time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
767.0,-29.9603329855618,4.8695424241658865,35.05267168535092,24.63665564954283,5.0087856056619335,-26.463421126038757,-39.96466960581017,1.5118737494975472,-6.549447684274583,-6.549464213099123,40.10544459880214,41088.33901868936,25704.682924791006,25704.682924791006,66793.02194348036,77222.13727884524,77212.69946448608,25704.682924791006,102917.38238927709,102917.38238927709,102917.38238927709,130426.26826471693,125928.20931878533,4498.058945931594,0.0,90980.07468008103,54846.358409762965,40148.57363368674,27508.885875439846,67657.45950912658,20870.285423864443,1552.7780792672866,0.0,0.8783909205487206,2.723730528003434,0.0014947059257719628,1.0,1.0,-6.5354748305179555,333738.9489371332,1559084.7211465782,4.671569578893427,1559084.7211465782,4.671569578893427,0.7586743250295571,0.092545141962462,3.914236467458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914236467458,1.2846637431023937,1.2849648907842697,3.046895725417867,6456.006424695611,15245.035284548314,6454.401330207644,0.0003304264111974065,23243.377204332697,2370.1648579619646,19292.637504527665,1967.30152544729,0.8300272948688114,0.8300272948688114,35403.55137186896,35382.83765553947,1.0007318248496524,0.8,4275.393197717106,4272.891774033241,1.0007318248496524,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4194.492897909056,4632.441516551485,6.1281979849351345,4.8695424241658865,-3.753534915398049,8.623077339563935,2.966087154615931,3.5,0.8474534727474089,0.6,0.0002344053113131482,1.00003143994939,0.0002343979418537192,198.889455805665,0.0,1.2191764748398208e-06,3.455146129696052,0.00692448201614086,7.917153753230189e-05,0.00015523377378084632,0.0006076216983141142,0.09254513977010434,0.09254513977010434,0.09254513977010434,0.09254775194933046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488038.34614551504,595.5534929168292,0.0,0.09254513977010434,0.092545141962462,0.092545141962462,0.37165809653483833,0.37165809653483833,0.5,9.968895717093295,0.014044038152917437,0.014044038152917437,1.3415046851150692e-11,1.6528824517081375e-05,0.013989382581144127,1.3415046851150692e-11,27508.885875439846,20870.285423864443,0.7586743250295571,0.9872233221300659,0.6072994658208648,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512558465852845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.462855415026,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6748676952889,260.6748676952889,-12.475132304711053,244.93925952370358,276.4104758672553,123792.203456626,123819.01174073241,-26.808284106436627,0.0,nan,276.4104758672553,3.260475867255309,270.11623259833533,-3.0337674016646474,263.8219893294947,-9.32801067050525,257.5277460607718,-15.622253939228187,251.23350279217274,-21.916497207827234,244.93925952370358,-28.210740476296394,1.0,1.0,28837.30492052088,28837.30492052088,275.63571659041605,2.485716590416075,275.63571659041605,275.63571659041605,77212.17600161195,77212.69946448608,-0.523462874130928,0.0,8545.783548066482,8545.783548066482,0.8860954961854081,3933.80764979529,275.63571659041605,2.485716590416075,1.0,0.002,0.1304069584215742,0.004898856663829619,0.00020141652934617076,0.001798583299550069,0.10070826467308538,0.10070826467308538,0.0,-1.711037600667098e-10,1.0,1.0000283267257997,0.01398938256772908,0.092545141962462,0.0,2.61838829199047e-06,3.363448751531762,0.0,1600079.634949949,266.6005523157254,1.6528811102034524e-05,1.0,1284549.2633084245,2597.9610871553527,,,,,,,,,,,,,,,,,,2.0,15245.035284548314,1552.7780792672866,0.37165809653483833,6.175347969391544,2.966087154615931
768.0,-29.960579061045312,4.869918960243641,35.05267531938295,24.636638711113505,5.008782762104423,-26.46364287873084,-39.964886487554736,1.5118465805274592,-6.549452291115358,-6.54946858923972,40.10544823588967,41088.1755778561,25704.80230167229,25704.80230167229,66792.9778795284,77222.07543813976,77212.60250461753,25704.80230167229,102917.40480628982,102917.40480628982,102917.40480628982,130426.2948998448,125928.19981818505,4498.095081659741,0.0,90980.10741354848,54846.27431369307,40148.70344428378,27508.89009355497,67657.59353783875,20870.288529720878,1552.778318306883,0.0,0.878390882984471,2.7237300866868073,0.0014947059257719628,1.0,1.0,-6.535680181555904,333738.8912635844,1559084.878313972,4.671570857118414,1559084.878313972,4.671570857118414,0.7586743216008761,0.09254517656178396,3.9142361994725694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142361994725694,1.2846638853949353,1.2849650236423957,3.0468951793326418,6456.005267606547,15245.030563446695,6454.399855595578,0.00033042654059824036,23243.38715834465,2370.1658729887017,19292.63309681352,1967.3010759855322,0.830026749775462,0.830026749775462,35403.54943276566,35382.83765553947,1.000731756335256,0.8,4275.392963547688,4272.891774033241,1.000731756335256,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4194.404505578266,4632.441516551485,6.128355590760664,4.869918960243641,-3.753501299215468,8.62342025945911,2.9659829793232215,3.5,0.8474237083780632,0.6,0.0002343979418537192,1.00002560372704,0.00023439194054645306,198.88965897386583,0.0,1.4657077754173676e-06,4.15381583553282,0.006925947723916278,7.916959500650444e-05,0.00015522834684721475,0.0006076004144136516,0.09254517531793521,0.09254517531793521,0.09254517531793521,0.0925477472434416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.99182513595,595.5536083292579,0.0,0.09254517531793521,0.09254517656178396,0.09254517656178396,0.37165817070027324,0.37165817070027324,0.5,9.968972856510712,0.013994491006883436,0.013994491006883436,6.87805368215777e-12,1.629812436476641e-05,0.01378840768381906,6.87805368215777e-12,27508.89009355497,20870.288529720878,0.7586743216008761,0.987220715176238,0.6072958470637414,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512576562887352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.161525120864,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6747284509017,260.6747284509017,-12.475271549098295,244.93901034335053,276.4104465588333,123793.36511020943,123819.55542420442,-26.19031399497136,0.0,nan,276.4104465588333,3.260446558833337,270.116159315526,-3.0338406844740007,263.82187207230305,-9.328127927696926,257.5275848291914,-15.622415170808551,251.2332975862057,-21.91670241379427,244.93901034335053,-28.210989656649446,1.0,1.0,28837.30492052088,28837.30492052088,275.63570086834466,2.4857008683446793,275.63570086834466,275.63570086834466,77212.16795165361,77212.60250461753,-0.43455296392494347,0.0,8545.783548066482,8545.783548066482,0.8860955131265932,3933.8073804699325,275.63570086834466,2.4857008683446793,1.0,0.002,0.13040437770450344,0.00489886676190742,0.0002014125415583867,0.0017985873004281421,0.10070627077919335,0.10070627077919335,0.0,-1.580134712311776e-10,1.0,1.0000279197921966,0.013788407676941006,0.09254517656178396,0.0,2.5807727603371223e-06,3.3151297866011387,0.0,1600079.6292171925,266.6005477088846,1.6298117486712727e-05,1.0,1284549.2782433461,2597.961026725921,,,,,,,,,,,,,,,,,,2.0,15245.030563446695,1552.778318306883,0.37165817070027324,6.175347969391544,2.9659829793232215
769.0,-29.960827760014393,4.870294342805339,35.05267901513135,24.636601062398427,5.008756995029115,-26.46386928450273,-39.96510347407309,1.511798521858983,-6.549464423711925,-6.549480768057027,40.105457291409714,41088.00014732238,25704.938958465205,25704.938958465205,66792.93910578759,77222.01977879985,77212.55801897023,25704.938958465205,102917.49697743544,102917.49697743544,102917.49697743544,130426.42100491207,125928.28895812153,4498.1320467905425,0.0,90980.13784779742,54846.18569317561,40148.83572735757,27508.92402747663,67657.7597548342,20870.312560744573,1552.7801562894947,0.0,0.878390782501046,2.723728849391999,0.0014947059257719628,1.0,1.0,-6.535652073794154,333738.7307576812,1559085.2696254503,4.671574276338519,1559085.2696254503,4.671574276338519,0.7586742593021363,0.09254522449202303,3.91423578533051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91423578533051,1.284664122569075,1.284965253162066,3.0468942944423563,6456.003392630217,15245.026955968322,6454.399408922261,0.0003304268951527176,23243.39739286177,2370.166916619006,19292.631761677083,1967.3009398395052,0.8300263268571058,0.8300263268571058,35403.54643609438,35382.83765553947,1.0007316504537789,0.8,4275.392601664556,4272.891774033241,1.0007316504537789,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4194.316395734354,4632.441516551485,6.128516910313988,4.870294342805339,-3.7534736856166497,8.623768028421988,2.9658791384136203,3.5,0.8473940395467486,0.6,0.00023439194054645306,1.0000258767521175,0.00023438587540125543,198.8898643084764,0.0,1.1935979555580473e-06,3.382656606051506,0.006927141321871836,7.916765158638237e-05,0.0001552242889600707,0.0006075844665999924,0.09254522254329894,0.09254522254329894,0.09254522254329894,0.09254780416152741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.6623217116,595.5537159365965,0.0,0.09254522254329894,0.09254522449202303,0.09254522449202303,0.37165824309368617,0.37165824309368617,0.5,9.96905028339771,0.013965725926823325,0.013965725926823325,-2.8194335754960775e-11,1.6344345112884184e-05,0.0138286942628838,-2.8194335754960775e-11,27508.92402747663,20870.312560744573,0.7586742593021363,0.987217716752958,0.6072917621897259,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451259130059697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.390365891384,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6745895722167,260.6745895722167,-12.475410427783288,244.9387632771666,276.4104158676485,123794.17567719184,123820.2972066362,-26.121529444375117,0.0,nan,276.4104158676485,3.2604158676485326,270.116085349339,-3.033914650660961,263.8217548311223,-9.328245168877686,257.52742431300265,-15.622575686997322,251.23309379502095,-21.91690620497903,244.9387632771666,-28.211236722833377,1.0,1.0,28837.30492052088,28837.30492052088,275.6356834839605,2.4856834839605426,275.6356834839605,275.6356834839605,77212.09142765586,77212.55801897023,-0.4665913143689977,0.0,8545.783548066482,8545.783548066482,0.8860955393073342,3933.8069642571627,275.6356834839605,2.4856834839605426,1.0,0.002,0.13040178944612535,0.00489887541121744,0.00020140853889353755,0.0017985912925990862,0.10070426944676877,0.10070426944676877,0.0,-1.6850737645512925e-10,1.0,1.0000280013615688,0.013828694291078136,0.09254522449202303,0.0,2.58831428488269e-06,3.3248173540937294,0.0,1600079.6150531794,266.60053557628805,1.634437330721994e-05,1.0,1284549.3198073586,2597.9608585503474,,,,,,,,,,,,,,,,,,2.0,15245.026955968322,1552.7801562894947,0.37165824309368617,6.175347969391544,2.9658791384136203
770.0,-29.961075624893653,4.870668683676228,35.0526826606337,24.636572563927643,5.0087412515618555,-26.46409393725543,-39.96532021611927,1.511759565276724,-6.549472219730774,-6.5494884550352515,40.10546322896019,41087.82617473574,25705.06508448475,25705.06508448475,66792.89125922049,77221.95835061441,77212.4841791904,25705.06508448475,102917.54926367516,102917.54926367516,102917.54926367516,130426.49007665501,125928.32174016038,4498.168336494633,0.0,90980.16576278044,54846.100831987074,40148.961034214844,27508.940812979854,67657.9018471947,20870.32451664266,1552.7810716053777,0.0,0.8783907182341163,2.7237280702765627,0.0014947059257719628,1.0,1.0,-6.535754738722176,333738.62945095473,1559085.526201955,4.671576463194752,1559085.526201955,4.671576463194752,0.7586742309902088,0.09254526436919565,3.9142352646918783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142352646918783,1.2846643173022885,1.2849654401488446,3.0468934273129946,6456.001555287152,15245.023287730273,6454.398907216287,0.0003304272378177204,23243.407616159788,2370.1679591052794,19292.630262044353,1967.3007869195244,0.830025897262642,0.830025897262642,35403.5426688294,35382.83765553947,1.0007315173448947,0.8,4275.392146723218,4272.891774033241,1.0007315173448947,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4194.228521889692,4632.441516551485,6.128675381021786,4.870668683676228,-3.753442791968789,8.624111475645016,2.9657755770868057,3.5,0.8473644505962302,0.6,0.00023438587540125543,1.0000257900176543,0.0002343798307412828,198.89006895480506,0.0,1.2062959053670925e-06,3.4186425958103404,0.006928347617777203,7.916571039988153e-05,0.00015522016500137391,0.0006075682436396698,0.09254526286201804,0.09254526286201804,0.09254526286201804,0.09254782547131955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.32047878386,595.553827403936,0.0,0.09254526286201804,0.09254526436919565,0.09254526436919565,0.3716583159567588,0.3716583159567588,0.5,9.969127142266887,0.013922097570400638,0.013922097570400638,5.6274984672199935e-12,1.6235304485689994e-05,0.013733716313083733,5.6274984672199935e-12,27508.940812979854,20870.32451664266,0.7586742309902088,0.9872149362549278,0.607287915423871,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512606195458826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.42635188114,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67445197980084,260.67445197980084,-12.475548020199142,244.9385181759565,276.4103857840329,123795.10198499865,123820.98158051076,-25.879595512073237,0.0,nan,276.4103857840329,3.2603857840329056,270.11601226219483,-3.0339877378051483,263.82163874046074,-9.328361259539236,257.52726521882744,-15.62273478117254,251.23289169733238,-21.9171083026676,244.9385181759565,-28.21148182404349,1.0,1.0,28837.30492052088,28837.30492052088,275.63566715648966,2.485667156489683,275.63566715648966,275.63566715648966,77212.04160071762,77212.4841791904,-0.4425784727791324,0.0,8545.783548066482,8545.783548066482,0.8860955722204485,3933.806441015338,275.63566715648966,2.485667156489683,1.0,0.002,0.1303992189634646,0.0048988848486159284,0.0002014045655429814,0.0017985952729170699,0.1007022827714907,0.1007022827714907,0.0,-1.6153994895212742e-10,1.0,1.000027809048993,0.013733716307456234,0.09254526436919565,0.0,2.5705382224516928e-06,3.3019831926246774,0.0,1600079.605753602,266.6005277802692,1.6235298858191527e-05,1.0,1284549.346041374,2597.960752402722,,,,,,,,,,,,,,,,,,2.0,15245.023287730273,1552.7810716053777,0.3716583159567588,6.175347969391544,2.9657755770868057
771.0,-29.961322840535583,4.87104199563102,35.05268634001154,24.636552517209225,5.0087369804689965,-26.464316858429168,-39.96553671369327,1.5117309981781364,-6.549478546996227,-6.549494823674902,40.10547149142788,41087.65687628954,25705.18807808504,25705.18807808504,66792.84495437458,77221.89081815047,77212.44742996126,25705.18807808504,102917.63550804631,102917.63550804631,102917.63550804631,130426.60212286963,125928.39724730811,4498.20487556152,0.0,90980.19283788341,54846.025957342084,40149.07431171259,27508.96661482332,67658.0409265359,20870.343048458722,1552.7823843670344,0.0,0.878390652267446,2.7237274230336914,0.0014947059257719628,1.0,1.0,-6.535725066676321,333738.54551803914,1559085.8832440733,4.671578707889473,1559085.8832440733,4.671578707889473,0.758674193061569,0.09254530715387678,3.914235029542145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914235029542145,1.284664463398937,1.2849655785139737,3.046892897765653,6456.000433239879,15245.019627911857,6454.397918573904,0.000330427396204015,23243.415929606435,2370.1688068409126,19292.627306926108,1967.3004855813258,0.8300254732503415,0.8300254732503415,35403.5409673203,35382.83765553947,1.000731457225425,0.8,4275.391941246079,4272.891774033241,1.000731457225425,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4194.140911047348,4632.441516551485,6.12883272719276,4.87104199563102,-3.7534109946888328,8.624452990319853,2.9656723271541994,3.5,0.8473349506154856,0.6,0.0002343798307412828,1.000025722516631,0.00023437380205726155,198.89027306546942,0.0,1.2022228387625551e-06,3.407099525053081,0.006929549840615966,7.916377144685262e-05,0.0001552160592944302,0.0006075521364377493,0.09254530577663068,0.09254530577663068,0.09254530577663068,0.09254787477109838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488036.9889582654,595.5539356282904,0.0,0.09254530577663068,0.09254530715387678,0.09254530715387678,0.3716583876554771,0.3716583876554771,0.5,9.96920419209177,0.013893927335118406,0.013893927335118406,-1.2107648217352107e-11,1.627667865022886e-05,0.013769756998556204,-1.2107648217352107e-11,27508.96661482332,20870.343048458722,0.758674193061569,0.9872122225191124,0.6072841648031625,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451262104039515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.41480881038,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6743165417589,260.6743165417589,-12.475683458241065,244.93827489888892,276.410358185011,123796.15728072436,123821.63166331347,-25.47438258909372,0.0,nan,276.410358185011,3.2603581850110004,270.1159415275737,-3.0340584724262953,263.8215248702242,-9.328475129775768,257.52710821298007,-15.62289178701991,251.2326915558757,-21.917308444124274,244.93827489888892,-28.211725101111057,1.0,1.0,28837.30492052088,28837.30492052088,275.6356564875739,2.4856564875739195,275.6356564875739,275.6356564875739,77212.00556902483,77212.44742996126,-0.4418609364365693,0.0,8545.783548066482,8545.783548066482,0.8860955870858647,3933.806204689856,275.6356564875739,2.4856564875739195,1.0,0.002,0.13039664173455098,0.004898894515452389,0.00020140058231840656,0.0017985992490779801,0.10070029115920329,0.10070029115920329,0.0,-1.6860361327572515e-10,1.0,1.0000278820225843,0.013769757010663852,0.09254530715387678,0.0,2.577285017696961e-06,3.3106498400620614,0.0,1600079.5983915965,266.60052145300375,1.6276690757877077e-05,1.0,1284549.3677763387,2597.960664459097,,,,,,,,,,,,,,,,,,2.0,15245.019627911857,1552.7823843670344,0.3716583876554771,6.175347969391544,2.9656723271541994
772.0,-29.96156880458295,4.871414168128563,35.052690064562974,24.636505788099043,5.008702199355518,-26.464541704187265,-39.965753455739446,1.5116751013884226,-6.549491037867995,-6.549507334850389,40.105480164747185,41087.49647727334,25705.3244985616,25705.3244985616,66792.82097583494,77221.84306498578,77212.39711951275,25705.3244985616,102917.72161807436,102917.72161807436,102917.72161807436,130426.72060208462,125928.47889567657,4498.2417064080555,0.0,90980.22802546392,54845.948168256706,40149.199841341346,27508.998984010264,67658.1988253516,20870.36593580041,1552.7841550745354,0.0,0.8783905514366109,2.723726152339016,0.0014947059257719628,1.0,1.0,-6.535719902303072,333738.380632675,1559086.258039793,4.671582138932297,1559086.258039793,4.671582138932297,0.758674132342344,0.0925453544983557,3.914235034845569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914235034845569,1.284664737290754,1.2849658447247478,3.046892252293271,6455.999065561356,15245.01597283767,6454.397100812435,0.00033042761814346095,23243.424887758032,2370.1697203181548,19292.624862582357,1967.3002363276305,0.8300250481908755,0.8300250481908755,35403.5410056951,35382.83765553947,1.0007314585813227,0.8,4275.391945880286,4272.891774033241,1.0007314585813227,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4194.0535650151505,4632.441516551485,6.1289928943644165,4.871414168128563,-3.7533839539199487,8.624798122048512,2.9655693907333553,3.5,0.8473055402095301,0.6,0.00023437380205726155,1.0000255923396157,0.00023436780403682562,198.89047614313606,0.0,1.1990466112144227e-06,3.398098096181674,0.00693074888722718,7.916183034830719e-05,0.00015521197170895436,0.0006075361374906484,0.09254535252905613,0.09254535252905613,0.09254535252905613,0.09254792650777068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488036.65871051134,595.5540434588556,0.0,0.09254535252905613,0.0925453544983557,0.0925453544983557,0.37165845992034263,0.37165845992034263,0.5,9.969281390034435,0.01387714258618189,0.01387714258618189,-3.183231456205249e-12,1.6296982380481495e-05,0.013787432547303524,-3.183231456205249e-12,27508.998984010264,20870.36593580041,0.758674132342344,0.9872095641837807,0.6072803768148467,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512635846476725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.40580738151,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67418020652815,260.67418020652815,-12.475819793471828,244.9380330531193,276.4103273603103,123796.82075042438,123822.46388403884,-25.643133614453745,0.0,nan,276.4103273603103,3.2603273603103275,270.1158684986741,-3.0341315013258736,263.8214096371044,-9.328590362895568,257.52695077564215,-15.623049224357828,251.23249191431873,-21.91750808568125,244.9380330531193,-28.211966946880665,1.0,1.0,28837.30492052088,28837.30492052088,275.63563808923215,2.485638089232168,275.63563808923215,275.63563808923215,77211.90689106377,77212.39711951275,-0.4902284489799058,0.0,8545.783548066482,8545.783548066482,0.8860955867505991,3933.8062100197967,275.63563808923215,2.485638089232168,1.0,0.002,0.13039406119608787,0.0048989031076343455,0.00020139659144012548,0.0017986032425663522,0.10069829572006274,0.10069829572006274,0.0,-1.659935223129183e-10,1.0,1.0000279178091185,0.013787432550486756,0.0925453544983557,0.0,2.5805944107658315e-06,3.3149010290229493,0.0,1600079.583770287,266.600508962132,1.629698556371295e-05,1.0,1284549.4104744655,2597.9604916947087,,,,,,,,,,,,,,,,,,2.0,15245.01597283767,1552.7841550745354,0.37165845992034263,6.175347969391544,2.9655693907333553
773.0,-29.961814444160865,4.871785341234259,35.05269369050972,24.6364758926444,5.008691018238559,-26.464763897922076,-39.96596984853966,1.5116404730347826,-6.549497198377253,-6.549513314681906,40.10548476218528,41087.34327852718,25705.445887438713,25705.445887438713,66792.78916596589,77221.78269314839,77212.31038668941,25705.445887438713,102917.75627412813,102917.75627412813,102917.75627412813,130426.7650446545,125928.48746370694,4498.277580947559,0.0,90980.26226231166,54845.88948313991,40149.30308796861,27509.008770526376,67658.31185849498,20870.372951276193,1552.7846976520752,0.0,0.8783905015238267,2.7237255475180926,0.0014947059257719628,1.0,1.0,-6.535883166733129,333738.3018242154,1559086.4567067851,4.671583837350433,1559086.4567067851,4.671583837350433,0.7586741174635514,0.0925453915398786,3.9142357497058535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142357497058535,1.2846649116412785,1.28496601141029,3.0468923952356217,6455.999368439045,15245.01233459657,6454.3951444622135,0.0003304274096034336,23243.42938954268,2370.170179372434,19292.619014920623,1967.2996400320828,0.8300246358482908,0.8300246358482908,35403.546178319586,35382.83765553947,1.0007316413458143,0.8,4275.392570535233,4272.891774033241,1.0007316413458143,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4193.966454052346,4632.441516551485,6.12914914057104,4.871785341234259,-3.753352082959378,8.625137424193637,2.965466732762833,3.5,0.8472762093608094,0.6,0.00023436780403682562,1.0000255586298694,0.00023436181406996429,198.89067895327278,0.0,1.1929491404185884e-06,3.38081786394628,0.006931941836367599,7.915989242143504e-05,0.00015520791161539058,0.0006075203562821482,0.09254539019227692,0.09254539019227692,0.09254539019227692,0.09254793303636646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488036.31324260874,595.5541560392436,0.0,0.09254539019227692,0.0925453915398786,0.0925453915398786,0.37165853396581555,0.37165853396581555,0.5,9.969357656632232,0.013829901243695986,0.013829901243695986,6.252776074688882e-13,1.6116304664137715e-05,0.013630147948788363,6.252776074688882e-13,27509.008770526376,20870.372951276193,0.7586741174635514,0.9872074447506272,0.6072770979633653,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512650577627215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.388527149276,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6740453121803,260.6740453121803,-12.475954687819694,244.93779264900195,276.41029797572975,123797.8089522041,123823.18107096551,-25.372118761417767,0.0,nan,276.41029797572975,3.2602979757297703,270.1157969101815,-3.0342030898185044,263.8212958447144,-9.32870415528555,257.5267947793417,-15.623205220658292,251.23229371411225,-21.917706285887732,244.93779264900195,-28.21220735099803,1.0,1.0,28837.30492052088,28837.30492052088,275.63562196020564,2.4856219602056626,275.63562196020564,275.63562196020564,77211.86906847412,77212.31038668941,-0.44131821529299486,0.0,8545.783548066482,8545.783548066482,0.8860955415594114,3933.8069284543826,275.63562196020564,2.4856219602056626,1.0,0.002,0.13039151009392028,0.004898912781027847,0.00020139264873008012,0.0017986071950665216,0.10069632436504006,0.10069632436504006,0.0,-1.5620339830629826e-10,1.0,1.0000275993388092,0.013630147948163085,0.0925453915398786,0.0,2.551156343705574e-06,3.277086429399097,0.0,1600079.5762866898,266.6005028016227,1.6116304038860108e-05,1.0,1284549.4308824302,2597.9604091203855,,,,,,,,,,,,,,,,,,2.0,15245.01233459657,1552.7846976520752,0.37165853396581555,6.175347969391544,2.965466732762833
774.0,-29.962059365204706,4.872155471549897,35.05269737079068,24.636455776076787,5.008686474808086,-26.464984781204286,-39.966182225011266,1.5116118905886209,-6.549504345938317,-6.549520531217623,40.10549357776364,41087.16713385481,25705.569917442117,25705.569917442117,66792.73705129692,77221.71606285287,77212.27963939175,25705.569917442117,102917.84955683387,102917.84955683387,102917.84955683387,130426.88729871233,125928.57329004214,4498.3140086701915,0.0,90980.28924104203,54845.806746087605,40149.424994393805,27509.037741878456,67658.46273627225,20870.393711885747,1552.786181744783,0.0,0.8783904288557463,2.723724813815346,0.0014947059257719628,1.0,1.0,-6.5358303574521415,333738.20671725157,1559086.8376508236,4.6715863100795865,1559086.8376508236,4.6715863100795865,0.7586740731433745,0.0925454359431652,3.914235517729799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914235517729799,1.2846650576969079,1.2849661498046503,3.0468918682563624,6455.99825183323,15245.008694656872,6454.394161634046,0.00033042756729432247,23243.43765952267,2370.171022675702,19292.61607718146,1967.2993404660574,0.8300242141367336,0.8300242141367334,35403.54449977479,35382.83765553947,1.0007315820377416,0.8,4275.392367831303,4272.891774033241,1.0007315820377416,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4193.879612411971,4632.441516551485,6.129305629414194,4.872155471549897,-3.753321237189524,8.625476708739422,2.965364393596598,3.5,0.847246969599028,0.6,0.00023436181406996429,1.0000254839171427,0.00023435584176511085,198.89088117052125,0.0,1.191348575958005e-06,3.376281864264986,0.006933133184943557,7.915799050583023e-05,0.00015520382356413407,0.0006075043186822027,0.09254543450489532,0.09254543450489532,0.09254543450489532,0.09254798890370172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488035.98650979646,595.554262733593,0.0,0.09254543450489532,0.0925454359431652,0.0925454359431652,0.3716586064367435,0.3716586064367435,0.5,9.969434268233247,0.013804559570189667,0.013804559570189667,9.208633855450898e-12,1.6185279321234702e-05,0.013690173765496638,9.208633855450898e-12,27509.037741878456,20870.393711885747,0.7586740731433745,0.9872044730257933,0.6072731403018953,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451266528937325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.383991149596,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6739122654909,260.6739122654909,-12.476087734509065,244.93755360887738,276.4102709224685,123798.8264153271,123823.85101097278,-25.024595645702348,0.0,nan,276.4102709224685,3.2602709224685213,270.1157274595619,-3.034272540438053,263.82118399670594,-9.328816003294037,257.52664053397086,-15.623359466029115,251.23209707136098,-21.917902928638995,244.93755360887738,-28.212446391122597,1.0,1.0,28837.30492052088,28837.30492052088,275.6356111457204,2.4856111457204406,275.6356111457204,275.6356111457204,77211.8333458483,77212.27963939175,-0.44629354345670436,0.0,8545.783548066482,8545.783548066482,0.8860955562241981,3933.806695318448,275.6356111457204,2.4856111457204406,1.0,0.002,0.13038894775691565,0.004898922220155876,0.0002013886881558709,0.001798611144484927,0.10069434407793545,0.10069434407793545,0.0,-1.6735920201765841e-10,1.0,1.0000277208771557,0.013690173756288004,0.0925454359431652,0.0,2.5623924630679377e-06,3.291519843239408,0.0,1600079.5680019557,266.60049565406166,1.6185270112600847e-05,1.0,1284549.4555109995,2597.9603094687245,,,,,,,,,,,,,,,,,,2.0,15245.008694656872,1552.786181744783,0.3716586064367435,6.175347969391544,2.965364393596598
775.0,-29.962353851042195,4.872524547176528,35.0527011376118,24.636422632634662,5.008671193029722,-26.465251346324653,-39.96643909541888,1.5115686883467043,-6.549512582974387,-6.549528888772838,40.105503435831515,41086.960357176096,25705.696242111466,25705.696242111466,66792.65659928755,77221.63730653828,77212.25980785406,25705.696242111466,102917.95604996552,102917.95604996552,102917.95604996552,130427.02779058498,125928.67695890638,4498.350831678604,0.0,90980.31884358058,54845.72177165372,40149.55230214095,27509.071740619456,67658.6240427604,20870.418032667138,1552.7879303352995,0.0,0.8783903460352064,2.7237239635710195,0.0014947059257719628,1.0,1.0,-6.535733816166157,333738.09657312813,1559087.2636419218,4.671589128274114,1559087.2636419218,4.671589128274114,0.7586740195907887,0.0925454828049941,3.914235137412659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914235137412659,1.2846652720967726,1.2849663565819527,3.046891063711889,6455.996547100033,15245.00506092382,6454.393585481351,0.00033042787697114463,23243.447480704825,2370.172024157569,19292.6143550225,1967.2991648547159,0.8300237893297865,0.8300237893297865,35403.54174785558,35382.83765553947,1.0007314848041002,0.8,4275.392035504849,4272.891774033241,1.0007314848041002,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4193.793027582231,4632.441516551485,6.129462296552838,4.872524547176528,-3.7532913550684253,8.625815902244954,2.965262358477206,3.5,0.8472178167077732,0.6,0.00023435584176511085,1.0000306412568403,0.0002343486610275981,198.89112431105508,0.0,1.1878369749187878e-06,3.366329986919845,0.006934321021918476,7.915569018581542e-05,0.00015520015157929543,0.000607489886643449,0.09254548124721954,0.09254548124721954,0.09254548124721954,0.09254805550579075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488035.6619492511,595.5543687726224,0.0,0.09254548124721954,0.0925454828049941,0.0925454828049941,0.3716586797576826,0.3716586797576826,0.5,9.96951147493441,0.013805677714742615,0.013805677714742615,4.6213699533836916e-11,1.6305798453686293e-05,0.013795072606683334,4.6213699533836916e-11,27509.071740619456,20870.418032667138,0.7586740195907887,0.9872009303215277,0.6072686363117441,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512679958113484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.374039272254,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6737752484157,260.6737752484157,-12.476224751584255,244.93730702593538,276.41024347126074,123799.42949455608,123825.20087453343,-25.77137997735151,0.0,nan,276.41024347126074,3.2602434712607646,270.1156561819958,-3.0343438180041744,263.82106889280624,-9.328931107193739,257.5264816037264,-15.623518396273596,251.23189431476985,-21.91810568523013,244.93730702593538,-28.212692974064595,1.0,1.0,28837.30492052088,28837.30492052088,275.6356004675427,2.4856004675427243,275.6356004675427,275.6356004675427,77211.74963092795,77212.25980785406,-0.5101769261091249,0.0,8545.783548066482,8545.783548066482,0.8860955802666348,3933.8063130997225,275.6356004675427,2.4856004675427243,1.0,0.002,0.13038636578525678,0.004898931555515786,0.00020138469678342876,0.0017986151323158396,0.10069234839171438,0.10069234839171438,0.0,-1.7090073150052842e-10,1.0,1.0000279332737485,0.013795072560469634,0.0925454828049941,0.0,2.582027527901298e-06,3.3167421287260295,0.0,1600079.5585129755,266.6004874170256,1.630575223998676e-05,1.0,1284549.4840335478,2597.9601940613265,,,,,,,,,,,,,,,,,,2.0,15245.00506092382,1552.7879303352995,0.3716586797576826,6.175347969391544,2.965262358477206
776.0,-29.96259329191202,4.87289252680328,35.05270488064407,24.636378697492205,5.008637339482923,-26.46547022877049,-39.966651681438066,1.511514278507007,-6.549523844633541,-6.549540061143184,40.10551029285657,41086.8107119921,25705.828497799062,25705.828497799062,66792.63920979116,77221.59719908325,77212.18859549209,25705.828497799062,102918.01709329116,102918.01709329116,102918.01709329116,130427.11230156431,125928.72496222261,4498.387339341705,0.0,90980.35953097306,54845.63799746473,40149.69059278703,27509.095208273146,67658.78580106018,20870.434589452107,1552.7892459959492,0.0,0.8783902593736709,2.7237228302760967,0.0014947059257719628,1.0,1.0,-6.535822748578028,333737.949332299,1559087.5599515142,4.67159207716935,1559087.5599515142,4.67159207716935,0.7586739742416351,0.09254552756585015,3.914235166677625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914235166677625,1.2846655414127943,1.2849666167357672,3.0468904477448624,6455.995241939818,15245.000426078705,6454.3922539458335,0.0003304280476601113,23243.457701647636,2370.173066403679,19292.61037497373,1967.29875900269,0.8300232531068797,0.8300232531068797,35403.54195961259,35382.83765553947,1.0007314922861168,0.8,4275.3920610769865,4272.891774033241,1.0007314922861168,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4193.706695052826,4632.441516551485,6.129620015659025,4.87289252680328,-3.7532637135498264,8.626156240353106,2.9651606220771565,3.5,0.8471887491649018,0.6,0.0002343486610275981,1.000024913810064,0.0002343428226550246,198.8913220044151,0.0,1.4281849572914229e-06,4.047476168963892,0.006935749206875767,7.915378648708117e-05,0.00015519487454051693,0.0006074692356146135,0.09254552574352218,0.09254552574352218,0.09254552574352218,0.0925480862823294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488035.32486216986,595.5544787382171,0.0,0.09254552574352218,0.09254552756585015,0.09254552756585015,0.37165875687433314,0.37165875687433314,0.5,9.969588269694082,0.013792035837809635,0.013792035837809635,6.940581442904659e-11,1.621650966399102e-05,0.013717312565177053,6.940581442904659e-11,27509.095208273146,20870.434589452107,0.7586739742416351,0.987198313108725,0.6072649726940309,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512697595411477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.055185454294,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6736382985958,260.6736382985958,-12.476361701404187,244.93706361053495,276.410212987017,123800.16461108942,123825.92334266467,-25.758731575242702,0.0,nan,276.410212987017,3.2602129870170415,270.1155831115221,-3.0344168884778924,263.82095323611105,-9.329046763888925,257.52632336078915,-15.623676639210828,251.23169348560037,-21.918306514399603,244.93706361053495,-28.21293638946503,1.0,1.0,28837.30492052088,28837.30492052088,275.63558096213166,2.485580962131678,275.63558096213166,275.63558096213166,77211.6648915897,77212.18859549209,-0.5237039023922989,0.0,8545.783548066482,8545.783548066482,0.886095578416597,3933.806342511013,275.63558096213166,2.485580962131678,1.0,0.002,0.13038379836539843,0.004898940357824668,0.00020138072672185747,0.001798619113189009,0.10069036336092874,0.10069036336092874,0.0,-1.6008913378967593e-10,1.0,1.0000277758231833,0.013717312495771239,0.09254552756585015,0.0,2.5674741683065432e-06,3.2980477160628436,0.0,1600079.5451768339,266.60047615536644,1.621644025817659e-05,1.0,1284549.5221625434,2597.96003978453,,,,,,,,,,,,,,,,,,2.0,15245.000426078705,1552.7892459959492,0.37165875687433314,6.175347969391544,2.9651606220771565
777.0,-29.962886007387795,4.873259547742066,35.05270854867388,24.63635861584919,5.008636861590126,-26.46573372017999,-39.966904221195705,1.5114845745989953,-6.549527951051061,-6.549544035452402,40.10551560397104,41086.59275193247,25705.94435963203,25705.94435963203,66792.5371115645,77221.50913237997,77212.11888570266,25705.94435963203,102918.06324533469,102918.06324533469,102918.06324533469,130427.16972108194,125928.7465119094,4498.423209172536,0.0,90980.38450694068,54845.54752038346,40149.81887395247,27509.106475747252,67658.92534969973,20870.442795258798,1552.7898112628513,0.0,0.8783902176173561,2.723722428448389,0.0014947059257719628,1.0,1.0,-6.535941613552552,333737.8969534036,1559087.789457744,4.671593498042038,1559087.789457744,4.671593498042038,0.7586739617900249,0.09254556592848803,3.9142346566333543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142346566333543,1.2846656924009268,1.2849667602585377,3.046889692615668,6455.993641911668,15244.996884151578,6454.391650040388,0.0003304283336059319,23243.467111190825,2370.1740259100534,19292.60856985994,1967.2985749323104,0.8300228394313558,0.8300228394313558,35403.538269006756,35382.83765553947,1.0007313618858362,0.8,4275.391615393137,4272.891774033241,1.0007313618858362,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4193.620602766994,4632.441516551485,6.129773480860663,4.873259547742066,-3.7532307248494727,8.626490272591539,2.965059170176521,3.5,0.8471597629075774,0.6,0.0002343428226550246,1.0000304571808278,0.0002343356854506784,198.89156368420294,0.0,1.16120163949968e-06,3.2908454463420935,0.006936910408515267,7.915152505932946e-05,0.00015519129759569516,0.0006074551554569706,0.09254556476072318,0.09254556476072318,0.09254556476072318,0.09254810191990265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488034.98366724775,595.5545899638532,0.0,0.09254556476072318,0.09254556592848803,0.09254556592848803,0.3716588361111655,0.3716588361111655,0.5,9.969664365893445,0.013755546977847644,0.013755546977847644,-3.035438567167148e-11,1.6084401352145505e-05,0.013602421899861383,-3.035438567167148e-11,27509.106475747252,20870.442795258798,0.7586739617900249,0.9871947679680508,0.6072604987379513,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512711935995366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.29855473167,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6734995948004,260.6734995948004,-12.476500405199602,244.9368138881953,276.41018530177246,123801.01817153492,123827.10680594457,-26.088634409658752,0.0,nan,276.41018530177246,3.2601853017724807,270.1155110188455,-3.0344889811544817,263.8208367360247,-9.32916326397526,257.52616245328596,-15.623837546714014,251.23148817067832,-21.91851182932166,244.9368138881953,-28.213186111804674,1.0,1.0,28837.30492052088,28837.30492052088,275.63556883060795,2.485568830607974,275.63556883060795,275.63556883060795,77211.62992816123,77212.11888570266,-0.4889575414272258,0.0,8545.783548066482,8545.783548066482,0.8860956106599687,3933.805829916521,275.63556883060795,2.485568830607974,1.0,0.002,0.13038125244849025,0.004898950354977943,0.00020137679285090225,0.0017986230500913404,0.10068839642545112,0.10068839642545112,0.0,-1.5705775742447248e-10,1.0,1.0000275431925336,0.013602421930215769,0.09254556592848803,0.0,2.545971035751965e-06,3.2704259119480676,0.0,1600079.5401719564,266.6004720489489,1.6084431706531177e-05,1.0,1284549.5357264075,2597.959984902672,,,,,,,,,,,,,,,,,,2.0,15244.996884151578,1552.7898112628513,0.3716588361111655,6.175347969391544,2.965059170176521
778.0,-29.963123729596454,4.873625410118915,35.05271226799592,24.636309511866443,5.008600144336184,-26.465951342195982,-39.96711663259191,1.511427759679467,-6.549541783486234,-6.5495578809440245,40.105524433130306,41086.45639415718,25706.08207192194,25706.08207192194,66792.53846607913,77221.47301172877,77212.0681410074,25706.08207192194,102918.15021292935,102918.15021292935,102918.15021292935,130427.29108650927,125928.8313403338,4498.459746175475,0.0,90980.42967837941,54845.477547223876,40149.94681239504,27509.140873579912,67659.08768597496,20870.467055364006,1552.791711449715,0.0,0.8783901089599049,2.7237210223716177,0.0014947059257719628,1.0,1.0,-6.535944184446464,333737.71448454825,1559088.1709882529,4.671597195409083,1559088.1709882529,4.671597195409083,0.7586738950254981,0.09254561600772189,3.914235340367201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914235340367201,1.2846659728764385,1.2849670316303794,3.046889559628493,6455.993360127803,15244.992266975149,6454.389624540588,0.00033042824084487206,23243.474591347484,2370.1747886737558,19292.602515505492,1967.2979575599713,0.830022311840041,0.830022311840041,35403.54321640497,35382.83765553947,1.0007315366923983,0.8,4275.392212849377,4272.891774033241,1.0007315366923983,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4193.534784336321,4632.441516551485,6.12993176256442,4.873625410118915,-3.753205307487296,8.626830717606211,2.96495804237106,3.5,0.8471308692488744,0.6,0.0002343356854506784,1.0000247350888771,0.0002343298892800405,198.89175995932075,0.0,1.4195297327481253e-06,4.022947262608187,0.006938329938248015,7.914962301684983e-05,0.0001551860624338286,0.0006074347699109228,0.09254561393916864,0.09254561393916864,0.09254561393916864,0.0925481559485192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488034.65880333056,595.554696050949,0.0,0.09254561393916864,0.09254561600772189,0.09254561600772189,0.3716589149746279,0.3716589149746279,0.5,9.969740603519297,0.0137321725613333,0.0137321725613333,7.338485374930315e-11,1.6097457773867063e-05,0.013613696497543515,7.338485374930315e-11,27509.140873579912,20870.467055364006,0.7586738950254981,0.9871924193846993,0.60725702635618,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512729467336782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.03065654794,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6733611608351,260.6733611608351,-12.476638839164877,244.93656817501585,276.41015414702173,123801.77681832675,123827.81470082041,-26.03788249365069,0.0,nan,276.41015414702173,3.260154147021751,270.1154369524074,-3.0345630475925987,263.8207197579025,-9.329280242097468,257.5260025634769,-15.623997436523098,251.23128536918625,-21.918714630813724,244.93656817501585,-28.213431824984127,1.0,1.0,28837.30492052088,28837.30492052088,275.63554904713595,2.485549047135976,275.63554904713595,275.63554904713595,77211.53744569587,77212.0681410074,-0.5306953115359647,0.0,8545.783548066482,8545.783548066482,0.8860955674364959,3933.8065170690375,275.63554904713595,2.485549047135976,1.0,0.002,0.13037870441929983,0.0048989585496662545,0.00020137285163282815,0.0017986269871250419,0.10068642581641407,0.10068642581641407,0.0,-1.6124212989104825e-10,1.0,1.0000275660180202,0.013613696424158661,0.09254561600772189,0.0,2.5480823851238144e-06,3.2731381652042635,0.0,1600079.5239666577,266.60045821651374,1.6097384389013314e-05,1.0,1284549.582977953,2597.9597937144013,,,,,,,,,,,,,,,,,,2.0,15244.992266975149,1552.791711449715,0.3716589149746279,6.175347969391544,2.96495804237106
779.0,-29.96341459486149,4.873990277699202,35.05271586367993,24.636275704856985,5.008585517316496,-26.466214583319836,-39.96736913742495,1.5113855073850784,-6.549548657777962,-6.54956452157863,40.1055282975415,41086.25063736051,25706.20313724314,25706.20313724314,66792.45377460365,77221.39535283047,77211.97088767408,25706.20313724314,102918.17402491721,102918.17402491721,102918.17402491721,130427.32223138059,125928.8271420001,4498.495089380498,0.0,90980.46031707978,54845.39449516291,40150.073135463186,27509.148206463375,67659.22134192656,20870.472258402377,1552.7921539027432,0.0,0.878390058253418,2.7237203511437733,0.0014947059257719628,1.0,1.0,-6.5361539931118955,333737.6269664581,1559088.337978948,4.671598920836224,1559088.337978948,4.671598920836224,0.758673881930622,0.09254565348965046,3.9142352717526823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142352717526823,1.2846661824697494,1.284967233826276,3.0468890091180185,6455.992193662166,15244.988741739988,6454.388731054501,0.00033042841550663947,23243.48282629964,2370.1756284051785,19292.599844815784,1967.297685225412,0.8300219028701888,0.8300219028701888,35403.54271992035,35382.83765553947,1.0007315191500927,0.8,4275.392152893048,4272.891774033241,1.0007315191500927,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4193.449187247585,4632.441516551485,6.13008575742769,4.873990277699202,-3.7531745583595995,8.627164836058801,2.964857176767646,3.5,0.8471020505050417,0.6,0.0002343298892800405,1.0000302647938857,0.00023432279754886996,198.89200011241766,0.0,1.1528105791976436e-06,3.2670651814461222,0.006939482748827212,7.914736201178653e-05,0.00015518252726825398,0.0006074209217931221,0.09254565211990753,0.09254565211990753,0.09254565211990753,0.09254815416936073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488034.3156874441,595.5548078302428,0.0,0.09254565211990753,0.09254565348965046,0.09254565348965046,0.3716589948311728,0.3716589948311728,0.5,9.96981564708562,0.013670239700445563,0.013670239700445563,7.389644451905042e-13,1.5863800683746376e-05,0.013410528466749838,7.389644451905042e-13,27509.148206463375,20870.472258402377,0.758673881930622,0.9871892175208082,0.6072527856879205,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451274370504629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.27477446678,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6732201246577,260.6732201246577,-12.476779875342288,244.93631676361946,276.4101234860642,123802.5079254388,123829.03525491308,-26.5273294742752,0.0,nan,276.4101234860642,3.2601234860642307,270.11536214135293,-3.034637858647045,263.8206007967658,-9.329399203234175,257.52583945226434,-15.624160547735642,251.23107810787957,-21.91892189212041,244.93631676361946,-28.21368323638052,1.0,1.0,28837.30492052088,28837.30492052088,275.63553102623024,2.4855310262302623,275.63553102623024,275.63553102623024,77211.48144411013,77211.97088767408,-0.489443563943496,0.0,8545.783548066482,8545.783548066482,0.886095571774087,3933.8064481114457,275.63553102623024,2.4855310262302623,1.0,0.002,0.13037619441520865,0.004898967937412166,0.00020136897212691613,0.0017986308790785197,0.10068448606345806,0.10068448606345806,0.0,-1.4879456434330196e-10,1.0,1.0000271546429957,0.013410528466010874,0.09254565348965046,0.0,2.5100562202519134e-06,3.2242917278622425,0.0,1600079.515570316,266.600451342222,1.586379994478193e-05,1.0,1284549.6056413618,2597.9597020141737,,,,,,,,,,,,,,,,,,2.0,15244.988741739988,1552.7921539027432,0.3716589948311728,6.175347969391544,2.964857176767646
