time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
780.0,-29.963650992374514,4.874354065921336,35.052719454278076,24.63624500613662,5.008566511324996,-26.4664292420092,-39.96757728802038,1.511344762813793,-6.549558830334945,-6.549574635711769,40.1055353440719,41086.09481628678,25706.331732215884,25706.331732215884,66792.42654850267,77221.34676163035,77211.90830375259,25706.331732215884,102918.24003596847,102918.24003596847,102918.24003596847,130427.41233053256,125928.88165607072,4498.530674461842,0.0,90980.49680533602,54845.30898037687,40150.20869439906,27509.17229456409,67659.38098896315,20870.489312759943,1552.7934767146926,0.0,0.8783899766076217,2.723719324896936,0.0014947059257719628,1.0,1.0,-6.536214902981214,333737.4936721623,1559088.6424783643,4.671601699058397,1559088.6424783643,4.671601699058397,0.758673837557956,0.09254569765972243,3.9142351960050314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142351960050314,1.2846663876861442,1.2849674299797786,3.0468884634360927,6455.991037427645,15244.984143948193,6454.38731509493,0.0003304285490868056,23243.492598041386,2370.176624845527,19292.595612417874,1967.297253640935,0.8300213718330595,0.8300213718330595,35403.54217182142,35382.83765553947,1.0007314997840975,0.8,4275.392086703687,4272.891774033241,1.0007314997840975,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4193.3638517962445,4632.441516551485,6.130241171703827,4.874354065921336,-3.753146537252697,8.627500603174033,2.9647566208378975,3.5,0.8470733202393993,0.6,0.00023432279754886996,1.0000245973584412,0.00023431703396879655,198.89219529455605,0.0,1.4104885967682771e-06,3.997324683241297,0.006940893237423981,7.91454982129543e-05,0.00015517729933591564,0.0006074004466816492,0.09254569600053841,0.09254569600053841,0.09254569600053841,0.0925481895376991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.9891969066,595.5549143587795,0.0,0.09254569600053841,0.09254569765972243,0.09254569765972243,0.37165907142064625,0.37165907142064625,0.5,9.969890434082382,0.013611787585887214,0.013611787585887214,1.1652900866465643e-11,1.580537684731098e-05,0.013359732730577889,1.1652900866465643e-11,27509.17229456409,20870.489312759943,0.758673837557956,0.9871864857793792,0.6072490498100905,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512761125647409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.00503396857,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67308151292434,260.67308151292434,-12.476918487075636,244.9360700583113,276.4100929679014,123803.50319275104,123829.57451254972,-26.07131979867099,0.0,nan,276.4100929679014,3.2600929679014143,270.115288385779,-3.034711614220953,263.8204838037414,-9.329516196258567,257.52567922181214,-15.624320778187837,251.2308746400008,-21.919125359999185,244.9360700583113,-28.21392994168869,1.0,1.0,28837.30492052088,28837.30492052088,275.63551358872866,2.4855135887286792,275.63551358872866,275.63551358872866,77211.43414217506,77211.90830375259,-0.4741615775274113,0.0,8545.783548066482,8545.783548066482,0.886095576562612,3933.8063719850566,275.63551358872866,2.4855135887286792,1.0,0.002,0.13037369391802936,0.0048989766063708496,0.00020136510586746945,0.0017986347400446084,0.10068255293373472,0.10068255293373472,0.0,-1.5408792210930278e-10,1.0,1.0000270517897465,0.013359732718924988,0.09254569765972243,0.0,2.5005497432939435e-06,3.2120802729475098,0.0,1600079.5035556578,266.60044116966503,1.5805365194410115e-05,1.0,1284549.640158838,2597.9595623502614,,,,,,,,,,,,,,,,,,2.0,15244.984143948193,1552.7934767146926,0.37165907142064625,6.175347969391544,2.9647566208378975
781.0,-29.963890316973124,4.874716805924704,35.05272302063602,24.636216402892046,5.008548180335373,-26.466646467247447,-39.96778907077385,1.5113043322697606,-6.549568072319914,-6.54958379885982,40.10554182478442,41085.93291783988,25706.457778370186,25706.457778370186,66792.39069621006,77221.28823785158,77211.84142244526,25706.457778370186,102918.29920081544,102918.29920081544,102918.29920081544,130427.49229457206,125928.92633616489,4498.565958407175,0.0,90980.5219948342,54845.23158680195,40150.322675591386,27509.19309375662,67659.51576934801,20870.50405824458,1552.794620144216,0.0,0.8783899022702932,2.7237183954807107,0.0014947059257719628,1.0,1.0,-6.536292546671007,333737.3729102944,1559088.922526314,4.671604228590194,1559088.922526314,4.671604228590194,0.7586737999589406,0.09254573933774893,3.9142343179721397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142343179721397,1.2846665886914614,1.2849676236275345,3.04688730323337,6455.988579097297,15244.98062763152,6454.387312637568,0.00033042905742933985,23243.504247331002,2370.1778127424764,19292.595605072653,1967.2972528919308,0.8300209555230028,0.8300209555230028,35403.53581850362,35382.83765553947,1.0007312753021416,0.8,4275.391319466202,4272.891774033241,1.0007312753021416,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4193.278754937213,4632.441516551485,6.1303956356593545,4.874716805924704,-3.7531179095256193,8.627834715450323,2.9646563474144068,3.5,0.8470446706898305,0.6,0.00023431703396879655,1.0000249019764307,0.00023431119915683768,198.89239289379333,0.0,1.146331093556189e-06,3.248702319138239,0.0069420395685175365,7.914360193310095e-05,0.00015517343203569562,0.0006073851729116372,0.09254573777488664,0.09254573777488664,0.09254573777488664,0.09254821827478651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.6618554743,595.5550211362392,0.0,0.09254573777488664,0.09254573933774893,0.09254573933774893,0.3716591450824414,0.3716591450824414,0.5,9.969964830043198,0.013550986630548323,0.013550986630548323,-2.8137492336099967e-11,1.5726539913885063e-05,0.013291252188821545,-2.8137492336099967e-11,27509.19309375662,20870.50405824458,0.7586737999589406,0.9871839893726997,0.6072454473056272,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512775284076862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.25641160447,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6729446800793,260.6729446800793,-12.47705531992068,244.9358267039753,276.41006265655113,123804.42512523572,123830.16185411131,-25.736728875607596,0.0,nan,276.41006265655113,3.260062656551156,270.11521546581935,-3.0347845341806305,263.82036827519784,-9.329631724802141,257.52552108467165,-15.624478915328325,251.2306738942605,-21.919326105739486,244.9358267039753,-28.214173296024683,1.0,1.0,28837.30492052088,28837.30492052088,275.63549659934597,2.4854965993459928,275.63549659934597,275.63549659934597,77211.38117615494,77211.84142244526,-0.46024629031307995,0.0,8545.783548066482,8545.783548066482,0.88609563206905,3933.8054895620003,275.63549659934597,2.4854965993459928,1.0,0.002,0.1303712062364487,0.0048989854129525365,0.0002013612597956478,0.001798638587775954,0.10068062989782389,0.10068062989782389,0.0,-1.524283984623287e-10,1.0,1.0000269131286497,0.013291252216959037,0.09254573933774893,0.0,2.4877331424352234e-06,3.1956167907230837,0.0,1600079.4926033646,266.60043192768006,1.57265680513774e-05,1.0,1284549.671430963,2597.9594358176328,,,,,,,,,,,,,,,,,,2.0,15244.98062763152,1552.794620144216,0.3716591450824414,6.175347969391544,2.9646563474144068
782.0,-29.964128556068236,4.875078499103758,35.05272656773901,24.636182595882588,5.008528338062577,-26.466862866653113,-39.9679969419725,1.5112626503037485,-6.549577290312527,-6.549592949414633,40.105548401691344,41085.769906370406,25706.583444774395,25706.583444774395,66792.3533511448,77221.23389336099,77211.77641113497,25706.583444774395,102918.35985590937,102918.35985590937,102918.35985590937,130427.57423040137,125928.97316336479,4498.601067036578,0.0,90980.5536678904,54845.15429699638,40150.443745437806,27509.214374492,67659.65811992981,20870.51914969972,1552.795786500261,0.0,0.8783898276358503,2.7237174672083095,0.0014947059257719628,1.0,1.0,-6.536360373062962,333737.2523162253,1559089.2067317646,4.671606768232406,1559089.2067317646,4.671606768232406,0.7586737616560933,0.09254578040284607,3.9142343868261777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142343868261777,1.2846667956971642,1.2849678231855652,3.0468868658678123,6455.987652372162,15244.977044795649,6454.386226906672,0.00033042916815869837,23243.511930224795,2370.178596179612,19292.59235975035,1967.2969219611539,0.8300205415457528,0.8300205415457528,35403.53631672139,35382.83765553947,1.0007312929056837,0.8,4275.391379631828,4272.891774033241,1.0007312929056837,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4193.1939031256,4632.441516551485,6.130549657055628,4.875078499103758,-3.753089379443268,8.628167878547025,2.9645563640919583,3.5,0.8470161040262738,0.6,0.00023431119915683768,1.0000247890757323,0.0002343053909427571,198.89258959712438,0.0,1.160499712585032e-06,3.288856185465981,0.006943200068230121,7.914174071773236e-05,0.00015516945843910534,0.0006073696300075415,0.09254577885225387,0.09254577885225387,0.09254577885225387,0.09254824838582713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.3365621798,595.5551272522928,0.0,0.09254577885225387,0.09254578040284607,0.09254578040284607,0.3716592155464831,0.3716592155464831,0.5,9.970038897684793,0.013490606212997136,0.013490606212997136,6.895106707816012e-11,1.5659102132303815e-05,0.01323257635169739,6.895106707816012e-11,27509.214374492,20870.51914969972,0.7586737616560933,0.9871813604607983,0.6072417604230872,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512789617843556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.296565470795,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67280926399354,260.67280926399354,-12.477190736006435,244.93558626509966,276.4100322632481,123805.33375868802,123830.80401186012,-25.47025317206293,0.0,nan,276.4100322632481,3.2600322632481493,270.11514306341303,-3.034856936586948,263.82025386366564,-9.329746136334336,257.525364664031,-15.624635335969003,251.2304754645038,-21.91952453549618,244.93558626509966,-28.21441373490032,1.0,1.0,28837.30492052088,28837.30492052088,275.6354798413775,2.4854798413775256,275.6354798413775,275.6354798413775,77211.32272675514,77211.77641113497,-0.4536843798268819,0.0,8545.783548066482,8545.783548066482,0.8860956277163173,3933.8055587603085,275.6354798413775,2.4854798413775256,1.0,0.002,0.1303687295362197,0.004898994174178992,0.00020135743069018286,0.0017986424180042116,0.10067871534509143,0.10067871534509143,0.0,-1.513056056313966e-10,1.0,1.0000267943197965,0.013232576282746322,0.09254578040284607,0.0,2.4767516443728763e-06,3.181510588340966,0.0,1600079.4816952979,266.60042270968745,1.5659033181236737e-05,1.0,1284549.7026596454,2597.959309460796,,,,,,,,,,,,,,,,,,2.0,15244.977044795649,1552.795786500261,0.3716592155464831,6.175347969391544,2.9645563640919583
783.0,-29.964366178586534,4.875439159161484,35.05273009100113,24.636153818015032,5.008511173775388,-26.467078443341904,-39.968204708397366,1.5112234400765445,-6.549585965980157,-6.549601556436559,40.10555480717695,41085.60241726035,25706.707558676913,25706.707558676913,66792.30997593727,77221.17643081977,77211.71116330446,25706.707558676913,102918.41872198138,102918.41872198138,102918.41872198138,130427.65327809955,125929.01732275284,4498.635955346702,0.0,90980.58084341082,54845.07127682229,40150.56618509837,27509.234556118165,67659.80074121653,20870.53348111693,1552.7968879955854,0.0,0.8783897565995282,2.723716594126089,0.0014947059257719628,1.0,1.0,-6.536428554913925,333737.1388833445,1559089.4835295335,4.671609185438911,1559089.4835295335,4.671609185438911,0.7586737260370351,0.09254582006713592,3.914233832219977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914233832219977,1.2846669910870006,1.2849680111591766,3.04688597074329,6455.985755710711,15244.973475728544,6454.38581356242,0.0003304295296710383,23243.52216633178,2370.1796399720374,19292.591124236715,1967.2967959738255,0.8300201228616726,0.8300201228616726,35403.53230367176,35382.83765553947,1.0007311511124937,0.8,4275.390895009117,4272.891774033241,1.0007311511124937,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4193.109295245651,4632.441516551485,6.130702957784672,4.875439159161484,-3.753060543333357,8.62849970249484,2.9644566695441807,3.5,0.8469876198697659,0.6,0.0002343053909427571,1.0000247249675362,0.00023429959789280546,198.89278579171736,0.0,1.1552107394234577e-06,3.273867235526079,0.006944355278969545,7.913988048091004e-05,0.00015516551046184705,0.0006073540906434445,0.09254581857026938,0.09254581857026938,0.09254581857026938,0.09254827688544072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.01206693024,595.5552331003593,0.0,0.09254581857026938,0.09254582006713592,0.09254582006713592,0.3716592828444513,0.3716592828444513,0.5,9.970112627867897,0.013430190727774516,0.013430190727774516,8.86757334228605e-12,1.5590456428071775e-05,0.013173001522659433,8.86757334228605e-12,27509.234556118165,20870.53348111693,0.7586737260370351,0.9871786384858386,0.6072380049477756,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512803886623493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.28157652086,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6726753065804,260.6726753065804,-12.477324693419575,244.93534834245528,276.4100022710607,123806.23391021357,123831.42980432144,-25.195894107858237,0.0,nan,276.4100022710607,3.2600022710607277,270.1150714851429,-3.0349285148570857,263.82014069929886,-9.329859300701116,257.52520991357346,-15.624790086426515,251.23027912795152,-21.919720872048458,244.93534834245528,-28.214651657544692,1.0,1.0,28837.30492052088,28837.30492052088,275.6354635992651,2.485463599265131,275.6354635992651,275.6354635992651,77211.27114553381,77211.71116330446,-0.4400177706411341,0.0,8545.783548066482,8545.783548066482,0.8860956627767509,3933.8050013810766,275.6354635992651,2.485463599265131,1.0,0.002,0.13036626398486226,0.004899002985938327,0.00020135361902937706,0.0017986462303515368,0.10067680951468852,0.10067680951468852,0.0,-1.5061908621369358e-10,1.0,1.0000266736910846,0.01317300151379186,0.09254582006713592,0.0,2.4656018758631307e-06,3.167188228942243,0.0,1600079.4714218115,266.6004140340198,1.5590447560498433e-05,1.0,1284549.7320338907,2597.9591906073338,,,,,,,,,,,,,,,,,,2.0,15244.973475728544,1552.7968879955854,0.3716592828444513,6.175347969391544,2.9644566695441807
784.0,-29.964603192006265,4.875798832939301,35.05273363725954,24.636133072804682,5.008507286272053,-26.467292144162055,-39.96841219542546,1.511196238271533,-6.549592009971661,-6.549607633183846,40.105562510763434,41085.44414465962,25706.825772840886,25706.825772840886,66792.2699175005,77221.11294817644,77211.67249558856,25706.825772840886,102918.49826842945,102918.49826842945,102918.49826842945,130427.75645775352,125929.08555126618,4498.670906487341,0.0,90980.6095964443,54845.00506656233,40150.67169986885,27509.258189324068,67659.92988919292,20870.550457836045,1552.798092796048,0.0,0.8783896943414492,2.723715976635643,0.0014947059257719628,1.0,1.0,-6.536406137287372,333737.05879718426,1559089.8164211905,4.671611303941726,1559089.8164211905,4.671611303941726,0.7586736913878541,0.09254585948472788,3.9142340192777794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142340192777794,1.284667130278835,1.284968142941098,3.046885786225573,6455.985364739811,15244.969911072225,6454.384368820627,0.0003304295027991453,23243.52840130679,2370.1802757625483,19292.586805806815,1967.2963556165273,0.8300197144217637,0.8300197144217637,35403.53365719477,35382.83765553947,1.000731198936558,0.8,4275.391058462862,4272.891774033241,1.000731198936558,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4193.024933334745,4632.441516551485,6.1308544980189374,4.875798832939301,-3.7530298879619552,8.628828720901257,2.964357266160101,3.5,0.8469592189028861,0.6,0.00023429959789280546,1.000024661637095,0.00023429381982364737,198.89298148374408,0.0,1.1521958431109747e-06,3.265323019376502,0.006945507474812655,7.91380227860085e-05,0.00015516157510679694,0.0006073387157677488,0.0925458582185943,0.0925458582185943,0.0925458582185943,0.09254832115165845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488032.693178595,595.555337188632,0.0,0.0925458582185943,0.09254585948472788,0.09254585948472788,0.37165934696191893,0.37165934696191893,0.5,9.970186497138204,0.013386644283229998,0.013386644283229998,-3.916511559509672e-11,1.562321216397322e-05,0.013201495896453252,-3.916511559509672e-11,27509.258189324068,20870.550457836045,0.7586736913878541,0.9871761621226419,0.607234506626677,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512818118501671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.27303230471,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6725438049698,260.6725438049698,-12.477456195030186,244.9351127044398,276.4099749058501,123807.29614722235,123832.03013119104,-24.733983968668063,0.0,nan,276.4099749058501,3.259974905850129,270.1150024653849,-3.0349975346150586,263.8200300249768,-9.329969975023175,257.5250575846719,-15.624942415328064,251.23008514449532,-21.919914855504658,244.9351127044398,-28.214887295560175,1.0,1.0,28837.30492052088,28837.30492052088,275.6354529977466,2.48545299774662,275.6354529977466,275.6354529977466,77211.2384468392,77211.67249558856,-0.4340487493609544,0.0,8545.783548066482,8545.783548066482,0.8860956509515538,3933.805189374168,275.6354529977466,2.48545299774662,1.0,0.002,0.13036379309971993,0.004899012265052316,0.00020134980017749571,0.0017986500446183192,0.10067490008874785,0.10067490008874785,0.0,-1.5520418500739042e-10,1.0,1.0000267313852367,0.013201495935618368,0.09254585948472788,0.0,2.470936133715329e-06,3.174040399681339,0.0,1600079.4643797753,266.6004079900283,1.5623251329088816e-05,1.0,1284549.7527727736,2597.9591066941202,,,,,,,,,,,,,,,,,,2.0,15244.969911072225,1552.798092796048,0.37165934696191893,6.175347969391544,2.964357266160101
785.0,-29.964839095200702,4.876157404539283,35.05273722950359,24.6360853308812,5.008474082893892,-26.467507777376838,-39.968619926925726,1.5111427673991245,-6.549604293108814,-6.549619948782177,40.105570940605105,41085.29732888936,25706.957645118982,25706.957645118982,66792.25497400835,77221.06924274798,77211.62443714832,25706.957645118982,102918.5820822673,102918.5820822673,102918.5820822673,130427.8719409812,125929.16575437885,4498.706186602361,0.0,90980.64803890462,54844.94010594697,40150.786592175165,27509.28985871391,67660.07645088907,20870.572841617715,1552.799827803975,0.0,0.8783895954967001,2.723714725642102,0.0014947059257719628,1.0,1.0,-6.536390245844984,333736.89648971416,1559090.1806963314,4.6716146674072725,1559090.1806963314,4.6716146674072725,0.7586736316643485,0.09254590361993233,3.914234746522563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914234746522563,1.2846673923075678,1.2849683976079436,3.046885730859618,6455.985247425995,15244.96635069743,6454.382738293787,0.0003304294054623135,23243.53390397256,2370.1808368782977,19292.581932052977,1967.2958586319464,0.8300193082410621,0.8300193082410621,35403.538919431936,35382.83765553947,1.0007313848673276,0.8,4275.39169393959,4272.891774033241,1.0007313848673276,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4192.940827933962,4632.441516551485,6.131008926683537,4.876157404539283,-3.7530040577912547,8.629161462330538,2.964258166348345,3.5,0.8469309046709557,0.6,0.00023429381982364737,1.0000245461624386,0.00023428806895064945,198.89317625944147,0.0,1.1492174020719959e-06,3.256882117472036,0.006946656692214727,7.913616294265699e-05,0.00015515765688099036,0.0006073234917525981,0.09254590177639657,0.09254590177639657,0.09254590177639657,0.09254837163826687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488032.37680290773,595.5554404953629,0.0,0.09254590177639657,0.09254590361993233,0.09254590361993233,0.37165940979485174,0.37165940979485174,0.5,9.970260573714139,0.01335969961490946,0.01335969961490946,-4.490630090003833e-11,1.565567333727813e-05,0.013229702937167076,-4.490630090003833e-11,27509.28985871391,20870.572841617715,0.7586736316643485,0.9871738028923064,0.6072310213647341,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512832313925783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.2645914028,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6724117485076,260.6724117485076,-12.477588251492364,244.93487886093504,276.4099446364218,123807.98461537632,123832.82296029209,-24.83834491575625,0.0,nan,276.4099446364218,3.259944636421835,270.1149314811561,-3.0350685188439,263.81991832592564,-9.330081674074336,257.52490517079883,-15.625094829201146,251.2298920158085,-21.920107984191475,244.93487886093504,-28.215121139064934,1.0,1.0,28837.30492052088,28837.30492052088,275.63543505850475,2.485435058504777,275.63543505850475,275.63543505850475,77211.14490222819,77211.62443714832,-0.4795349201303907,0.0,8545.783548066482,8545.783548066482,0.8860956049774598,3933.805920255176,275.63543505850475,2.485435058504777,1.0,0.002,0.1303613169346338,0.004899020452369446,0.00020134597058937807,0.0017986538763864724,0.10067298529468903,0.10067298529468903,0.0,-1.5302414977519385e-10,1.0,1.0000267884961611,0.013229702982073377,0.09254590361993233,0.0,2.4762166103310544e-06,3.180823538689672,0.0,1600079.4500194788,266.60039570689116,1.565571824357903e-05,1.0,1284549.7948034587,2597.958936630467,,,,,,,,,,,,,,,,,,2.0,15244.96635069743,1552.799827803975,0.37165940979485174,6.175347969391544,2.964258166348345
786.0,-29.96507465037196,4.876515009454301,35.05274073005512,24.636060324870073,5.008464028047118,-26.467720782515205,-39.96882730918003,1.5111101612324072,-6.549610461725877,-6.5496259590309736,40.10557547325282,41085.142685734754,25707.07499757896,25707.07499757896,66792.2176833137,77221.00946663362,77211.54174599142,25707.07499757896,102918.61674357037,102918.61674357037,102918.61674357037,130427.91659240138,125929.1760235642,4498.740568837184,0.0,90980.67681856485,54844.87391768477,40150.892112088986,27509.299848831008,67660.19196092,20870.579991564675,1552.8003827983805,0.0,0.8783895456655915,2.723714117445418,0.0014947059257719628,1.0,1.0,-6.5365338462599425,333736.8172813613,1559090.376563347,4.671616363048536,1559090.376563347,4.671616363048536,0.7586736160590274,0.09254593758757688,3.9142347403682307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142347403682307,1.284667556690122,1.284968554640669,3.0468853361978327,6455.984411185031,15244.962804663703,6454.381608134828,0.00033042949415662087,23243.541293081944,2370.1815903577617,19292.578553932217,1967.2955141594957,0.8300188990424766,0.8300188990424765,35403.53887490009,35382.83765553947,1.0007313832938827,0.8,4275.391688561848,4272.891774033241,1.0007313832938827,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4192.856947985391,4632.441516551485,6.13115956887841,4.876515009454301,-3.752973565251707,8.629488574706007,2.9641593335025718,3.5,0.8469026667150205,0.6,0.00023428806895064945,1.000024509996866,0.00023428232669155645,198.89337074812588,0.0,1.1438093968205659e-06,3.241555830589484,0.006947800501611548,7.913430626645021e-05,0.00015515376268419924,0.0006073082479973407,0.0925459363244049,0.0925459363244049,0.0925459363244049,0.0925483788004341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488032.04552932363,595.5555484558744,0.0,0.0925459363244049,0.09254593758757688,0.09254593758757688,0.37165947313487047,0.37165947313487047,0.5,9.97033383133898,0.013308350810802949,0.013308350810802949,1.1993961379630491e-11,1.549730507122149e-05,0.013092112771005304,1.1993961379630491e-11,27509.299848831008,20870.579991564675,0.7586736160590274,0.9871715664344016,0.6072276991094736,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451284644288159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.24926511592,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6722813741214,260.6722813741214,-12.477718625878595,244.93464675621593,276.4099159923617,123808.94097818433,123833.46294223775,-24.52196405341717,0.0,nan,276.4099159923617,3.259915992361698,270.11486214496614,-3.035137855033838,263.8198082976111,-9.330191702388902,257.5247544503508,-15.62524554964915,251.22970060322297,-21.92029939677701,244.93464675621593,-28.21535324378405,1.0,1.0,28837.30492052088,28837.30492052088,275.63541937200375,2.4854193720037756,275.63541937200375,275.63541937200375,77211.11232945188,77211.54174599142,-0.42941653954039793,0.0,8545.783548066482,8545.783548066482,0.886095605366517,3933.805914070072,275.63541937200375,2.4854193720037756,1.0,0.002,0.13035886652049816,0.004899029693858996,0.00020134218338322088,0.0017986576723776075,0.10067109169161044,0.10067109169161044,0.0,-1.4423917182176949e-10,1.0,1.000026509902474,0.013092112759011343,0.09254593758757688,0.0,2.4504644940032207e-06,3.147743713207887,0.0,1600079.4425581507,266.6003895382741,1.549729307726011e-05,1.0,1284549.8153150347,2597.9588536369774,,,,,,,,,,,,,,,,,,2.0,15244.962804663703,1552.8003827983805,0.37165947313487047,6.175347969391544,2.9641593335025718
787.0,-29.965358006658192,4.876871539904597,35.05274424890294,24.636017716862284,5.008438362667805,-26.4679783694078,-39.96907520396633,1.5110587277586476,-6.549621347927484,-6.549636839178109,40.105583006826905,41084.95037068992,25707.20300801884,25707.20300801884,66792.15337870875,77220.94160014277,77211.48664815446,25707.20300801884,102918.6896561733,102918.6896561733,102918.6896561733,130428.01647312261,125929.24112742602,4498.77534569659,0.0,90980.71011755022,54844.79573363242,40151.015982130884,27509.32681694931,67660.34279908019,20870.59906980832,1552.8018614996313,0.0,0.878389458013223,2.7237130127204274,0.0014947059257719628,1.0,1.0,-6.53654996162669,333736.6738915946,1559090.7021092123,4.6716193456630455,1559090.7021092123,4.6716193456630455,0.7586735658303833,0.0925459789827872,3.9142347210438166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142347210438166,1.2846678091155876,1.2849687997479986,3.0468847224704096,6455.983110770267,15244.959257738597,6454.380796159473,0.0003304297025976284,23243.549914985226,2370.1824695472183,19292.576126883545,1967.2952666694075,0.8300184867392192,0.8300184867392192,35403.53873507145,35382.83765553947,1.0007313783533134,0.8,4275.391671675904,4272.891774033241,1.0007313783533134,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4192.773326629373,4632.441516551485,6.131312380935509,4.876871539904597,-3.752946855915878,8.629818395820475,2.964060806659501,3.5,0.8468745161884288,0.6,0.00023428232669155645,1.0000294839365271,0.00023427541932996305,198.8936047047642,0.0,1.1420972667158187e-06,3.23670365387263,0.0069489425988782634,7.913208693772742e-05,0.00015515023975382904,0.0006072944554227103,0.0925459772980579,0.0925459772980579,0.0925459772980579,0.09254842016004924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.7287236747,595.5556518583854,0.0,0.0925459772980579,0.0925459789827872,0.0925459789827872,0.3716595343024452,0.3716595343024452,0.5,9.970407098128014,0.01326798181162303,0.01326798181162303,-9.208633855450898e-12,1.5491250621835206e-05,0.01308687755141591,-9.208633855450898e-12,27509.32681694931,20870.59906980832,0.7586735658303833,0.9871684152864914,0.6072235030303224,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512860551019446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.2444129392,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67214661129424,260.67214661129424,-12.47785338870574,244.93440767567677,276.40988554724345,123809.43999389846,123834.78737473875,-25.347380840272805,0.0,nan,276.40988554724345,3.2598855472434707,270.11478997275634,-3.035210027243636,263.8196943983298,-9.330305601670204,257.52459882398915,-15.625401176010826,251.2295032497697,-21.920496750230285,244.93440767567677,-28.21559232432321,1.0,1.0,28837.30492052088,28837.30492052088,275.6354020444856,2.4854020444856246,275.6354020444856,275.6354020444856,77211.02393379845,77211.48664815446,-0.46271435600647237,0.0,8545.783548066482,8545.783548066482,0.8860956065881448,3933.8058946490355,275.6354020444856,2.4854020444856246,1.0,0.002,0.13035641708513046,0.004899038009962142,0.00020133839567398396,0.001798661455180017,0.10066919783699198,0.10066919783699198,0.0,-1.4914599893653402e-10,1.0,1.0000264992999461,0.013086877560624544,0.0925459789827872,0.0,2.449485499600565e-06,3.1464862370826325,0.0,1600079.4297813044,266.6003786520725,1.5491259830469062e-05,1.0,1284549.8524468616,2597.958703395004,,,,,,,,,,,,,,,,,,2.0,15244.959257738597,1552.8018614996313,0.3716595343024452,6.175347969391544,2.964060806659501
788.0,-29.965588791714925,4.877227125530434,35.05274774368749,24.63601027792322,5.008439067324052,-26.4681860058103,-39.96927846511824,1.5110362812909006,-6.549626160492949,-6.549641618695919,40.105589340984494,41084.78345474323,25707.31704501405,25707.31704501405,66792.10049975727,77220.87875084266,77211.43421255304,25707.31704501405,102918.75125756708,102918.75125756708,102918.75125756708,130428.09485586622,125929.28513424902,4498.809721617204,0.0,90980.73287700405,54844.70015967718,40151.14746369652,27509.343598299136,67660.49106199565,20870.61118807817,1552.8027100761626,0.0,0.878389407998948,2.723712527830786,0.0014947059257719628,1.0,1.0,-6.536583426830077,333736.6109022731,1559090.9758248557,4.671621047537391,1559090.9758248557,4.671621047537391,0.7586735435362613,0.09254601428811927,3.914233213644965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914233213644965,1.2846679283663365,1.2849689101525592,3.0468832662636385,6455.980025242859,15244.954745345985,6454.380745511996,0.0003304303370798932,23243.56468077743,2370.1839752389888,19292.575975494845,1967.2952512320564,0.8300179529454845,0.8300179529454845,35403.527827753016,35382.83765553947,1.0007309929647412,0.8,4275.390354489542,4272.891774033241,1.0007309929647412,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4192.68993491344,4632.441516551485,6.131461530446989,4.877227125530434,-3.7529156307147273,8.63014275624516,2.963962551694431,3.5,0.846846443341266,0.6,0.00023427541932996305,1.000024013752332,0.0002342697936331599,198.89379525567227,0.0,1.3738300463103495e-06,3.8934343512435303,0.006950316428924574,7.913026724366911e-05,0.00015514515208629395,0.0006072743072321712,0.09254601314496515,0.09254601314496515,0.09254601314496515,0.0925484489904482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.40712442185,595.5557567609737,0.0,0.09254601314496515,0.09254601428811927,0.09254601428811927,0.3716595944665004,0.3716595944665004,0.5,9.970480156139697,0.013227748306633202,0.013227748306633202,-1.3699263945454732e-11,1.545820299497791e-05,0.01305819186586632,-1.3699263945454732e-11,27509.343598299136,20870.61118807817,0.7586735435362613,0.9871654705928354,0.6072197054718129,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512877522150676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.901143636576,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6720154343997,260.6720154343997,-12.477984565600252,244.93417220786563,276.40985866126726,123810.54911741379,123835.2220251639,-24.672907750088346,0.0,nan,276.40985866126726,3.2598586612672875,270.1147213704094,-3.0352786295905503,263.8195840796204,-9.33041592037955,257.52444678891106,-15.625553211088913,251.22930949832437,-21.920690501675608,244.93417220786563,-28.21582779213435,1.0,1.0,28837.30492052088,28837.30492052088,275.635391129123,2.485391129123002,275.635391129123,275.635391129123,77211.01462062717,77211.43421255304,-0.41959192586364225,0.0,8545.783548066482,8545.783548066482,0.8860957018810874,3933.80437971319,275.635391129123,2.485391129123002,1.0,0.002,0.13035397301830742,0.004899047425190303,0.00020133461878078478,0.001798665232438456,0.1006673093903924,0.1006673093903924,0.0,-1.4878075941388014e-10,1.0,1.0000264412162072,0.013058191879565584,0.09254601428811927,0.0,2.4441172078939995e-06,3.1395904386304037,0.0,1600079.4240895393,266.60037383950703,1.5458216694241855e-05,1.0,1284549.868758408,2597.9586373955844,,,,,,,,,,,,,,,,,,2.0,15244.954745345985,1552.8027100761626,0.3716595944665004,6.175347969391544,2.963962551694431
789.0,-29.965821770711965,4.877581599376191,35.05275130676182,24.635962780471914,5.008403359568722,-26.468399257676378,-39.969482040591515,1.5109808490005534,-6.549639214289755,-6.5496547403288625,40.10559831234622,41084.626610553314,25707.449490444094,25707.449490444094,66792.07610099741,77220.83576904456,77211.39283401378,25707.449490444094,102918.84232445787,102918.84232445787,102918.84232445787,130428.22071976986,125929.37596992054,4498.844749849312,0.0,90980.7680889476,54844.62211294751,40151.27330666677,27509.378395311982,67660.65170197876,20870.63577210626,1552.8046136107066,0.0,0.8783893027236425,2.7237111945247983,0.0014947059257719628,1.0,1.0,-6.536537654168228,333736.43797242164,1559091.3635009902,4.671624629821889,1559091.3635009902,4.671624629821889,0.7586734775389521,0.09254605884971669,3.9142334226205295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142334226205295,1.284668199254876,1.2849691738770348,3.0468827864586627,6455.97900859369,15244.951276685126,6454.379776367732,0.000330430475098429,23243.57243570751,2370.1847660217823,19292.573078657784,1967.2949558368848,0.8300175513906771,0.8300175513906771,35403.5293398698,35382.83765553947,1.000731046392402,0.8,4275.390537095341,4272.891774033241,1.000731046392402,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4192.606804519637,4632.441516551485,6.131614694402399,4.877581599376191,-3.75289081851089,8.63047241788708,2.9638646059247327,3.5,0.8468184588356379,0.6,0.0002342697936331599,1.0000242420860115,0.0002342641145823448,198.89398761836432,0.0,1.1189161881362705e-06,3.171008477178191,0.00695143534511271,7.912844477442566e-05,0.00015514134885873424,0.0006072594529332889,0.09254605694842061,0.09254605694842061,0.09254605694842061,0.09254850604668106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.09637183277,595.5558582654296,0.0,0.09254605694842061,0.09254605884971669,0.09254605884971669,0.3716596536884212,0.3716596536884212,0.5,9.970553609596868,0.013210350306110286,0.013210350306110286,-6.366462912410498e-12,1.5526039135238534e-05,0.013117086160661984,-6.366462912410498e-12,27509.378395311982,20870.63577210626,0.7586734775389521,0.9871627662587834,0.6072159457097246,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451289134464768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.17871776251,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6718836817772,260.6718836817772,-12.47811631822276,244.9339389859341,276.4098283779546,123811.20000853084,123835.98120324507,-24.781194714211413,0.0,nan,276.4098283779546,3.2598283779546477,270.1146504993712,-3.035349500628797,263.8194726208555,-9.330527379144485,257.5242947424291,-15.625705257570871,251.2291168641186,-21.920883135881382,244.9339389859341,-28.216061014065872,1.0,1.0,28837.30492052088,28837.30492052088,275.63537316550696,2.485373165506985,275.63537316550696,275.63537316550696,77210.914644786,77211.39283401378,-0.4781892277824227,0.0,8545.783548066482,8545.783548066482,0.8860956886703197,3933.8045897336324,275.63537316550696,2.485373165506985,1.0,0.002,0.1303515179274421,0.004899055365642623,0.00020133082140945255,0.0017986690276310202,0.10066541070472627,0.10066541070472627,0.0,-1.509595274305775e-10,1.0,1.0000265604624807,0.013117086167028447,0.09254605884971669,0.0,2.455141446632323e-06,3.1537517329997167,0.0,1600079.4088758496,266.6003607857102,1.5526045501701446e-05,1.0,1284549.913539876,2597.9584562018294,,,,,,,,,,,,,,,,,,2.0,15244.951276685126,1552.8046136107066,0.3716596536884212,6.175347969391544,2.9638646059247327
790.0,-29.966054243783237,4.877935129683944,35.052754765401076,24.63593742521482,5.008393912356906,-26.46860942817232,-39.96968516204504,1.510949097660783,-6.549644849176843,-6.549660201327871,40.10560241788146,41084.470542248404,25707.5643535611,25707.5643535611,66792.03489580951,77220.7772538602,77211.30738011035,25707.5643535611,102918.87173367145,102918.87173367145,102918.87173367145,130428.25794638059,125929.37922067076,4498.878725709824,0.0,90980.79804266202,54844.554368849065,40151.38185979217,27509.386212709145,67660.76807250132,20870.641388145745,1552.805052713731,0.0,0.8783892574951675,2.7237106423023922,0.0014947059257719628,1.0,1.0,-6.536694076655749,333736.36600223905,1559091.540911782,4.671626168846466,1559091.540911782,4.671626168846466,0.7586734660951342,0.09254609104766985,3.9142336678935536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142336678935536,1.2846683594910544,1.2849693268546767,3.046882597345397,6455.978607885372,15244.947756379495,6454.378359615538,0.0003304304523213838,23243.57863173339,2370.185397840587,19292.56884389067,1967.294524010816,0.8300171479425896,0.8300171479425896,35403.5311146297,35382.83765553947,1.0007311091000393,0.8,4275.390751418371,4272.891774033241,1.0007311091000393,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4192.5238913742405,4632.441516551485,6.131763352965554,4.877935129683944,-3.752860319571943,8.630795449255888,2.9637669174107533,3.5,0.8467905478316438,0.6,0.0002342641145823448,1.0000241894885693,0.00023425844799029486,198.89417956365804,0.0,1.1295290624999592e-06,3.2010853631248843,0.00695256487417521,7.912662640837874e-05,0.00015513748817396606,0.000607244379362976,0.09254608984531734,0.09254608984531734,0.09254608984531734,0.09254850868838449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.7664500814,595.5559657652171,0.0,0.09254608984531734,0.09254609104766985,0.09254609104766985,0.37165971443797313,0.37165971443797313,0.5,9.970626158461387,0.013163475553369608,0.013163475553369608,1.4267698134062812e-11,1.5352151024217164e-05,0.01296612467211844,1.4267698134062812e-11,27509.386212709145,20870.641388145745,0.7586734660951342,0.9871604594295926,0.6072125947229078,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512905298572683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.20879464845,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67175389142744,260.67175389142744,-12.478246108572534,244.93370792766237,276.4097998555253,123812.18191393481,123836.5940282345,-24.4121142996918,0.0,nan,276.4097998555253,3.25979985552533,270.1145814697741,-3.0354185302258543,263.81936308409195,-9.33063691590803,257.5241446984942,-15.625855301505794,251.22892631301667,-21.921073686983306,244.93370792766237,-28.21629207233761,1.0,1.0,28837.30492052088,28837.30492052088,275.6353577049681,2.4853577049681235,275.6353577049681,275.6353577049681,77210.88364159409,77211.30738011035,-0.42373851625598036,0.0,8545.783548066482,8545.783548066482,0.8860956731649426,3933.8048362330214,275.6353577049681,2.4853577049681235,1.0,0.002,0.13034909109008672,0.004899064611953118,0.0002013270708458336,0.0017986727885716967,0.1006635354229168,0.1006635354229168,0.0,-1.4058246971052069e-10,1.0,1.0000262547946739,0.012966124657850742,0.09254609104766985,0.0,2.4268865305743845e-06,3.117456928250827,0.0,1600079.4020184062,266.60035515082313,1.535213675651903e-05,1.0,1284549.9321770933,2597.9583807923595,,,,,,,,,,,,,,,,,,2.0,15244.947756379495,1552.805052713731,0.37165971443797313,6.175347969391544,2.9637669174107533
791.0,-29.966285839323724,4.878287604318558,35.05275825114361,24.63590354835617,5.0083730101054424,-26.46881995437134,-39.969888353347756,1.5109071269721652,-6.549655187918177,-6.549670553680907,40.10561012088838,41084.315906290074,25707.68996692321,25707.68996692321,66792.00587321329,77220.72547302484,77211.25780852862,25707.68996692321,102918.94777545183,102918.94777545183,102918.94777545183,130428.36139233918,125929.44819169866,4498.913200640526,0.0,90980.82904912927,54844.48228441643,40151.49640523649,27509.41361688735,67660.91002212383,20870.6608101803,1552.8065401391154,0.0,0.8783891720594059,2.7237095909123803,0.0014947059257719628,1.0,1.0,-6.536692598616071,333736.229568457,1559091.8737786317,4.671629076036008,1559091.8737786317,4.671629076036008,0.7586734163380464,0.09254613182555463,3.91423367981175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91423367981175,1.2846685675003964,1.2849695276326787,3.0468821132813635,6455.977582211772,15244.944238443277,6454.377372982272,0.000330430590900218,23243.58648242608,2370.1861983884487,19292.565894777814,1967.2942232849969,0.8300167407196158,0.8300167407196158,35403.531200868034,35382.83765553947,1.0007311121471005,0.8,4275.390761832659,4272.891774033241,1.0007311121471005,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4192.441236990591,4632.441516551485,6.131914203137799,4.878287604318558,-3.7528336152779787,8.631121219596537,2.963669535052553,3.5,0.8467627243007294,0.6,0.00023425844799029486,1.0000240982236683,0.00023425280291385534,198.8943707847285,0.0,1.127052176696269e-06,3.1940658687572263,0.006953691926351906,7.912480745568346e-05,0.00015513364053461142,0.0006072293206523853,0.09254613020925732,0.09254613020925732,0.09254613020925732,0.09254855261351458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.45342117286,595.55606794766,0.0,0.09254613020925732,0.09254613182555463,0.09254613182555463,0.371659773482201,0.371659773482201,0.5,9.970698811879503,0.013130106674680064,0.013130106674680064,-3.581135388230905e-12,1.5365762749297573e-05,0.012977955064854996,-3.581135388230905e-12,27509.41361688735,20870.6608101803,0.7586734163380464,0.987157959468378,0.6072090353626086,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512919222221565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.20177515409,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6716247449746,260.6716247449746,-12.478375255025355,244.93347868709412,276.40977080318345,123812.98878989452,123837.27979363182,-24.29100373731466,0.0,nan,276.40977080318345,3.2597708031834713,270.1145123797896,-3.0354876202104037,263.81925395646647,-9.330746043533509,257.5239955332202,-15.626004466779762,251.22873711009402,-21.92126288990596,244.93347868709412,-28.216521312905854,1.0,1.0,28837.30492052088,28837.30492052088,275.6353415519086,2.4853415519086184,275.6353415519086,275.6353415519086,77210.8220307045,77211.25780852862,-0.4357778241246706,0.0,8545.783548066482,8545.783548066482,0.8860956724115123,3933.804848210809,275.6353415519086,2.4853415519086184,1.0,0.002,0.13034666203758974,0.0048990729336215065,0.0002013233148373524,0.001798676538035289,0.10066165741867619,0.10066165741867619,0.0,-1.4712735847341452e-10,1.0,1.0000262787467051,0.012977955068436131,0.09254613182555463,0.0,2.429101713858374e-06,3.12030252760954,0.0,1600079.389911744,266.6003448120818,1.5365766330432962e-05,1.0,1284549.9675076455,2597.9582378386876,,,,,,,,,,,,,,,,,,2.0,15244.944238443277,1552.8065401391154,0.371659773482201,6.175347969391544,2.963669535052553
792.0,-29.966516802652755,4.878639082742857,35.05276170891103,24.635873967222892,5.00835729332331,-26.4690293930561,-39.97009137002749,1.5108698850849074,-6.549663316286285,-6.549678620614513,40.10561628313458,41084.16339264754,25707.810068768656,25707.810068768656,66791.9734614162,77220.67071644051,77211.19419575609,25707.810068768656,102919.00426452474,102919.00426452474,102919.00426452474,130428.43670432975,125929.48938918862,4498.947315141141,0.0,90980.85892341581,54844.41422702711,40151.60521820967,27509.432439805012,67661.03765801468,20870.674193242856,1552.8075647179692,0.0,0.8783891048767979,2.723708772587268,0.0014947059257719628,1.0,1.0,-6.536753982871971,333736.1232546323,1559092.1400658346,4.671631362111456,1559092.1400658346,4.671631362111456,0.7586733837170647,0.09254616840637767,3.9142337049147646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142337049147646,1.2846687533473975,1.2849697062707874,3.046881692043681,6455.97668965967,15244.940730337823,6454.376299696462,0.000330430695478316,23243.593965577227,2370.186961457504,19292.562686654703,1967.293896147482,0.8300163354783329,0.830016335478333,35403.53138250979,35382.83765553947,1.0007311185650536,0.8,4275.390783768028,4272.891774033241,1.0007311185650536,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4192.358811332141,4632.441516551485,6.13206341004955,4.878639082742857,-3.7528052895219077,8.631444372264765,2.9635724234501346,3.5,0.8467349781286099,0.6,0.00023425280291385534,1.000024032484868,0.0002342471733722059,198.89456148412495,0.0,1.1227739264716112e-06,3.181941307620546,0.006954814700278378,7.912299010480642e-05,0.0001551298128090489,0.0006072143419342974,0.09254616700208047,0.09254616700208047,0.09254616700208047,0.0925485787950117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.1344682162,595.5561719810695,0.0,0.09254616700208047,0.09254616840637767,0.09254616840637767,0.37165983227232124,0.37165983227232124,0.5,9.970771148612805,0.01309192351254751,0.01309192351254751,9.15179043659009e-12,1.5304328201182216e-05,0.012924637742514733,9.15179043659009e-12,27509.432439805012,20870.674193242856,0.7586733837170647,0.9871556182600824,0.6072056358387962,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512933093337332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.189650592954,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67149665422886,260.67149665422886,-12.478503345771117,244.93325109008106,276.40974221870607,123813.85093157018,123837.94336845001,-24.09243687983964,0.0,nan,276.40974221870607,3.2597422187060943,270.1144439928021,-3.035556007197897,263.81914576697517,-9.330854233024809,257.5238475412214,-15.626152458778563,251.2285493155874,-21.921450684412576,244.93325109008106,-28.21674890991892,1.0,1.0,28837.30492052088,28837.30492052088,275.6353260412138,2.4853260412137956,275.6353260412138,275.6353260412138,77210.773341885,77211.19419575609,-0.4208538710954599,0.0,8545.783548066482,8545.783548066482,0.8860956708245799,3933.8048734393383,275.6353260412138,2.4853260412137956,1.0,0.002,0.13034424296421884,0.004899081656039247,0.00020131957518750555,0.001798680281380316,0.10065978759375277,0.10065978759375277,0.0,-1.4343217846074507e-10,1.0,1.0000261707881146,0.012924637733362943,0.09254616840637767,0.0,2.4191230354991668e-06,3.1074844832477764,0.0,1600079.3802903611,266.6003366837137,1.530431904939178e-05,1.0,1284549.9950384176,2597.9581264443323,,,,,,,,,,,,,,,,,,2.0,15244.940730337823,1552.8075647179692,0.37165983227232124,6.175347969391544,2.9635724234501346
