time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
793.0,-29.966747220089797,4.878989596609364,35.052765195868325,24.635852663218998,5.008353976219659,-26.469237100446808,-39.97029414223505,1.510843856430552,-6.549669374293728,-6.5496847277384855,40.10562403518857,41084.01755619074,25707.92557829657,25707.92557829657,66791.94313448732,77220.60986819533,77211.15932383775,25707.92557829657,102919.08490213432,102919.08490213432,102919.08490213432,130428.54143741966,125929.55982917294,4498.981608246714,0.0,90980.88919185089,54844.35935195003,40151.69982211207,27509.45653528533,67661.1563573974,20870.691495957224,1552.8087932229778,0.0,0.878389042269592,2.7237081518008037,0.0014947059257719628,1.0,1.0,-6.536717455922769,333736.0427687438,1559092.4750516412,4.6716334924963,1559092.4750516412,4.6716334924963,0.758673348169826,0.09254620629232613,3.91423424704273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91423424704273,1.2846688867148097,1.2849698324369694,3.0468817977310216,6455.9769135984625,15244.93722717782,6454.374462414538,0.00033043051212148573,23243.598479214288,2370.1874217203926,19292.55719489608,1967.2933361439514,0.8300159380290686,0.8300159380290686,35403.53530526875,35382.83765553947,1.000731257168,0.8,4275.391257487085,4272.891774033241,1.000731257168,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4192.276628140014,4632.441516551485,6.132211172739903,4.878989596609364,-3.7527755718147966,8.631765168424161,2.9634755987819954,3.5,0.8467073139377129,0.6,0.0002342471733722059,1.000023975727652,0.00023424155726042427,198.8947517331162,0.0,1.1196852177218956e-06,3.173187907023852,0.0069559343854961,7.912117498089726e-05,0.00015512599839130863,0.0006071994955099557,0.09254620505830144,0.09254620505830144,0.09254620505830144,0.09254862432484481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.8221278962,595.5562739419261,0.0,0.09254620505830144,0.09254620629232613,0.09254620629232613,0.37165989028133745,0.37165989028133745,0.5,9.970843708420551,0.013069196674052819,0.013069196674052819,-6.821210263296962e-12,1.5353444780430436e-05,0.012967271815739423,-6.821210263296962e-12,27509.45653528533,20870.691495957224,0.758673348169826,0.9871534382546057,0.6072024152111468,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512946926612826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.18089719235,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6713706041121,260.6713706041121,-12.478629395887879,244.93302504480937,276.40971616374105,123814.86402323845,123838.57264031212,-23.708617073650487,0.0,nan,276.40971616374105,3.259716163741075,270.11437793977024,-3.0356220602297412,263.8190397158964,-9.330960284103583,257.52370149207604,-15.626298507923934,251.2283632683793,-21.92163673162068,244.93302504480937,-28.216974955190608,1.0,1.0,28837.30492052088,28837.30492052088,275.63531585349045,2.4853158534904765,275.63531585349045,275.63531585349045,77210.74230109072,77211.15932383775,-0.4170227470312966,0.0,8545.783548066482,8545.783548066482,0.8860956365529808,3933.8054182779433,275.63531585349045,2.4853158534904765,1.0,0.002,0.13034181590942473,0.004899090742142646,0.00020131582402104558,0.0017986840268365487,0.1006579120105228,0.1006579120105228,0.0,-1.491424058905344e-10,1.0,1.0000262571123029,0.012967271822560633,0.09254620629232613,0.0,2.4271037947242725e-06,3.1177362180575425,0.0,1600079.3732552016,266.60033062570625,1.53534516016407e-05,1.0,1284550.015880853,2597.958042112168,,,,,,,,,,,,,,,,,,2.0,15244.93722717782,1552.8087932229778,0.37165989028133745,6.175347969391544,2.9634755987819954
794.0,-29.96697907876977,4.879339082942435,35.052768759875306,24.63586436295884,5.008379067863038,-26.469443264112215,-39.970492863189406,1.5108432534163418,-6.5496787639921195,-6.549694226587797,40.10563323612824,41083.827402492796,25708.048448114194,25708.048448114194,66791.87585060699,77220.52558879914,77211.1340519404,25708.048448114194,102919.1825000546,102919.1825000546,102919.1825000546,130428.67187016657,125929.6554797358,4499.0163904307665,0.0,90980.90037025911,54844.265046806155,40151.817026058845,27509.489370111976,67661.30639617082,20870.71489079364,1552.810516977992,0.0,0.878388955761034,2.723707185816653,0.0014947059257719628,1.0,1.0,-6.536632214295366,333735.9175836161,1559092.8726494738,4.671636436191648,1559092.8726494738,4.671636436191648,0.758673293058972,0.09254624884191799,3.914232685413031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914232685413031,1.2846689011313692,1.2849698396416864,3.046880547949658,6455.974265461722,15244.933727255075,6454.374598110848,0.000330431070020205,23243.610608360854,2370.188658549133,19292.55760050143,1967.2933775041865,0.8300155223544224,0.8300155223544224,35403.524005543506,35382.83765553947,1.0007308579145182,0.8,4275.389892913007,4272.891774033241,1.0007308579145182,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4192.194694119178,4632.441516551485,6.132360332447705,4.879339082942435,-3.752748515202186,8.632087598144622,2.9633790689362964,3.5,0.846679733981799,0.6,0.00023424155726042427,1.0000241257414202,0.00023423590614552128,198.8949431724239,0.0,1.1170151585119342e-06,3.1656209592228217,0.006957051400654612,7.911939615930024e-05,0.00015512216110112403,0.0006071842332139255,0.09254624730180704,0.09254624730180704,0.09254624730180704,0.0925486851241751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.5141132106,595.5563745671003,0.0,0.09254624730180704,0.09254624884191799,0.09254624884191799,0.37165994924881396,0.37165994924881396,0.5,9.970916824312583,0.01307118708160715,0.01307118708160715,-6.139089236967266e-12,1.5462595683857216e-05,0.013062012292436975,-6.139089236967266e-12,27509.489370111976,20870.71489079364,0.758673293058972,0.9871502548225548,0.6071982583655503,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451296072721785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.17333024456,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6712486751897,260.6712486751897,-12.478751324810275,244.9328002784608,276.40969707224417,123816.11190960759,123839.04537560524,-22.933465997673053,0.0,nan,276.40969707224417,3.259697072244194,270.11431771330615,-3.0356822866938273,263.8189383544547,-9.331061645545276,257.5235589956686,-15.626441004331355,251.22817963700408,-21.921820362995902,244.9328002784608,-28.217199721539174,1.0,1.0,28837.30492052088,28837.30492052088,275.6353033974053,2.485303397405346,275.6353033974053,275.6353033974053,77210.80429972654,77211.1340519404,-0.32975221386004705,0.0,8545.783548066482,8545.783548066482,0.8860957352742223,3933.803848840096,275.6353033974053,2.485303397405346,1.0,0.002,0.13033937112234173,0.004899099296144316,0.00020131204406366647,0.0017986878043730933,0.10065602203183323,0.10065602203183323,0.0,-1.5156324025683565e-10,1.0,1.0000264489406616,0.013062012298576064,0.09254624884191799,0.0,2.444837451208318e-06,3.1405160660316334,0.0,1600079.362398079,266.60032123600786,1.5462601822946453e-05,1.0,1284550.0482985028,2597.957910944644,,,,,,,,,,,,,,,,,,2.0,15244.933727255075,1552.810516977992,0.37165994924881396,6.175347969391544,2.9633790689362964
795.0,-29.967206525298362,4.879687347959002,35.05277248416572,24.63575773816558,5.008282952164491,-26.469657577525993,-39.970700385142095,1.5107340085178724,-6.549698550316009,-6.549714200096049,40.105645005982254,41083.730904861026,25708.194027687478,25708.194027687478,66791.9249325485,77220.52732157479,77211.11269976578,25708.194027687478,102919.30672745327,102919.30672745327,102919.30672745327,130428.8477642488,125929.79559121156,4499.052173037249,0.0,90980.96143628925,54844.22670027786,40151.9274844571,27509.541036795537,67661.46852125264,20870.751221353425,1552.8133826588078,0.0,0.8783888026895744,2.723705155173754,0.0014947059257719628,1.0,1.0,-6.536489620405916,333735.65435321705,1559093.381256623,4.6716416448765745,1559093.381256623,4.6716416448765745,0.7586731888197493,0.09254630231292701,3.9142349106730934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142349106730934,1.2846694237702019,1.2849703551427567,3.0468810405604088,6455.975309244792,15244.93019077885,6454.372182063987,0.000330430673905067,23243.61299527731,2370.188901946874,19292.55037877568,1967.2926410931032,0.8300151264218512,0.830015126421851,35403.54010720121,35382.83765553947,1.0007314268348126,0.8,4275.391837376632,4272.891774033241,1.0007314268348126,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4192.112991789402,4632.441516551485,6.132514576310106,4.879687347959002,-3.7527295276712214,8.632416875630224,2.9632828133077886,3.5,0.846652232373654,0.6,0.00023423590614552128,1.0000236666800586,0.0002342303626904675,198.89513096905574,0.0,1.1239781774901442e-06,3.1853541550070688,0.006958175378832102,7.911753859631666e-05,0.00015511836754920463,0.000607169729547717,0.09254629968574614,0.09254629968574614,0.09254629968574614,0.0925487707937943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.2137212013,595.5564728393073,0.0,0.09254629968574614,0.09254630231292701,0.09254630231292701,0.3716600119037377,0.3716600119037377,0.5,9.970990935856888,0.013109072244276376,0.013109072244276376,-1.2050804798491299e-11,1.5649780038984318e-05,0.013224579690131577,-1.2050804798491299e-11,27509.541036795537,20870.751221353425,0.7586731888197493,0.9871486148954776,0.6071953772619718,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451297461416987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.19306344034,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67111950041175,260.67111950041175,-12.478880499588229,244.93257621872135,276.40966278242576,123815.96584193426,123840.26217045716,-24.296328522906013,0.0,nan,276.40966278242576,3.259662782425778,270.1142454695017,-3.0357545304982523,263.81882815666614,-9.331171843333834,257.52341084390173,-15.626589156098248,251.22799353125384,-21.922006468746133,244.93257621872135,-28.217423781278626,1.0,1.0,28837.30492052088,28837.30492052088,275.63528092533454,2.485280925334564,275.63528092533454,275.63528092533454,77210.54260316085,77211.11269976578,-0.5700966049334966,0.0,8545.783548066482,8545.783548066482,0.8860955946003869,3933.806085226459,275.63528092533454,2.485280925334564,1.0,0.002,0.13033689590675676,0.004899106082457287,0.00020130821277580842,0.001798691635312662,0.10065410638790422,0.10065410638790422,0.0,-1.5191152979640576e-10,1.0,1.0000267781023786,0.013224579702182382,0.09254630231292701,0.0,2.4752664846536356e-06,3.1796038511414144,0.0,1600079.339458387,266.60030144968397,1.5649792089789116e-05,1.0,1284550.116464061,2597.957635134826,,,,,,,,,,,,,,,,,,2.0,15244.93019077885,1552.8133826588078,0.3716600119037377,6.175347969391544,2.9632828133077886
796.0,-29.967435311949863,4.880034946226137,35.052775804566245,24.63576999669897,5.008305098963086,-26.469861270857077,-39.970894950069464,1.5107310571589618,-6.549692355458376,-6.54970739112644,40.10564077611507,41083.53006963221,25708.27933576311,25708.27933576311,66791.80940539532,77220.4440207551,77210.94918428762,25708.27933576311,102919.22852005073,102919.22852005073,102919.22852005073,130428.73208599823,125929.64761696228,4499.084469035945,0.0,90980.96897533839,54844.11704782629,40152.057697235665,27509.503565947503,67661.56126318316,20870.724955613892,1552.8113786869023,0.0,0.878388855699462,2.7237058547010333,0.0014947059257719628,1.0,1.0,-6.5370157077557565,333735.7440884,1559093.1984713834,4.671639841066622,1559093.1984713834,4.671639841066622,0.7586732674248841,0.09254631650767124,3.9142327025015535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142327025015535,1.28466944902065,1.2849703732772417,3.0468792618097322,6455.971540285553,15244.926734964101,6454.373108301777,0.00033043152261253095,23243.628033967732,2370.1904354665185,19292.553147362418,1967.2929234103817,0.8300147085114553,0.8300147085114553,35403.52412919358,35382.83765553947,1.0007308622834492,0.8,4275.3899078452005,4272.891774033241,1.0007308622834492,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4192.031470085694,4632.441516551485,6.132654184305915,4.880034946226137,-3.7526903657933346,8.63272531201947,2.963186771726024,3.5,0.8466247919217211,0.6,0.0002342303626904675,1.0000238061711022,0.00023422478669511907,198.8953198725074,0.0,1.1025662189459735e-06,3.124672664492889,0.006959277945051048,7.911579705040872e-05,0.00015511456564005875,0.0006071545054626417,0.09254631603995139,0.09254631603995139,0.09254631603995139,0.09254868071008314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.85130278254,595.5565904983524,0.0,0.09254631603995139,0.09254631650767124,0.09254631650767124,0.37166008219705254,0.37166008219705254,0.5,9.971061864413567,0.013023137652339756,0.013023137652339756,-1.4267698134062812e-11,1.503566807059542e-05,0.012691683370690043,-1.4267698134062812e-11,27509.503565947503,20870.724955613892,0.7586732674248841,0.9871455544100621,0.6071915767629069,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451298823688499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.13238194982,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67099502652394,260.67099502652394,-12.479004973476037,244.9323535807562,276.4096364726111,123817.22648747286,123840.6386338036,-23.412146330713078,0.0,nan,276.4096364726111,3.2596364726111346,270.1141798940562,-3.035820105943799,263.81872331559816,-9.331276684401814,257.5232667372007,-15.626733262799291,251.22781015892122,-21.92218984107876,244.9323535807562,-28.217646419243778,1.0,1.0,28837.30492052088,28837.30492052088,275.6352686002508,2.4852686002508335,275.6352686002508,275.6352686002508,77210.59690104898,77210.94918428762,-0.35228323863702826,0.0,8545.783548066482,8545.783548066482,0.8860957341939405,3933.8038660140614,275.6352686002508,2.4852686002508335,1.0,0.002,0.1303345204287074,0.004899117415300966,0.00020130454661419013,0.0017986953395397395,0.10065227330709506,0.10065227330709506,0.0,-1.1384607059156115e-10,1.0,1.0000256990961032,0.012691683384957742,0.09254631650767124,0.0,2.375523891710518e-06,3.051479436558371,0.0,1600079.3458471368,266.6003076445416,1.5035682338293554e-05,1.0,1284550.0932264356,2597.9577291583473,,,,,,,,,,,,,,,,,,2.0,15244.926734964101,1552.8113786869023,0.37166008219705254,6.175347969391544,2.963186771726024
797.0,-29.967662322799193,4.88038135925625,35.05277930533903,24.635717330407374,5.008266707937427,-26.47006941971446,-39.97109775720162,1.5106738079625444,-6.549708393870048,-6.549723649982422,40.105652638048596,41083.403681330834,25708.41650602569,25708.41650602569,66791.82018735653,77220.40709665045,77210.94162108538,25708.41650602569,102919.35812711107,102919.35812711107,102919.35812711107,130428.91226052055,125929.79291718753,4499.119343333022,0.0,90981.00966424441,54844.06780480355,40152.157621600956,27509.554133409474,67661.71175501043,20870.760689976447,1552.8141101363935,0.0,0.8783887224163743,2.72370420081748,0.0014947059257719628,1.0,1.0,-6.536840826477317,333735.52981370065,1559093.7110581794,4.671644376397394,1559093.7110581794,4.671644376397394,0.7586731718283131,0.09254636908448702,3.9142337154906333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142337154906333,1.2846697283053867,1.2849706454637133,3.0468793879450367,6455.971807551126,15244.923244720674,6454.371247483031,0.0003304313285334568,23243.632413717613,2370.190882076715,19292.54758525066,1967.2923562328278,0.8300143128173394,0.8300143128173394,35403.531459035235,35382.83765553947,1.0007311212689292,0.8,4275.390793009371,4272.891774033241,1.0007311212689292,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4191.950269292295,4632.441516551485,6.132805700093838,4.88038135925625,-3.7526687196841935,8.633050078940444,2.9630911094498744,3.5,0.8465974598428213,0.6,0.00023422478669511907,1.0000236214336546,0.0002342192541005477,198.89550731003604,0.0,1.1090393784316236e-06,3.1430175984752213,0.00696038698442948,7.911398176645195e-05,0.00015511080492866712,0.0006071399422886795,0.09254636689966177,0.09254636689966177,0.09254636689966177,0.09254877326614273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.5607114089,595.5566855876426,0.0,0.09254636689966177,0.09254636908448702,0.09254636908448702,0.37166014654463986,0.37166014654463986,0.5,9.97113403552884,0.013000941185055126,0.013000941185055126,4.604316927725449e-12,1.5256112362749263e-05,0.01288282350509462,4.604316927725449e-12,27509.554133409474,20870.760689976447,0.7586731718283131,0.9871435181716418,0.6071883583153446,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451300193989026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.15072688381,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6708690568067,260.6708690568067,-12.479130943193297,244.9321318624418,276.40960625148654,123817.78565416353,123841.47914851121,-23.6934943476784,0.0,nan,276.40960625148654,3.2596062514865594,270.1141113734999,-3.035888626500082,263.81861649559954,-9.331383504400435,257.5231216177643,-15.626878382235702,251.22762674004815,-21.922373259951826,244.9321318624418,-28.217868137558185,1.0,1.0,28837.30492052088,28837.30492052088,275.63525145637334,2.485251456373362,275.63525145637334,275.63525145637334,77210.48748142012,77210.94162108538,-0.4541396652639378,0.0,8545.783548066482,8545.783548066482,0.8860956701560072,3933.8048840680863,275.63525145637334,2.485251456373362,1.0,0.002,0.13033210917724233,0.0048991245137685975,0.00020130081565735775,0.001798699035996011,0.10065040782867887,0.10065040782867887,0.0,-1.4834663141991e-10,1.0,1.00002608611328,0.012882823500490304,0.09254636908448702,0.0,2.4113009684678517e-06,3.0974370176409196,0.0,1600079.3273507738,266.60029160612993,1.5256107758432336e-05,1.0,1284550.148714551,2597.957504643704,,,,,,,,,,,,,,,,,,2.0,15244.923244720674,1552.8141101363935,0.37166014654463986,6.175347969391544,2.9630911094498744
798.0,-29.96788931230436,4.880726913987756,35.05278271464388,24.635711043979995,5.008271471929738,-26.470273233890786,-39.97129612891001,1.510655393472148,-6.549710896938905,-6.549726016533502,40.10565698600306,41083.23552518842,25708.52202484803,25708.52202484803,66791.75755003645,77220.3375906095,77210.87223377929,25708.52202484803,102919.39425862732,102919.39425862732,102919.39425862732,130428.95485575666,125929.80208421286,4499.152771543794,0.0,90981.02673515175,54843.9862060567,40152.26725455005,27509.56059712934,67661.8278516794,20870.765519738205,1552.8144115415755,0.0,0.8783886930415147,2.723703962317254,0.0014947059257719628,1.0,1.0,-6.536961583219977,333735.49862493644,1559093.8989447146,4.671645375959477,1559093.8989447146,4.671645375959477,0.7586731691351005,0.09254640053475045,3.914232443023802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914232443023802,1.2846698258590947,1.2849707359323448,3.0468781660737183,6455.969218552424,15244.919782426261,6454.3713606659385,0.00033043187251710057,23243.644331164855,2370.192097318132,19292.547923561946,1967.2923907309782,0.8300139018086198,0.8300139018086197,35403.52225165024,35382.83765553947,1.0007307959441654,0.8,4275.3896811098675,4272.891774033241,1.0007307959441654,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4191.869255710281,4632.441516551485,6.132949397175775,4.880726913987756,-3.7526366775276743,8.63336359151543,2.962995668957669,3.5,0.8465701911307626,0.6,0.0002342192541005477,1.0000236192565903,0.00023421372214654733,198.89569473025276,0.0,1.1004082040116929e-06,3.1185568501691376,0.006961487392633491,7.911220622029096e-05,0.00015510704788025676,0.0006071250389545472,0.09254639960345004,0.09254639960345004,0.09254639960345004,0.09254878003109895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.23751462804,595.5567909120122,0.0,0.09254639960345004,0.09254640053475045,0.09254640053475045,0.37166021179322345,0.37166021179322345,0.5,9.971205432758385,0.01295449346201849,0.01295449346201849,-9.663381206337363e-13,1.511959459321588e-05,0.01276443331352084,-9.663381206337363e-13,27509.56059712934,20870.765519738205,0.7586731691351005,0.9871408986533704,0.6071848312352194,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513015536559606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.1262661355,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6707457883528,260.6707457883528,-12.479254211647174,244.93191129257454,276.40958028444,123818.81994295427,123842.00535983077,-23.185416876525828,0.0,nan,276.40958028444,3.2595802844400055,270.11404648589166,-3.0359535141083143,263.818512687424,-9.331487312575973,257.5229788890369,-15.627021110963085,251.2274450907499,-21.922554909250067,244.93191129257454,-28.218088707425437,1.0,1.0,28837.30492052088,28837.30492052088,275.6352409703437,2.485240970343739,275.6352409703437,275.6352409703437,77210.48402925188,77210.87223377929,-0.38820452740765177,0.0,8545.783548066482,8545.783548066482,0.8860957505972945,3933.8036052389207,275.6352409703437,2.485240970343739,1.0,0.002,0.1303297200825803,0.004899134163850531,0.00020129712466904998,0.0017987027376906485,0.10064856233452499,0.10064856233452499,0.0,-1.3764030150006934e-10,1.0,1.0000258463963778,0.012764433314487178,0.09254640053475045,0.0,2.3891424337978455e-06,3.0689732879313585,0.0,1600079.3242199947,266.6002891030611,1.5119595559554e-05,1.0,1284550.1567911275,2597.9574719644606,,,,,,,,,,,,,,,,,,2.0,15244.919782426261,1552.8144115415755,0.37166021179322345,6.175347969391544,2.962995668957669
799.0,-29.968114968979737,4.88107137238122,35.05278621345756,24.635657399799697,5.008236422217575,-26.470479829858014,-39.971494919713564,1.510601285506508,-6.549724121490044,-6.549739334391779,40.105666399258894,41083.108011413104,25708.65192023555,25708.65192023555,66791.75993164864,77220.30131670267,77210.83985140518,25708.65192023555,102919.49177164072,102919.49177164072,102919.49177164072,130429.08965977053,125929.9024432915,4499.187216479024,0.0,90981.07201371685,54843.939891786446,40152.36902436712,27509.59788812981,67661.96691249694,20870.791878681914,1552.8164402061411,0.0,0.8783885850205979,2.723702608755101,0.0014947059257719628,1.0,1.0,-6.536894010137871,333735.32310981315,1559094.3057163602,4.671649051674856,1559094.3057163602,4.671649051674856,0.7586730988782466,0.09254644693752269,3.9142343523447054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142343523447054,1.2846700903605712,1.28497099338867,3.046879024984608,6455.971038481533,15244.916312992413,6454.368444077255,0.0003304312785142339,23243.644560836616,2370.1921207381333,19292.53920568319,1967.2915017547473,0.8300135185421537,0.8300135185421537,35403.53606721849,35382.83765553947,1.000731284089991,0.8,4275.391349501433,4272.891774033241,1.000731284089991,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4191.788511389595,4632.441516551485,6.133098521163946,4.88107137238122,-3.752613010342843,8.633684382724063,2.9629005469004333,3.5,0.8465430134001238,0.6,0.00023421372214654733,1.0000234806116863,0.00023420822279421414,198.8958810502901,0.0,1.1002818341209108e-06,3.1181987178986614,0.006962587674467612,7.911042695993105e-05,0.00015510329518661628,0.0006071106461813146,0.09254644506708791,0.09254644506708791,0.09254644506708791,0.09254884356678943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.9362189528,595.5568893623122,0.0,0.09254644506708791,0.09254644693752269,0.09254644693752269,0.3716602753470348,0.3716602753470348,0.5,9.971277368026888,0.012937464845037994,0.012937464845037994,3.035438567167148e-11,1.5212901757877262e-05,0.012845324253930812,3.035438567167148e-11,27509.59788812981,20870.791878681914,0.7586730988782466,0.9871389050517305,0.6071816987605956,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451302913197488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.12590800323,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67062123176123,260.67062123176123,-12.479378768238746,244.93169153062206,276.4095509332074,123819.434034094,123842.8617343093,-23.427700215312974,0.0,nan,276.4095509332074,3.2595509332074357,270.1139790525167,-3.03602094748328,263.81840717190505,-9.331592828094927,257.5228352913704,-15.62716470862955,251.22726341094565,-21.922736589054324,244.93169153062206,-28.218308469377916,1.0,1.0,28837.30492052088,28837.30492052088,275.63522386320454,2.485223863204567,275.63522386320454,275.63522386320454,77210.383816147,77210.83985140518,-0.4560352581756888,0.0,8545.783548066482,8545.783548066482,0.886095629896126,3933.805524106429,275.63522386320454,2.485223863204567,1.0,0.002,0.13032731584700186,0.004899141839711981,0.00020129340576533974,0.001798706448924303,0.10064670288266987,0.10064670288266987,0.0,-1.4531035706297213e-10,1.0,1.0000260101815084,0.012845324223576426,0.09254644693752269,0.0,2.4042838841057885e-06,3.0884233495756725,0.0,1600079.308842357,266.60027587850993,1.521287140349159e-05,1.0,1284550.2022421667,2597.9572880616192,,,,,,,,,,,,,,,,,,2.0,15244.916312992413,1552.8164402061411,0.3716602753470348,6.175347969391544,2.9629005469004333
800.0,-29.96834059709554,4.881414957753741,35.05278963466607,24.635651043523126,5.008240899972128,-26.470682447375644,-39.97168931001795,1.5105827502048184,-6.549727244783924,-6.54974233916874,40.105671146094096,41082.929268919484,25708.75834960843,25708.75834960843,66791.68761852791,77220.23234117567,77210.77438242182,25708.75834960843,102919.53273203025,102919.53273203025,102919.53273203025,130429.13942389628,125929.91876857182,4499.220655324464,0.0,90981.08886093853,54843.846953286346,40152.491008502424,27509.60669186604,67662.09770036847,20870.798352481143,1552.816868533703,0.0,0.8783885506671948,2.7237023051975693,0.0014947059257719628,1.0,1.0,-6.536999690292362,333735.2835085259,1559094.5108399927,4.671650220646097,1559094.5108399927,4.671650220646097,0.7586730914132683,0.09254647959823284,3.9142330502484763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142330502484763,1.284670188410762,1.284971084396605,3.046877778872327,6455.968398119138,15244.912862693274,6454.368598282208,0.00033043183618098037,23243.65659708561,2370.193348093958,19292.539666612116,1967.2915487564171,0.830013108567053,0.830013108567053,35403.52664543978,35382.83765553947,1.000730951190038,0.8,4275.390211711379,4272.891774033241,1.000730951190038,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4191.707974170461,4632.441516551485,6.133241749670358,4.881414957753741,-3.7525816414476894,8.63399659920143,2.9628056700391077,3.5,0.8465159057254593,0.6,0.00023420822279421414,1.0000234776832841,0.00023420272425682975,198.8960673470541,0.0,1.0937985275156487e-06,3.0998250269793486,0.006963681472995128,7.910868712164462e-05,0.00015509953567256952,0.0006070957286077642,0.0925464786249037,0.0925464786249037,0.0925464786249037,0.09254885516123583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.6155148812,595.5569938955317,0.0,0.0925464786249037,0.09254647959823284,0.09254647959823284,0.3716603403822819,0.3716603403822819,0.5,9.971348648337955,0.01289958574108141,0.01289958574108141,-8.043343768804334e-11,1.5094384821168205e-05,0.0127426488763831,-8.043343768804334e-11,27509.60669186604,20870.798352481143,0.7586730914132683,0.9871359282164878,0.6071778834119085,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513042647585133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.10753431231,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6704992172478,260.6704992172478,-12.479500782752154,244.93147279396752,276.4095256408318,123820.44658075049,123843.396145731,-22.949564980505468,0.0,nan,276.4095256408318,3.259525640831839,270.1139150712905,-3.0360849287094993,263.8183045018189,-9.331695498181091,257.5226939324282,-15.627306067571794,251.2270833631501,-21.92291663684989,244.93147279396752,-28.218527206032462,1.0,1.0,28837.30492052088,28837.30492052088,275.63521319745854,2.485213197458563,275.63521319745854,275.63521319745854,77210.3803257314,77210.77438242182,-0.3940566904202569,0.0,8545.783548066482,8545.783548066482,0.8860957122104913,3933.804215499719,275.63521319745854,2.485213197458563,1.0,0.002,0.130324930827958,0.004899151349141006,0.00020128972080803043,0.0017987101417865073,0.10064486040401521,0.10064486040401521,0.0,-1.3740546244214724e-10,1.0,1.0000258022840358,0.012742648956816538,0.09254647959823284,0.0,2.385066742782618e-06,3.0637379912615086,0.0,1600079.305009985,266.60027275521605,1.5094465254605893e-05,1.0,1284550.2124972385,2597.9572465678143,,,,,,,,,,,,,,,,,,2.0,15244.912862693274,1552.816868533703,0.3716603403822819,6.175347969391544,2.9628056700391077
801.0,-29.968564917457787,4.881757451996224,35.05279314142416,24.63560312697666,5.008205701624009,-26.470887855556168,-39.97188789127392,1.5105286421474065,-6.549740520521766,-6.549755701931467,40.10568046863042,41082.79273483745,25708.8877777724,25708.8877777724,66791.68051260985,77220.19313923233,77210.74109388655,25708.8877777724,102919.62887165895,102919.62887165895,102919.62887165895,130429.27245264093,125930.01742163171,4499.255031009221,0.0,90981.12597611864,54843.78639023907,40152.59953986619,27509.64358098198,67662.24312084817,20870.824420167315,1552.81887895499,0.0,0.8783884427483977,2.7237009471710083,0.0014947059257719628,1.0,1.0,-6.536937704554305,333735.1074030228,1559094.9136925023,4.671653892887329,1559094.9136925023,4.671653892887329,0.758673021652515,0.0925465259947757,3.9142336363664585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142336363664585,1.2846704528438113,1.2849713418274136,3.046877607951295,6455.968035957982,15244.909405444389,6454.367185359543,0.0003304318057039515,23243.66259868316,2370.1939600865903,19292.53544329172,1967.2911180975889,0.830012712556958,0.8300127125569579,35403.530886504224,35382.83765553947,1.000731101039676,0.8,4275.39072386955,4272.891774033241,1.000731101039676,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4191.627699696295,4632.441516551485,6.133390086060157,4.881757451996224,-3.752558202224079,8.634315654220302,2.9627111039137874,3.5,0.8464888868325107,0.6,0.00023420272425682975,1.0000233416466986,0.00023419725770718256,198.8962525643363,0.0,1.0936374619152094e-06,3.0993685670677036,0.006964775110457043,7.910690980989532e-05,0.00015509581444693443,0.0006070812537678417,0.09254652413567524,0.09254652413567524,0.09254652413567524,0.09254891746850957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.31451652886,595.5570922446374,0.0,0.09254652413567524,0.0925465259947757,0.0925465259947757,0.3716604046617081,0.3716604046617081,0.5,9.971420430958943,0.012888089538307668,0.012888089538307668,5.1386450650170445e-11,1.518140970802051e-05,0.012817997377169377,5.1386450650170445e-11,27509.64358098198,20870.824420167315,0.758673021652515,0.9871337016320394,0.6071745605811725,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451305616150885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.1070778524,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67037579458196,260.67037579458196,-12.47962420541802,244.93125476137934,276.4094968280843,123821.00226673493,123844.21668933479,-23.21442259986104,0.0,nan,276.4094968280843,3.259496828084309,270.1138484145824,-3.036151585417599,263.8182000011386,-9.331799998861356,257.5225515877762,-15.627448412223771,251.22690317453117,-21.923096825468804,244.93125476137934,-28.21874523862064,1.0,1.0,28837.30492052088,28837.30492052088,275.6351959393789,2.4851959393789116,275.6351959393789,275.6351959393789,77210.28179158093,77210.74109388655,-0.45930230562225915,0.0,8545.783548066482,8545.783548066482,0.8860956751579849,3933.8048045482906,275.6351959393789,2.4851959393789116,1.0,0.002,0.13032253170648345,0.0048991590009729745,0.00020128600978496115,0.0017987138472077696,0.10064300489248057,0.10064300489248057,0.0,-1.4300726922100715e-10,1.0,1.000025954846627,0.012817997325782926,0.0925465259947757,0.0,2.399170792846225e-06,3.0818554611794333,0.0,1600079.2895631932,266.6002594794782,1.518135832156986e-05,1.0,1284550.258101181,2597.957062046324,,,,,,,,,,,,,,,,,,2.0,15244.909405444389,1552.81887895499,0.3716604046617081,6.175347969391544,2.9627111039137874
802.0,-29.96878900572235,4.882099039139767,35.05279654424061,24.635582661163085,5.008197729163952,-26.47109033222864,-39.97208605343474,1.510499056489995,-6.549745834464716,-6.549760836461806,40.105684475564054,41082.644637520425,25708.99834172299,25708.99834172299,66791.64297924342,77220.13454009096,77210.65911533126,25708.99834172299,102919.65745705424,102919.65745705424,102919.65745705424,130429.30849361543,125930.02020467105,4499.288288944388,0.0,90981.15072727602,54843.721572676804,40152.69906066579,27509.651036561187,67662.35009722698,20870.829788341634,1552.8192945103149,0.0,0.8783883996644577,2.7237004281665738,0.0014947059257719628,1.0,1.0,-6.537098343385878,333735.03973474755,1559095.0868428783,4.671655358939973,1559095.0868428783,4.671655358939973,0.7586730111771919,0.09254655904590832,3.9142331973464928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142331973464928,1.2846706025121915,1.2849714845077669,3.046876911242582,6455.966559715822,15244.905966873228,6454.3665461315795,0.0003304320633860573,23243.671529063027,2370.1948707319043,19292.533532596557,1967.2909232609054,0.830012311457503,0.830012311457503,35403.52770981964,35382.83765553947,1.0007309887977982,0.8,4275.390340247705,4272.891774033241,1.0007309887977982,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4191.54763088838,4632.441516551485,6.1335336266414044,4.882099039139767,-3.752528645087001,8.634627684226768,2.9626167812731925,3.5,0.8464619375066265,0.6,0.00023419725770718256,1.0000233175383173,0.00023419179693098403,198.8964375902834,0.0,1.08727623928362e-06,3.0813408621297786,0.006965862386696327,7.910513628586593e-05,0.00015509212142131664,0.0006070667303142108,0.092546557912751,0.092546557912751,0.092546557912751,0.09254892006112275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.99231636495,595.557197228041,0.0,0.092546557912751,0.09254655904590832,0.09254655904590832,0.3716604710293611,0.3716604710293611,0.5,9.97149127945598,0.012844822795614164,0.012844822795614164,9.492850949754938e-12,1.5001997098806896e-05,0.012662493075936254,9.492850949754938e-12,27509.651036561187,20870.829788341634,0.7586730111771919,0.9871315862258345,0.6071714118484944,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513069597128907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.089050147464,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67025371596804,260.67025371596804,-12.479746284031933,244.93103759245048,276.4094698397821,123821.87992007654,123844.84154102288,-22.961620946326374,0.0,nan,276.4094698397821,3.2594698397821276,270.1137833901546,-3.0362166098453827,263.818096940589,-9.33190305941099,257.5224104911032,-15.62758950889679,251.22672404172857,-21.923275958271404,244.93103759245048,-28.218962407549498,1.0,1.0,28837.30492052088,28837.30492052088,275.6351812119827,2.485181211982706,275.6351812119827,275.6351812119827,77210.25554743425,77210.65911533126,-0.4035678970103618,0.0,8545.783548066482,8545.783548066482,0.8860957029114247,3933.8043633332254,275.6351812119827,2.485181211982706,1.0,0.002,0.13032016168760646,0.004899168066361625,0.00020128234711501889,0.0017987175198574642,0.10064117355750944,0.10064117355750944,0.0,-1.3302751695337678e-10,1.0,1.0000256399805492,0.012662493066443403,0.09254655904590832,0.0,2.3700654917768637e-06,3.044468280709922,0.0,1600079.2830743722,266.60025416553526,1.5001987605955946e-05,1.0,1284550.2756244307,2597.956991144206,,,,,,,,,,,,,,,,,,2.0,15244.905966873228,1552.8192945103149,0.3716604710293611,6.175347969391544,2.9626167812731925
803.0,-29.969012133926984,4.882439600973514,35.052799978207766,24.635548469983064,5.00817608789541,-26.47129331173109,-39.97228047866372,1.5104572674548946,-6.5497561354497975,-6.549771149721815,40.10569218393447,41082.49119896664,25709.120308417674,25709.120308417674,66791.61150738431,77220.08608128672,77210.61355662091,25709.120308417674,102919.73386503858,102919.73386503858,102919.73386503858,130429.4126194405,125930.09055449354,4499.3220649469595,0.0,90981.18172136585,54843.64732915582,40152.815991344476,27509.678754401924,67662.4947457464,20870.849431477985,1552.8207973295048,0.0,0.8783883144197795,2.723699380767266,0.0014947059257719628,1.0,1.0,-6.537098002501068,333734.9038166311,1559095.419942121,4.671658259630997,1559095.419942121,4.671658259630997,0.7586729608079616,0.09254660108996471,3.91423328964167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91423328964167,1.2846708092476036,1.2849716842759336,3.046876492767925,6455.965673018239,15244.902525474412,6454.365500872474,0.00033043216883265404,23243.67889929595,2370.1956222865047,19292.53040824714,1967.29060466593,0.8300119138554918,0.8300119138554918,35403.52837765411,35382.83765553947,1.0007310123944106,0.8,4275.390420896535,4272.891774033241,1.0007310123944106,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4191.467813338283,4632.441516551485,6.133679525488641,4.882439600973514,-3.752503096773149,8.634942697746663,2.9625227558148217,3.5,0.846435073089949,0.6,0.00023419179693098403,1.0000232176804993,0.00023418635966690802,198.89662182382656,0.0,1.0861289323644842e-06,3.078089394320948,0.006966948515628691,7.910339624258633e-05,0.00015508840068839772,0.0006070521808118124,0.09254659953485635,0.09254659953485635,0.09254659953485635,0.0925489650587051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.687534912,595.5572967281958,0.0,0.09254659953485635,0.09254660108996471,0.09254660108996471,0.3716605360058475,0.3716605360058475,0.5,9.971562227708297,0.012814208784106995,0.012814208784106995,-5.9117155615240335e-12,1.5014272037205956e-05,0.012673147220766623,-5.9117155615240335e-12,27509.678754401924,20870.849431477985,0.7586729608079616,0.9871290108111652,0.60716784613605,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513083018871242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.085798679655,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6701315816963,260.6701315816963,-12.479868418303681,244.93082117171377,276.40944199197156,123822.59095477757,123845.56304452148,-22.972089743911734,0.0,nan,276.40944199197156,3.2594419919715847,270.113717827763,-3.0362821722369517,263.8179936636086,-9.332006336391373,257.52226949954195,-15.627730500458028,251.22654533557863,-21.923454664421342,244.93082117171377,-28.219178828286203,1.0,1.0,28837.30492052088,28837.30492052088,275.63516556758947,2.4851655675894904,275.63516556758947,275.63516556758947,77210.19221056407,77210.61355662091,-0.4213460568425944,0.0,8545.783548066482,8545.783548066482,0.8860956970768185,3933.8044560898784,275.63516556758947,2.4851655675894904,1.0,0.002,0.13031778967446148,0.0048991761560672024,0.00020127867922296587,0.0017987211815640317,0.10063933961148293,0.10063933961148293,0.0,-1.3921300267075165e-10,1.0,1.0000256615509848,0.012673147226678338,0.09254660108996471,0.0,2.372060535988318e-06,3.047031098791298,0.0,1600079.2710100664,266.6002438645502,1.5014277948921517e-05,1.0,1284550.310821538,2597.956848730592,,,,,,,,,,,,,,,,,,2.0,15244.902525474412,1552.8207973295048,0.3716605360058475,6.175347969391544,2.9625227558148217
804.0,-29.96928077241266,4.882779197420472,35.05280337232085,24.635514697898202,5.008157706953775,-26.47153692418485,-39.972514857631154,1.5104138603995227,-6.549764268923184,-6.549779192417607,40.105697900511636,41082.30275659621,25709.23679660347,25709.23679660347,66791.53955319968,77220.01757758451,77210.5475257111,25709.23679660347,102919.78432231456,102919.78432231456,102919.78432231456,130429.48033470134,125930.12495296437,4499.355381736967,0.0,90981.2102717151,54843.56827523294,40152.93555164684,27509.69601238678,67662.63156403363,20870.861680107162,1552.8217485871842,0.0,0.8783882490641152,2.72369856529457,0.0014947059257719628,1.0,1.0,-6.537184722721463,333734.7978226305,1559095.6669709845,4.671660483542368,1559095.6669709845,4.671660483542368,0.7586729301083388,0.09254663829520625,3.9142329290078774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142329290078774,1.284671023502508,1.2849718915955581,3.046875703895127,6455.964001491442,15244.899095839188,6454.364999982948,0.0003304324772268602,23243.68833481141,2370.196584441314,19292.52891105483,1967.2904519948027,0.8300115125085789,0.8300115125085789,35403.52576816043,35382.83765553947,1.000730920193105,0.8,4275.39010576963,4272.891774033241,1.000730920193105,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4191.38821549983,4632.441516551485,6.133823801271914,4.882779197420472,-3.752475935803393,8.635255133223865,2.9624289903665684,3.5,0.8464082829618766,0.6,0.00023418635966690802,1.0000279533906047,0.00023417981354710818,198.89684363491145,0.0,1.0814534566842576e-06,3.064839096243186,0.006968029969085376,7.910129867323396e-05,0.00015508506099367404,0.0006070390525386341,0.0925466369471228,0.0925466369471228,0.0925466369471228,0.09254898715908044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.37533049873,595.5573985446482,0.0,0.0925466369471228,0.09254663829520625,0.09254663829520625,0.37166060094411923,0.37166060094411923,0.5,9.971632717774439,0.012773162835060248,0.012773162835060248,1.1425527191022411e-11,1.4923494404683879e-05,0.012594469696125543,1.1425527191022411e-11,27509.69601238678,20870.861680107162,0.7586729301083388,0.987125951345691,0.6071638333740731,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513096383134438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.07254838158,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67000556098293,260.67000556098293,-12.479994439017048,244.9305975319154,276.4094135903455,123823.10006515439,123846.8031509704,-23.703085816009732,0.0,nan,276.4094135903455,3.2594135903455026,270.11365037849555,-3.036349621504428,263.8178871667203,-9.332112833279666,257.5221239550074,-15.627876044992604,251.2263607434135,-21.923639256586483,244.9305975319154,-28.21940246808458,1.0,1.0,28837.30492052088,28837.30492052088,275.63514979816983,2.485149798169857,275.63514979816983,275.63514979816983,77210.1243310279,77210.5475257111,-0.4231946832005633,0.0,8545.783548066482,8545.783548066482,0.8860957198749346,3933.804093652917,275.63514979816983,2.485149798169857,1.0,0.002,0.1303154323861018,0.004899184625762726,0.00020127503501296112,0.001798724830522842,0.10063751750648056,0.10063751750648056,0.0,-1.3446419715526514e-10,1.0,1.0000255022429945,0.012594469684700016,0.09254663829520625,0.0,2.357335085841133e-06,3.0281155819319316,0.0,1600079.2613407683,266.6002357310768,1.4923482979156688e-05,1.0,1284550.3382695608,2597.9567376711484,,,,,,,,,,,,,,,,,,2.0,15244.899095839188,1552.8217485871842,0.37166060094411923,6.175347969391544,2.9624289903665684
805.0,-29.969499384890657,4.883117824100879,35.0528067489905,24.635492904949956,5.008143515149089,-26.47173509488776,-39.97270903838796,1.5103792264481943,-6.5497723974694395,-6.549787266893889,40.105704184700215,41082.156706068345,25709.353090668446,25709.353090668446,66791.50979673679,77219.96894095516,77210.48980682183,25709.353090668446,102919.84289749028,102919.84289749028,102919.84289749028,130429.55879504478,125930.1701712373,4499.388623807478,0.0,90981.2387054788,54843.48573204622,40153.058859369536,27509.715897554506,67662.77475692405,20870.87581602532,1552.8228261732863,0.0,0.8783881813763029,2.7236977461097425,0.0014947059257719628,1.0,1.0,-6.537239656708209,333734.6914098774,1559095.9385276765,4.671662786811898,1559095.9385276765,4.671662786811898,0.7586728955598065,0.09254667624967197,3.9142320220603617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142320220603617,1.2846711990125268,1.2849720587366316,3.046874581658769,6455.961623607264,15244.894747043729,6454.364542205478,0.00033043293494645025,23243.70098469236,2370.197874370184,19292.527542727337,1967.2903124642298,0.8300110019240415,0.8300110019240415,35403.51920561986,35382.83765553947,1.0007306883187024,0.8,4275.389313266048,4272.891774033241,1.0007306883187024,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4191.308851276413,4632.441516551485,6.13396769432512,4.883117824100879,-3.7524488934997673,8.635566717600646,2.9623355012963564,3.5,0.846381571798959,0.6,0.00023417981354710818,1.0000227478809018,0.00023417448657377733,198.89702414053508,0.0,1.3020025662442684e-06,3.6898752727362565,0.00696933197165162,7.90995608958212e-05,0.00015508025265128698,0.0006070200909168787,0.09254667490556856,0.09254667490556856,0.09254667490556856,0.092549016416799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.0671324091,595.5574990859998,0.0,0.09254667490556856,0.09254667624967197,0.09254667624967197,0.3716606646904086,0.3716606646904086,0.5,9.971702946206985,0.012730965639718761,0.012730965639718761,3.353761712787673e-11,1.4869424433072709e-05,0.012547610185663416,3.353761712787673e-11,27509.715897554506,20870.87581602532,0.7586728955598065,0.9871234225419037,0.607160389943428,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513112473266974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.69758455807,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6698812891024,260.6698812891024,-12.480118710897557,244.9303766645508,276.40938591394564,123823.95957521322,123847.33372579662,-23.374150583404642,0.0,nan,276.40938591394564,3.259385913945664,270.1135840639088,-3.0364159360912026,263.8177822139329,-9.332217786067076,257.5219803640341,-15.62801963596587,251.22617851424255,-21.92382148575743,244.9303766645508,-28.21962333544917,1.0,1.0,28837.30492052088,28837.30492052088,275.6351349696155,2.485134969615501,275.6351349696155,275.6351349696155,77210.08716091742,77210.48980682183,-0.4026459044107469,0.0,8545.783548066482,8545.783548066482,0.886095777209257,3933.8031821706636,275.6351349696155,2.485134969615501,1.0,0.002,0.13031308386689228,0.004899193037949549,0.0002012714043340778,0.0017987284605003975,0.10063570216703889,0.10063570216703889,0.0,-1.3516552460623998e-10,1.0,1.0000254073601114,0.012547610152125799,0.09254667624967197,0.0,2.34856509422281e-06,3.016850150950146,0.0,1600079.251729669,266.60022760253054,1.4869390895455581e-05,1.0,1284550.365826026,2597.956626172917,,,,,,,,,,,,,,,,,,2.0,15244.894747043729,1552.8228261732863,0.3716606646904086,6.175347969391544,2.9623355012963564
