time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
806.0,-29.969720530768925,4.883455467084178,35.05281012841222,24.635457526333653,5.008124945550798,-26.471935983134333,-39.97290311437098,1.510340399386367,-6.5497813667126366,-6.549796212637902,40.10571101816501,41082.019310238815,25709.471026603944,25709.471026603944,66791.49033684276,77219.92108425386,77210.4375525774,25709.471026603944,102919.90857918134,102919.90857918134,102919.90857918134,130429.64738758188,125930.22551572569,4499.421871856188,0.0,90981.27380141396,54843.43197496174,40153.15758494691,27509.738808400532,67662.89639334744,20870.892078950375,1552.824068171132,0.0,0.8783881068744659,2.723696838042389,0.0014947059257719628,1.0,1.0,-6.537268917542065,333734.57351390785,1559096.2338200891,4.671665321948181,1559096.2338200891,4.671665321948181,0.758672854886471,0.09254671519789637,3.9142329860903375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142329860903375,1.2846713916177794,1.2849722445432243,3.046874875263756,6455.962245721,15244.891391481338,6454.3625025272095,0.0003304326541144732,23243.704226275247,2370.1982049196463,19292.521445992497,1967.2896907702934,0.8300106238739591,0.8300106238739591,35403.52618120082,35382.83765553947,1.0007309347870712,0.8,4275.390155649092,4272.891774033241,1.0007309347870712,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4191.229718189333,4632.441516551485,6.134111646285706,4.883455467084178,-3.752422608881769,8.635878075965948,2.9622422856739803,3.5,0.8463549387639944,0.6,0.00023417448657377733,1.0000230115401907,0.00023416909798216768,198.89720673824996,0.0,1.0595191431802684e-06,3.0026772517728806,0.0069703914907948,7.90978240913236e-05,0.00015507666248245375,0.0006070061876616183,0.0925467137844301,0.0925467137844301,0.0925467137844301,0.09254905173539234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.76210653194,595.5575986226207,0.0,0.0925467137844301,0.09254671519789637,0.09254671519789637,0.37166072710541986,0.37166072710541986,0.5,9.971773067622777,0.012693459200136203,0.012693459200136203,-1.0459189070388675e-11,1.4845925250028813e-05,0.012527295095821955,-1.0459189070388675e-11,27509.738808400532,20870.892078950375,0.758672854886471,0.9871213604064641,0.6071572678682724,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451312556711125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.010386537106,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.669757819789,260.669757819789,-12.48024218021095,244.93015758814371,276.409358051733,123824.78275773065,123848.00595358781,-23.22319585715862,0.0,nan,276.409358051733,3.259358051733045,270.1135179588474,-3.036482041152567,263.81767786603325,-9.332322133966727,257.5218377733016,-15.62816222669835,251.22599768067505,-21.924002319324927,244.93015758814371,-28.219842411856263,1.0,1.0,28837.30492052088,28837.30492052088,275.6351199092485,2.4851199092485103,275.6351199092485,275.6351199092485,77210.03004272725,77210.4375525774,-0.4075098501489265,0.0,8545.783548066482,8545.783548066482,0.8860957162663639,3933.804151020789,275.6351199092485,2.4851199092485103,1.0,0.002,0.13031073914924293,0.0048992012767933735,0.0002012677791665294,0.001798732085267992,0.1006338895832647,0.1006338895832647,0.0,-1.3556547854773338e-10,1.0,1.0000253662243623,0.012527295106281144,0.09254671519789637,0.0,2.344763499871233e-06,3.011966883121077,0.0,1600079.2411762848,266.60021863328734,1.4845935709217883e-05,1.0,1284550.3963561717,2597.9565026426762,,,,,,,,,,,,,,,,,,2.0,15244.891391481338,1552.824068171132,0.37166072710541986,6.175347969391544,2.9622422856739803
807.0,-29.969940892520665,4.883792151397769,35.05281349085859,24.635432625096314,5.0081110987958235,-26.47213569336664,-39.97309705065561,1.510305900925108,-6.54978931661816,-6.549804113695321,40.105717286117404,41081.869342593964,25709.586311424115,25709.586311424115,66791.45565401808,77219.8671790105,77210.38093611362,25709.586311424115,102919.96724753774,102919.96724753774,102919.96724753774,130429.72571745957,125930.2707986427,4499.45491881688,0.0,90981.29928233325,54843.36117893564,40153.26455933067,27509.75846992182,67663.0230292525,20870.906064762617,1552.825130930656,0.0,0.8783880401884798,2.723696036397417,0.0014947059257719628,1.0,1.0,-6.5373191365693515,333734.4693865901,1559096.5046757013,4.671667591128205,1559096.5046757013,4.671667591128205,0.7586728210493784,0.09254675237082982,3.9142324949469494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142324949469494,1.2846715641041062,1.2849724101470144,3.046874083864871,6455.960568841728,15244.887977879414,6454.362013014148,0.00033043296446172877,23243.713652621533,2370.19916613946,19292.5199828052,1967.2895415667124,0.8300102243184062,0.8300102243184062,35403.5226273586,35382.83765553947,1.0007308092190776,0.8,4275.389726481049,4272.891774033241,1.0007308092190776,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4191.150811307608,4632.441516551485,6.13425464005265,4.883792151397769,-3.7523956317084988,8.636187783106267,2.9621493376807764,3.5,0.8463283821945076,0.6,0.00023416909798216768,1.0000229299876888,0.00023416372861075345,198.89738868881426,0.0,1.0717758194130712e-06,3.037412672216644,0.006971463266614213,7.909608857221737e-05,0.00015507300940995031,0.0006069918125216415,0.09254675105216167,0.09254675105216167,0.09254675105216167,0.09254908081089129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.45552642737,595.5576986369238,0.0,0.09254675105216167,0.09254675237082982,0.09254675237082982,0.37166078869516467,0.37166078869516467,0.5,9.971842944191375,0.012654613545237225,0.012654613545237225,4.718003765447065e-12,1.4797077142247872e-05,0.012484977125950536,4.718003765447065e-12,27509.75846992182,20870.906064762617,0.7586728210493784,0.9871190003606901,0.6071539151425912,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513138812717064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.04512195755,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6696355077601,260.6696355077601,-12.480364492239858,244.92994015544838,276.4093308603673,123825.60720564071,123848.61272962733,-23.00552398658019,0.0,nan,276.4093308603673,3.2593308603672995,270.11345271922136,-3.0365472807786205,263.81757457813416,-9.332425421865821,257.521696437144,-15.62830356285599,251.22581829624585,-21.92418170375413,244.92994015544838,-28.2200598445516,1.0,1.0,28837.30492052088,28837.30492052088,275.6351053831153,2.4851053831152967,275.6351053831153,275.6351053831153,77209.98689533731,77210.38093611362,-0.39404077631479595,0.0,8545.783548066482,8545.783548066482,0.8860957473148792,3933.803657421684,275.6351053831153,2.4851053831152967,1.0,0.002,0.13030840235147742,0.00489920967815157,0.0002012641666636405,0.001798735699645266,0.10063208333182025,0.10063208333182025,0.0,-1.3369109335206741e-10,1.0,1.000025280537239,0.012484977121232532,0.09254675237082982,0.0,2.3368435338063716e-06,3.0017933505854892,0.0,1600079.2317821782,266.6002106833818,1.4797072424244107e-05,1.0,1284550.4233208173,2597.956393539065,,,,,,,,,,,,,,,,,,2.0,15244.887977879414,1552.825130930656,0.37166078869516467,6.175347969391544,2.9621493376807764
808.0,-29.97016051799595,4.884127858758115,35.052816858798046,24.635403043963038,5.008093023248169,-26.472335163861985,-39.97328714523462,1.510267670547473,-6.549798178564686,-6.549812959590081,40.10572417026114,41081.709950442775,25709.703420054146,25709.703420054146,66791.41337049691,77219.81680581188,77210.33039937232,25709.703420054146,102920.03381942646,102920.03381942646,102920.03381942646,130429.81538477812,125930.32737998292,4499.4880047952,0.0,90981.32731029433,54843.279987712325,40153.38591398001,27509.781565351655,67663.16747933166,20870.922465783817,1552.8263795268563,0.0,0.8783879660352598,2.723695138375383,0.0014947059257719628,1.0,1.0,-6.537341877089091,333734.3528071023,1559096.8021583415,4.671670114402325,1559096.8021583415,4.671670114402325,0.7586727803055541,0.09254679086690709,3.9142322795310505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142322795310505,1.2846717540061277,1.2849725931952682,3.046873465789908,6455.959259215048,15244.884572614628,6454.361275419489,0.0003304331803364262,23243.72209234207,2370.2000267514463,19292.517778085403,1967.2893167478603,0.8300098280921007,0.8300098280921007,35403.521068640424,35382.83765553947,1.0007307541448511,0.8,4275.389538247586,4272.891774033241,1.0007307541448511,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4191.072135657427,4632.441516551485,6.134397735919959,4.884127858758115,-3.752369466024154,8.636497324782269,2.962056663227184,3.5,0.8463019037791953,0.6,0.00023416372861075345,1.0000228534139353,0.0002341583772924308,198.89757003173426,0.0,1.0679539531907911e-06,3.026581503342702,0.006972531220567404,7.909438746636844e-05,0.00015506934114438501,0.0006069774206729643,0.0925467894715695,0.0925467894715695,0.0925467894715695,0.09254911690070702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.15226526035,595.5577976020654,0.0,0.0925467894715695,0.09254679086690709,0.09254679086690709,0.3716608493107986,0.3716608493107986,0.5,9.971912750427936,0.01262109899613506,0.01262109899613506,1.1368683772161603e-13,1.4781025413412863e-05,0.012471082501008368,1.1368683772161603e-13,27509.781565351655,20870.922465783817,0.7586727803055541,0.9871162681070017,0.6071502632948947,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513152011380324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.03429078867,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66951382509654,260.66951382509654,-12.480486174903433,244.92972415632832,276.40930349415527,123826.37315081364,123849.26029798768,-22.887147174033768,0.0,nan,276.40930349415527,3.25930349415529,270.11338762643624,-3.0366123735637416,263.81747175875773,-9.332528241242244,257.5215558911914,-15.628444108808594,251.22564002371024,-21.924359976289736,244.92972415632832,-28.220275843671658,1.0,1.0,28837.30492052088,28837.30492052088,275.6350906235742,2.4850906235741945,275.6350906235742,275.6350906235742,77209.93216874155,77210.33039937232,-0.3982306307734689,0.0,8545.783548066482,8545.783548066482,0.8860957609327835,3933.8034409287056,275.6350906235742,2.4850906235741945,1.0,0.002,0.1303060681534198,0.004899217890386087,0.0002012605577854009,0.0017987393079492843,0.10063027889270046,0.10063027889270046,0.0,-1.3426531501187222e-10,1.0,1.0000252524016005,0.012471082500894681,0.09254679086690709,0.0,2.334243650272594e-06,2.9984537395606443,0.0,1600079.221365219,266.6002018214353,1.4781025299726025e-05,1.0,1284550.4535100625,2597.956271388178,,,,,,,,,,,,,,,,,,2.0,15244.884572614628,1552.8263795268563,0.3716608493107986,6.175347969391544,2.962056663227184
809.0,-29.970379689371573,4.884462658838286,35.05282024030204,24.635386559553467,5.008090768197922,-26.47253264361246,-39.97348073227329,1.510243722305672,-6.54980349736627,-6.549818301460175,40.105731291276626,41081.5671183414,25709.812455698797,25709.812455698797,66791.3795740402,77219.7569995976,77210.29435433366,25709.812455698797,102920.10681003245,102920.10681003245,102920.10681003245,130429.90959219146,125930.38855095618,4499.521041235279,0.0,90981.35216210064,54843.22168313941,40153.47830995692,27509.802782159015,67663.28109211594,20870.93773149451,1552.8274549545608,0.0,0.8783879099775964,2.7236945956422085,0.0014947059257719628,1.0,1.0,-6.5373272293930995,333734.28240682284,1559097.1098767922,4.6716720219238645,1559097.1098767922,4.6716720219238645,0.7586727501016466,0.09254682751986912,3.9142321221474314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142321221474314,1.2846718770689058,1.2849727094118188,3.046873051411465,6455.958381196851,15244.881174754524,6454.360245120372,0.00033043328509778965,23243.729376015217,2370.200769479406,19292.514698452396,1967.2890027126896,0.8300094355065066,0.8300094355065066,35403.519929835384,35382.83765553947,1.0007307139074262,0.8,4275.3894007235485,4272.891774033241,1.0007307139074262,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4190.993685208527,4632.441516551485,6.134538581252857,4.884462658838286,-3.752340738124876,8.636803396963163,2.9619642551998844,3.5,0.8462755014856812,0.6,0.0002341583772924308,1.000022806202439,0.00023415303715086384,198.89775099999866,0.0,1.064364210842705e-06,3.0164081735282258,0.006973595584778247,7.909265514218675e-05,0.00015506572215024403,0.0006069632306844737,0.09254682641735212,0.09254682641735212,0.09254682641735212,0.09254915664860357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488024.8497419847,595.557896338835,0.0,0.09254682641735212,0.09254682751986912,0.09254682751986912,0.371660909530637,0.371660909530637,0.5,9.971982641212426,0.012597020989971952,0.012597020989971952,-1.2278178473934531e-11,1.480409389387205e-05,0.012491072067064124,-1.2278178473934531e-11,27509.802782159015,20870.93773149451,0.7586727501016466,0.9871141111692655,0.6071471329097013,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513165165966788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.02411745886,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6693941368736,260.6693941368736,-12.480605863126357,244.92950955239908,276.40927872164275,123827.32371345659,123849.83572786722,-22.512014410641985,0.0,nan,276.40927872164275,3.2592787216427723,270.11332488763105,-3.0366751123689255,263.81737105368,-9.332628946319971,257.5214172198239,-15.628582780176089,251.22546338606486,-21.924536613935118,244.92950955239908,-28.220490447600895,1.0,1.0,28837.30492052088,28837.30492052088,275.63508106383006,2.48508106383008,275.63508106383006,275.63508106383006,77209.90579372275,77210.29435433366,-0.38856061091064475,0.0,8545.783548066482,8545.783548066482,0.8860957708820726,3933.8032827581687,275.63508106383006,2.48508106383008,1.0,0.002,0.13030373021319164,0.004899226749605365,0.00020125694457659153,0.001798742918818416,0.10062847228829576,0.10062847228829576,0.0,-1.3660499250875424e-10,1.0,1.0000252928754514,0.012491072079342302,0.09254682751986912,0.0,2.3379859759712045e-06,3.0032609883572134,0.0,1600079.2151598437,266.6001965026337,1.4804106172050524e-05,1.0,1284550.471740812,2597.95619762342,,,,,,,,,,,,,,,,,,2.0,15244.881174754524,1552.8274549545608,0.371660909530637,6.175347969391544,2.9619642551998844
810.0,-29.970597747899664,4.884796429475526,35.052823674465344,24.63534293873238,5.008059734652079,-26.472731999646165,-39.9736707919277,1.5101939884000612,-6.5498151740105754,-6.549830024607403,40.1057395830804,41081.42190655414,25709.93550865569,25709.93550865569,66791.35741520983,77219.7170069813,77210.25474131119,25709.93550865569,102920.19024996688,102920.19024996688,102920.19024996688,130430.02435779228,125930.46985445857,4499.554503333706,0.0,90981.3874293303,54843.15143674733,40153.595547314406,27509.834107825405,67663.42965513981,20870.959887733865,1552.8291627010394,0.0,0.8783878148692622,2.7236934046354655,0.0014947059257719628,1.0,1.0,-6.537298712546885,333734.1279089621,1559097.4681879359,4.671675258255983,1559097.4681879359,4.671675258255983,0.7586726915883852,0.09254687016965009,3.9142326406434953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142326406434953,1.2846721207162772,1.284972946255557,3.04687287715179,6455.95801196151,15244.877778670698,6454.358866437612,0.000330433258628687,23243.73530704937,2370.201374276575,19292.510577477366,1967.2885824901844,0.8300090464214813,0.8300090464214813,35403.52368159765,35382.83765553947,1.0007308464685314,0.8,4275.3898537927535,4272.891774033241,1.0007308464685314,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4190.915476430738,4632.441516551485,6.134682422789394,4.884796429475526,-3.752316934339241,8.637113363814766,2.961872132988666,3.5,0.8462491808539045,0.6,0.00023415303715086384,1.000022690442759,0.00023414772423532994,198.89793104968078,0.0,1.0621421476889887e-06,3.010110846550594,0.006974657726925936,7.909095441711876e-05,0.00015506208273374507,0.0006069490655625871,0.09254686851543599,0.09254686851543599,0.09254686851543599,0.09254920794055294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488024.5515559418,595.5579937225003,0.0,0.09254686851543599,0.09254687016965009,0.09254687016965009,0.3716609704376573,0.3716609704376573,0.5,9.972052806732211,0.012588109032094508,0.012588109032094508,3.342393029015511e-11,1.485059681272105e-05,0.012531312060502842,3.342393029015511e-11,27509.834107825405,20870.959887733865,0.7586726915883852,0.9871116163579843,0.6071436537570415,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513178293377407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.017820131885,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66927356541174,260.66927356541174,-12.480726434588234,244.9292960205899,276.40925111053093,123827.91920167235,123850.59734329158,-22.67814161919734,0.0,nan,276.40925111053093,3.259251110530954,270.1132600923711,-3.036739907628885,263.8172690742868,-9.332730925713179,257.52127805629715,-15.628721943702828,251.22528703839487,-21.92471296160511,244.9292960205899,-28.220703979410075,1.0,1.0,28837.30492052088,28837.30492052088,275.63506470529484,2.4850647052948602,275.63506470529484,275.63506470529484,77209.8181363195,77210.25474131119,-0.43660499168618117,0.0,8545.783548066482,8545.783548066482,0.8860957381044092,3933.803803846713,275.63506470529484,2.4850647052948602,1.0,0.002,0.13030138474084843,0.004899234490244391,0.00020125331709530152,0.0017987465469241476,0.10062665854765075,0.10062665854765075,0.0,-1.3598055103800077e-10,1.0,1.0000253743509697,0.012531312027078911,0.09254687016965009,0.0,2.345518651840802e-06,3.012937184539765,0.0,1600079.2015308375,266.6001848259894,1.485056338879076e-05,1.0,1284550.5117493572,2597.956035741974,,,,,,,,,,,,,,,,,,2.0,15244.877778670698,1552.8291627010394,0.3716609704376573,6.175347969391544,2.961872132988666
811.0,-29.970815525467458,4.885129301752483,35.052827024883726,24.63532240306961,5.008050631683544,-26.47292890975758,-39.97386050233615,1.51016401681635,-6.549820945456474,-6.549835649405227,40.1057440295907,41081.265424635356,25710.04454184795,25710.04454184795,66791.3099664833,77219.6608562326,77210.18043704437,25710.04454184795,102920.22497889232,102920.22497889232,102920.22497889232,130430.06909430999,125930.48196365863,4499.5871306513645,0.0,90981.41139623827,54843.07499053833,40153.70711744438,27509.84411541767,67663.55123286205,20870.96705830071,1552.8297124113506,0.0,0.8783877674546353,2.7236928354194547,0.0014947059257719628,1.0,1.0,-6.537431318440952,333734.05378007924,1559097.660334388,4.671676871673955,1559097.660334388,4.671676871673955,0.7586726762513258,0.09254690337386468,3.91423211429788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91423211429788,1.2846722718728967,1.2849730906218615,3.046872108939818,6455.956384212525,15244.874397575206,6454.358358819482,0.0003304335574595036,23243.744555644003,2370.2023173707644,19292.509060172804,1967.2884277681783,0.8300086508861686,0.8300086508861685,35403.51987303716,35382.83765553947,1.0007307119005735,0.8,4275.389393864499,4272.891774033241,1.0007307119005735,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4190.837476762191,4632.441516551485,6.134822618249404,4.885129301752483,-3.752288616544638,8.637417918297121,2.9617802582289636,3.5,0.8462229309225611,0.6,0.00023414772423532994,1.0000226612470824,0.00023414241827613693,198.89811086766247,0.0,1.0567279075334578e-06,2.9947668899498194,0.0069757144548334695,7.908925685095094e-05,0.000155058467384379,0.0006069348326297467,0.09254690224357659,0.09254690224357659,0.09254690224357659,0.09254921636619698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488024.2384249491,595.5580957777737,0.0,0.09254690224357659,0.09254690337386468,0.09254690337386468,0.3716610336616072,0.3716610336616072,0.5,9.972122215128103,0.012553382875296393,0.012553382875296393,2.3987922759260982e-11,1.4703948750138807e-05,0.012404330964272958,2.3987922759260982e-11,27509.84411541767,20870.96705830071,0.7586726762513258,0.9871091414729777,0.607140250195492,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513191354155808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.00247617528,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.669154290534,260.669154290534,-12.480845709465996,244.9290836138614,276.40922496749795,123828.76328136447,123851.19755102794,-22.434269663462654,0.0,nan,276.40922496749795,3.259224967497971,270.1131966966017,-3.036803303398301,263.81716842578425,-9.332831574215732,257.52114015505185,-15.628859844948124,251.22511188440689,-21.92488811559309,244.9290836138614,-28.220916386138583,1.0,1.0,28837.30492052088,28837.30492052088,275.6350503856516,2.4850503856516184,275.6350503856516,275.6350503856516,77209.78898591083,77210.18043704437,-0.3914511335460702,0.0,8545.783548066482,8545.783548066482,0.8860957713782961,3933.8032748693695,275.6350503856516,2.4850503856516184,1.0,0.002,0.1302990630336514,0.00489924325795018,0.00020124972884196182,0.0017987501431705626,0.10062486442098091,0.10062486442098091,0.0,-1.2798747565240243e-10,1.0,1.0000251172383456,0.012404330940285035,0.09254690337386468,0.0,2.3217519965325896e-06,2.9824077598701124,0.0,1600079.1945521615,266.6001790545435,1.4703924762216047e-05,1.0,1284550.5309456722,2597.9559580704,,,,,,,,,,,,,,,,,,2.0,15244.874397575206,1552.8297124113506,0.3716610336616072,6.175347969391544,2.9617802582289636
812.0,-29.97103240963886,4.885461182118771,35.052830400118566,24.635287513397657,5.008030181900202,-26.47312615048141,-39.97405405445022,1.5101239243533915,-6.549830751533648,-6.549845462469225,40.105751449594834,41081.13989030623,25710.162742364217,25710.162742364217,66791.30263267044,77219.61491847357,77210.13539264369,25710.162742364217,102920.2981350079,102920.2981350079,102920.2981350079,130430.16855836898,125930.54838527765,4499.620173091334,0.0,90981.44469316311,54843.028450569174,40153.795825104375,27509.870423361084,67663.66624846545,20870.985711232774,1552.8311373218721,0.0,0.87838768601845,2.723691838878538,0.0014947059257719628,1.0,1.0,-6.537435029357255,333733.92445374856,1559097.980973249,4.671679642772789,1559097.980973249,4.671679642772789,0.7586726287707033,0.09254694390519225,3.914232708615417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914232708615417,1.284672470353746,1.2849732823324125,3.0468721008223976,6455.956367012685,15244.87101483967,6454.356744906493,0.0003304334406226613,23243.749533058806,2370.2028249258215,19292.504236078876,1967.287935847499,0.8300082656044712,0.8300082656044712,35403.52417343261,35382.83765553947,1.0007308638465477,0.8,4275.389913187581,4272.891774033241,1.0007308638465477,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4190.759718326009,4632.441516551485,6.134964653290619,4.885461182118771,-3.7522635574472254,8.637724739565996,2.9616886687483053,3.5,0.8461967624995158,0.6,0.00023414241827613693,1.0000225683221908,0.0002341371341938556,198.89828994825567,0.0,1.055345259830575e-06,2.990848466359849,0.0069767698000933005,7.908752494315704e-05,0.0001550548933329799,0.0006069209351148245,0.09254694243653064,0.09254694243653064,0.09254694243653064,0.09254925884924163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.9393527457,595.5581934067909,0.0,0.09254694243653064,0.09254694390519225,0.09254694390519225,0.37166109637163763,0.37166109637163763,0.5,9.97219169002493,0.012528333522823232,0.012528333522823232,-3.47313289239537e-11,1.4710935602124664e-05,0.01241043311199519,-3.47313289239537e-11,27509.870423361084,20870.985711232774,0.7586726287707033,0.9871073551854014,0.6071373629009928,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513204398128283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.99855775169,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6690351261821,260.6690351261821,-12.480964873817868,244.92887217881562,276.4091980738367,123829.48794003208,123851.9014206954,-22.413480663336795,0.0,nan,276.4091980738367,3.2591980738367283,270.1131328946674,-3.0368671053325897,263.817067715569,-9.332932284430967,257.5210025365637,-15.628997463436292,251.22493735764024,-21.925062642359734,244.92887217881562,-28.221127821184353,1.0,1.0,28837.30492052088,28837.30492052088,275.63503530163723,2.4850353016372537,275.63503530163723,275.63503530163723,77209.72839821939,77210.13539264369,-0.40699442429468036,0.0,8545.783548066482,8545.783548066482,0.8860957338074416,3933.8038721584944,275.63503530163723,2.4850353016372537,1.0,0.002,0.13029674018353105,0.004899251234105094,0.00020124613709135908,0.0017987537296683415,0.10062306854567954,0.10062306854567954,0.0,-1.332402994359827e-10,1.0,1.000025129592134,0.012410433146726518,0.09254694390519225,0.0,2.322894998530881e-06,2.983876081488049,0.0,1600079.183060824,266.60016924846633,1.4710970333453588e-05,1.0,1284550.564435847,2597.955822563412,,,,,,,,,,,,,,,,,,2.0,15244.87101483967,1552.8311373218721,0.37166109637163763,6.175347969391544,2.9616886687483053
813.0,-29.971248915391083,4.885792172520374,35.05283377275249,24.63527626767757,5.008029343833241,-26.473321089447662,-39.97423971360547,1.510101517805946,-6.54983579792389,-6.549850503689904,40.105758117998455,41080.96692116244,25710.26998352251,25710.26998352251,66791.23690468495,77219.55277970374,77210.09498963425,25710.26998352251,102920.36497315676,102920.36497315676,102920.36497315676,130430.25446814313,125930.60148861285,4499.652979530271,0.0,90981.46362233834,54842.936438912424,40153.91909269546,27509.88949498638,67663.80858768184,20870.999448940875,1552.8321038154052,0.0,0.8783876333131605,2.723691327052984,0.0014947059257719628,1.0,1.0,-6.537444570261528,333733.8580163256,1559098.2691332824,4.671681436220997,1559098.2691332824,4.671681436220997,0.7586726021834647,0.09254698030684971,3.9142316691938364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142316691938364,1.2846725860668284,1.2849733912839207,3.0468710172898628,6455.954071137265,15244.867642742585,6454.356700223569,0.00033043391218680866,23243.760541408275,2370.2039474650646,19292.504102518626,1967.2879222281438,0.8300078667627568,0.8300078667627568,35403.51665232883,35382.83765553947,1.0007305981032122,0.8,4275.389004926271,4272.891774033241,1.0007305981032122,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4190.682175900167,4632.441516551485,6.135103762193537,4.885792172520374,-3.752234979824457,8.638027152344831,2.9615973348283893,3.5,0.8461706670938255,0.6,0.0002341371341938556,1.0000225289845548,0.00023413185944081048,198.89846871667282,0.0,1.0509949297011441e-06,2.9785196307730426,0.0069778207950230015,7.908586369464584e-05,0.00015505127049920977,0.0006069065933367469,0.0925469792381037,0.0925469792381037,0.0925469792381037,0.09254929350790332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.6369470062,595.5582920830209,0.0,0.0925469792381037,0.09254698030684971,0.09254698030684971,0.3716611595982019,0.3716611595982019,0.5,9.97226110247889,0.012505672424083514,0.012505672424083514,-5.059064278611913e-12,1.4705766034239787e-05,0.01240593342839702,-5.059064278611913e-12,27509.88949498638,20870.999448940875,0.7586726021834647,0.9871043072920412,0.6071335294100074,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513217388612274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.9862289161,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6689178695447,260.6689178695447,-12.481082130455263,244.92866178243838,276.40917395694225,123830.3980189404,123852.45267964849,-22.054660708074717,0.0,nan,276.40917395694225,3.259173956942277,270.1130715218669,-3.0369284781330634,263.8169690868787,-9.333030913121263,257.5208666519821,-15.629133348017888,251.2247642171598,-21.92523578284019,244.92866178243838,-28.221338217561595,1.0,1.0,28837.30492052088,28837.30492052088,275.63502553258684,2.48502553258686,275.63502553258684,275.63502553258684,77209.70847349506,77210.09498963425,-0.38651613918773364,0.0,8545.783548066482,8545.783548066482,0.8860957995163501,3933.8028275398055,275.63502553258684,2.48502553258686,1.0,0.002,0.1302944181751745,0.004899260087134415,0.00020124254861441897,0.0017987573181074594,0.10062127430720948,0.10062127430720948,0.0,-1.3327812161192942e-10,1.0,1.0000251204800936,0.012405933433456084,0.09254698030684971,0.0,2.3220535948056196e-06,2.9827952958077364,0.0,1600079.1771345632,266.6001642020761,1.4705771093304065e-05,1.0,1284550.5816403984,2597.955752950857,,,,,,,,,,,,,,,,,,2.0,15244.867642742585,1552.8321038154052,0.3716611595982019,6.175347969391544,2.9615973348283893
814.0,-29.971464267192296,4.886122135922988,35.05283720188902,24.635232926253252,5.007996782825273,-26.47351816218071,-39.97443319587035,1.5100506799080475,-6.549847775189505,-6.549862528196831,40.10576650314007,41080.84370892979,25710.39259285847,25710.39259285847,66791.23630178826,77219.51378808556,77210.05686560798,25710.39259285847,102920.44945846645,102920.44945846645,102920.44945846645,130430.37102396262,125930.68473949458,4499.686284468043,0.0,90981.4971610712,54842.88545166338,40154.01301045313,27509.921565496166,67663.9345759493,20871.022120926402,1552.8338545913564,0.0,0.8783875362156824,2.723690105438094,0.0014947059257719628,1.0,1.0,-6.537415739750202,333733.699547171,1559098.6314786058,4.671684740240737,1559098.6314786058,4.671684740240737,0.758672541876801,0.09254702401910364,3.9142318847423576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142318847423576,1.2846728347431655,1.2849736332418005,3.0468705952865416,6455.953176962866,15244.864270997028,6454.355693559309,0.00033043402204851254,23243.767829830493,2370.204690677295,19292.501093531788,1967.2876153968775,0.8300074770482029,0.8300074770482028,35403.51821200668,35382.83765553947,1.0007306532113454,0.8,4275.389193275628,4272.891774033241,1.0007306532113454,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4190.60487419943,4632.441516551485,6.135246191105088,4.886122135922988,-3.752211781027449,8.638333916950437,2.961506285569738,3.5,0.8461446530199251,0.6,0.00023413185944081048,1.000022408945923,0.00023412661291020263,198.89864653255583,0.0,1.0491403035346057e-06,2.9732636202170726,0.006978869935326536,7.908413248052494e-05,0.00015504772696028554,0.0006068927565247769,0.09254702235307789,0.09254702235307789,0.09254702235307789,0.09254934611451306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.34147976484,595.5583885869671,0.0,0.09254702235307789,0.09254702401910364,0.09254702401910364,0.37166122364929277,0.37166122364929277,0.5,9.972330797729683,0.012498234190957191,0.012498234190957191,5.1727511163335294e-11,1.475300734909979e-05,0.01244678844665259,5.1727511163335294e-11,27509.921565496166,20871.022120926402,0.758672541876801,0.9871024604225241,0.607130578001175,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513230356452629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.98097290555,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66879939476513,260.66879939476513,-12.481200605234847,244.92845214680756,276.40914664301346,123830.93743626338,123853.22121506228,-22.283778798879382,0.0,nan,276.40914664301346,3.25914664301348,270.11300774359484,-3.036992256405142,263.81686884427154,-9.333131155728438,257.5207299450318,-15.629270054968174,251.22459104587162,-21.925408954128358,244.92845214680756,-28.22154785319242,1.0,1.0,28837.30492052088,28837.30492052088,275.63500904692944,2.485009046929463,275.63500904692944,275.63500904692944,77209.61792609554,77210.05686560798,-0.43893951244535856,0.0,8545.783548066482,8545.783548066482,0.8860957858900621,3933.8030441660694,275.63500904692944,2.485009046929463,1.0,0.002,0.13029208851905358,0.004899267702944847,0.00020123894543759517,0.0017987609206008255,0.10061947271879758,0.10061947271879758,0.0,-1.3396157924269736e-10,1.0,1.0000252032008619,0.012446788394925079,0.09254702401910364,0.0,2.3297014103693556e-06,2.9926193973423167,0.0,1600079.163153996,266.6001522248105,1.4752955621588626e-05,1.0,1284550.622677376,2597.9555869082287,,,,,,,,,,,,,,,,,,2.0,15244.864270997028,1552.8338545913564,0.37166122364929277,6.175347969391544,2.961506285569738
815.0,-29.97167932261872,4.886451216871872,35.05284053723478,24.63521211119371,5.007987981977231,-26.47371259215744,-39.97461871532721,1.5100212523327352,-6.549853261645467,-6.549867848846038,40.10577064924911,41080.68358100016,25710.499819906996,25710.499819906996,66791.18340090715,77219.45872771103,77209.9804001615,25710.499819906996,102920.4802200685,102920.4802200685,102920.4802200685,130430.41035658633,125930.6916963396,4499.718660246727,0.0,90981.52184290686,54842.804979391876,40154.129848349985,27509.930136517847,67664.05998486784,20871.028272978652,1552.8343292138877,0.0,0.8783874915932146,2.7236895673632193,0.0014947059257719628,1.0,1.0,-6.537564599251141,333733.6294270694,1559098.8106432122,4.671686258648145,1559098.8106432122,4.671686258648145,0.7586725291342549,0.09254705731690156,3.91423152182211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91423152182211,1.2846729832183699,1.2849737750113424,3.046869960646448,6455.951832236663,15244.860915152098,6454.355003801422,0.00033043424874595824,23243.77629061506,2370.205553437215,19292.499031799303,1967.2874051586734,0.8300070862232859,0.8300070862232859,35403.51558596836,35382.83765553947,1.000730560425474,0.8,4275.388876150763,4272.891774033241,1.000730560425474,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4190.527776875749,4632.441516551485,6.135384655313151,4.886451216871872,-3.7521836096934544,8.638634826565326,2.9614154781503936,3.5,0.8461187080429696,0.6,0.00023412661291020263,1.0000223781450306,0.00023412137370814703,198.89882410400205,0.0,1.0435278368941487e-06,2.9573578897580175,0.00697991346316343,7.908247254782894e-05,0.0001550441403623737,0.0006068786614802148,0.09254705622321571,0.09254705622321571,0.09254705622321571,0.09254935141714041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.0296323774,595.5584902099415,0.0,0.09254705622321571,0.09254705731690156,0.09254705731690156,0.3716612901549565,0.3716612901549565,0.5,9.972399638606365,0.01246115699728989,0.01246115699728989,6.94626578479074e-11,1.4587200553251023e-05,0.012303249594879162,6.94626578479074e-11,27509.930136517847,20871.028272978652,0.7586725291342549,0.9870998491051838,0.6071270862284542,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451324325519783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.96506717509,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6686821102859,260.6686821102859,-12.481317889714092,244.92824340079866,276.409120820062,123831.76812297794,123853.82802020016,-22.059897222220545,0.0,nan,276.409120820062,3.259120820062037,270.1129453360323,-3.0370546639676945,263.816769852099,-9.333230147900963,257.52059436824754,-15.629405631752434,251.22441888447582,-21.925581115524153,244.92824340079866,-28.221756599201314,1.0,1.0,28837.30492052088,28837.30492052088,275.6349947785406,2.4849947785406243,275.6349947785406,275.6349947785406,77209.58994656317,77209.9804001615,-0.39045359833107796,0.0,8545.783548066482,8545.783548066482,0.8860958088327192,3933.8026794312204,275.6349947785406,2.4849947785406243,1.0,0.002,0.13028978572722236,0.004899276448910114,0.00020123538652563736,0.001798764488474195,0.10061769326281868,0.10061769326281868,0.0,-1.2500016776870182e-10,1.0,1.0000249125620284,0.012303249525416504,0.09254705731690156,0.0,2.3028355555655107e-06,2.958108888640672,0.0,1600079.156482176,266.6001467383545,1.4587131090593175e-05,1.0,1284550.6408355958,2597.9555134369775,,,,,,,,,,,,,,,,,,2.0,15244.860915152098,1552.8343292138877,0.3716612901549565,6.175347969391544,2.9614154781503936
816.0,-29.971893541648086,4.8867793146435154,35.052843896983134,24.635176977049582,5.007967764563731,-26.473907411017603,-39.97480811141429,1.509981635541065,-6.549863072118342,-6.549877661446352,40.10577802730099,41080.553993419606,25710.616906253705,25710.616906253705,66791.1708996733,77219.41385005528,77209.93591347366,25710.616906253705,102920.55281972737,102920.55281972737,102920.55281972737,130430.5092136977,125930.75774344552,4499.75147025219,0.0,90981.55575166608,54842.753953492494,40154.22422019287,27509.956393970333,67664.1806141632,20871.0468866093,1552.835752287072,0.0,0.878387410319009,2.723688570934651,0.0014947059257719628,1.0,1.0,-6.537572517776425,333733.5001069815,1559099.1294697383,4.671689024236267,1559099.1294697383,4.671689024236267,0.7586724816177405,0.09254709847795482,3.9142322604041633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142322604041633,1.2846731793367188,1.2849739644445974,3.046870070429193,6455.952064853125,15244.857558066149,6454.35323073276,0.00033043406835811057,23243.780567653845,2370.205989573794,19292.49373197842,1967.2868647273451,0.830006705485163,0.830006705485163,35403.520930241044,35382.83765553947,1.0007307492547826,0.8,4275.389521534241,4272.891774033241,1.0007307492547826,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4190.450919505137,4632.441516551485,6.13552512608594,4.8867793146435154,-3.752158925062346,8.638938239705862,2.961324954463178,3.5,0.8460928441323367,0.6,0.00023412137370814703,1.0000222911498131,0.0002341161549898625,198.89900098511242,0.0,1.0420711281009653e-06,2.953229577038136,0.006980955534291532,7.908077796226586e-05,0.00015504059574588118,0.0006068649015408086,0.09254709702712896,0.09254709702712896,0.09254709702712896,0.0925493938113297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.73319636093,595.5585869794638,0.0,0.09254709702712896,0.09254709847795482,0.09254709847795482,0.37166135586240956,0.37166135586240956,0.5,9.972468524668805,0.012433494759591213,0.012433494759591213,1.1027623258996755e-11,1.4589328031888726e-05,0.012305143669948393,1.1027623258996755e-11,27509.956393970333,20871.0468866093,0.7586724816177405,0.9870979045845838,0.6071240887061121,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513256136213162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.96093886237,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66856483785233,260.66856483785233,-12.481435162147648,244.92803542334434,276.40909425264493,123832.47947181895,123854.53710311187,-22.057631292915,0.0,nan,276.40909425264493,3.2590942526449567,270.11288248661725,-3.037117513382725,263.8166707206718,-9.333329279328154,257.5204589548056,-15.6295410451944,251.2242471890301,-21.92575281096987,244.92803542334434,-28.221964576655637,1.0,1.0,28837.30492052088,28837.30492052088,275.63497976025167,2.48497976025169,275.63497976025167,275.63497976025167,77209.53032859926,77209.93591347366,-0.4055848744028481,0.0,8545.783548066482,8545.783548066482,0.8860957621419241,3933.803421706184,275.63497976025167,2.48497976025169,1.0,0.002,0.13028748257982709,0.004899284340796069,0.0002012318252070373,0.001798768044010519,0.10061591260351864,0.10061591260351864,0.0,-1.3078244390229976e-10,1.0,1.0000249163953192,0.01230514365892077,0.09254709847795482,0.0,2.3031909303194917e-06,2.958565462639245,0.0,1600079.144978738,266.60013692788164,1.4589317004265467e-05,1.0,1284550.6743241828,2597.9553779364537,,,,,,,,,,,,,,,,,,2.0,15244.857558066149,1552.835752287072,0.37166135586240956,6.175347969391544,2.961324954463178
817.0,-29.972107199596678,4.887106487806765,35.05284722698454,24.635151482094102,5.007954756143583,-26.4741010040114,-39.974993526097364,1.5099485617208135,-6.549870604260434,-6.549885121285098,40.105783886428675,41080.40235273305,25710.72836992347,25710.72836992347,66791.13072265653,77219.3626153877,77209.877834497,25710.72836992347,102920.60620442047,102920.60620442047,102920.60620442047,130430.58034142558,125930.79643619349,4499.783905232087,0.0,90981.58310559244,54842.68074641068,40154.33595464639,27509.974137005112,67664.31009165151,20871.059513001423,1552.8367142048796,0.0,0.8783873475802121,2.7236878143986667,0.0014947059257719628,1.0,1.0,-6.537642505944746,333733.40179405763,1559099.382659046,4.671691159104132,1559099.382659046,4.671691159104132,0.7586724512738332,0.09254713561176976,3.9142321972943916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142321972943916,1.284673344809237,1.284974123251161,3.046869628851544,6455.951129203076,15244.854210567506,6454.352264187387,0.000330434189788922,23243.787930741826,2370.206740399813,19292.490842909618,1967.2865701243156,0.8300063182642321,0.8300063182642321,35403.52047358789,35382.83765553947,1.000730733119846,0.8,4275.389466388028,4272.891774033241,1.000730733119846,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4190.374275049453,4632.441516551485,6.13566394844767,4.887106487806765,-3.7521325594397377,8.639239047246502,2.9612346826524107,3.5,0.8460670521864031,0.6,0.0002341161549898625,1.0000222328033028,0.00023411095004715907,198.89917740321357,0.0,1.0379978532156116e-06,2.9416859160130433,0.006981993532144747,7.907911903207854e-05,0.00015503703595778396,0.0006068509579190463,0.09254713436576685,0.09254713436576685,0.09254713436576685,0.09254941882484821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.43119071913,595.5586854857509,0.0,0.09254713436576685,0.09254713561176976,0.09254713561176976,0.3716614217680948,0.3716614217680948,0.5,9.9725370424387,0.012398010413619431,0.012398010413619431,-2.3533175408374518e-11,1.4517024681026669e-05,0.012242615340369412,-2.3533175408374518e-11,27509.974137005112,20871.059513001423,0.7586724512738332,0.9870954219763379,0.607120685884324,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513268967153141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.94939520134,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.668448281645,260.668448281645,-12.481551718354979,244.9278282371601,276.409068326412,123833.25521639275,123855.17813346202,-21.922917069279993,0.0,nan,276.409068326412,3.2590683264120344,270.11282030839254,-3.0371796916074345,263.8165722904624,-9.333427709537602,257.5203242726081,-15.629675727391884,251.224076254835,-21.925923745164965,244.9278282371601,-28.222171762839878,1.0,1.0,28837.30492052088,28837.30492052088,275.6349655041986,2.4849655041986125,275.6349655041986,275.6349655041986,77209.49025562986,77209.877834497,-0.38757886714302003,0.0,8545.783548066482,8545.783548066482,0.8860957661315221,3933.8033582808634,275.6349655041986,2.4849655041986125,1.0,0.002,0.13028519113494771,0.004899292635809979,0.0002012282829362757,0.0017987715897788933,0.10061414146813784,0.10061414146813784,0.0,-1.2728483111262845e-10,1.0,1.000024789786384,0.012242615363902587,0.09254713561176976,0.0,2.291488103518397e-06,2.943532646919418,0.0,1600079.1360411812,266.60012939573954,1.4517048214202077e-05,1.0,1284550.6997831927,2597.955274924969,,,,,,,,,,,,,,,,,,2.0,15244.854210567506,1552.8367142048796,0.3716614217680948,6.175347969391544,2.9612346826524107
818.0,-29.972320171430418,4.887432707219003,35.05285056264553,24.63512703487652,5.007937418896152,-26.47429441238751,-39.97518267771227,1.5099116612532277,-6.549879441664416,-6.549893937218958,40.10579071070339,41080.25737079026,25710.842597372794,25710.842597372794,66791.09996816306,77219.31145982174,77209.82945519735,25710.842597372794,102920.67205257015,102920.67205257015,102920.67205257015,130430.66925163327,125930.85283350079,4499.816418132485,0.0,90981.60476407962,54842.6083923299,40154.440413055236,27509.99719906312,67664.43761211836,20871.075886204675,1552.837961591661,0.0,0.8783872738174513,2.723686919503703,0.0014947059257719628,1.0,1.0,-6.537669972272795,333733.2856109703,1559099.6775548088,4.671693669094298,1559099.6775548088,4.671693669094298,0.758672410439775,0.09254717501390158,3.9142310536389875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142310536389875,1.2846735281518225,1.2849742999496718,3.0468683037862085,6455.9483215486325,15244.850867168549,6454.352584586116,0.0003304347944449444,23243.800255351744,2370.2079971602684,19292.49180060286,1967.286667781848,0.830005919370301,0.830005919370301,35403.51219826304,35382.83765553947,1.0007304407276085,0.8,4275.388467045696,4272.891774033241,1.0007304407276085,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4190.297857126545,4632.441516551485,6.135803103744932,4.887432707219003,-3.7521073129612685,8.639540020180272,2.96114467874773,3.5,0.8460413367850658,0.6,0.00023411095004715907,1.0000221614455544,0.00023410576192506218,198.89935325506192,0.0,1.0352588221431382e-06,2.9339235019536534,0.006983028790966891,7.907742670020956e-05,0.0001550335233469495,0.0006068370314396946,0.09254717366366508,0.09254717366366508,0.09254717366366508,0.0925494549894569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.13430477824,595.5587823743645,0.0,0.09254717366366508,0.09254717501390158,0.09254717501390158,0.3716614870117458,0.3716614870117458,0.5,9.97260546638216,0.012366382203765625,0.012366382203765625,6.74162947689183e-11,1.449555452381901e-05,0.01222396494614486,6.74162947689183e-11,27509.99719906312,20871.075886204675,0.758672410439775,0.9870931071804417,0.6071173990432013,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513281764508004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.94163278728,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6683319802845,260.6683319802845,-12.481668019715471,244.9276217775336,276.40904218331394,123833.93562782674,123855.81061071754,-21.87498289077987,0.0,nan,276.40904218331394,3.259042183313966,270.11275810198896,-3.0372418980110183,263.8164740207548,-9.333525979245167,257.5201899395975,-15.629810060402463,251.22390585851826,-21.926094141481713,244.9276217775336,-28.222378222466375,1.0,1.0,28837.30492052088,28837.30492052088,275.6349510270753,2.48495102707534,275.6349510270753,275.6349510270753,77209.43924331128,77209.82945519735,-0.3902118860714836,0.0,8545.783548066482,8545.783548066482,0.8860958384297579,3933.8022089071824,275.6349510270753,2.48495102707534,1.0,0.002,0.13028290318078023,0.0048993006583447655,0.00020122474549640155,0.0017987751264405176,0.10061237274820077,0.10061237274820077,0.0,-1.2806308097301766e-10,1.0,1.0000247520210825,0.012223964878728566,0.09254717501390158,0.0,2.2879980479636352e-06,2.9390495624524777,0.0,1600079.1256451227,266.60012055833556,1.4495487107524241e-05,1.0,1284550.729869849,2597.9551531892484,,,,,,,,,,,,,,,,,,2.0,15244.850867168549,1552.837961591661,0.3716614870117458,6.175347969391544,2.96114467874773
