time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
819.0,-29.972532410096946,4.887757994862816,35.05285388221049,24.635096685402118,5.00792054026698,-26.47448711504357,-39.97536791777236,1.5098752464849443,-6.549887477599441,-6.549901920793575,40.10579691693836,41080.11518923093,25710.95464533553,25710.95464533553,66791.06983456646,77219.26406293242,77209.77531105043,25710.95464533553,102920.72995638596,102920.72995638596,102920.72995638596,130430.74690893586,125930.89817843917,4499.848730496696,0.0,90981.63523530176,54842.54387853379,40154.54595196441,27510.0169525499,67664.56290451431,20871.08992658432,1552.8390319726298,0.0,0.8783872069179757,2.7236861095165548,0.0014947059257719628,1.0,1.0,-6.5377231665933095,333733.18039510766,1559099.945744552,4.671695945541672,1559099.945744552,4.671695945541672,0.7586723760506364,0.0925472127954334,3.9142313776304767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142313776304767,1.2846737091879523,1.2849744743627955,3.0468681266192323,6455.947946153069,15244.847530392824,6454.351238624862,0.0003304347716823178,23243.806116126558,2370.208594792978,19292.487777434602,1967.2862575328581,0.8300055370040912,0.8300055370040912,35403.51454261857,35382.83765553947,1.000730523560773,0.8,4275.388750154066,4272.891774033241,1.000730523560773,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4190.2216569718,4632.441516551485,6.135941425093101,4.887757994862816,-3.7520815326040307,8.639839527466847,2.9610549324167663,3.5,0.846015694976219,0.6,0.00023410576192506218,1.0000220851911756,0.00023410059176873864,198.89952850180345,0.0,1.031914129679855e-06,2.924444643512709,0.006984060705096571,7.907576939731317e-05,0.000155029992527749,0.0006068232612259335,0.09254721151741857,0.09254721151741857,0.09254721151741857,0.09254948421269259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.8356802441,595.5588797980419,0.0,0.09254721151741857,0.0925472127954334,0.0925472127954334,0.37166155200212025,0.37166155200212025,0.5,9.972673631032105,0.012331737082718064,0.012331737082718064,-2.290789780090563e-11,1.4443194118030078e-05,0.012178754200249386,-2.290789780090563e-11,27510.0169525499,20871.08992658432,0.7586723760506364,0.9870908340724746,0.6071141735918939,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451329452078846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.93215392884,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66821599578424,260.66821599578424,-12.48178400421574,244.92741604317035,276.40901594866915,123834.66733434713,123856.48272020517,-21.815385858032922,0.0,nan,276.40901594866915,3.259015948669173,270.1126959674124,-3.037304032587599,263.8163759862289,-9.3336240137711,257.5200560051232,-15.629943994876783,251.22373602410136,-21.92626397589862,244.92741604317035,-28.222583956829624,1.0,1.0,28837.30492052088,28837.30492052088,275.63493670772743,2.4849367077274565,275.63493670772743,275.63493670772743,77209.38797285534,77209.77531105043,-0.38733819508343004,0.0,8545.783548066482,8545.783548066482,0.8860958179480528,3933.8025345186293,275.63493670772743,2.4849367077274565,1.0,0.002,0.13028062368708346,0.004899308802476964,0.0002012212214681385,0.0017987786519423658,0.10061061073406924,0.10061061073406924,0.0,-1.265894958302205e-10,1.0,1.0000246604768335,0.012178754223157284,0.0925472127954334,0.0,2.279536612529198e-06,2.9281804814990533,0.0,1600079.1161452348,266.60011252240054,1.4443217025927879e-05,1.0,1284550.7571164519,2597.955042944893,,,,,,,,,,,,,,,,,,2.0,15244.847530392824,1552.8390319726298,0.37166155200212025,6.175347969391544,2.9610549324167663
820.0,-29.97278788902369,4.888082344560336,35.052857184543925,24.635062214825325,5.007902050532235,-26.474718894795224,-39.97559290202332,1.5098330579256505,-6.549895895436919,-6.5499102813890016,40.10580305951048,41079.948228542315,25711.06725474039,25711.06725474039,66791.01548328271,77219.20086868011,77209.71944852937,25711.06725474039,102920.78670326975,102920.78670326975,102920.78670326975,130430.82351976365,125930.94259955744,4499.880920206217,0.0,90981.6652252525,54842.48181902056,40154.64822914659,27510.036816493892,67664.68504564048,20871.104021428928,1552.8401169475221,0.0,0.8783871382170831,2.7236852613166604,0.0014947059257719628,1.0,1.0,-6.537780996382821,333733.07021124166,1559100.211182184,4.671698283287679,1559100.211182184,4.671698283287679,0.7586723405951775,0.09254725057942541,3.914231399675573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914231399675573,1.284673917192944,1.284974675774174,3.0468676504527323,6455.946937213394,15244.844201205826,6454.350331184437,0.00033043491267966616,23243.81364698914,2370.209362727245,19292.485065034445,1967.2859809450165,0.8300051513936257,0.8300051513936257,35403.514702133696,35382.83765553947,1.0007305291969246,0.8,4275.3887694173845,4272.891774033241,1.0007305291969246,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4190.145678874034,4632.441516551485,6.1360795602814004,4.888082344560336,-3.752056130704429,8.640138475264765,2.9609654487013484,3.5,0.8459901282003852,0.6,0.00023410059176873864,1.0000265848091263,0.0002340943684146368,198.89973945264862,0.0,1.0283416550336566e-06,2.9143202503653827,0.006985089046751604,7.907375655489105e-05,0.00015502683521384758,0.0006068109061863731,0.09254724928196736,0.09254724928196736,0.09254724928196736,0.09254951281743157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.53806797694,595.5589768893585,0.0,0.09254724928196736,0.09254725057942541,0.09254725057942541,0.3716616164018866,0.3716616164018866,0.5,9.9727415218732,0.012294263198157296,0.012294263198157296,-6.03108674113173e-11,1.43859520562728e-05,0.012129285006153623,-6.03108674113173e-11,27510.036816493892,20871.104021428928,0.7586723405951775,0.9870882490361336,0.6071106102220604,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513307233176025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.92202953569,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66809619313386,260.66809619313386,-12.481903806866114,244.9272034187966,276.40898896774047,123835.1479982343,123857.6815349644,-22.533536730090095,0.0,nan,276.40898896774047,3.2589889677404926,270.1126318577995,-3.037368142200478,263.816274747925,-9.333725252074998,257.51991763812583,-15.630082361874145,251.2235605284156,-21.926439471584388,244.9272034187966,-28.22279658120337,1.0,1.0,28837.30492052088,28837.30492052088,275.63492181028016,2.484921810280184,275.63492181028016,275.63492181028016,77209.32005970304,77209.71944852937,-0.3993888263357803,0.0,8545.783548066482,8545.783548066482,0.8860958165544324,3933.802556673951,275.63492181028016,2.484921810280184,1.0,0.002,0.13027835345209746,0.004899316839711847,0.0002012177115843957,0.0017987821634786764,0.10060885579219785,0.10060885579219785,0.0,-1.2493692799070422e-10,1.0,1.0000245603098736,0.01212928506646449,0.09254725057942541,0.0,2.2702780868691642e-06,2.916287500130779,0.0,1600079.1061903709,266.60010410456306,1.438601236714021e-05,1.0,1284550.7856495662,2597.9549274950737,,,,,,,,,,,,,,,,,,2.0,15244.844201205826,1552.8401169475221,0.3716616164018866,6.175347969391544,2.9609654487013484
821.0,-29.972995800412928,4.888405774552973,35.0528604674849,24.635039164591603,5.007889793457984,-26.47490724102574,-39.975774195604004,1.5098012351960317,-6.549903482314335,-6.549917813448092,40.10580910335967,41079.80409181262,25711.177732769233,25711.177732769233,66790.98182458186,77219.15632762622,77209.66521252936,25711.177732769233,102920.84294529859,102920.84294529859,102920.84294529859,130430.8985935066,125930.98565017784,4499.9129433287635,0.0,90981.69730821213,54842.40141364898,40154.773216181275,27510.055648208014,67664.82886438929,20871.117422412033,1552.8411333693618,0.0,0.8783870743839621,2.72368449721914,0.0014947059257719628,1.0,1.0,-6.537835913557899,333732.9709469206,1559100.4723526977,4.671700455393928,1559100.4723526977,4.671700455393928,0.7586723083845003,0.09254728744659159,3.914231344296511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914231344296511,1.2846740788882494,1.2849748295119365,3.046867223851724,6455.946033297048,15244.839998697656,6454.34893193802,0.00033043499526180364,23243.822172336088,2370.210232070696,19292.480882593267,1967.2855544547085,0.8300046670273723,0.8300046670273723,35403.51430141883,35382.83765553947,1.0007305150384571,0.8,4275.388721026373,4272.891774033241,1.0007305150384571,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4190.069919940299,4632.441516551485,6.136216870847724,4.888405774552973,-3.752030193919194,8.640435968472168,2.9608762241848714,3.5,0.8459646354813918,0.6,0.0002340943684146368,1.000021634979747,0.00023408930389728796,198.8999111269164,0.0,1.237823509375251e-06,3.5079918255694613,0.00698632687026098,7.907213462955591e-05,0.00015502223378508091,0.0006067928865444252,0.0925472862222852,0.0925472862222852,0.0925472862222852,0.09254954070699666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.24128642905,595.559073705639,0.0,0.0925472862222852,0.09254728744659159,0.09254728744659159,0.37166167988051046,0.37166167988051046,0.5,9.97280914139541,0.0122545081335943,0.0122545081335943,-7.281641956069507e-11,1.4331133741052327e-05,0.012081899890176828,-7.281641956069507e-11,27510.055648208014,20871.117422412033,0.7586723083845003,0.9870856535888275,0.6071071896766762,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513322535539017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.515701110904,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66797815746776,260.66797815746776,-12.48202184253222,244.9269934300059,276.4089628851965,123836.00511987184,123858.20630671675,-22.201186844898118,0.0,nan,276.4089628851965,3.2589628851965244,270.1125689940113,-3.037431005988651,263.8161751028826,-9.333824897117381,257.5197812118369,-15.630218788163063,251.2233873208734,-21.926612679126578,244.9269934300059,-28.223006569994084,1.0,1.0,28837.30492052088,28837.30492052088,275.63490793169944,2.4849079316994676,275.63490793169944,275.63490793169944,77209.28730251384,77209.66521252936,-0.37791001552250236,0.0,8545.783548066482,8545.783548066482,0.8860958200553195,3933.8025010179936,275.63490793169944,2.4849079316994676,1.0,0.002,0.13027609208512325,0.004899324987297795,0.00020121421574020436,0.0017987856599683766,0.10060710787010219,0.10060710787010219,0.0,-1.2429141917069675e-10,1.0,1.0000244643628644,0.012081899962993248,0.09254728744659159,0.0,2.261409626630646e-06,2.904895570694338,0.0,1600079.097213553,266.60009651768564,1.4331206557471887e-05,1.0,1284550.8113549706,2597.954823486658,,,,,,,,,,,,,,,,,,2.0,15244.839998697656,1552.8411333693618,0.37166167988051046,6.175347969391544,2.9608762241848714
822.0,-29.9732498087446,4.888728252899179,35.052863756030966,24.635004973411583,5.007869104709927,-26.475137917130436,-39.97599519845096,1.5097572148721548,-6.549912753882722,-6.5499270628595925,40.105815832873645,41079.62211735672,25711.291758623127,25711.291758623127,66790.91387597984,77219.09333465356,77209.6156741783,25711.291758623127,102920.90743280144,102920.90743280144,102920.90743280144,130430.98623980422,125931.0412213611,4499.945018443114,0.0,90981.72433593226,54842.32195160025,40154.89153814668,27510.07880700277,67664.97034514946,20871.133835013632,1552.842396373827,0.0,0.8783869986313926,2.7236835583141485,0.0014947059257719628,1.0,1.0,-6.537864365901271,333732.84905077104,1559100.7631536198,4.671703033094092,1559100.7631536198,4.671703033094092,0.7586722663150214,0.09254732610953281,3.9142308767781393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142308767781393,1.2846742952429984,1.2849750394107415,3.0468663468025223,6455.9441749350335,15244.836740609859,6454.34864172341,0.00033043535800397755,23243.8318535826,2370.2112192830987,19292.480015122375,1967.2854659972954,0.8300042840031474,0.8300042840031473,35403.51091852352,35382.83765553947,1.0007303955105449,0.8,4275.388312502171,4272.891774033241,1.0007303955105449,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4189.994383523604,4632.441516551485,6.136354707234965,4.888728252899179,-3.752005651078875,8.640733903978054,2.960787262806918,3.5,0.8459392179448336,0.6,0.00023408930389728796,1.000026431879036,0.00023408311664066455,198.90012086419074,0.0,1.0073320505859351e-06,2.85477903136054,0.0069873342023115655,7.907015749074251e-05,0.00015501914640654547,0.0006067807293562912,0.09254732475014975,0.09254732475014975,0.09254732475014975,0.09254957609712369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.9482753339,595.5591693293327,0.0,0.09254732475014975,0.09254732610953281,0.09254732610953281,0.3716617421809403,0.3716617421809403,0.5,9.972876666615925,0.012219483161118205,0.012219483161118205,-1.460875864722766e-11,1.430897685850141e-05,0.01206269695830997,-1.460875864722766e-11,27510.07880700277,20871.133835013632,0.7586722663150214,0.9870825854986535,0.6071032309305002,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513334988782804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.86248831669,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66785661037255,260.66785661037255,-12.482143389627424,244.926777558755,276.4089356622637,123836.4861469881,123859.34779433432,-22.8616473462042,0.0,nan,276.4089356622637,3.2589356622636956,270.11250404140276,-3.037495958597219,263.8160724206171,-9.333927579382873,257.5196407999114,-15.630359200088606,251.22320917928525,-21.92679082071473,244.926777558755,-28.223222441244985,1.0,1.0,28837.30492052088,28837.30492052088,275.63489288547004,2.4848928854700603,275.63489288547004,275.63489288547004,77209.21392179362,77209.6156741783,-0.40175238468509633,0.0,8545.783548066482,8545.783548066482,0.8860958496103346,3933.80203116203,275.63489288547004,2.4848928854700603,1.0,0.002,0.13027383431194106,0.004899332805877173,0.00020121072473675415,0.0017987891508277865,0.10060536236837707,0.10060536236837707,0.0,-1.2443545933243927e-10,1.0,1.0000244254787674,0.01206269697291873,0.09254732610953281,0.0,2.257816115501489e-06,2.9002795943282833,0.0,1600079.086307331,266.60008724611725,1.4308991467260057e-05,1.0,1284550.8429211008,2597.9546957647653,,,,,,,,,,,,,,,,,,2.0,15244.836740609859,1552.842396373827,0.3716617421809403,6.175347969391544,2.960787262806918
823.0,-29.97345629940563,4.889049826451822,35.05286701388949,24.63498174855488,5.0078571288296825,-26.47532495657193,-39.97618005434049,1.5097257870666072,-6.549919944979138,-6.5499341848742345,40.105821522289546,41079.49960042583,25711.40071654931,25711.40071654931,66790.90031697514,77219.04936351036,77209.55849292885,25711.40071654931,102920.95920947815,102920.95920947815,102920.95920947815,130431.05504445599,125931.07827073171,4499.976773724283,0.0,90981.75695367412,54842.26314417912,40154.99312166111,27510.095834977834,67665.08895663894,20871.145960602633,1552.84331751384,0.0,0.8783869383695677,2.723682836038536,0.0014947059257719628,1.0,1.0,-6.537931157669277,333732.7551899729,1559101.009010558,4.67170508367709,1559101.009010558,4.67170508367709,0.7586722374869346,0.09254736161601004,3.914230938409562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914230938409562,1.284674455016668,1.28497519127279,3.0468660158411702,6455.943473667642,15244.832552116264,6454.347110107803,0.0003304353887912565,23243.8398207138,2370.2120317043846,19292.475437020832,1967.2849991608584,0.8300038025485057,0.8300038025485057,35403.51136447958,35382.83765553947,1.0007304112675197,0.8,4275.388366356585,4272.891774033241,1.0007304112675197,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4189.919060148671,4632.441516551485,6.136491027021652,4.889049826451822,-3.7519795923245964,8.641029418776418,2.9606985533989447,3.5,0.8459138723996985,0.6,0.00023408311664066455,1.0000214872202648,0.00023407808695325103,198.90029136592645,0.0,1.2306460902149992e-06,3.487651019669308,0.00698856484840178,7.90685037654558e-05,0.00015501461287520873,0.0006067629936217233,0.09254736043408773,0.09254736043408773,0.09254736043408773,0.09254960010517022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.651921944,595.5592659889231,0.0,0.09254736043408773,0.09254736161601004,0.09254736161601004,0.37166180380470537,0.37166180380470537,0.5,9.972943841838626,0.01217876160154674,0.01217876160154674,-6.161826604511589e-11,1.4239895108403289e-05,0.01200302720496893,-6.161826604511589e-11,27510.095834977834,20871.145960602633,0.7586722374869346,0.9870806548377702,0.6071003560898345,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513350203117377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.495360305,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66773730215357,260.66773730215357,-12.482262697846409,244.9265651613844,276.40890944319784,123837.38731512355,123859.82785506044,-22.44053993687131,0.0,nan,276.40890944319784,3.258909443197865,270.11244058667387,-3.0375594133261075,263.8159717302311,-9.33402826976885,257.519502873861,-15.630497126139005,251.22303401757344,-21.926965982426537,244.9265651613844,-28.22343483861559,1.0,1.0,28837.30492052088,28837.30492052088,275.6348790722902,2.484879072290198,275.6348790722902,275.6348790722902,77209.18199147876,77209.55849292885,-0.3765014500822872,0.0,8545.783548066482,8545.783548066482,0.8860958457141933,3933.80209310161,275.6348790722902,2.484879072290198,1.0,0.002,0.13027158770585726,0.0048993409698742775,0.00020120725186082886,0.0017987926258510264,0.10060362593041443,0.10060362593041443,0.0,-1.2228814488812745e-10,1.0,1.00002430465791,0.012003027266587196,0.09254736161601004,0.0,2.2466482675312956e-06,2.8859339804118656,0.0,1600079.0777743957,266.60008005502084,1.4239956726669334e-05,1.0,1284550.8672272237,2597.9545974180933,,,,,,,,,,,,,,,,,,2.0,15244.832552116264,1552.84331751384,0.37166180380470537,6.175347969391544,2.9606985533989447
824.0,-29.973665264372638,4.889370460572931,35.05287028393254,24.634950910136126,5.007840478219119,-26.475514690122342,-39.9763610335998,1.5096899053059514,-6.549928749114883,-6.549942982809427,40.10582839078601,41079.35590587419,25711.513166994762,25711.513166994762,66790.86907286895,77219.00297672475,77209.5130501508,25711.513166994762,102921.02621714555,102921.02621714555,102921.02621714555,130431.145514875,125931.13685577096,4500.008659104032,0.0,90981.78789661916,54842.19744970967,40155.100496566105,27510.119297729438,67665.21979429554,20871.162618522834,1552.844584507259,0.0,0.8783868645358957,2.7236819427680077,0.0014947059257719628,1.0,1.0,-6.537945372525769,333732.63924398564,1559101.3058165263,4.671707596081715,1559101.3058165263,4.671707596081715,0.7586721959524707,0.09254739972040588,3.9142314493926724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142314493926724,1.2846746332328547,1.284975363068848,3.0468659909183367,6455.943420859148,15244.829307093065,6454.3455868055225,0.00033043528606699617,23243.84469158966,2370.212528395493,19292.470883768376,1967.2845348583235,0.8300034327259547,0.8300034327259546,35403.515061879436,35382.83765553947,1.0007305419078285,0.8,4275.388812860892,4272.891774033241,1.0007305419078285,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4189.843960477775,4632.441516551485,6.136627857630964,4.889370460572931,-3.751954892438614,8.641325353011545,2.960610108508824,3.5,0.8458886024310927,0.6,0.00023407808695325103,1.000021744733972,0.00023407299709819906,198.9004639109877,0.0,1.0004062920290752e-06,2.835151431610399,0.006989565254693809,7.906688475157293e-05,0.0001550112022016781,0.0006067497226659751,0.09254739841020995,0.09254739841020995,0.09254739841020995,0.0925496374857575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.36135489866,595.5593608245409,0.0,0.09254739841020995,0.09254739972040588,0.09254739972040588,0.3716618641269115,0.3716618641269115,0.5,9.973010999542751,0.012145705707894194,0.012145705707894194,7.901235221652314e-12,1.4233694571430533e-05,0.011997610283685844,7.901235221652314e-12,27510.119297729438,20871.162618522834,0.7586721959524707,0.9870782844704468,0.6070970585886925,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513362571308934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.84286071694,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66761917583125,260.66761917583125,-12.482380824168729,244.9263551363896,276.40888321554354,123838.19550761898,123860.41374627748,-22.218238658500105,0.0,nan,276.40888321554354,3.2588832155435625,270.1123775995561,-3.0376224004438654,263.81587198364775,-9.334128016352224,257.51936636780295,-15.630633632197032,251.2228607520475,-21.927139247952482,244.9263551363896,-28.22364486361039,1.0,1.0,28837.30492052088,28837.30492052088,275.6348649567878,2.484864956787817,275.6348649567878,275.6348649567878,77209.13096457407,77209.5130501508,-0.3820855767262401,0.0,8545.783548066482,8545.783548066482,0.8860958134114765,3933.802606639636,275.6348649567878,2.484864956787817,1.0,0.002,0.13026934211345564,0.004899348816361941,0.00020120377985777767,0.0017987960966838763,0.10060188992888883,0.10060188992888883,0.0,-1.234583459769345e-10,1.0,1.0000242936878547,0.01199761027578461,0.09254739972040588,0.0,2.2456351176542973e-06,2.884632605284592,0.0,1600079.06743919,266.6000712508851,1.4233686670195311e-05,1.0,1284550.8972525182,2597.9544759307023,,,,,,,,,,,,,,,,,,2.0,15244.829307093065,1552.844584507259,0.3716618641269115,6.175347969391544,2.960610108508824
825.0,-29.9738733699786,4.889690178561699,35.05287354231268,24.634925939049594,5.0078242719458395,-26.475703605787007,-39.97654571486635,1.5096545089579578,-6.549936712945225,-6.549950907077538,40.10583459370838,41079.21794726348,25711.623347076445,25711.623347076445,66790.84129433993,77218.95381319801,77209.46127600264,25711.623347076445,102921.08462307908,102921.08462307908,102921.08462307908,130431.22381035158,125931.18344741526,4500.040362936328,0.0,90981.81163301894,54842.13215652197,40155.19941832996,27510.13918727251,67665.33860560248,20871.176756114946,1552.8456608113295,0.0,0.8783867979708206,2.7236811386433173,0.0014947059257719628,1.0,1.0,-6.5379874701060885,333732.5348108553,1559101.5738629566,4.671709861151493,1559101.5738629566,4.671709861151493,0.7586721613451864,0.09254743604061318,3.914230746907054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914230746907054,1.2846748093028852,1.284975532640946,3.046865026512872,6455.941377399694,15244.826005618246,6454.345402791418,0.0003304356950163838,23243.854927283202,2370.2135721457585,19292.470333737903,1967.2844787708243,0.8300030435611075,0.8300030435611075,35403.50997879512,35382.83765553947,1.0007303623071016,0.8,4275.3881990189675,4272.891774033241,1.0007303623071016,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4189.769074365817,4632.441516551485,6.136763838462452,4.889690178561699,-3.7519296260899817,8.64161980465168,2.960521916179445,3.5,0.8458634046226986,0.6,0.00023407299709819906,1.000021655345538,0.00023406792827633286,198.90063574672584,0.0,1.01237453107686e-06,2.8690694210718215,0.006990577629224886,7.906523265167192e-05,0.00015500776444652713,0.0006067361576059225,0.09254743480275057,0.09254743480275057,0.09254743480275057,0.09254966729617994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.0685231739,595.5594563639814,0.0,0.09254743480275057,0.09254743604061318,0.09254743604061318,0.3716619239773933,0.3716619239773933,0.5,9.97307795939406,0.012112111067722253,0.012112111067722253,-7.844391802791506e-12,1.4194132290867856e-05,0.011963436971427654,-7.844391802791506e-12,27510.13918727251,20871.176756114946,0.7586721613451864,0.9870761407644809,0.6070939537700363,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513375087724731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.876778706406,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66750213502917,260.66750213502917,-12.48249786497081,244.92614720491127,276.4088570654223,123838.95477245555,123860.96883619342,-22.01406373788939,0.0,nan,276.4088570654223,3.258857065422319,270.11231509315496,-3.0376849068450156,263.815773120985,-9.334226879014977,257.51923114886165,-15.630768851138328,251.22268917683982,-21.927310823160155,244.92614720491127,-28.223852795088703,1.0,1.0,28837.30492052088,28837.30492052088,275.6348509740761,2.484850974076096,275.6348509740761,275.6348509740761,77209.08267494848,77209.46127600264,-0.3786010541516589,0.0,8545.783548066482,8545.783548066482,0.8860958578203688,3933.8019006415893,275.6348509740761,2.484850974076096,1.0,0.002,0.13026710291580176,0.004899356801502569,0.00020120031809286312,0.0017987995598417045,0.10060015904643156,0.10060015904643156,0.0,-1.2206543241466417e-10,1.0,1.000024224492076,0.011963436979272046,0.09254743604061318,0.0,2.2392395182998015e-06,2.8764171929531637,0.0,1600079.0580420396,266.60006328705475,1.4194140135259659e-05,1.0,1284550.9242964573,2597.9543665063875,,,,,,,,,,,,,,,,,,2.0,15244.826005618246,1552.8456608113295,0.3716619239773933,6.175347969391544,2.960521916179445
826.0,-29.9740808799267,4.89000898244665,35.05287679254346,24.63490026947113,5.0078103267388085,-26.47589175925743,-39.97672648457808,1.509621207250562,-6.549944589107156,-6.549958750006884,40.105840875060245,41079.07302562546,25711.733081421327,25711.733081421327,66790.80610704678,77218.90497004917,77209.41114876335,25711.733081421327,102921.14423018467,102921.14423018467,102921.14423018467,130431.30364030028,125931.23164525331,4500.071995046965,0.0,90981.83844171138,54842.06272412612,40155.30635287252,27510.159410115608,67665.46576298813,20871.191137485137,1552.8467512874975,0.0,0.878386731548434,2.7236803426970115,0.0014947059257719628,1.0,1.0,-6.53802403252314,333732.43145000725,1559101.8452979815,4.671712121366105,1559101.8452979815,4.671712121366105,0.7586721264076248,0.09254747234873002,3.9142306407134435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142306407134435,1.284674975532197,1.284975692397042,3.0468645496047837,6455.940366888683,15244.822714393793,6454.344514667712,0.00033043583777422723,23243.862406924545,2370.214334856913,19292.46767907671,1967.2842080707187,0.8300026622653437,0.8300026622653437,35403.509210393495,35382.83765553947,1.0007303351571513,0.8,4275.388106225479,4272.891774033241,1.0007303351571513,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4189.694406459153,4632.441516551485,6.136899398147549,4.89000898244665,-3.7519043883667536,8.641913370813404,2.960433981873678,3.5,0.8458382805353366,0.6,0.00023406792827633286,1.0000215933978172,0.000234062874063579,198.90080709088153,0.0,1.0081918916739317e-06,2.8572158210039222,0.00699158582111656,7.906361557420379e-05,0.00015500431270212906,0.0006067226302214016,0.09254747112160004,0.09254747112160004,0.09254747112160004,0.09254969824414896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.7768479128,595.5595515311452,0.0,0.09254747112160004,0.09254747234873002,0.09254747234873002,0.3716619832967972,0.3716619832967972,0.5,9.973144758050488,0.012079462119459095,0.012079462119459095,0.0,1.4160899752369005e-05,0.011934717483768509,0.0,27510.159410115608,20871.191137485137,0.7586721264076248,0.9870737658260564,0.6070906711780151,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513387552687702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.86492510633,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66738624208784,260.66738624208784,-12.482613757912134,244.92594110975406,276.4088313746974,123839.74466276706,123861.54282733596,-21.798164568886428,0.0,nan,276.4088313746974,3.2588313746974222,270.1122533215468,-3.037746678453175,263.8156752684842,-9.334324731515778,257.51909721547565,-15.630902784524324,251.22251916256886,-21.92748083743112,244.92594110975406,-28.224058890245914,1.0,1.0,28837.30492052088,28837.30492052088,275.634837265419,2.484837265419003,275.634837265419,275.634837265419,77209.03947271674,77209.41114876335,-0.3716760466049891,0.0,8545.783548066482,8545.783548066482,0.8860958645335888,3933.801793917011,275.634837265419,2.484837265419003,1.0,0.002,0.13026486909279833,0.004899364775937304,0.00020119686466296254,0.0017988030136145436,0.10059843233148127,0.10059843233148127,0.0,-1.2172249406333657e-10,1.0,1.0000241663391916,0.011934717483768509,0.09254747234873002,0.0,2.2338647237720823e-06,2.8695130554668946,0.0,1600079.0487567205,266.6000554108928,1.4160899752369005e-05,1.0,1284550.9510627226,2597.9542582055824,,,,,,,,,,,,,,,,,,2.0,15244.822714393793,1552.8467512874975,0.3716619832967972,6.175347969391544,2.960433981873678
827.0,-29.97428769317265,4.8903268654599685,35.052880045294295,24.634875158686214,5.007794308226791,-26.47607949302981,-39.97690718444062,1.5095861093366512,-6.549952905909663,-6.549967049543575,40.10584744857079,41078.92545311683,25711.843557706874,25711.843557706874,66790.76901082371,77218.85631172963,77209.36405362024,25711.843557706874,102921.20761132712,102921.20761132712,102921.20761132712,130431.38885424647,125931.28523092979,4500.103623316678,0.0,90981.86256611724,54841.98774474156,40155.4164681952,27510.18124291935,67665.59771111455,20871.206650922868,1552.8479291073804,0.0,0.8783866615386008,2.7236795001704146,0.0014947059257719628,1.0,1.0,-6.5380472212932546,333732.32207111496,1559102.1293578378,4.671714503654246,1559102.1293578378,4.671714503654246,0.7586720882216929,0.0925475092510878,3.914230028484814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914230028484814,1.2846751501328455,1.2849758605452015,3.0468636589413687,6455.938479679783,15244.819428165501,6454.34423072548,0.00033043620694734173,23243.87220577735,2370.21533406182,19292.46683035438,1967.2841215251265,0.8300022758496826,0.8300022758496826,35403.504780395524,35382.83765553947,1.0007301786319442,0.8,4275.387571251374,4272.891774033241,1.0007301786319442,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4189.619955988632,4632.441516551485,6.137034821250179,4.8903268654599685,-3.7518795877515587,8.642206453211527,2.9603463046765746,3.5,0.8458132299075928,0.6,0.000234062874063579,1.000021520935025,0.00023405783692007857,198.90097786001851,0.0,1.0052869959514123e-06,2.8489833465263024,0.006992591108112511,7.906199915212916e-05,0.00015500087491144985,0.0006067090790198154,0.09254750799221605,0.09254750799221605,0.09254750799221605,0.09254973243699131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.4869704484,595.5596461279509,0.0,0.09254750799221605,0.0925475092510878,0.0925475092510878,0.371662042182737,0.371662042182737,0.5,9.973211476867085,0.012050529845623714,0.012050529845623714,-3.063860276597552e-11,1.4143633904950548e-05,0.011919828250313458,-3.063860276597552e-11,27510.18124291935,20871.206650922868,0.7586720882216929,0.9870712928004309,0.6070873064403499,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513399981992727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.85669263186,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6672711631578,260.6672711631578,-12.48272883684217,244.92573661852947,276.40880570805945,123840.47733800564,123862.12239628586,-21.64505828020763,0.0,nan,276.40880570805945,3.2588057080594695,270.1121918899918,-3.0378081100082,263.8155780720125,-9.334421927987478,257.5189642540917,-15.631035745908264,251.22235043626193,-21.927649563738044,244.92573661852947,-28.224263381470507,1.0,1.0,28837.30492052088,28837.30492052088,275.6348234549607,2.484823454960747,275.6348234549607,275.6348234549607,77208.9913789,77209.36405362024,-0.3726747202454135,0.0,8545.783548066482,8545.783548066482,0.8860959032367218,3933.801178627238,275.6348234549607,2.484823454960747,1.0,0.002,0.13026263805606342,0.004899372655537227,0.00020119341534782838,0.0017988064631940309,0.10059670767391418,0.10059670767391418,0.0,-1.2145814085387507e-10,1.0,1.000024136189862,0.01191982828095206,0.0925475092510878,0.0,2.231078599223772e-06,2.865934199723219,0.0,1600079.038977438,266.6000470940903,1.4143664543553314e-05,1.0,1284550.9793874244,2597.954143599099,,,,,,,,,,,,,,,,,,2.0,15244.819428165501,1552.8479291073804,0.371662042182737,6.175347969391544,2.9603463046765746
828.0,-29.974536471721425,4.8906438867980775,35.052883318549334,24.634853784833126,5.007790497048911,-26.476303774634157,-39.977123437542446,1.5095578000556344,-6.549958130691834,-6.5499723093895845,40.10585454014774,41078.751138019026,25711.947026254038,25711.947026254038,66790.69816427307,77218.78617781433,77209.33390727836,25711.947026254038,102921.2809335324,102921.2809335324,102921.2809335324,130431.48372079624,125931.3484469527,4500.135273843535,0.0,90981.88862460175,54841.9209857539,40155.51959871983,27510.20278726384,67665.72238598367,20871.222145920125,1552.8490204353946,0.0,0.8783866060372366,2.7236789656108704,0.0014947059257719628,1.0,1.0,-6.538022181472115,333732.2527522711,1559102.435805209,4.671716392249713,1559102.435805209,4.671716392249713,0.7586720573205914,0.0925475451644246,3.914230010784405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914230010784405,1.2846752929455696,1.2849759969199237,3.0468633064543935,6455.93773280218,15244.816148977476,6454.343167421971,0.0003304362821028659,23243.87896825949,2370.216023643088,19292.463652069033,1967.2837974302167,0.8300018976356621,0.8300018976356621,35403.50465231792,35382.83765553947,1.0007301741065757,0.8,4275.387555784504,4272.891774033241,1.0007301741065757,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4189.545719934614,4632.441516551485,6.1371682623994195,4.8906438867980775,-3.7518525704556085,8.642496457253685,2.9602588810230035,3.5,0.8457882517208581,0.6,0.00023405783692007857,1.00002588793884,0.00023405177780196944,198.90118328094664,0.0,1.001892767856961e-06,2.8393641041066275,0.006993593000880368,7.906006473432949e-05,0.00015499777218574908,0.0006066969314941833,0.09254754414430227,0.09254754414430227,0.09254754414430227,0.0925497734681572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.19889335043,595.5597401646552,0.0,0.09254754414430227,0.0925475451644246,0.0925475451644246,0.37166210103796354,0.37166210103796354,0.5,9.973278341903056,0.012032347238573493,0.012032347238573493,-3.410605131648481e-11,1.4178697767874837e-05,0.011950127917486952,-3.410605131648481e-11,27510.20278726384,20871.222145920125,0.7586720573205914,0.9870684271022894,0.6070836117538903,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513412369587335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.847073389436,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66715404496176,260.66715404496176,-12.482845955038215,244.92552630203792,276.40878178816007,123841.15228481109,123863.18090462325,-22.028619812152407,0.0,nan,276.40878178816007,3.2587817881600927,270.1121306907672,-3.0378693092328035,263.81547959347967,-9.334520406520312,257.51882849623473,-15.631171503765245,251.2221773990911,-21.927822600908883,244.92552630203792,-28.224473697962054,1.0,1.0,28837.30492052088,28837.30492052088,275.6348146674871,2.4848146674871145,275.6348146674871,275.6348146674871,77208.94725459654,77209.33390727836,-0.3866526818164857,0.0,8545.783548066482,8545.783548066482,0.886095904355685,3933.8011608383267,275.6348146674871,2.4848146674871145,1.0,0.002,0.13026040134742664,0.004899381101945898,0.0002011899585291611,0.0017988099170307983,0.10059497926458055,0.10059497926458055,0.0,-1.2444004073713932e-10,1.0,1.0000241975397541,0.011950127951593004,0.0925475451644246,0.0,2.2367506754743734e-06,2.8732203109774987,0.0,1600079.0328994438,266.60004186930814,1.4178731873926154e-05,1.0,1284550.9973382,2597.9540709672583,,,,,,,,,,,,,,,,,,2.0,15244.816148977476,1552.8490204353946,0.37166210103796354,6.175347969391544,2.9602588810230035
829.0,-29.97473883510955,4.890959937082284,35.052886632194664,24.63481721878054,5.007762007872523,-26.476488750806613,-39.977304137404985,1.5095119253952567,-6.549969168391442,-6.549983376093806,40.105862260707056,41078.6285023407,25712.063239491858,25712.063239491858,66790.69174183256,77218.75329263468,77209.29434004326,25712.063239491858,102921.3575795351,102921.3575795351,102921.3575795351,130431.5892572142,125931.42200731557,4500.167249898633,0.0,90981.92392819728,54841.85396940477,40155.633287547236,27510.231677679094,67665.86496522633,20871.242575660373,1552.8505992098458,0.0,0.8783865166606216,2.723677841496638,0.0014947059257719628,1.0,1.0,-6.538008214515401,333732.1069062133,1559102.76943318,4.671719433549513,1559102.76943318,4.671719433549513,0.7586720032094321,0.09254758595234558,3.914229994675193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914229994675193,1.2846755200277178,1.2849762162708191,3.046862755344432,6455.936565066302,15244.812022190777,6454.341985646745,0.00033043643546994546,23243.88808321599,2370.2169531099803,19292.460119663803,1967.2834372251282,0.8300014201838528,0.8300014201838528,35403.504535753986,35382.83765553947,1.00073016998802,0.8,4275.387541708044,4272.891774033241,1.00073016998802,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4189.471712165495,4632.441516551485,6.137304415931133,4.890959937082284,-3.751830037385941,8.642789974468226,2.960171727235766,3.5,0.8457633506387904,0.6,0.00023405177780196944,1.0000210579572344,0.00023404684925342704,198.9013503763167,0.0,1.2051657615449684e-06,3.4154397682184405,0.006994798166641913,7.905844837936803e-05,0.00015499332942260142,0.0006066795390005196,0.09254758445882673,0.09254758445882673,0.09254758445882673,0.09254981994896412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.91296862444,595.5598335322247,0.0,0.09254758445882673,0.09254758595234558,0.09254758595234558,0.37166216109030675,0.37166216109030675,0.5,9.973345391399036,0.012024903054111746,0.012024903054111746,3.296918293926865e-12,1.420770234972224e-05,0.01197516157839118,3.296918293926865e-12,27510.231677679094,20871.242575660373,0.7586720032094321,0.9870662523290951,0.6070805201921401,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513427270825057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.42314905355,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6670372343907,260.6670372343907,-12.482962765609273,244.9253190122449,276.40875545681155,123841.79629289647,123863.76705293004,-21.970760033570286,0.0,nan,276.40875545681155,3.2587554568115706,270.11206816773023,-3.0379318322697486,263.8153808787492,-9.334619121250796,257.51869358982185,-15.631306410178126,251.22200630098655,-21.927993699013427,244.9253190122449,-28.22468098775508,1.0,1.0,28837.30492052088,28837.30492052088,275.6347989707528,2.48479897075282,275.6347989707528,275.6347989707528,77208.87428086775,77209.29434004326,-0.4200591755070491,0.0,8545.783548066482,8545.783548066482,0.8860959053740578,3933.801144648569,275.6347989707528,2.48479897075282,1.0,0.002,0.1302581599529125,0.00489938852695317,0.00020118649207243828,0.0017988133852769091,0.10059324603621914,0.10059324603621914,0.0,-1.2265065265498754e-10,1.0,1.0000242482257948,0.011975161575094262,0.09254758595234558,0.0,2.241437103634639e-06,2.8792403515998415,0.0,1600079.0199948421,266.60003083160854,1.4207699052803946e-05,1.0,1284551.0351064333,2597.9539181506793,,,,,,,,,,,,,,,,,,2.0,15244.812022190777,1552.8505992098458,0.37166216109030675,6.175347969391544,2.960171727235766
830.0,-29.974943896812885,4.891275127983093,35.05288986959787,24.634795914776646,5.00775222293886,-26.476674284831578,-39.97748448802156,1.5094826118211493,-6.549975127860364,-6.549989198483974,40.1058666836221,41078.490370271786,25712.167367753234,25712.167367753234,66790.65773802502,77218.70185842144,77209.22515435664,25712.167367753234,102921.39252210988,102921.39252210988,102921.39252210988,130431.63480730186,125931.43631633553,4500.19849096633,0.0,90981.94824319848,54841.792312705526,40155.72881165884,27510.242285191976,67665.97109685082,20871.250153996614,1552.8511845334285,0.0,0.878386468264267,2.7236772520916848,0.0014947059257719628,1.0,1.0,-6.538132448683712,333732.0301735295,1559102.9605585856,4.671721080376685,1559102.9605585856,4.671721080376685,0.7586719861508107,0.09254761873171947,3.9142297225582343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142297225582343,1.284675667313712,1.2849763572593718,3.046862194208896,6455.935376087436,15244.808816961844,6454.341261352039,0.0003304366273622624,23243.89591107983,2370.217751329948,19292.457954698453,1967.2832164601016,0.8300010475224242,0.8300010475224242,35403.502566754905,35382.83765553947,1.000730100417338,0.8,4275.387303928361,4272.891774033241,1.000730100417338,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4189.397903450414,4632.441516551485,6.1374373980033115,4.891275127983093,-3.7518036312108576,8.643078759193951,2.960084808882832,3.5,0.8457385168236663,0.6,0.00023404684925342704,1.0000213387828338,0.00023404185508510737,198.90151969999036,0.0,9.802949604785115e-07,2.7781559179961013,0.006995778461602391,7.905683517886373e-05,0.00015499001407456332,0.0006066665197903749,0.0925476176681579,0.0925476176681579,0.0925476176681579,0.09254982970718927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.6144814194,595.5599308234426,0.0,0.0925476176681579,0.09254761873171947,0.09254761873171947,0.37166222347675,0.37166222347675,0.5,9.973411738922797,0.01199337313715887,0.01199337313715887,-1.4154011296341196e-11,1.4070623592488118e-05,0.01185674980024487,-1.4154011296341196e-11,27510.242285191976,20871.250153996614,0.7586719861508107,0.9870642016269455,0.607077526626727,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513439391927658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.785865203325,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66692213059395,260.66692213059395,-12.483077869406031,244.92511390279753,276.40873035866304,123842.63955689708,123864.28929232607,-21.64973542897078,0.0,nan,276.40873035866304,3.2587303586630583,270.1120070673266,-3.037992932673376,263.8152837760779,-9.3347162239221,257.51856048489816,-15.631439515101818,251.22183719380052,-21.928162806199452,244.92511390279753,-28.224886097202443,1.0,1.0,28837.30492052088,28837.30492052088,275.63478505247696,2.4847850524769797,275.63478505247696,275.63478505247696,77208.8446676031,77209.22515435664,-0.3804867535363883,0.0,8545.783548066482,8545.783548066482,0.88609592257642,3933.8008711710254,275.63478505247696,2.4847850524769797,1.0,0.002,0.13025594071972724,0.004899396824104357,0.00020118306201259456,0.0017988168220432804,0.10059153100629728,0.10059153100629728,0.0,-1.159441249606874e-10,1.0,1.0000240084640155,0.011856749814398881,0.09254761873171947,0.0,2.219274201460719e-06,2.850771016769826,0.0,1600079.0128093036,266.6000248721396,1.4070637746499415e-05,1.0,1284551.0549770992,2597.95383775064,,,,,,,,,,,,,,,,,,2.0,15244.808816961844,1552.8511845334285,0.37166222347675,6.175347969391544,2.960084808882832
831.0,-29.975147983427494,4.891589381792535,35.05289312407599,24.634765600226842,5.0077333996691475,-26.476859845118643,-39.97766106678171,1.5094452628113255,-6.549984471836069,-6.549998538126642,40.105873653550674,41078.34497975988,25712.27915490233,25712.27915490233,66790.62413466221,77218.65761837795,77209.18133159562,25712.27915490233,102921.46048649796,102921.46048649796,102921.46048649796,130431.72729832497,125931.49723566572,4500.230062659251,0.0,90981.97706620191,54841.71972230342,40155.84149322054,27510.26681182701,67666.10830504756,20871.267540622466,1552.8525158522907,0.0,0.8783863911067498,2.723676303777666,0.0014947059257719628,1.0,1.0,-6.5381454812862785,333731.90708702436,1559103.261749189,4.6717237058865795,1559103.261749189,4.6717237058865795,0.7586719417657428,0.09254765773943785,3.9142298091289676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142298091289676,1.2846758523197006,1.2849765358924412,3.04686182281792,6455.934589154524,15244.805550931216,6454.340231863225,0.00033043671332295824,23243.902760642486,2370.218449790957,19292.454877487497,1967.2829026719112,0.8300006705480741,0.8300006705480742,35403.50319316826,35382.83765553947,1.0007301225504126,0.8,4275.387379575104,4272.891774033241,1.0007301225504126,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4189.324321028855,4632.441516551485,6.137571881421599,4.891589381792535,-3.7517799725529826,8.643369354345518,2.9599981580330468,3.5,0.8457137594380134,0.6,0.00023404185508510737,1.0000212373493043,0.00023403688476203557,198.90168821876566,0.0,9.933476684201199e-07,2.8151472923026195,0.0069967718092708115,7.905525574635108e-05,0.00015498659933875627,0.0006066531671472877,0.09254765640671259,0.09254765640671259,0.09254765640671259,0.09254986870063435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.3282815656,595.5600242435931,0.0,0.09254765640671259,0.09254765773943785,0.09254765773943785,0.37166228555446557,0.37166228555446557,0.5,9.973478092592494,0.011968679643189262,0.011968679643189262,-6.861000656499527e-11,1.4066290589198616e-05,0.01185305684037985,-6.861000656499527e-11,27510.26681182701,20871.267540622466,0.7586719417657428,0.9870617035275836,0.6070741469950274,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513451674672861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.82285657764,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66680769022406,260.66680769022406,-12.483192309775916,244.92491066352795,276.4087047171879,123843.36059803763,123864.88555012392,-21.52495208627691,0.0,nan,276.4087047171879,3.258704717187925,270.1119459063005,-3.038054093699486,263.81518709548726,-9.334812904512717,257.5184282847481,-15.63157171525188,251.22166947409272,-21.928330525907256,244.92491066352795,-28.225089336472024,1.0,1.0,28837.30492052088,28837.30492052088,275.63477058483625,2.4847705848362693,275.63477058483625,275.63477058483625,77208.79066039978,77209.18133159562,-0.3906711958406959,0.0,8545.783548066482,8545.783548066482,0.8860959171036956,3933.8009581746123,275.63477058483625,2.4847705848362693,1.0,0.002,0.13025372217713152,0.004899404450434192,0.00020117963156537165,0.0017988202483954893,0.10058981578268582,0.10058981578268582,0.0,-1.200391392189304e-10,1.0,1.0000240009848096,0.011853056908989856,0.09254765773943785,0.0,2.2185837558413327e-06,2.849884174837159,0.0,1600079.0018437647,266.6000155281639,1.406635919920518e-05,1.0,1284551.0868515414,2597.9537087813387,,,,,,,,,,,,,,,,,,2.0,15244.805550931216,1552.8525158522907,0.37166228555446557,6.175347969391544,2.9599981580330468
