time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
832.0,-29.975351561832472,4.891902744738154,35.05289635257099,24.634739686176204,5.007719564627965,-26.477044449190004,-39.977841277699895,1.5094124530784223,-6.549992021303012,-6.5500060233417265,40.10587941124428,41078.21595704503,25712.38645663566,25712.38645663566,66790.6024136807,77218.6103262201,77209.1266412525,25712.38645663566,102921.51309788816,102921.51309788816,102921.51309788816,130431.79767684627,125931.5363511799,4500.261325666382,0.0,90982.00446607226,54841.66525145292,40155.93246068816,27510.284578958108,67666.21703964626,20871.280172855542,1552.8534814547622,0.0,0.8783863286164423,2.7236755445727674,0.0014947059257719628,1.0,1.0,-6.538208511220205,333731.80844138126,1559103.5105564748,4.671725832302034,1559103.5105564748,4.671725832302034,0.7586719109703225,0.09254769362657056,3.9142298564707123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142298564707123,1.284676016044753,1.2849766932702267,3.0468614713628748,6455.933844463457,15244.802297599477,6454.33917948074,0.00033043678883722577,23243.90947957939,2370.2191349318464,19292.451731845824,1967.2825819057298,0.8300002952943409,0.8300002952943409,35403.50353572629,35382.83765553947,1.0007301346540223,0.8,4275.387420942996,4272.891774033241,1.0007301346540223,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4189.250943785635,4632.441516551485,6.13770499825932,4.891902744738154,-3.7517550053887407,8.643657750126895,2.9599117498122,3.5,0.8456890713749142,0.6,0.00023403688476203557,1.0000211844995879,0.00023403192691277635,198.901856318152,0.0,9.886056499721e-07,2.8017084120209312,0.006997760414920784,7.905364385558953e-05,0.00015498324090644603,0.000606640028808604,0.09254769245003086,0.09254769245003086,0.09254769245003086,0.09254989386863705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.0377870224,595.5601190009282,0.0,0.09254769245003086,0.09254769362657056,0.09254769362657056,0.37166234804172243,0.37166234804172243,0.5,9.973544121148072,0.01193714686490921,0.01193714686490921,-1.5347723092418164e-12,1.400203871071426e-05,0.011797512121518139,-1.5347723092418164e-12,27510.284578958108,20871.280172855542,0.7586719109703225,0.9870597963906784,0.6070712647195413,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451346389903211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.80941769735,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6666942923302,260.6666942923302,-12.483305707669786,244.92470908753478,276.4086794973933,123844.13190694702,123865.46077993487,-21.328872987850342,0.0,nan,276.4086794973933,3.2586794973933024,270.1118854152597,-3.038114584740299,263.81509133321356,-9.334908666786419,257.5182972512379,-15.631702748762052,251.22150316934204,-21.928496830657934,244.92470908753478,-28.225290912465198,1.0,1.0,28837.30492052088,28837.30492052088,275.6347566999338,2.4847566999338255,275.6347566999338,275.6347566999338,77208.74940314743,77209.1266412525,-0.3772381050657714,0.0,8545.783548066482,8545.783548066482,0.8860959141109022,3933.801005753066,275.6347566999338,2.4847566999338255,1.0,0.002,0.1302515140301238,0.0048994123885280775,0.00020117621794116708,0.0017988236648440366,0.10058810897058354,0.10058810897058354,0.0,-1.1721479646273347e-10,1.0,1.0000238885160133,0.011797512123052911,0.09254769362657056,0.0,2.2081879420692144e-06,2.8365302773661973,0.0,1600078.9928972286,266.60000797869696,1.4002040245486569e-05,1.0,1284551.1123967944,2597.9536054210153,,,,,,,,,,,,,,,,,,2.0,15244.802297599477,1552.8534814547622,0.37166234804172243,6.175347969391544,2.9599117498122
833.0,-29.975554604883396,4.892215244117562,35.052899607634025,24.634728265833132,5.007716459343801,-26.477227498453438,-39.978017507214076,1.509389352772932,-6.549997819533132,-6.55001185810335,40.10588663032607,41078.06002796433,25712.48988124197,25712.48988124197,66790.54990920631,77218.55341923352,77209.09789799034,25712.48988124197,102921.58777923232,102921.58777923232,102921.58777923232,130431.89508631045,125931.6023443458,4500.292741964664,0.0,90982.02191751111,54841.583529825875,40156.0426529836,27510.307307078136,67666.34996006174,20871.296481328165,1552.8546435119208,0.0,0.8783862695127144,2.7236749516151204,0.0014947059257719628,1.0,1.0,-6.538182785361812,333731.7315457471,1559103.8225148562,4.671727843479392,1559103.8225148562,4.671727843479392,0.7586718769934708,0.0925477308663042,3.91422866721513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91422866721513,1.2846761343297661,1.284976805213362,3.046860265102721,6455.931288542937,15244.799047645982,6454.339371983138,0.0003304373318716607,23243.921000211365,2370.220309709367,19292.45230724837,1967.2826405804606,0.8299999086674291,0.8299999086674291,35403.49493044412,35382.83765553947,1.0007298306034318,0.8,4275.386381754456,4272.891774033241,1.0007298306034318,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4189.177782244097,4632.441516551485,6.137836878211473,4.892215244117562,-3.7517288704845386,8.6439441146021,2.9598255966037823,3.5,0.8456644561725092,0.6,0.00023403192691277635,1.0000211288248895,0.0002340269821976501,198.90202397573367,0.0,9.861254210059226e-07,2.794679443130785,0.00699874654034179,7.905206760575154e-05,0.0001549798593070248,0.000606626608140524,0.09254772981810375,0.09254772981810375,0.09254772981810375,0.09254993675114735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.75356912735,595.5602117886986,0.0,0.09254772981810375,0.0925477308663042,0.0925477308663042,0.3716624101849993,0.3716624101849993,0.5,9.973610313650495,0.01191763724369821,0.01191763724369821,-1.5916157281026244e-11,1.4038570213870116e-05,0.011829072741534219,-1.5916157281026244e-11,27510.307307078136,20871.296481328165,0.7586718769934708,0.9870570815276376,0.6070677678374785,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513476092970257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.802388728465,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6665827714798,260.6665827714798,-12.483417228520182,244.9245090624163,276.40865648080506,123844.97866494411,123865.9544879089,-20.97582296478801,0.0,nan,276.40865648080506,3.2586564808050866,270.1118269969756,-3.038173003024383,263.814997513213,-9.335002486787005,257.51816802953493,-15.631831970465043,251.22133854593412,-21.92866145406586,244.9245090624163,-28.225490937583686,1.0,1.0,28837.30492052088,28837.30492052088,275.63474750172844,2.4847475017284637,275.63474750172844,275.63474750172844,77208.72474993471,77209.09789799034,-0.37314805563073605,0.0,8545.783548066482,8545.783548066482,0.8860959892918275,3933.7998105512056,275.63474750172844,2.4847475017284637,1.0,0.002,0.13024929997453363,0.004899420630151583,0.00020117279587339806,0.0017988270820577105,0.10058639793669903,0.10058639793669903,0.0,-1.2206889145327526e-10,1.0,1.0000239524190309,0.011829072757450376,0.0925477308663042,0.0,2.2140960612716385e-06,2.8441196025488615,0.0,1600078.9861487537,266.60000218046684,1.4038586130027397e-05,1.0,1284551.132309669,2597.9535248502034,,,,,,,,,,,,,,,,,,2.0,15244.799047645982,1552.8546435119208,0.3716624101849993,6.175347969391544,2.9598255966037823
834.0,-29.975756564849934,4.892526781763524,35.05290290410509,24.634683632198744,5.00768564974787,-26.47741234338909,-39.978197718132265,1.5093414300972259,-6.5500089966718065,-6.550023061543975,40.10589434331507,41077.94883215853,25712.605029394927,25712.605029394927,66790.55386155346,77218.51979556437,77209.05930050439,25712.605029394927,102921.66432989931,102921.66432989931,102921.66432989931,130432.00069804274,125931.67625316307,4500.32444487968,0.0,90982.05932046284,54841.543073864676,40156.12916288685,27510.336368143424,67666.46553103028,20871.317023450672,1552.8562340692974,0.0,0.8783861794235198,2.723673813651314,0.0014947059257719628,1.0,1.0,-6.538171286046406,333731.5838975905,1559104.155813343,4.671730909028294,1559104.155813343,4.671730909028294,0.7586718222616631,0.09254777235972987,3.9142297548892233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142297548892233,1.284676368690447,1.2849770332762043,3.046860555922928,6455.931904756058,15244.795801631468,6454.337388964969,0.0003304370564559181,23243.924096897506,2370.2206254834737,19292.446379874364,1967.2820361565227,0.8299995430827204,0.8299995430827204,35403.502800697286,35382.83765553947,1.0007301086832283,0.8,4275.38733217964,4272.891774033241,1.0007301086832283,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4189.104842143992,4632.441516551485,6.137971236889638,4.892526781763524,-3.7517068907797904,8.644233672543315,2.959739705157801,3.5,0.8456399157593717,0.6,0.0002340269821976501,1.0000210161519207,0.0002340220639544012,198.9021907392335,0.0,9.835138465963385e-07,2.7872782412540236,0.006999730054188386,7.905045577508522e-05,0.00015497652642256486,0.0006066137310325793,0.09254777087761817,0.09254777087761817,0.09254777087761817,0.0925499833882099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.47093038075,595.5603040871242,0.0,0.09254777087761817,0.09254777235972987,0.09254777235972987,0.37166247333928426,0.37166247333928426,0.5,9.973676674023721,0.011908507163866489,0.011908507163866489,2.7284841053187847e-12,1.4064872175367782e-05,0.011851775497575545,2.7284841053187847e-12,27510.336368143424,20871.317023450672,0.7586718222616631,0.9870554540923208,0.6070650877031716,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513488254861253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.794987526584,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66647036627376,260.66647036627376,-12.48352963372622,244.92431024141618,276.40863049138704,123845.53585776493,123866.67801692641,-21.14215916148297,0.0,nan,276.40863049138704,3.2586304913870663,270.1117664412443,-3.038233558755678,263.81490239116624,-9.335097608833735,257.51803834117544,-15.631961658824537,251.22117429125333,-21.928825708746643,244.92431024141618,-28.225689758583798,1.0,1.0,28837.30492052088,28837.30492052088,275.6347317817346,2.484731781734638,275.6347317817346,275.6347317817346,77208.63942822142,77209.05930050439,-0.41987228297512047,0.0,8545.783548066482,8545.783548066482,0.8860959205325585,3933.8009036636695,275.6347317817346,2.484731781734638,1.0,0.002,0.1302470816699228,0.0048994279344419635,0.00020116936502365693,0.0017988305151649775,0.10058468251182846,0.10058468251182846,0.0,-1.1981136568972595e-10,1.0,1.0000239983854913,0.011851775494847061,0.09254777235972987,0.0,2.2183462221958414e-06,2.8495792363948853,0.0,1600078.9730767661,266.59999100332817,1.4064869446883677e-05,1.0,1284551.1705446118,2597.9533701452856,,,,,,,,,,,,,,,,,,2.0,15244.795801631468,1552.8562340692974,0.37166247333928426,6.175347969391544,2.959739705157801
835.0,-29.975958357040316,4.892837484145769,35.05290611225305,24.634667357336753,5.007678586987689,-26.477594662628146,-39.97837380794806,1.5093148933148999,-6.550014333684999,-6.55002824076587,40.105898382596166,41077.80148498391,25712.70636376253,25712.70636376253,66790.50784874643,77218.46660751289,77208.98813022627,25712.70636376253,102921.69449398879,102921.69449398879,102921.69449398879,130432.03946713178,125931.68415556487,4500.355311566904,0.0,90982.079719835,54841.46926338286,40156.233840502384,27510.344973142986,67666.57881364538,20871.323195002216,1552.8567096076265,0.0,0.8783861359737641,2.7236732898330662,0.0014947059257719628,1.0,1.0,-6.538312721257228,333731.5156416138,1559104.3303636461,4.671732387533728,1559104.3303636461,4.671732387533728,0.7586718092913003,0.09254780480627861,3.9142289290283334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142289290283334,1.284676502967331,1.284977161265834,3.046859594604005,6455.929867836617,15244.792570546642,6454.337234282422,0.00033043746623379576,23243.934212713604,2370.221657009642,19292.445917517878,1967.2819890092824,0.829999161973432,0.829999161973432,35403.49682488682,35382.83765553947,1.000729897539808,0.8,4275.386610530584,4272.891774033241,1.000729897539808,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4189.032097121918,4632.441516551485,6.13810201679488,4.892837484145769,-3.7516804451477173,8.644517929293485,2.9596540444211956,3.5,0.8456154412631988,0.6,0.0002340220639544012,1.0000209987275108,0.00023401714989203777,198.90235736444254,0.0,9.782493567924115e-07,2.772358677149694,0.007000708303545179,7.904888083346044e-05,0.00015497318312094076,0.0006066005165955917,0.09254780380673437,0.09254780380673437,0.09254780380673437,0.09254998935293003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.1744188942,595.56040071686,0.0,0.09254780380673437,0.09254780480627861,0.09254780480627861,0.3716625386058625,0.3716625386058625,0.5,9.97374222699189,0.011871778315082793,0.011871778315082793,1.546140993013978e-11,1.3907080870012578e-05,0.011715519508641137,1.546140993013978e-11,27510.344973142986,20871.323195002216,0.7586718092913003,0.9870531216405716,0.607061893850326,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513500351896873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.78006796248,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66635941156386,260.66635941156386,-12.483640588436117,244.9241126504654,276.40860617291094,123846.33556039004,123867.20489762045,-20.869337230402966,0.0,nan,276.40860617291094,3.2586061729109588,270.1117074682837,-3.0382925317162517,263.81480876370773,-9.335191236292246,257.5179100592161,-15.632089940783885,251.22101135479946,-21.92898864520052,244.9241126504654,-28.225887349534588,1.0,1.0,28837.30492052088,28837.30492052088,275.63471827439656,2.4847182743965845,275.63471827439656,275.63471827439656,77208.6180402822,77208.98813022627,-0.37008994405914564,0.0,8545.783548066482,8545.783548066482,0.8860959727408365,3933.8000736734753,275.63471827439656,2.4847182743965845,1.0,0.002,0.13024488886638794,0.004899436238812551,0.00020116597605133898,0.0017988339114556784,0.10058298802566949,0.10058298802566949,0.0,-1.1249298281085229e-10,1.0,1.0000237224926578,0.011715519493179727,0.09254780480627861,0.0,2.192843296649751e-06,2.8168194622920777,0.0,1600078.9665916706,266.599985666315,1.3907065408602648e-05,1.0,1284551.1882201724,2597.9532986270387,,,,,,,,,,,,,,,,,,2.0,15244.792570546642,1552.8567096076265,0.3716625386058625,6.175347969391544,2.9596540444211956
836.0,-29.976159265171272,4.8931472508370915,35.05290934928479,24.63463732218372,5.007658008416617,-26.477777537803863,-39.97854996761305,1.5092762825805928,-6.550024107093407,-6.550038023739932,40.10590563560511,41077.664135569445,25712.817800615587,25712.817800615587,66790.48193618504,77218.42353198698,77208.94837844558,25712.817800615587,102921.76617906117,102921.76617906117,102921.76617906117,130432.13739046142,125931.750766875,4500.38662358641,0.0,90982.10655534212,54841.40158758258,40156.338853066154,27510.371211400237,67666.71006446639,20871.34178433638,1552.8581334498833,0.0,0.8783860553356657,2.7236722963256303,0.0014947059257719628,1.0,1.0,-6.5383142429570285,333731.3867133605,1559104.6437869759,4.671735131481894,1559104.6437869759,4.671735131481894,0.7586717614223737,0.09254784501803037,3.914228670874747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914228670874747,1.2846766937096672,1.2849773457395004,3.046858941273321,6455.928483507295,15244.789336090933,6454.336630028121,0.0003304377074845349,23243.94260159807,2370.222512437792,19292.444111361336,1967.2818048325714,0.8299987847171391,0.8299987847171391,35403.49495692459,35382.83765553947,1.0007298315390665,0.8,4275.386384952282,4272.891774033241,1.0007298315390665,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4188.959578223256,4632.441516551485,6.13823488158882,4.8931472508370915,-3.751657567525786,8.644804818362879,2.9595686509427788,3.5,0.8455910431265082,0.6,0.00023401714989203777,1.000020906764783,0.0002340122574528149,198.90252325990463,0.0,9.774185883227416e-07,2.77000427930665,0.007001685722133502,7.9047305296132e-05,0.00015496984459590577,0.0006065874088382983,0.09254784367277184,0.09254784367277184,0.09254784367277184,0.09255003195809244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.89305778703,595.56049257715,0.0,0.09254784367277184,0.09254784501803036,0.09254784501803037,0.3716626029569691,0.3716626029569691,0.5,9.973807861001331,0.011845708548378298,0.011845708548378298,1.34718902700115e-11,1.3916646537381894e-05,0.011723780782915583,1.34718902700115e-11,27510.371211400237,20871.34178433638,0.7586717614223737,0.9870508241431191,0.6070586865599726,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513512438902232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.77771356464,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66624849528455,260.66624849528455,-12.483751504715428,244.9239160957515,276.4085808950635,123846.96944804731,123867.83155731065,-20.862109263328012,0.0,nan,276.4085808950635,3.258580895063517,270.1116479350624,-3.0383520649375555,263.8147149751127,-9.335285024887298,257.5177820152552,-15.632217984744784,251.22084905546194,-21.929150944538037,244.9239160957515,-28.22608390424847,1.0,1.0,28837.30492052088,28837.30492052088,275.63470383979745,2.4847038397974757,275.63470383979745,275.63470383979745,77208.55999093101,77208.94837844558,-0.38838751456933096,0.0,8545.783548066482,8545.783548066482,0.8860959890604783,3933.799814229121,275.63470383979745,2.4847038397974757,1.0,0.002,0.1302426945166733,0.004899443680582695,0.0002011625827878923,0.0017988372997842844,0.10058129139394616,0.10058129139394616,0.0,-1.174278235413495e-10,1.0,1.0000237392182796,0.011723780769443692,0.09254784501803037,0.0,2.194390376957662e-06,2.8188068394045436,0.0,1600078.9551422242,266.59997589290657,1.3916633065491624e-05,1.0,1284551.2216074255,2597.9531635366984,,,,,,,,,,,,,,,,,,2.0,15244.789336090933,1552.8581334498833,0.3716626029569691,6.175347969391544,2.9595686509427788
837.0,-29.976359653530743,4.89345614746809,35.05291255014933,24.634611058887117,5.007644753177862,-26.477959212860405,-39.97872591773046,1.5092443135423423,-6.550031235017286,-6.5500450700106665,40.105911063903356,41077.534050158116,25712.922768329696,25712.922768329696,66790.45681848782,77218.37752634926,77208.89186055896,25712.922768329696,102921.81462888865,102921.81462888865,102921.81462888865,130432.2019841924,125931.78447969518,4500.417504497223,0.0,90982.13509311683,54841.345901793604,40156.43243480358,27510.387355303752,67666.81979010733,20871.353270844083,1552.8590120866884,0.0,0.8783859964780855,2.72367158191406,0.0014947059257719628,1.0,1.0,-6.538391754524412,333731.2938515812,1559104.8783591301,4.671737134284157,1559104.8783591301,4.671737134284157,0.7586717337449731,0.09254788054207296,3.9142289672973702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142289672973702,1.2846768533418853,1.2849774991235465,3.0468587934118356,6455.92817020655,15244.786112619475,6454.33529587717,0.00033043767274163914,23243.948132123864,2370.2230763944735,19292.44012349486,1967.2813981833615,0.8299984156664032,0.8299984156664032,35403.497101796056,35382.83765553947,1.0007299073238471,0.8,4275.386643970616,4272.891774033241,1.0007299073238471,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4188.887258545194,4632.441516551485,6.138365914689198,4.89345614746809,-3.7516327133572553,8.645088860825345,2.959483493034904,3.5,0.8455667122956869,0.6,0.0002340122574528149,1.0000208527103853,0.00023400737776473833,198.90268872641997,0.0,9.731185063249867e-07,2.757817846925012,0.007002658840639827,7.904573166193538e-05,0.0001549665257908795,0.0006065744642120955,0.09254787941859738,0.09254787941859738,0.09254787941859738,0.09255005384758654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.6048745164,595.5605865665362,0.0,0.09254787941859738,0.09254788054207296,0.09254788054207296,0.37166266752494936,0.37166266752494936,0.5,9.973873079803235,0.011809772247659112,0.011809772247659112,2.8421709430404007e-12,1.3834993353611935e-05,0.011653315486228166,2.8421709430404007e-12,27510.387355303752,20871.353270844083,0.7586717337449731,0.98704885238677,0.6070557797392382,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513524472973052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.76552713226,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6661383234553,260.6661383234553,-12.483861676544677,244.9237205452179,276.4085561019353,123847.71136897156,123868.43345543176,-20.722086460193538,0.0,nan,276.4085561019353,3.258556101935312,270.1115889904581,-3.0384110095419032,263.81462187902537,-9.33537812097461,257.5176547676847,-15.632345232315288,251.22068765641058,-21.9293123435894,244.9237205452179,-28.226279454782087,1.0,1.0,28837.30492052088,28837.30492052088,275.63469017998614,2.48469017998616,275.63469017998614,275.63469017998614,77208.5202728377,77208.89186055896,-0.3715877212525811,0.0,8545.783548066482,8545.783548066482,0.8860959703215907,3933.800112133857,275.63469017998614,2.48469017998616,1.0,0.002,0.13024051335448714,0.004899451586565907,0.00020115921102426592,0.0017988406750209056,0.10057960551213296,0.10057960551213296,0.0,-1.1395482864620665e-10,1.0,1.0000235965384285,0.011653315483385995,0.09254788054207296,0.0,2.1812018015764026e-06,2.8018654912397087,0.0,1600078.9466653655,266.5999687649827,1.3834990511440992e-05,1.0,1284551.2456549131,2597.9530662365983,,,,,,,,,,,,,,,,,,2.0,15244.786112619475,1552.8590120866884,0.37166266752494936,6.175347969391544,2.959483493034904
838.0,-29.97655957170632,4.893764190430596,35.05291577900106,24.63459939407187,5.007641827947976,-26.478139431725445,-39.97889788644386,1.5092216878462321,-6.550037059801468,-6.55005093090035,40.10591826907263,41077.37575738769,25713.024919711923,25713.024919711923,66790.4006770996,77218.32185802555,77208.86429789217,25713.024919711923,102921.8892176041,102921.8892176041,102921.8892176041,130432.29941218736,125931.850836811,4500.448575376352,0.0,90982.153138548,54841.26118981613,40156.54660970208,27510.41019458327,67666.95680428535,20871.369654397342,1552.8601807111777,0.0,0.8783859372853497,2.7236709863047337,0.0014947059257719628,1.0,1.0,-6.538366403793987,333731.2166111397,1559105.1897158714,4.67173914849124,1559105.1897158714,4.67173914849124,0.7586716994320521,0.09254791809519475,3.9142279237443787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142279237443787,1.2846769692457414,1.2849776087853775,3.046857706215826,6455.925866568666,15244.782892863836,6454.335329717162,0.00033043815175216927,23243.958939292886,2370.2241784190205,19292.44022464486,1967.2814084977908,0.8299980341142249,0.8299980341142249,35403.48955079654,35382.83765553947,1.000729640524256,0.8,4275.385732099047,4272.891774033241,1.000729640524256,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4188.815153584265,4632.441516551485,6.138495965311318,4.893764190430596,-3.751607040820812,8.645371231251408,2.9593985889366503,3.5,0.8455424539819001,0.6,0.00023400737776473833,1.0000208038159444,0.0002340025096195977,198.90285380493268,0.0,9.705830785758228e-07,2.750632444683882,0.007003629423718403,7.904419366396132e-05,0.000154963184100777,0.0006065612223596023,0.09254791706825996,0.09254791706825996,0.09254791706825996,0.09255009702182194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.32448614866,595.5606781080841,0.0,0.09254791706825996,0.09254791809519475,0.09254791809519475,0.37166273122672977,0.37166273122672977,0.5,9.973938464079724,0.011786837826207375,0.011786837826207375,-5.5081272876122966e-11,1.3871098872186849e-05,0.011684527106353926,-5.5081272876122966e-11,27510.41019458327,20871.369654397342,0.7586716994320521,0.9870460241071425,0.6070522112616458,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513536475929385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.75834173001,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6660297425546,260.6660297425546,-12.483970257445378,244.92352599140912,276.40853349393905,123848.52540359147,123868.94825364766,-20.422850056162954,0.0,nan,276.40853349393905,3.258533493939069,270.1115319933009,-3.038468006699077,263.8145304927091,-9.335469507290895,257.5175289922036,-15.632471007796369,251.22052749176603,-21.929472508233943,244.92352599140912,-28.226474008590856,1.0,1.0,28837.30492052088,28837.30492052088,275.63468109380216,2.4846810938021804,275.63468109380216,275.63468109380216,77208.49644845688,77208.86429789217,-0.3678494352934649,0.0,8545.783548066482,8545.783548066482,0.886096036291663,3933.7990633631007,275.63468109380216,2.4846810938021804,1.0,0.002,0.13023832634995966,0.00489945971006998,0.00020115583072709202,0.0017988440506301665,0.100577915363546,0.100577915363546,0.0,-1.1864274146455855e-10,1.0,1.0000236597349106,0.011684527161435199,0.09254791809519475,0.0,2.1870446125126612e-06,2.809370925051681,0.0,1600078.9398851956,266.5999629401985,1.3871153953459725e-05,1.0,1284551.2656571001,2597.952985304452,,,,,,,,,,,,,,,,,,2.0,15244.782892863836,1552.8601807111777,0.37166273122672977,6.175347969391544,2.9593985889366503
839.0,-29.97675847112536,4.894071284845982,35.052919049326746,24.634560208674543,5.00761163455593,-26.478321460552834,-39.97907390641046,1.50917462577125,-6.55004813440479,-6.550062030944618,40.10592593128154,41077.24914406328,25713.13850182887,25713.13850182887,66790.38764589216,77218.28602471056,77208.8267882445,25713.13850182887,102921.96529007338,102921.96529007338,102921.96529007338,130432.40438699919,125931.92447019086,4500.4799168083255,0.0,90982.18359784072,54841.20059962678,40156.64777579326,27510.439096925813,67667.08687271907,20871.39008531274,1552.8617618859707,0.0,0.8783858479499008,2.72366985886029,0.0014947059257719628,1.0,1.0,-6.538355615741921,333731.0703266796,1559105.5208227695,4.671742188393207,1559105.5208227695,4.671742188393207,0.7586716450354672,0.09254795963089998,3.9142279380079916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142279380079916,1.2846771994232782,1.2849778327624597,3.046857171408647,6455.924733376429,15244.779675847933,6454.334561456482,0.0003304383288180918,23243.96663627691,2370.2249632929606,19292.43792826228,1967.281174331936,0.8299976604747199,0.8299976604747199,35403.489654006,35382.83765553947,1.0007296441709574,0.8,4275.385744562797,4272.891774033241,1.0007296441709574,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4188.743266315847,4632.441516551485,6.138628430298742,4.894071284845982,-3.7515854247307403,8.645656709576722,2.9593139421427863,3.5,0.8455182691836532,0.6,0.0002340025096195977,1.0000206978351633,0.00023399766637447047,198.90301804246687,0.0,9.682879612092766e-07,2.74412808206709,0.007004597711679612,7.904261946235396e-05,0.00015495989015724374,0.000606548331324133,0.09254795818405588,0.09254795818405588,0.09254795818405588,0.09255014353623275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.0455259304,595.5607692075882,0.0,0.09254795818405588,0.09254795963089998,0.09254795963089998,0.3716627955201561,0.3716627955201561,0.5,9.974004010567148,0.011774758287288023,0.011774758287288023,3.0240698833949864e-11,1.389653982641903e-05,0.011706415202695553,3.0240698833949864e-11,27510.439096925813,20871.39008531274,0.7586716450354672,0.9870439342471478,0.607049173275762,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513548450741312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.751837367396,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66592007701934,260.66592007701934,-12.48407992298064,244.9233321811787,276.4085079730967,123849.0211409619,123869.64799907424,-20.62685811235583,0.0,nan,276.4085079730967,3.258507973096698,270.1114728145818,-3.038527185418161,263.81443765611255,-9.335562343887432,257.51740249773167,-15.632597502268311,251.22036733941474,-21.92963266058524,244.9233321811787,-28.226667818821284,1.0,1.0,28837.30492052088,28837.30492052088,275.6346656045,2.4846656045000373,275.6346656045,275.6346656045,77208.41405319766,77208.8267882445,-0.41273504684795626,0.0,8545.783548066482,8545.783548066482,0.8860960353899632,3933.7990776980314,275.6346656045,2.4846656045000373,1.0,0.002,0.13023613524867722,0.004899466918348954,0.0002011524419368958,0.001798847441559368,0.1005762209684479,0.1005762209684479,0.0,-1.1650373634569666e-10,1.0,1.000023704051773,0.011706415172454854,0.09254795963089998,0.0,2.191142277810824e-06,2.814634669201174,0.0,1600078.9269321398,266.5999518655952,1.3896509585720196e-05,1.0,1284551.303538939,2597.9528320282984,,,,,,,,,,,,,,,,,,2.0,15244.779675847933,1552.8617618859707,0.3716627955201561,6.175347969391544,2.9593139421427863
840.0,-29.976957093919427,4.894377553497654,35.052922232498965,24.634538415726297,5.007602930992407,-26.47850109142214,-39.9792495771311,1.5091469292471413,-6.550053543578372,-6.550067282453406,40.105929952306624,41077.12402688253,25713.238664921435,25713.238664921435,66790.36269180397,77218.23746527545,77208.75660462961,25713.238664921435,102921.99526955104,102921.99526955104,102921.99526955104,130432.4430944625,125931.9326671718,4500.510427290707,0.0,90982.2102878729,54841.15065188758,40156.73292887258,27510.447824911455,67667.18075378404,20871.396337769085,1552.8622456246346,0.0,0.8783858041779193,2.7236693277035746,0.0014947059257719628,1.0,1.0,-6.538496951404284,333731.00111844327,1559105.6945823238,4.671743677864039,1559105.6945823238,4.671743677864039,0.7586716316144251,0.0925479921995372,3.914228122526198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914228122526198,1.2846773389699886,1.2849779661194949,3.0468569840770257,6455.924336443202,15244.776472577183,6454.333294418488,0.0003304383163788434,23243.972359269144,2370.225546875757,19292.434141000922,1967.280788138755,0.8299972931824433,0.8299972931824434,35403.49098915326,35382.83765553947,1.0007296913457366,0.8,4275.385905797455,4272.891774033241,1.0007296913457366,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4188.671571231332,4632.441516551485,6.138757414528586,4.894377553497654,-3.751559474679808,8.645937028177462,2.959229522608812,3.5,0.8454941493168034,0.6,0.00023399766637447047,1.0000206690824143,0.00023399282995738375,198.90318205182174,0.0,9.63336072922794e-07,2.7300944306631982,0.007005561047752535,7.904104841305994e-05,0.00015495661796141054,0.0006065355517961014,0.09254799121514759,0.09254799121514759,0.09254799121514759,0.09255014970626066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488015.75283843547,595.5608645926826,0.0,0.09254799121514759,0.0925479921995372,0.0925479921995372,0.37166286155999506,0.37166286155999506,0.5,9.974068752101694,0.011735767609138748,0.011735767609138748,6.66773303237278e-11,1.373887505451421e-05,0.011570331049142624,6.66773303237278e-11,27510.447824911455,20871.396337769085,0.7586716316144251,0.9870421960511332,0.6070464820508344,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513560364549905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.737803715994,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6658115028204,260.6658115028204,-12.48418849717956,244.9231392224737,276.4084837834018,123849.80200757766,123870.22359744406,-20.42158986640272,0.0,nan,276.4084837834018,3.2584837834018003,270.11141487108677,-3.038585128913212,263.81434595881564,-9.335654041184341,257.51727704662926,-15.632722953370717,251.22020813451516,-21.929791865484816,244.9231392224737,-28.22686077752627,1.0,1.0,28837.30492052088,28837.30492052088,275.6346521403312,2.4846521403312067,275.6346521403312,275.6346521403312,77208.38764462792,77208.75660462961,-0.36896000169508625,0.0,8545.783548066482,8545.783548066482,0.8860960237253143,3933.7992631388292,275.6346521403312,2.4846521403312067,1.0,0.002,0.13023396961601214,0.004899475094184798,0.00020114909490113726,0.0017988507955123193,0.10057454745056862,0.10057454745056862,0.0,-1.0958654339879303e-10,1.0,1.0000234285067138,0.011570330982465293,0.0925479921995372,0.0,2.1656714605475413e-06,2.7819161364969633,0.0,1600078.920362552,266.5999464564216,1.3738808377183886e-05,1.0,1284551.3214611132,2597.952759512232,,,,,,,,,,,,,,,,,,2.0,15244.776472577183,1552.8622456246346,0.37166286155999506,6.175347969391544,2.959229522608812
841.0,-29.97715492938969,4.894682907854319,35.05292543626987,24.63450743760916,5.007585017249934,-26.47868093472597,-39.97942147599531,1.5091110239748398,-6.550062813807301,-6.550076550253524,40.10593691566809,41076.99059537358,25713.347626888793,25713.347626888793,66790.33822226238,77218.19572127756,77208.71583595031,25713.347626888793,102922.0634628391,102922.0634628391,102922.0634628391,130432.53603415762,125931.99472276105,4500.541311396566,0.0,90982.24102740151,54841.08949214301,40156.83503917611,27510.47257131852,67667.30761049464,20871.413880251093,1552.8635870223143,0.0,0.8783857274344222,2.723668386659784,0.0014947059257719628,1.0,1.0,-6.53850825223725,333730.8789788334,1559105.9954902586,4.671746289288213,1559105.9954902586,4.671746289288213,0.7586715868345685,0.09254803168322628,3.9142286408527145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142286408527145,1.2846775168978373,1.2849781378754208,3.0468569655554965,6455.924297198304,15244.773268218169,6454.331781331154,0.00033043821159511373,23243.97713455518,2370.226033819417,19292.429618281625,1967.2803269497358,0.8299969280902849,0.8299969280902849,35403.49473968947,35382.83765553947,1.0007298238634945,0.8,4275.3863587186,4272.891774033241,1.0007298238634945,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4188.600098451903,4632.441516551485,6.1388881780316975,4.894682907854319,-3.751536645948131,8.64621955380245,2.9591453657934763,3.5,0.8454701045124218,0.6,0.00023399282995738375,1.0000205871845231,0.00023398801280298797,198.90334541129465,0.0,9.619787482790589e-07,2.7262477726228527,0.007006523026500814,7.903951112398137e-05,0.00015495331883340238,0.0006065227185728859,0.09254803040027645,0.09254803040027645,0.09254803040027645,0.0925501895905349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488015.47428837884,595.5609555244456,0.0,0.09254803040027645,0.09254803168322628,0.09254803168322628,0.3716629263937387,0.3716629263937387,0.5,9.974133512561787,0.01170561751501964,0.01170561751501964,-3.069544618483633e-12,1.3736446248913126e-05,0.011568298016300105,-3.069544618483633e-12,27510.47257131852,20871.413880251093,0.7586715868345685,0.9870399840159112,0.6070433721379935,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513572261807668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.73395705796,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66570305581666,260.66570305581666,-12.484296944183313,244.92294701273497,276.40845909913287,123850.4673700928,123870.86503519212,-20.397665099362023,0.0,nan,276.40845909913287,3.2584590991328923,270.11135668172625,-3.038643318273728,263.8142542643556,-9.335745735644366,257.5171518470818,-15.6328481529182,251.22004942986828,-21.929950570131695,244.92294701273497,-28.22705298726501,1.0,1.0,28837.30492052088,28837.30492052088,275.63463810191183,2.4846381019118553,275.63463810191183,275.63463810191183,77208.33596644645,77208.71583595031,-0.379869503856753,0.0,8545.783548066482,8545.783548066482,0.886095990958375,3933.799784056978,275.63463810191183,2.4846381019118553,1.0,0.002,0.13023180436302825,0.004899482506894576,0.00020114574679172737,0.0017988541386369133,0.10057287339586368,0.10057287339586368,0.0,-1.145713593442288e-10,1.0,1.0000234243886206,0.01156829801936965,0.09254803168322628,0.0,2.165291705397936e-06,2.7814283900043617,0.0,1600078.9094862398,266.5999371861927,1.3736449318457744e-05,1.0,1284551.3530904106,2597.9526315349035,,,,,,,,,,,,,,,,,,2.0,15244.773268218169,1552.8635870223143,0.3716629263937387,6.175347969391544,2.9591453657934763
842.0,-29.97735230214137,4.894987394942069,35.05292861668914,24.634486727323406,5.0075720575454055,-26.478859866167294,-39.97959700701756,1.5090796226426724,-6.550070283171181,-6.550083957094113,40.10594264792579,41076.85931980268,25713.452089233524,25713.452089233524,66790.3114090362,77218.14747607685,77208.66397035225,25713.452089233524,102922.11605958578,102922.11605958578,102922.11605958578,130432.60648494335,125932.03460539757,4500.571879545786,0.0,90982.2621899189,54841.027496687406,40156.92743692388,27510.49042535757,67667.41786228145,20871.42657406757,1552.8645560320042,0.0,0.8783856654650608,2.723667635378935,0.0014947059257719628,1.0,1.0,-6.538569548596286,333730.7813648084,1559106.2431973205,4.671748397978991,1559106.2431973205,4.671748397978991,0.7586715558814431,0.09254806781648536,3.914227780754478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914227780754478,1.2846776737194374,1.284978288544905,3.046855924118217,6455.922090517678,15244.770073011117,6454.331760413433,0.0003304386664626519,23243.9876486651,2370.2271059602517,19292.429555757157,1967.2803205740145,0.8299965499622488,0.8299965499622488,35403.48851614213,35382.83765553947,1.0007296039667957,0.8,4275.385607152417,4272.891774033241,1.0007296039667957,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4188.528824134201,4632.441516551485,6.139017580844433,4.894987394942069,-3.751512501881407,8.646499896823476,2.9590614436135665,3.5,0.8454461267467333,0.6,0.00023398801280298797,1.0000205390657775,0.00023398320700650845,198.9035083889209,0.0,9.581481246833805e-07,2.7153917853527005,0.0070074811746254975,7.90379413810891e-05,0.00015495007142189888,0.0006065098741894872,0.09254806668963471,0.09254806668963471,0.09254806668963471,0.0925502152853518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488015.19130805566,595.5610478365522,0.0,0.09254806668963471,0.09254806781648536,0.09254806781648536,0.3716629909550746,0.3716629909550746,0.5,9.974197957103152,0.011670048098721963,0.011670048098721963,-4.96243046654854e-11,1.3673922921952908e-05,0.01151440849781693,-4.96243046654854e-11,27510.49042535757,20871.42657406757,0.7586715558814431,0.9870379795630689,0.6070404430593673,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513584111924231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.72310107068,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6655952053164,260.6655952053164,-12.484404794683599,244.92275554074786,276.40843487012273,123851.1491507649,123871.4346200657,-20.285469300795558,0.0,nan,276.40843487012273,3.2584348701227555,270.111299004116,-3.0387009958839712,263.8141631381527,-9.33583686184727,257.5170272722817,-15.632972727718254,251.21989140647753,-21.930108593522448,244.92275554074786,-28.22724445925212,1.0,1.0,28837.30492052088,28837.30492052088,275.63462462592645,2.4846246259264717,275.63462462592645,275.63462462592645,77208.2985218574,77208.66397035225,-0.3654484948492609,0.0,8545.783548066482,8545.783548066482,0.8860960453310256,3933.7989196582503,275.63462462592645,2.4846246259264717,1.0,0.002,0.13022964919632624,0.004899490237106606,0.00020114241503012953,0.0017988574735310486,0.10057120751506476,0.10057120751506476,0.0,-1.1143882171216202e-10,1.0,1.0000233152714786,0.011514408547441235,0.09254806781648536,0.0,2.1552056785324756e-06,2.768472425026646,0.0,1600078.9006362795,266.5999297168288,1.3673972546257573e-05,1.0,1284551.3783685633,2597.952529255356,,,,,,,,,,,,,,,,,,2.0,15244.770073011117,1552.8645560320042,0.3716629909550746,6.175347969391544,2.9590614436135665
843.0,-29.977548934022085,4.895290994774075,35.052931797557164,24.634455504734092,5.007554890152353,-26.479038551608273,-39.97976873125879,1.5090445089766433,-6.550078677963995,-6.550092323627042,40.10594902239363,41076.73261558037,25713.558434588576,25713.558434588576,66790.29105016895,77218.10623745323,77208.61846775872,25713.558434588576,102922.17690234729,102922.17690234729,102922.17690234729,130432.68880126589,125932.08633478788,4500.602466478015,0.0,90982.2940605154,54840.973700680195,40157.02262203911,27510.511898918598,67667.5345209577,20871.44181450564,1552.8657203232776,0.0,0.8783855958495441,2.723666786209468,0.0014947059257719628,1.0,1.0,-6.538602345536788,333730.6711047256,1559106.5186558818,4.67175076685304,1559106.5186558818,4.67175076685304,0.7586715176799771,0.09254810539213727,3.914228527424286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914228527424286,1.2846778478815248,1.2849784565735247,3.0468560922716734,6455.922446814674,15244.766880479347,6454.329981499959,0.00033043846002824207,23243.991356934202,2370.227484098464,19292.42423846574,1967.2797783611877,0.8299961887875328,0.8299961887875328,35403.49391893767,35382.83765553947,1.0007297948638572,0.8,4275.386259603213,4272.891774033241,1.0007297948638572,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4188.457759039197,4632.441516551485,6.1391471309685794,4.895290994774075,-3.751489171520141,8.646780166294215,2.9589777687314616,3.5,0.8454222196375605,0.6,0.00023398320700650845,1.0000204620012554,0.0002339784193397982,198.90367075501814,0.0,9.558897803792239e-07,2.7089916375947203,0.007008437064405877,7.903640570945711e-05,0.00015494680129705133,0.0006064971898700607,0.09254810419665771,0.09254810419665771,0.09254810419665771,0.09255024848695935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488014.91205668676,595.5611389674413,0.0,0.09254810419665771,0.09254810539213727,0.09254810539213727,0.3716630546485669,0.3716630546485669,0.5,9.974262272361871,0.011637052796629632,0.011637052796629632,1.978150976356119e-11,1.3645663045736e-05,0.011489978090253317,1.978150976356119e-11,27510.511898918598,20871.44181450564,0.7586715176799771,0.987035977045727,0.6070375240708415,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513595934342898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.71670092292,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6654875277026,260.6654875277026,-12.484512472297354,244.9225647620881,276.4084102935509,123851.82441662527,123872.07736845732,-20.25295183206476,0.0,nan,276.4084102935509,3.2584102935509236,270.1112411871247,-3.038758812875301,263.8140720807524,-9.335927919247581,257.51690297446106,-15.633097025538916,251.21973386823885,-21.93026613176113,244.9225647620881,-28.22743523791189,1.0,1.0,28837.30492052088,28837.30492052088,275.6346109348269,2.4846109348269465,275.6346109348269,275.6346109348269,77208.24802714816,77208.61846775872,-0.3704406105534872,0.0,8545.783548066482,8545.783548066482,0.8860959981289563,3933.7996700614076,275.6346109348269,2.4846109348269465,1.0,0.002,0.13022749860158367,0.0048994977643860875,0.00020113908993349904,0.0017988607982725793,0.10056954496674952,0.10056954496674952,0.0,-1.1179392177609881e-10,1.0,1.0000232658029238,0.011489978070471807,0.09254810539213727,0.0,2.1506336416850148e-06,2.7625994701992966,0.0,1600078.8907496633,266.599921322036,1.3645643264226237e-05,1.0,1284551.4069215474,2597.9524137253075,,,,,,,,,,,,,,,,,,2.0,15244.766880479347,1552.8657203232776,0.3716630546485669,6.175347969391544,2.9589777687314616
844.0,-29.977745054476426,4.895593731164132,35.05293495994902,24.634434549976163,5.007542379216479,-26.479216311101606,-39.97994031580163,1.5090136368991167,-6.550086094875951,-6.550099687251634,40.10595485007453,41076.592239849044,25713.66225437174,25713.66225437174,66790.25449422078,77218.05851236494,77208.56871299255,25713.66225437174,102922.23096736429,102922.23096736429,102922.23096736429,130432.76121799344,125932.12836838931,4500.6328496041215,0.0,90982.31596804174,54840.902817325594,40157.12572301795,27510.530250629152,67667.6559736471,20871.4548668053,1552.8667124920337,0.0,0.8783855337512712,2.723666039196438,0.0014947059257719628,1.0,1.0,-6.538655628515812,333730.5740604511,1559106.7704878796,4.671752879930824,1559106.7704878796,4.671752879930824,0.7586714860331701,0.09254814131263558,3.9142278211273385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142278211273385,1.2846780021668027,1.2849786047439744,3.046855176569852,6455.920506552396,15244.763696210599,6454.329782963027,0.0003304388465352172,23244.001148057316,2370.2284825151623,19292.423645025563,1967.2797178471308,0.829995813635467,0.8299958136354672,35403.48880827436,35382.83765553947,1.000729614288708,0.8,4275.385642430802,4272.891774033241,1.000729614288708,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4188.386896825523,4632.441516551485,6.139275785114485,4.895593731164132,-3.7514651702885877,8.64705890145272,2.9588943336723537,3.5,0.8453983810492439,0.6,0.0002339784193397982,1.0000204088132445,0.0002339736442153893,198.90383269904484,0.0,9.522844830181628e-07,2.6987742248734734,0.007009389348888895,7.903487131465017e-05,0.00015494354802514805,0.0006064843463842144,0.09254814019579402,0.09254814019579402,0.09254814019579402,0.09255027569340696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488014.6314358431,595.5612305168472,0.0,0.09254814019579402,0.09254814131263558,0.09254814131263558,0.37166311774318,0.37166311774318,0.5,9.974326323234026,0.011601110782180513,0.011601110782180513,-1.4097167877480388e-11,1.3592375694315706e-05,0.011444058735833096,-1.4097167877480388e-11,27510.530250629152,20871.4548668053,0.7586714860331701,0.9870336652452093,0.6070343600470831,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513607712402468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.70648351021,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6653804613473,260.6653804613473,-12.48461953865268,244.922374681376,276.4083862415536,123852.50960651514,123872.6475876882,-20.137981173074042,0.0,nan,276.4083862415536,3.2583862415536373,270.1111839293778,-3.038816070622204,263.81398161727026,-9.33601838272972,257.51677930523846,-15.633220694761519,251.21957699326745,-21.930423006732525,244.922374681376,-28.22762531862398,1.0,1.0,28837.30492052088,28837.30492052088,275.6345977490602,2.4845977490602422,275.6345977490602,275.6345977490602,77208.21090534265,77208.56871299255,-0.3578076498961309,0.0,8545.783548066482,8545.783548066482,0.8860960427787828,3933.7989602329753,275.6345977490602,2.4845977490602422,1.0,0.002,0.13022535660033363,0.004899505441361892,0.0002011357785242929,0.0017988641107254055,0.10056788926214645,0.10056788926214645,0.0,-1.1075030172461031e-10,1.0,1.0000231728237905,0.011444058749930264,0.09254814131263558,0.0,2.142039410506896e-06,2.7515597922788113,0.0,1600078.8819743942,266.599913905124,1.3592389791483583e-05,1.0,1284551.4320521664,2597.9523120427134,,,,,,,,,,,,,,,,,,2.0,15244.763696210599,1552.8667124920337,0.37166311774318,6.175347969391544,2.9588943336723537
