time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
845.0,-29.977940466647862,4.895895585846361,35.05293812609269,24.634403187688463,5.007525597052877,-26.47939386027501,-39.98011186541987,1.5089789918971526,-6.550094432249466,-6.55010800391783,40.105961283822744,41076.471385532175,25713.767942649785,25713.767942649785,66790.23932818195,77218.01777059416,77208.52487805858,25713.767942649785,102922.29282070836,102922.29282070836,102922.29282070836,130432.84480463293,125932.18154424606,4500.663260386871,0.0,90982.34849007352,54840.85503462606,40157.214950497175,27510.551983924564,67667.76693442174,20871.470296440704,1552.8678881388691,0.0,0.8783854641798531,2.7236651949786164,0.0014947059257719628,1.0,1.0,-6.5386817636531305,333730.46445618704,1559107.0485086408,4.671755247304743,1559107.0485086408,4.671755247304743,0.7586714475462607,0.09254817852799618,3.914228704874972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914228704874972,1.2846781740735331,1.2849787705561118,3.046855456774443,6455.9211002723005,15244.760515633028,6454.327846819201,0.0003304385792581442,23244.004208737126,2370.228794617645,19292.417857762102,1967.2791277104927,0.8299954553660908,0.8299954553660909,35403.49520294533,35382.83765553947,1.0007298402317215,0.8,4275.386414662166,4272.891774033241,1.0007298402317215,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4188.3162423454905,4632.441516551485,6.139404585230142,4.895895585846361,-3.751441977271623,8.647337563117985,2.9588111441413107,3.5,0.845374612611803,0.6,0.0002339736442153893,1.0000203351393115,0.00023396888642548928,198.90399405844695,0.0,9.497905465492635e-07,2.691706408920613,0.007010339139435444,7.903333725968768e-05,0.0001549403069557016,0.0006064717970281465,0.0925481773444469,0.0925481773444469,0.0925481773444469,0.09255030974461242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488014.354191939,595.5613209977427,0.0,0.0925481773444469,0.09254817852799618,0.09254817852799618,0.37166317991115183,0.37166317991115183,0.5,9.974390281584885,0.0115691373368918,0.0115691373368918,-5.297806637827307e-11,1.3571668375789159e-05,0.011426240264711396,-5.297806637827307e-11,27510.551983924564,20871.470296440704,0.7586714475462607,0.9870318225944973,0.6070315786442346,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513619459846272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.69941569425,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6652735712045,260.6652735712045,-12.484726428795454,244.92218525521437,276.40836188742895,123853.18656940351,123873.2914062163,-20.104836812785717,0.0,nan,276.40836188742895,3.2583618874289755,270.11112656084373,-3.038873439156248,263.81389123433377,-9.33610876566621,257.5166559078921,-15.633344092107905,251.21942058151447,-21.930579418485507,244.92218525521437,-28.227814744785604,1.0,1.0,28837.30492052088,28837.30492052088,275.6345843029716,2.484584302971598,275.6345843029716,275.6345843029716,77208.16101842935,77208.52487805858,-0.3638596292294096,0.0,8545.783548066482,8545.783548066482,0.8860959869110931,3933.799848399347,275.6345843029716,2.484584302971598,1.0,0.002,0.1302232179337123,0.004899512927987302,0.0002011324718716817,0.0017988674172074199,0.10056623593584085,0.10056623593584085,0.0,-1.1092089833436569e-10,1.0,1.0000231367433603,0.011426240317689462,0.09254817852799618,0.0,2.138704967226871e-06,2.7472765890915785,0.0,1600078.8721660632,266.5999055677505,1.3571721353855537e-05,1.0,1284551.4604353332,2597.9521971998042,,,,,,,,,,,,,,,,,,2.0,15244.760515633028,1552.8678881388691,0.37166317991115183,6.175347969391544,2.9588111441413107
846.0,-29.978135537836874,4.896196622524324,35.05294130057792,24.63439644724133,5.007524708190059,-26.479569513231635,-39.98028310071675,1.5089586834901096,-6.550099533598484,-6.550113115631972,40.10596785170891,41076.32372349525,25713.866252481843,25713.866252481843,66790.18997597709,77217.96066052362,77208.49311984409,25713.866252481843,102922.35937232594,102922.35937232594,102922.35937232594,130432.93102951447,125932.23743436173,4500.693595152745,0.0,90982.36168920608,54840.7775832697,40157.315673262645,27510.571657188528,67667.88733045117,20871.484441170756,1552.8688892072257,0.0,0.8783854114742738,2.723664675797025,0.0014947059257719628,1.0,1.0,-6.538677990278302,333730.3970906962,1559107.3323269647,4.671757040768612,1559107.3323269647,4.671757040768612,0.7586714191639499,0.09254821391891364,3.9142270066219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142270066219,1.284678278887124,1.2849788692816801,3.0468538862606676,6455.917772542067,15244.757342707378,6454.3286061202,0.0003304393242184945,23244.017665630152,2370.2301668388445,19292.4201273636,1967.279359145437,0.829995072490863,0.829995072490863,35403.48291462972,35382.83765553947,1.0007294060484753,0.8,4275.384930704232,4272.891774033241,1.0007294060484753,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4188.245789703851,4632.441516551485,6.139531332114121,4.896196622524324,-3.751416439240552,8.647613061764876,2.9587281931890566,3.5,0.8453509123397305,0.6,0.00023396888642548928,1.0000202996878125,0.0002339641370265483,198.90415513651703,0.0,9.463434140033093e-07,2.6819372352853788,0.007011285482849447,7.903180604294472e-05,0.00015493708038254454,0.0006064589043605041,0.09254821297912272,0.09254821297912272,0.09254821297912272,0.09255034621277615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488014.07747388014,595.5614113141897,0.0,0.09254821297912272,0.09254821391891364,0.09254821391891364,0.37166324157685254,0.37166324157685254,0.5,9.974454265418029,0.011544179286659073,0.011544179286659073,8.01492205937393e-12,1.3582033489001333e-05,0.011435125353671083,8.01492205937393e-12,27510.571657188528,20871.484441170756,0.7586714191639499,0.9870293371183896,0.6070283164435448,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513631164882606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.689646520615,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6651683010864,260.6651683010864,-12.484831698913581,244.9219965679761,276.4083400344276,123853.97266967634,123873.77279903305,-19.800129356710116,0.0,nan,276.4083400344276,3.258340034427647,270.1110713409966,-3.038928659003375,263.81380264764,-9.336197352359989,257.5165339543509,-15.633466045649072,251.2192652611273,-21.930734738872673,244.9219965679761,-28.228003432023883,1.0,1.0,28837.30492052088,28837.30492052088,275.6345754750137,2.4845754750137417,275.6345754750137,275.6345754750137,77208.14415129728,77208.49311984409,-0.34896854680846445,0.0,8545.783548066482,8545.783548066482,0.8860960942692013,3933.798141655009,275.6345754750137,2.4845754750137417,1.0,0.002,0.13022107760328352,0.00489952099953641,0.0002011291639740739,0.0017988707235035983,0.10056458198703695,0.10056458198703695,0.0,-1.1252232782685279e-10,1.0,1.0000231547328828,0.01143512534565616,0.09254821391891364,0.0,2.1403687523878683e-06,2.749413844088719,0.0,1600078.866197465,266.5999004664015,1.3582025474079273e-05,1.0,1284551.4778803322,2597.952126614497,,,,,,,,,,,,,,,,,,2.0,15244.757342707378,1552.8688892072257,0.37166324157685254,6.175347969391544,2.9587281931890566
847.0,-29.97832952745151,4.896496724875427,35.052944526502536,24.634351289737992,5.0074940923670015,-26.479747165460136,-39.98045465033499,1.5089117321363192,-6.550110688985114,-6.550124314763851,40.105975692833624,41076.21418742547,25713.977924088187,25713.977924088187,66790.19211151365,77217.93019701916,77208.46026887339,25713.977924088187,102922.43819296158,102922.43819296158,102922.43819296158,130433.03984630283,125932.31550748314,4500.724338819687,0.0,90982.40026220816,54840.73679712124,40157.40385009658,27510.60165334124,67668.00550343783,20871.50564849864,1552.8705258100888,0.0,0.8783853209199409,2.723663538039243,0.0014947059257719628,1.0,1.0,-6.5386514523764845,333730.2494993197,1559107.6711657792,4.671760122149063,1559107.6711657792,4.671760122149063,0.7586713628258195,0.09254825510054765,3.914228396812367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914228396812367,1.2846785083020371,1.2849790926485036,3.0468544242915785,6455.9189125650055,15244.754170099002,6454.326298810648,0.00033043891624697473,23244.01926476788,2370.2303299055116,19292.413230660943,1967.2786558774856,0.8299947186803194,0.8299947186803194,35403.49297384858,35382.83765553947,1.000729761471009,0.8,4275.386145472645,4272.891774033241,1.000729761471009,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4188.175553981301,4632.441516551485,6.139660955626453,4.896496724875427,-3.7513955954732414,8.647892320348669,2.9586454985633193,3.5,0.8453272853038055,0.6,0.0002339641370265483,1.0000201871670105,0.00023395941404878322,198.90431532171607,0.0,9.446751837596827e-07,2.6772094707749408,0.007012230158033207,7.903027204298545e-05,0.00015493386498356286,0.000606446533946555,0.09254825367880681,0.09254825367880681,0.09254825367880681,0.09255039555130261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488013.8056728857,595.5615000940066,0.0,0.09254825367880681,0.09254825510054765,0.09254825510054765,0.3716633035520354,0.3716633035520354,0.5,9.974518506476127,0.011533956587527427,0.011533956587527427,-8.981260180007666e-12,1.3625778763071139e-05,0.01147286238739298,-8.981260180007666e-12,27510.60165334124,20871.50564849864,0.7586713628258195,0.9870276449646563,0.6070256376233613,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513642849512345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.68491875611,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66506175231,260.66506175231,-12.484938247689968,244.9218084018853,276.40831510296147,123854.47482323607,123874.51545286327,-20.040629627226235,0.0,nan,276.40831510296147,3.2583151029614896,270.11101376261126,-3.0389862373887127,263.8137124223274,-9.336287577672579,257.51641108211123,-15.633588917888744,251.21910974196328,-21.930890258036698,244.9218084018853,-28.228191598114677,1.0,1.0,28837.30492052088,28837.30492052088,275.6345604317673,2.4845604317673065,275.6345604317673,275.6345604317673,77208.05894528171,77208.46026887339,-0.4013235916791018,0.0,8545.783548066482,8545.783548066482,0.8860960063858229,3933.799538796429,275.6345604317673,2.4845604317673065,1.0,0.002,0.1302189302086329,0.004899527999190654,0.00020112584264972552,0.0017988740445053079,0.10056292132486276,0.10056292132486276,0.0,-1.1284496687774537e-10,1.0,1.0000232311410449,0.01147286239637424,0.09254825510054765,0.0,2.1474329459341125e-06,2.758488246424192,0.0,1600078.8531759381,266.59988931101486,1.3625787744331319e-05,1.0,1284551.5161006697,2597.9519719687983,,,,,,,,,,,,,,,,,,2.0,15244.754170099002,1552.8705258100888,0.3716633035520354,6.175347969391544,2.9586454985633193
848.0,-29.978523373618756,4.896796027915476,35.05294766420003,24.63433997416871,5.007488498963027,-26.47992218636422,-39.980622043926246,1.508887312353032,-6.550115652923807,-6.550129124365277,40.10597959372992,41076.057803272815,25714.074973200903,25714.074973200903,66790.13277647372,77217.87677581677,77208.39218665766,25714.074973200903,102922.46715985856,102922.46715985856,102922.46715985856,130433.07684174241,125932.3226255914,4500.754216151008,0.0,90982.41541936394,54840.64894709045,40157.5183025261,27510.609681883856,67668.12798440995,20871.51142040821,1552.8709665310255,0.0,0.8783852800005134,2.7236630517077836,0.0014947059257719628,1.0,1.0,-6.538789318181728,333730.1861146096,1559107.839735308,4.671761514554393,1559107.839735308,4.671761514554393,0.7586713512260839,0.0925482865303988,3.9142268697573024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142268697573024,1.2846786322741872,1.2849792105818356,3.0468529416015806,6455.9157709228175,15244.751012655797,6454.32693781659,0.0003304396137398363,23244.032205267962,2370.231649469285,19292.415140692465,1967.2788506464965,0.8299943387757003,0.8299943387757003,35403.48192429708,35382.83765553947,1.0007293710570384,0.8,4275.384811109974,4272.891774033241,1.0007293710570384,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4188.10550422282,4632.441516551485,6.139786819427946,4.896796027915476,-3.751370006077181,8.648166033992657,2.9585630238101093,3.5,0.8453037210886026,0.6,0.00023395941404878322,1.0000201722713056,0.00023395469465120952,198.904475388692,0.0,9.394206586456059e-07,2.6623181466016472,0.007013169578691852,7.902877523283211e-05,0.0001549306388159511,0.0006064336694020595,0.0925482856088393,0.0925482856088393,0.0925482856088393,0.0925504009810279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488013.5186365072,595.5615936351901,0.0,0.0925482856088393,0.0925482865303988,0.0925482865303988,0.3716633674155234,0.3716633674155234,0.5,9.974581955438705,0.011496861817022364,0.011496861817022364,-3.524291969370097e-12,1.3471441491219593e-05,0.011339806183571,-3.524291969370097e-12,27510.609681883856,20871.51142040821,0.7586713512260839,0.9870249815668241,0.6070222278461187,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513654469374337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.67002743193,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66495644516795,260.66495644516795,-12.485043554832032,244.9216209144384,276.4082919761237,123855.20976227868,123875.01685451092,-19.807092232258817,0.0,nan,276.4082919761237,3.258291976123701,270.1109577636534,-3.0390422363465746,263.8136235512436,-9.336376448756369,257.5162893389092,-15.633710661090788,251.21895512663934,-21.931044873360634,244.9216209144384,-28.228379085561585,1.0,1.0,28837.30492052088,28837.30492052088,275.6345476554048,2.4845476554048105,275.6345476554048,275.6345476554048,77208.0423274889,77208.39218665766,-0.3498591687530279,0.0,8545.783548066482,8545.783548066482,0.8860961029213416,3933.7980041060887,275.6345476554048,2.4845476554048105,1.0,0.002,0.13021680771730398,0.004899536076698747,0.00020112256242999687,0.001798877332735205,0.10056128121499842,0.10056128121499842,0.0,-1.0483479796069561e-10,1.0,1.000022961726989,0.011339806187095292,0.0925482865303988,0.0,2.1225287902489545e-06,2.7264976103210947,0.0,1600078.847133354,266.59988434707617,1.3471445015511563e-05,1.0,1284551.5325148075,2597.9519055545147,,,,,,,,,,,,,,,,,,2.0,15244.751012655797,1552.8709665310255,0.3716633674155234,6.175347969391544,2.9585630238101093
849.0,-29.9787162610417,4.897094424452267,35.0529508358203,24.63430962469431,5.007467146423856,-26.480097920294448,-39.98079327922312,1.5088488071259323,-6.55012538506611,-6.550138876308827,40.10598685145475,41075.935031753834,25714.182893734316,25714.182893734316,66790.11792548816,77217.83683951611,77208.35644744814,25714.182893734316,102922.53934118245,102922.53934118245,102922.53934118245,130433.17559354549,125932.3910113215,4500.784582223992,0.0,90982.4421417691,54840.5925768249,40157.61062771578,27510.636252363038,67668.24688007882,20871.530243384947,1552.8724069057473,0.0,0.8783851995127865,2.7236620612276017,0.0014947059257719628,1.0,1.0,-6.538782066735962,333730.0575967219,1559108.1533618656,4.671764253389144,1559108.1533618656,4.671764253389144,0.7586713026890528,0.09254832611843554,3.914226669315744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914226669315744,1.2846788221216807,1.2849793944105223,3.046852335318563,6455.914486281856,15244.747851619997,6454.326300408748,0.0003304398318875092,23244.040222554097,2370.2324670049506,19292.41323543777,1967.2786563645864,0.8299939705283251,0.8299939705283251,35403.480473930635,35382.83765553947,1.000729319811221,0.8,4275.384635961252,4272.891774033241,1.000729319811221,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4188.035673706309,4632.441516551485,6.139914961846037,4.897094424452267,-3.7513482375677105,8.648442662019978,2.9584808081019833,3.5,0.8452802308862809,0.6,0.00023395469465120952,1.0000200725320056,0.00023394999868237324,198.90463466421764,0.0,9.387092985460657e-07,2.66030215207955,0.007014108287990398,7.902724409780077e-05,0.00015492745055340875,0.0006064211587652488,0.09254832483272739,0.09254832483272739,0.09254832483272739,0.09255044468950277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488013.2471954891,595.5616822692531,0.0,0.09254832483272739,0.09254832611843554,0.09254832611843554,0.37166343022554926,0.37166343022554926,0.5,9.974645536675396,0.011472369930345394,0.011472369930345394,7.196376827778295e-11,1.34912427256495e-05,0.011356809572873772,7.196376827778295e-11,27510.636252363038,20871.530243384947,0.7586713026890528,0.987023027859036,0.6070193469700539,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513666080661665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.66801143741,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6648508084211,260.6648508084211,-12.485149191578898,244.92143400458878,276.4082676124769,123855.77972680859,123875.64881448353,-19.869087674934867,0.0,nan,276.4082676124769,3.2582676124769137,270.1109008907714,-3.039099109228573,263.8135341691183,-9.33646583088165,257.5161674475413,-15.63383255245867,251.2188007260296,-21.93119927397038,244.92143400458878,-28.228565995411202,1.0,1.0,28837.30492052088,28837.30492052088,275.63453372137434,2.484533721374362,275.63453372137434,275.63453372137434,77207.98225817719,77208.35644744814,-0.3741892709513195,0.0,8545.783548066482,8545.783548066482,0.8860961155926128,3933.7978026623227,275.63453372137434,2.484533721374362,1.0,0.002,0.13021468204286565,0.004899543233461097,0.00020111927525137192,0.0017988806143628363,0.10055963762568595,0.10055963762568595,0.0,-1.1038579165317808e-10,1.0,1.0000229961536364,0.011356809500910003,0.09254832611843554,0.0,2.1257121303900794e-06,2.730586845523866,0.0,1600078.8357468026,266.59987461493387,1.3491170761881222e-05,1.0,1284551.565795877,2597.9517708939093,,,,,,,,,,,,,,,,,,2.0,15244.747851619997,1552.8724069057473,0.37166343022554926,6.175347969391544,2.9584808081019833
850.0,-29.978908732673148,4.897391989227696,35.05295396567497,24.63428252320739,5.007455264379737,-26.480272332961786,-39.98096053311599,1.5088188655816956,-6.550132023918309,-6.550145428191452,40.1059919871158,41075.80947949429,25714.28332381001,25714.28332381001,66790.0928033043,77217.79401805006,77208.30116510543,25714.28332381001,102922.58448891544,102922.58448891544,102922.58448891544,130433.23555883687,125932.42109185651,4500.814466980365,0.0,90982.47341116263,54840.54099976247,40157.70267933352,27510.651069921423,67668.35374925494,20871.540797348374,1552.8732121700525,0.0,0.8783851444485431,2.7236613970867984,0.0014947059257719628,1.0,1.0,-6.53886353636392,333729.9712503742,1559108.3752903263,4.671766127114297,1559108.3752903263,4.671766127114297,0.7586712776917202,0.09254836030580042,3.9142275676406175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142275676406175,1.2846789718653988,1.284979538156149,3.0468526794340085,6455.9152154211915,15244.744703329503,6454.32428682323,0.00033043953081714255,23244.042876639443,2370.2327376463363,19292.40721669591,1967.2780426237207,0.8299936168197755,0.8299936168197755,35403.4869740808,35382.83765553947,1.000729549481119,0.8,4275.385420930463,4272.891774033241,1.000729549481119,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4187.966033842011,4632.441516551485,6.140041040452258,4.897391989227696,-3.751324137985649,8.648716127213344,2.9583988177704414,3.5,0.845256805077269,0.6,0.00023394999868237324,1.0000200292944792,0.00023394531292280867,198.90479359663044,0.0,9.340499657751176e-07,2.6470976030066833,0.007015042337956173,7.902574858977415e-05,0.0001549242500925991,0.000606408770608501,0.09254835927114657,0.09254835927114657,0.09254835927114657,0.09255046431344317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.96763044235,595.5617734412024,0.0,0.09254835927114657,0.09254836030580042,0.09254836030580042,0.3716634933274374,0.3716634933274374,0.5,9.974708674481072,0.011436638223699447,0.011436638223699447,3.8198777474462986e-11,1.3404273147443746e-05,0.011281891827536583,3.8198777474462986e-11,27510.651069921423,20871.540797348374,0.7586712776917202,0.9870210977910734,0.6070165328936579,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513677634538296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.654806888335,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.664745800743,260.664745800743,-12.485254199256985,244.9212477252236,276.40824387648183,123856.50667806742,123876.25744376403,-19.750765696642404,0.0,nan,276.40824387648183,3.258243876481856,270.11084464611116,-3.039155353888816,263.81344541577795,-9.336554584222029,257.5160461855229,-15.633953814477081,251.21864695534043,-21.931353044659545,244.9212477252236,-28.228752274776383,1.0,1.0,28837.30492052088,28837.30492052088,275.63452070053046,2.4845207005304815,275.63452070053046,275.63452070053046,77207.94594817368,77208.30116510543,-0.35521693174086977,0.0,8545.783548066482,8545.783548066482,0.8860960588033997,3933.7987054788205,275.63452070053046,2.4845207005304815,1.0,0.002,0.1302125703893642,0.0048995509382563866,0.0002011160110509871,0.0017988838826009771,0.10055800552549354,0.10055800552549354,0.0,-1.0634803584638752e-10,1.0,1.0000228444584696,0.011281891789337806,0.09254836030580042,0.0,2.1116900688318503e-06,2.7125748316115996,0.0,1600078.827836,266.59986797608167,1.3404234948666272e-05,1.0,1284551.5881561863,2597.951680420491,,,,,,,,,,,,,,,,,,2.0,15244.744703329503,1552.8732121700525,0.3716634933274374,6.175347969391544,2.9583988177704414
851.0,-29.979100586318104,4.897688685327332,35.05295710179463,24.634261812921636,5.00744099251917,-26.48044642842831,-39.98113152394069,1.508786835813856,-6.55014026358856,-6.550153651112045,40.10599842856306,41075.68144336195,25714.387272366326,25714.387272366326,66790.06871572828,77217.74790783148,77208.25939806015,25714.387272366326,102922.64667042647,102922.64667042647,102922.64667042647,130433.3196247241,125932.47514762983,4500.84447709427,0.0,90982.4934620461,54840.47895747133,40157.79389397197,27510.67295429762,67668.46684826959,20871.556337251546,1552.8743936137053,0.0,0.878385075356126,2.7236605623397825,0.0014947059257719628,1.0,1.0,-6.5388861784260826,333729.86288206105,1559108.6536431236,4.67176847819012,1559108.6536431236,4.67176847819012,0.7586712390469192,0.09254839743084903,3.9142265483451837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142265483451837,1.284679131355451,1.284979691663505,3.0468515077498965,6455.912732763157,15244.741556939118,6454.324478797741,0.0003304400586477349,23244.054052137257,2370.233877229967,19292.40779052057,1967.2781011375516,0.8299932424544789,0.8299932424544789,35403.479598604965,35382.83765553947,1.0007292888833275,0.8,4275.384530255432,4272.891774033241,1.0007292888833275,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4187.896602504092,4632.441516551485,6.140167657671104,4.897688685327332,-3.7513013852554002,8.648990070582732,2.9583170738517826,3.5,0.8452334496719379,0.6,0.00023394531292280867,1.0000199650153514,0.00023394064229429398,198.90495201896712,0.0,9.320200390335912e-07,2.6413447906211975,0.007015974357995206,7.902421969485413e-05,0.00015492109322795455,0.000606396256011519,0.09254839627528189,0.09254839627528189,0.09254839627528189,0.09255049908214925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.69470789604,595.5618625169726,0.0,0.09254839627528189,0.09254839743084903,0.09254839743084903,0.3716635554904038,0.3716635554904038,0.5,9.974771744272626,0.011405771957072375,0.011405771957072375,2.5920599000528455e-11,1.3387523495111964e-05,0.01126747268597228,2.5920599000528455e-11,27510.67295429762,20871.556337251546,0.7586712390469192,0.9870190921495103,0.6070136262354574,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513689163526702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.649054075955,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66464114669196,260.66464114669196,-12.485358853308014,244.92106204673524,276.4082202468684,123857.13639214855,123876.82064559686,-19.684253448338143,0.0,nan,276.4082202468684,3.2582202468684045,270.11078860671563,-3.039211393284347,263.8133569666197,-9.336643033380255,257.5159253265859,-15.63407467341409,251.21849368662717,-21.931506313372807,244.92106204673524,-28.228937953264733,1.0,1.0,28837.30492052088,28837.30492052088,275.6345075901651,2.4845075901650944,275.6345075901651,275.6345075901651,77207.90496593757,77208.25939806015,-0.35443212257814594,0.0,8545.783548066482,8545.783548066482,0.886096123239983,3933.7976810869095,275.6345075901651,2.4845075901650944,1.0,0.002,0.1302104614342063,0.004899558312127689,0.0002011127503277482,0.0017988871414072495,0.1005563751638741,0.1005563751638741,0.0,-1.0826500243185655e-10,1.0,1.0000228152609982,0.01126747266005168,0.09254839743084903,0.0,2.108991873539589e-06,2.70910891974869,0.0,1600078.8181478744,266.5998597364114,1.3387497574512963e-05,1.0,1284551.6162193199,2597.9515668725066,,,,,,,,,,,,,,,,,,2.0,15244.741556939118,1552.8743936137053,0.3716635554904038,6.175347969391544,2.9583170738517826
852.0,-29.97929183091105,4.8979845254973595,35.0529602313152,24.634229961689584,5.007424912764178,-26.480620156534663,-39.981298707984365,1.508753239505585,-6.550148163363019,-6.550161516273724,40.10600451022254,41075.563727404515,25714.49012206185,25714.49012206185,66790.05384946636,77217.70883719677,77208.21403991176,25714.49012206185,102922.70416197361,102922.70416197361,102922.70416197361,130433.39710745217,125932.52274814068,4500.874359311485,0.0,90982.52739209594,54840.434076066405,40157.88146225504,27510.692945478553,67668.5744077336,20871.570536531533,1552.8754762931758,0.0,0.8783850095721067,2.7236597641538745,0.0014947059257719628,1.0,1.0,-6.538923829990495,333729.75922828197,1559108.916450039,4.671770716688044,1559108.916450039,4.671770716688044,0.758671203880447,0.09254843355321389,3.914227743907015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914227743907015,1.2846792981415793,1.284979852488082,3.0468520428167154,6455.91386650554,15244.73841651334,6454.322191259987,0.00033043965344539797,23244.05562086203,2370.2340371953755,19292.40095291714,1967.2774038960442,0.8299928922731455,0.8299928922731455,35403.48824951918,35382.83765553947,1.0007295945462027,0.8,4275.385574954575,4272.891774033241,1.0007295945462027,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4187.827369063295,4632.441516551485,6.140293726532833,4.8979845254973595,-3.751278450136377,8.649262975633736,2.9582355638238855,3.5,0.8452101610925388,0.6,0.00023394064229429398,1.0000199016656912,0.00023393598657849593,198.90510993860312,0.0,9.290111406143803e-07,2.632817572501154,0.0070169033691358206,7.902272486427053e-05,0.00015491791743002346,0.000606384010432894,0.09254843243105446,0.09254843243105446,0.09254843243105446,0.09255052955545595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.4208626032,595.5619518751555,0.0,0.09254843243105446,0.09254843355321389,0.09254843355321389,0.37166361723084096,0.37166361723084096,0.5,9.974834644584966,0.011374992570836184,0.011374992570836184,-1.1254996934439987e-11,1.3352910684716335e-05,0.011237686283209314,-1.1254996934439987e-11,27510.692945478553,20871.570536531533,0.758671203880447,0.9870173035865399,0.607010921789275,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451370065551532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.64052685783,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66453667297884,260.66453667297884,-12.485463327021137,244.9208769486336,276.40819639753926,123857.81134315763,123877.46167631655,-19.65033315893393,0.0,nan,276.40819639753926,3.2581963975392796,270.11073250763445,-3.039267492365525,263.8132686177869,-9.336731382213088,257.515804727998,-15.634195272001989,251.21834083828105,-21.931659161718926,244.9208769486336,-28.229123051366372,1.0,1.0,28837.30492052088,28837.30492052088,275.63449441733934,2.484494417339363,275.63449441733934,275.63449441733934,77207.85685511572,77208.21403991176,-0.35718479604111053,0.0,8545.783548066482,8545.783548066482,0.8860960476604038,3933.79888262655,275.63449441733934,2.484494417339363,1.0,0.002,0.13020835805373976,0.004899565736809607,0.000201109498362686,0.001798890394879239,0.100554749181343,0.100554749181343,0.0,-1.0675807503648937e-10,1.0,1.0000227549478886,0.01123768629446431,0.09254843355321389,0.0,2.1034172925727998e-06,2.7019481392185365,0.0,1600078.8088329304,266.59985183663696,1.335292193971327e-05,1.0,1284551.643061583,2597.951458264384,,,,,,,,,,,,,,,,,,2.0,15244.73841651334,1552.8754762931758,0.37166361723084096,6.175347969391544,2.9582355638238855
853.0,-29.979482596821452,4.898279522281972,35.05296334723234,24.634214280545734,5.0074133018353,-26.480793006955878,-39.981465752329655,1.50872371298326,-6.550155502541372,-6.550168812482732,40.10601037611388,41075.417782528115,25714.591444097234,25714.591444097234,66790.00922662535,77217.65982838598,77208.1676855732,25714.591444097234,102922.75912967042,102922.75912967042,102922.75912967042,130433.4707487275,125932.56664042371,4500.904108303789,0.0,90982.5430011951,54840.35261809487,40157.98931455581,27510.711619057078,67668.70093361288,20871.58382010524,1552.8764830835905,0.0,0.8783849476940988,2.7236590238589238,0.0014947059257719628,1.0,1.0,-6.538968167038149,333729.66307354544,1559109.1699331321,4.671772822272453,1559109.1699331321,4.671772822272453,0.7586711717644986,0.09254846891880385,3.9142261091624895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142261091624895,1.2846794458610775,1.2849799942607258,3.046850419980772,6455.910427910911,15244.735281893787,6454.323045067126,0.00033044042838548425,23244.069316338562,2370.235433745322,19292.40350500382,1967.2776641364603,0.8299925130339778,0.8299925130339778,35403.47642074175,35382.83765553947,1.0007291765998456,0.8,4275.384146491253,4272.891774033241,1.0007291765998456,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4187.758335562429,4632.441516551485,6.14041914160352,4.898279522281972,-3.7512551686903275,8.649534690972299,2.9581542900840563,3.5,0.8451869400240161,0.6,0.00023393598657849593,1.0000198518826557,0.00023393134260093313,198.9052674631888,0.0,9.26045662653436e-07,2.6244134079598376,0.007017829414798474,7.902123130887082e-05,0.0001549147552696251,0.000606371379770884,0.09254846784752607,0.09254846784752607,0.09254846784752607,0.09255055788447744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.1469930796,595.5620412306083,0.0,0.09254846784752607,0.09254846891880385,0.09254846891880385,0.3716636785543885,0.3716636785543885,0.5,9.974897333507313,0.01134275564265863,0.01134275564265863,2.1316282072803006e-11,1.3309941380157397e-05,0.011200645444603197,2.1316282072803006e-11,27510.711619057078,20871.58382010524,0.7586711717644986,0.9870147986459857,0.6070076300537467,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513712111039159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.63212269329,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6644327965966,260.6644327965966,-12.485567203403377,244.92069244870262,276.4081731447045,123858.45006933596,123877.98805243966,-19.537983103723647,0.0,nan,276.4081731447045,3.2581731447045286,270.1106770053818,-3.039322994618203,263.81318086611265,-9.336819133887332,257.51568472690855,-15.634315273091431,251.21818858776936,-21.931811412230616,244.92069244870262,-28.229307551297353,1.0,1.0,28837.30492052088,28837.30492052088,275.63448169689525,2.4844816968952728,275.63448169689525,275.63448169689525,77207.82329428822,77208.1676855732,-0.34439128497615457,0.0,8545.783548066482,8545.783548066482,0.8860961510037014,3933.7972397083017,275.63448169689525,2.4844816968952728,1.0,0.002,0.13020626160580423,0.004899573235235424,0.00020110625734032092,0.0017988936372668682,0.10055312867016046,0.10055312867016046,0.0,-1.0539281079802176e-10,1.0,1.000022679945896,0.011200645423286915,0.09254846891880385,0.0,2.096484835622057e-06,2.6930430924551243,0.0,1600078.8001634686,266.5998444974586,1.3309920063875325e-05,1.0,1284551.667961891,2597.95135751372,,,,,,,,,,,,,,,,,,2.0,15244.735281893787,1552.8764830835905,0.3716636785543885,6.175347969391544,2.9581542900840563
854.0,-29.979672597704603,4.898573656916168,35.05296646935934,24.634182883333438,5.00739529411784,-26.480965808519016,-39.98163276175035,1.5086885061091067,-6.550163840235598,-6.550177135000547,40.10601678799673,41075.29996529464,25714.69479653424,25714.69479653424,66789.99476182889,77217.62117238359,77208.12615098078,25714.69479653424,102922.82094751502,102922.82094751502,102922.82094751502,130433.55443050983,125932.62053310334,4500.933897406489,0.0,90982.57450821094,54840.304756426725,40158.07750198246,27510.7334829948,67668.81098497726,20871.59933852245,1552.8776660468432,0.0,0.8783848781738818,2.7236581789768994,0.0014947059257719628,1.0,1.0,-6.538989537428904,333729.5533925653,1559109.4470103781,4.671775187906123,1559109.4470103781,4.671775187906123,0.7586711329025017,0.09254850559679305,3.9142268526900086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142268526900086,1.2846796201254629,1.284980162599546,3.0468505854461534,6455.910778512198,15244.732150489017,6454.321299429561,0.0003304402256018645,23244.07295036673,2370.2358043130666,19292.398287176315,1967.2771320661302,0.8299921587912557,0.8299921587912557,35403.481800800575,35382.83765553947,1.0007293666935348,0.8,4275.3847961963265,4272.891774033241,1.0007293666935348,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4187.689504010662,4632.441516551485,6.1405447495347,4.898573656916168,-3.751232749471708,8.649806406387876,2.95807325498991,3.5,0.8451637871399742,0.6,0.00023393134260093313,1.0000197723008375,0.00023392671733150414,198.90542435627336,0.0,9.23711599221555e-07,2.617798672193887,0.007018753126397695,7.901973809182304e-05,0.0001549116045091101,0.0006063591621628533,0.09254850444827348,0.09254850444827348,0.09254850444827348,0.09255059235414621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488011.876078288,595.5621296519134,0.0,0.09254850444827348,0.09254850559679305,0.09254850559679305,0.37166373929590163,0.37166373929590163,0.5,9.974959957222378,0.011314726796967989,0.011314726796967989,-4.376943252282217e-12,1.3294764926286007e-05,0.011187597571620245,-4.376943252282217e-12,27510.7334829948,20871.59933852245,0.7586711329025017,0.9870129796821245,0.6070049017768838,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513723537907182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.62550795753,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6643288969528,260.6643288969528,-12.485671103047196,244.92050851216777,276.4081492819528,123859.08033928683,123878.62269677217,-19.54235748534096,0.0,nan,276.4081492819528,3.2581492819527966,270.11062112786675,-3.039378872133227,263.81309297384547,-9.336907026154506,257.5155648198901,-15.634435180109904,251.21803666599413,-21.931963334005843,244.92050851216777,-28.229491487832206,1.0,1.0,28837.30492052088,28837.30492052088,275.6344685141336,2.484468514133596,275.6344685141336,275.6344685141336,77207.7703742542,77208.12615098078,-0.3557767265738221,0.0,8545.783548066482,8545.783548066482,0.886096104000281,3933.797986953459,275.6344685141336,2.484468514133596,1.0,0.002,0.13020416759892905,0.004899580531127458,0.00020110301966417022,0.0017988968741286437,0.1005515098320851,0.1005515098320851,0.0,-1.0620718627479819e-10,1.0,1.000022653524995,0.011187597575997188,0.09254850559679305,0.0,2.0940432910706563e-06,2.689906861806503,0.0,1600078.7903626347,266.5998361597644,1.3294769303229259e-05,1.0,1284551.6963649734,2597.9512425902803,,,,,,,,,,,,,,,,,,2.0,15244.732150489017,1552.8776660468432,0.37166373929590163,6.175347969391544,2.95807325498991
855.0,-29.979862159542908,4.898866961836094,35.05296956823637,24.634161230083578,5.007384067340211,-26.481137536861183,-39.98179959654806,1.5086594455837494,-6.550170768581893,-6.550184007433924,40.10602236015888,41075.17373983479,25714.794640111937,25714.794640111937,66789.96837994673,77217.57609496352,77208.07757939721,25714.794640111937,102922.87221950915,102922.87221950915,102922.87221950915,130433.62282283146,125932.65937905955,4500.963443771909,0.0,90982.59887648873,54840.247855850044,40158.16780070965,27510.7506033223,67668.91840403195,20871.611528019017,1552.8785891368377,0.0,0.878384819711003,2.723657481881179,0.0014947059257719628,1.0,1.0,-6.539044565511176,333729.4628223617,1559109.6877997292,4.671777177280916,1559109.6877997292,4.671777177280916,0.7586711038519787,0.09254854002403706,3.914226682143617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914226682143617,1.2846797656025246,1.284980302168342,3.04685010766696,6455.909766155419,15244.729028051432,6454.320493665275,0.0003304403748633272,23244.080188698303,2370.2365424174723,19292.39587869294,1967.2768864691757,0.8299917967101687,0.8299917967101687,35403.48056675129,35382.83765553947,1.0007293230908545,0.8,4275.384647170432,4272.891774033241,1.0007293230908545,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4187.620868412285,4632.441516551485,6.1406692363393365,4.898866961836094,-3.751209317317599,8.650076279153694,2.9579924514750293,3.5,0.845140700421437,0.6,0.00023392671733150414,1.0000197266421822,0.00023392210283388302,198.90558088703457,0.0,9.199911785350172e-07,2.6072549999682386,0.007019673117576231,7.901824646210869e-05,0.00015490847086939544,0.0006063468699670548,0.0925485389898774,0.0925485389898774,0.0925485389898774,0.09255061752234782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488011.60245396406,595.5622189131627,0.0,0.0925485389898774,0.09254854002403706,0.09254854002403706,0.3716637999073745,0.3716637999073745,0.5,9.975022300679155,0.01128214940615635,0.01128214940615635,9.663381206337363e-13,1.323885203419195e-05,0.011139441922750848,9.663381206337363e-13,27510.7506033223,20871.611528019017,0.7586711038519787,0.9870110230100434,0.6070020728658105,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451373491896719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.6149642853,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66422563464357,260.66422563464357,-12.485774365356406,244.92032517407955,276.4081260954229,123859.76626048199,123879.18874275178,-19.42248226979812,0.0,nan,276.4081260954229,3.258126095422938,270.1105659110271,-3.0394340889728824,263.81300572669187,-9.336994273308107,257.51544554242184,-15.634554457578133,251.21788535821815,-21.932114641781823,244.92032517407955,-28.229674825920426,1.0,1.0,28837.30492052088,28837.30492052088,275.6344559580103,2.484455958010301,275.6344559580103,275.6344559580103,77207.73623958902,77208.07757939721,-0.34133980819024146,0.0,8545.783548066482,8545.783548066482,0.8860961147816759,3933.797815554335,275.6344559580103,2.484455958010301,1.0,0.002,0.13020208260519225,0.0048995880603784495,0.00020109979650836528,0.0017989000994184739,0.10054989825418263,0.10054989825418263,0.0,-1.0407316067967409e-10,1.0,1.0000225560177647,0.01113944192178451,0.09254854002403706,0.0,2.085030397579433e-06,2.6783293830857926,0.0,1600078.7821565853,266.5998292314181,1.323885106785383e-05,1.0,1284551.7198191143,2597.9511476910484,,,,,,,,,,,,,,,,,,2.0,15244.729028051432,1552.8785891368377,0.3716637999073745,6.175347969391544,2.9579924514750293
856.0,-29.980051075476887,4.89915941009875,35.05297267657054,24.634134931862377,5.007368406039937,-26.48130912732447,-39.98196265948934,1.508626459026775,-6.550178992979397,-6.550192223269921,40.10602883172296,41075.03718201893,25714.897248253852,25714.897248253852,66789.93443027278,77217.53452777595,77208.03781477224,25714.897248253852,102922.93506302609,102922.93506302609,102922.93506302609,130433.70776455474,125932.71467821086,4500.993086343883,0.0,90982.62552305515,54840.17933680108,40158.2735402823,27510.77270152865,67669.04624181095,20871.62722038153,1552.879780969586,0.0,0.8783847505420869,2.7236566477466746,0.0014947059257719628,1.0,1.0,-6.539060145285987,333729.3545476051,1559109.9674563142,4.6717795309609595,1559109.9674563142,4.6717795309609595,0.7586710648524164,0.09254857653250352,3.914226730082613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914226730082613,1.284679929420877,1.2849804600965566,3.0468497564581036,6455.909021985996,15244.725908076014,6454.319504993355,0.0003304404550038188,23244.086711638927,2370.2372075723033,19292.39292348641,1967.2765851219747,0.8299914366532716,0.8299914366532716,35403.480913631014,35382.83765553947,1.0007293353471602,0.8,4275.384689060218,4272.891774033241,1.0007293353471602,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4187.552435864725,4632.441516551485,6.1407940896491136,4.89915941009875,-3.751186984887412,8.650346394986162,2.9579118878874002,3.5,0.8451176822535429,0.6,0.00023392210283388302,1.0000196594563222,0.00023391750414292735,198.9057368846561,0.0,9.178493298302579e-07,2.6011850007389508,0.007020590966906061,7.901678858080861e-05,0.0001549053142530744,0.000606334521681231,0.09254857540035416,0.09254857540035416,0.09254857540035416,0.09255065292276075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488011.33332878543,595.5623067553466,0.0,0.09254857540035416,0.09254857653250352,0.09254857653250352,0.3716638598875293,0.3716638598875293,0.5,9.975084613072864,0.011255099405332203,0.011255099405332203,-6.934897101018578e-12,1.323029050581681e-05,0.011132077983916133,-6.934897101018578e-12,27510.77270152865,20871.62722038153,0.7586710648524164,0.9870086566848199,0.6069989081158311,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513746273745383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.60889428607,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66412254936677,260.66412254936677,-12.485877450633211,244.9201423968767,276.4081027020729,123860.39782057637,123879.7870044833,-19.389183906890512,0.0,nan,276.4081027020729,3.258102702072904,270.1105106408981,-3.0394893591018786,263.8129185798006,-9.337081420199354,257.515326518764,-15.63467348123595,251.21773445778845,-21.932265542211525,244.9201423968767,-28.229857603123264,1.0,1.0,28837.30492052088,28837.30492052088,275.6344430890463,2.4844430890462945,275.6344430890463,275.6344430890463,77207.69011045132,77208.03781477224,-0.3477043209131807,0.0,8545.783548066482,8545.783548066482,0.8860961117511267,3933.7978637330257,275.6344430890463,2.4844430890462945,1.0,0.002,0.13019999898859333,0.00489959533084299,0.00020109657492451422,0.0017989033197921883,0.10054828746225711,0.10054828746225711,0.0,-1.0528329770498335e-10,1.0,1.000022541105731,0.01113207799085103,0.09254857653250352,0.0,2.083652735750918e-06,2.6765597636380463,0.0,1600078.7724980563,266.5998210070206,1.3230297440713912e-05,1.0,1284551.7478580486,2597.951034241016,,,,,,,,,,,,,,,,,,2.0,15244.725908076014,1552.879780969586,0.3716638598875293,6.175347969391544,2.9579118878874002
857.0,-29.9802784190879,4.899451016529743,35.05297576808998,24.63410423314201,5.007351722411393,-26.481515404724483,-39.98216099627314,1.5085887093610066,-6.550186776254236,-6.550199956778742,40.1060345632908,41074.881253345055,25714.99848630198,25714.99848630198,66789.87973964703,77217.47932356673,77207.98943635913,25714.99848630198,102922.98792266111,102922.98792266111,102922.98792266111,130433.7791583486,125932.75662018302,4501.022538165571,0.0,90982.6531922108,54840.116686469264,40158.37389526837,27510.791235687495,67669.16513095587,20871.64037452578,1552.8807919411395,0.0,0.8783846868043357,2.723655863137664,0.0014947059257719628,1.0,1.0,-6.539110749212455,333729.2526298088,1559110.215133723,4.671781699829519,1559110.215133723,4.671781699829519,0.7586710318767826,0.09254861150170877,3.9142267614904216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142267614904216,1.2846801154854577,1.2849806402965098,3.0468493396204743,6455.9081387570795,15244.722794721485,6454.31861495623,0.0003304405712665998,23244.093593996913,2370.2379093775057,19292.390263105885,1967.276313838659,0.8299910764465512,0.8299910764465512,35403.48114089342,35382.83765553947,1.0007293433770261,0.8,4275.384716504814,4272.891774033241,1.0007293433770261,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4187.4841982959115,4632.441516551485,6.140918333916734,4.899451016529743,-3.7511643742115943,8.650615390741336,2.9578315547163614,3.5,0.8450947299189604,0.6,0.00023391750414292735,1.0000236585038313,0.0002339119701356857,198.90592461427687,0.0,9.147060132442071e-07,2.592276841534083,0.007021505672919304,7.901501536354295e-05,0.0001549024887793844,0.0006063234670017362,0.09254861041215007,0.09254861041215007,0.09254861041215007,0.09255067979905929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488011.0617990461,595.5623953431879,0.0,0.09254861041215007,0.09254861150170877,0.09254861150170877,0.37166391983182867,0.37166391983182867,0.5,9.975146681979693,0.011224711308329915,0.011224711308329915,1.921307557495311e-11,1.3180524490508105e-05,0.011089207566271853,1.921307557495311e-11,27510.791235687495,20871.64037452578,0.7586710318767826,0.9870061143859657,0.6069955373892293,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45137575898507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.599986126865,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66401602257423,260.66401602257423,-12.485983977425747,244.91995343178945,276.40807861357473,123860.82098378398,123880.85747797857,-20.03649419458568,0.0,nan,276.40807861357473,3.258078613574753,270.110453577084,-3.0395464229159757,263.81282854067,-9.337171459329966,257.51520350431116,-15.634796495688818,251.2175784680158,-21.932421531984176,244.91995343178945,-28.230046568210525,1.0,1.0,28837.30492052088,28837.30492052088,275.63442969445174,2.4844296944517623,275.63442969445174,275.63442969445174,77207.63023957581,77207.98943635913,-0.35919678331993055,0.0,8545.783548066482,8545.783548066482,0.8860961097656259,3933.7978952978738,275.63442969445174,2.4844296944517623,1.0,0.002,0.13019792339543249,0.004899602664311396,0.00020109336593246535,0.00179890653095002,0.10054668296623268,0.10054668296623268,0.0,-1.0311751496086541e-10,1.0,1.00002245429988,0.011089207547058777,0.09254861150170877,0.0,2.07562909348657e-06,2.6662530347247237,0.0,1600078.7632980158,266.59981322374574,1.318050527743253e-05,1.0,1284551.7742507858,2597.9509274517814,,,,,,,,,,,,,,,,,,2.0,15244.722794721485,1552.8807919411395,0.37166391983182867,6.175347969391544,2.9578315547163614
