time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
858.0,-29.980463485754097,4.899741794420603,35.05297884268371,24.634084884915524,5.007340745382981,-26.481683062633746,-39.98232384966684,1.5085603232294476,-6.550193888276397,-6.550207022537744,40.1060402569844,41074.75647286613,25715.097989677364,25715.097989677364,66789.8544625435,77217.43993946398,77207.94293413323,25715.097989677364,102923.0409238106,102923.0409238106,102923.0409238106,130433.85008199376,125932.79821959382,4501.051862399941,0.0,90982.68113928333,54840.04778720547,40158.481502308736,27510.809158183165,67669.2906604919,20871.653127230766,1552.881758312089,0.0,0.8783846268304716,2.7236551462780327,0.0014947059257719628,1.0,1.0,-6.5391575985186705,333729.1595111684,1559110.4611752864,4.671783740620694,1559110.4611752864,4.671783740620694,0.7586710011770932,0.09254864594078432,3.9142264713207227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142264713207227,1.2846802596846045,1.2849807774195892,3.0468487717571726,6455.906935522885,15244.718905235295,6454.317571561155,0.00033044074227212244,23244.102457000736,2370.238813152375,19292.387144328182,1967.2759958118402,0.8299906257949589,0.8299906257949589,35403.47904126697,35382.83765553947,1.0007292691908969,0.8,4275.384462950346,4272.891774033241,1.0007292691908969,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4187.4161582984425,4632.441516551485,6.141041878227529,4.899741794420603,-3.751141340290543,8.650883134711146,2.9577514550065422,3.5,0.8450718442875835,0.6,0.0002339119701356857,1.0000192589454084,0.0002339074653245804,198.90607743382327,0.0,1.1007468272195548e-06,3.1195165083402183,0.007022606419746524,7.901355941074982e-05,0.00015489841072493588,0.0006063074596250538,0.09254864490420657,0.09254864490420657,0.09254864490420657,0.09255070671587945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488010.7911823743,595.5624836322044,0.0,0.09254864490420657,0.09254864594078432,0.09254864594078432,0.3716639793646286,0.3716639793646286,0.5,9.97520852351822,0.011192203160248937,0.011192203160248937,-2.921751729445532e-11,1.313426133719986e-05,0.01104942401906328,-2.921751729445532e-11,27510.809158183165,20871.653127230766,0.7586710011770932,0.9870039099070703,0.6069925674106003,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513771207804524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.12722579367,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6639110421413,260.6639110421413,-12.48608895785867,244.9197667581427,276.40805532635306,123861.57357670055,123881.31921958049,-19.745642879956304,0.0,nan,276.40805532635306,3.2580553263530874,270.11039761257985,-3.039602387420132,263.812739898882,-9.337260101117977,257.5150821852346,-15.634917814765402,251.21742447165576,-21.932575528344216,244.9197667581427,-28.230233241857263,1.0,1.0,28837.30492052088,28837.30492052088,275.6344171871524,2.4844171871524168,275.6344171871524,275.6344171871524,77207.60226875945,77207.94293413323,-0.3406653737765737,0.0,8545.783548066482,8545.783548066482,0.8860961281092219,3933.797603677326,275.6344171871524,2.4844171871524168,1.0,0.002,0.13019585524770655,0.004899610082683296,0.00020109016871604752,0.0017989097285041945,0.10054508435802376,0.10054508435802376,0.0,-1.0277975822856056e-10,1.0,1.0000223737446174,0.011049424048280798,0.09254864594078432,0.0,2.0681832462819306e-06,2.656688508359585,0.0,1600078.7548903911,266.5998061117236,1.3134290554717154e-05,1.0,1284551.7983648875,2597.950829882264,,,,,,,,,,,,,,,,,,2.0,15244.718905235295,1552.881758312089,0.3716639793646286,6.175347969391544,2.9577514550065422
859.0,-29.980650736061595,4.900031721918604,35.05298192755262,24.63406406985598,5.007325212880425,-26.481853141183475,-39.98249040506778,1.508527619128796,-6.55020214341846,-6.550215271271953,40.10604670351411,41074.62829545264,25715.19988461702,25715.19988461702,66789.82818006966,77217.39533146936,77207.90370039779,25715.19988461702,102923.1035850148,102923.1035850148,102923.1035850148,130433.93482640237,125932.85355963938,4501.081266762992,0.0,90982.69985253229,54839.983522011695,40158.57370057843,27510.831241387576,67669.404941966,20871.668805251145,1552.8829505077042,0.0,0.8783845575785726,2.7236543087776917,0.0014947059257719628,1.0,1.0,-6.53917137393023,333729.0508032316,1559110.7397493075,4.671786097125142,1559110.7397493075,4.671786097125142,0.7586709620700808,0.09254868207855667,3.9142252991628004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142252991628004,1.2846804219554402,1.28498093394084,3.0468474744908716,6455.90418677126,15244.715855119113,6454.317992453458,0.0003304413422187564,23244.114198534317,2370.2400104555904,19292.38840240344,1967.276124099814,0.8299902606578978,0.8299902606578978,35403.47055969954,35382.83765553947,1.0007289695115733,0.8,4275.383438701809,4272.891774033241,1.0007289695115733,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4187.348318092888,4632.441516551485,6.141165704678924,4.900031721918604,-3.7511192853433615,8.651151007261966,2.9576715913645013,3.5,0.8450490261041432,0.6,0.0002339074653245804,1.0000194862177718,0.00023390290744158856,198.90623205673106,0.0,8.960343065369102e-07,2.5393612247256034,0.007023502454053061,7.90120703866778e-05,0.00015489539493790259,0.0006062954735897519,0.09254868095989013,0.09254868095989013,0.09254868095989013,0.09255074201466648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488010.5243132547,595.5625707393931,0.0,0.09254868095989013,0.09254868207855667,0.09254868207855667,0.3716640382477228,0.3716640382477228,0.5,9.975270342875781,0.011165518156872167,0.011165518156872167,-1.4381384971784428e-11,1.3127853492278518e-05,0.011043897341721731,-1.4381384971784428e-11,27510.831241387576,20871.668805251145,0.7586709620700808,0.9870018546394684,0.6069896481383082,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451378229337407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.54707051006,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66380671425185,260.66380671425185,-12.48619328574813,244.91958154071318,276.4080318880079,123862.20580345756,123881.82870870207,-19.622905244525143,0.0,nan,276.4080318880079,3.258031888007906,270.11034181841114,-3.039658181588834,263.81265174890075,-9.337348251099229,257.51496167943685,-15.635038320563126,251.2172716100415,-21.93272838995847,244.91958154071318,-28.230418459286795,1.0,1.0,28837.30492052088,28837.30492052088,275.6344043474131,2.4844043474131468,275.6344043474131,275.6344043474131,77207.55780485575,77207.90370039779,-0.3458955420355778,0.0,8545.783548066482,8545.783548066482,0.8860962022092769,3933.796425658614,275.6344043474131,2.4844043474131468,1.0,0.002,0.13019378813427654,0.004899617279853337,0.00020108697260840937,0.0017989129241777122,0.10054348630420468,0.10054348630420468,0.0,-1.0321387841627505e-10,1.0,1.0000223625526434,0.011043897356103116,0.09254868207855667,0.0,2.0671494552550882e-06,2.655360608429511,0.0,1600078.7451988424,266.5997978565815,1.312786787366349e-05,1.0,1284551.826516016,2597.9507159783016,,,,,,,,,,,,,,,,,,2.0,15244.715855119113,1552.8829505077042,0.3716640382477228,6.175347969391544,2.9576715913645013
860.0,-29.98083714085759,4.900320820095826,35.052984999246476,24.634037492238008,5.007310065286451,-26.482022420242597,-39.9826530838385,1.5084953456710897,-6.550209591484872,-6.550222678836845,40.106052492555094,41074.50304116917,25715.29961611016,25715.29961611016,66789.80265727933,77217.3547954139,77207.85808726693,25715.29961611016,102923.15770337709,102923.15770337709,102923.15770337709,130434.00754167329,125932.89704425014,4501.110497423147,0.0,90982.72748270919,54839.9262036254,40158.66808787088,27510.849838296206,67669.51792616709,20871.682022984114,1552.8839570326866,0.0,0.8783844953892248,2.7236535571450236,0.0014947059257719628,1.0,1.0,-6.53921367521167,333728.95318123605,1559110.9899107863,4.671788213305215,1559110.9899107863,4.671788213305215,0.758670929675531,0.0925487166252706,3.914225556252638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914225556252638,1.2846805823216205,1.2849810884888044,3.0468472942737366,6455.903804912777,15244.712755088427,6454.316764665336,0.00033044132957309045,23244.1197307529,2370.240574584889,19292.384732462582,1967.2757498699946,0.8299899052291486,0.8299899052291486,35403.47241996496,35382.83765553947,1.000729035240352,0.8,4275.383663350631,4272.891774033241,1.000729035240352,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4187.280670912822,4632.441516551485,6.1412887353701695,4.900320820095826,-3.751096679121233,8.65141749921706,2.957591955817099,3.5,0.8450262730905997,0.6,0.00023390290744158856,1.0000193982583796,0.00023389837022056846,198.90638598166396,0.0,9.06591332063583e-07,2.569279835068194,0.007024409045385124,7.901061604516039e-05,0.00015489229139642815,0.0006062833654504297,0.09254871557236745,0.09254871557236745,0.09254871557236745,0.09255076990952671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488010.2552358791,595.5626585324479,0.0,0.09254871557236745,0.0925487166252706,0.0925487166252706,0.3716640971110844,0.3716640971110844,0.5,9.975331960787203,0.011136887924578787,0.011136887924578787,2.6432189770275727e-11,1.3087351987906004e-05,0.011009003625190417,2.6432189770275727e-11,27510.849838296206,20871.682022984114,0.758670929675531,0.9869998295266771,0.6069867837093915,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513793509761086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.576989120396,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6637030321266,260.6637030321266,-12.486296967873386,244.9193976642798,276.40800840018926,123862.88099167103,123882.38243636399,-19.501444692970455,0.0,nan,276.40800840018926,3.258008400189283,270.11028625286957,-3.0397137471304063,263.81256410563566,-9.337435894364319,257.514841958453,-15.635158041546958,251.21711981133234,-21.93288018866764,244.9193976642798,-28.230602335720164,1.0,1.0,28837.30492052088,28837.30492052088,275.6343916023469,2.484391602346932,275.6343916023469,275.6343916023469,77207.51324337663,77207.85808726693,-0.34484389029967133,0.0,8545.783548066482,8545.783548066482,0.8860961859568843,3933.796684033901,275.6343916023469,2.484391602346932,1.0,0.002,0.13019172755087646,0.004899624607571624,0.00020108378693423892,0.0017989161113688638,0.10054189346711946,0.10054189346711946,0.0,-1.0169689743100285e-10,1.0,1.0000222918981116,0.011009003598758227,0.0925487166252706,0.0,2.0606188385551693e-06,2.6469717449124293,0.0,1600078.7364051742,266.5997904085151,1.3087325555716234e-05,1.0,1284551.8517963223,2597.950613690156,,,,,,,,,,,,,,,,,,2.0,15244.712755088427,1552.8839570326866,0.3716640971110844,6.175347969391544,2.957591955817099
861.0,-29.981023017054458,4.900609090889394,35.05298806083799,24.634016048535727,5.007297129678003,-26.482191002379967,-39.98281565783543,1.5084651159931006,-6.550216956383224,-6.550230008225562,40.10605834423229,41074.371741569405,25715.398937502672,25715.398937502672,66789.77067907207,77217.31110166041,77207.81387012062,25715.398937502672,102923.21280762329,102923.21280762329,102923.21280762329,130434.08152788499,125932.94187393646,4501.13965394853,0.0,90982.74999514688,54839.86096614933,40158.76558777505,27510.868720261707,67669.63430803677,20871.69544915428,1552.8849755878803,0.0,0.8783844333850532,2.723652813380439,0.0014947059257719628,1.0,1.0,-6.53925156701024,333728.85658905265,1559111.242780097,4.671790323184299,1559111.242780097,4.671790323184299,0.7586708969965136,0.09254875120730881,3.9142250676739625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142250676739625,1.2846807330856502,1.2849812334589161,3.046846556398849,6455.9022414444335,15244.709665754479,6454.31635310138,0.00033044162223704466,23244.12838355603,2370.2414569252533,19292.38350227037,1967.2756244253005,0.829989543334251,0.8299895433342509,35403.4688846793,35382.83765553947,1.000728910328065,0.8,4275.3832364235095,4272.891774033241,1.000728910328065,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4187.213220960386,4632.441516551485,6.141411382820517,4.900609090889394,-3.751074094959747,8.65168318584914,2.957512553303759,3.5,0.845003586658217,0.6,0.00023389837022056846,1.0000193432785471,0.00023389384594675586,198.90653947031194,0.0,9.024822355066193e-07,2.557634655425759,0.007025311527620631,7.90091626650403e-05,0.00015488920755552817,0.0006062712189260037,0.09254875016146645,0.09254875016146645,0.09254875016146645,0.09255079880821232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.98728786694,595.5627459612713,0.0,0.09254875016146645,0.09254875120730881,0.09254875120730881,0.37166415573971257,0.37166415573971257,0.5,9.975393407281727,0.011107843033641984,0.011107843033641984,3.154809746774845e-11,1.3051842358891008e-05,0.010978441215343082,3.154809746774845e-11,27510.868720261707,20871.69544915428,0.7586708969965136,0.9869976594677681,0.6069837994778585,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513804675517985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.565343940754,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66360012749357,260.66360012749357,-12.48639987250641,244.91921499643874,276.4079852587679,123863.55093050547,123882.9061370979,-19.355206592444002,0.0,nan,276.4079852587679,3.257985258767917,270.1102312061577,-3.0397687938422564,263.8124771536409,-9.337522846359093,257.5147231011806,-15.63527689881937,251.21696904877535,-21.933030951224623,244.91921499643874,-28.230785003561238,1.0,1.0,28837.30492052088,28837.30492052088,275.6343790988105,2.484379098810507,275.6343790988105,275.6343790988105,77207.47513450049,77207.81387012062,-0.33873562012740877,0.0,8545.783548066482,8545.783548066482,0.8860962168432565,3933.7961930123324,275.6343790988105,2.484379098810507,1.0,0.002,0.13018967268682366,0.004899631921388196,0.00020108061012610274,0.0017989192882170574,0.10054030506305137,0.10054030506305137,0.0,-1.0165684006385733e-10,1.0,1.0000222300137345,0.010978441183794985,0.09254875120730881,0.0,2.0548989424595727e-06,2.6396242931912286,0.0,1600078.7277162326,266.59978304361675,1.305181081079354e-05,1.0,1284551.8768099514,2597.9505124810253,,,,,,,,,,,,,,,,,,2.0,15244.709665754479,1552.8849755878803,0.37166415573971257,6.175347969391544,2.957512553303759
862.0,-29.9812082583463,4.900896527275218,35.05299112276006,24.633989366143965,5.0072820895595465,-26.482359223549295,-39.982978196907766,1.5084330558398038,-6.550224766599285,-6.550237798230002,40.10606447727753,41074.251397812324,25715.499037594844,25715.499037594844,66789.75043540717,77217.27101076105,77207.77251166705,25715.499037594844,102923.27154926189,102923.27154926189,102923.27154926189,130434.16072245484,125932.99192143577,4501.168801019064,0.0,90982.77788759829,54839.808433296064,40158.8549492247,27510.88917319294,67669.74412241764,20871.70997894784,1552.8860797479153,0.0,0.8783843678127341,2.7236520226371113,0.0014947059257719628,1.0,1.0,-6.539276714525897,333728.7539259729,1559111.5078074422,4.671792554480581,1559111.5078074422,4.671792554480581,0.7586708611107189,0.09254878639764598,3.914225390909962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914225390909962,1.2846808923848017,1.2849813869827786,3.0468464302009175,6455.901974046159,15244.70658079664,6454.315053987245,0.0003304415805925029,23244.13358997884,2370.2419878326277,19292.379619131287,1967.2752284553123,0.8299891903671016,0.8299891903671016,35403.47122356893,35382.83765553947,1.0007289929680776,0.8,4275.383518871807,4272.891774033241,1.0007289929680776,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4187.145967564182,4632.441516551485,6.141533931895501,4.900896527275218,-3.7510519420597968,8.651948469335014,2.957433383026645,3.5,0.8449809665790414,0.6,0.00023389384594675586,1.000019277235566,0.00023388933720690613,198.90669243489026,0.0,8.999076476813008e-07,2.5503382735288067,0.007026211435268312,7.900770962184738e-05,0.00015488613632490847,0.0006062592475028984,0.09254878532244734,0.09254878532244734,0.09254878532244734,0.09255083083652882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.72115240595,595.5628328144157,0.0,0.09254878532244734,0.09254878639764598,0.09254878639764598,0.3716642140800911,0.3716642140800911,0.5,9.975454760050175,0.011081301790966336,0.011081301790966336,-7.048583938740194e-12,1.3031630714976927e-05,0.010961083704103203,-7.048583938740194e-12,27510.88917319294,20871.70997894784,0.7586708611107189,0.9869957586152753,0.6069810360669775,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513815809627815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.55804755886,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6634977253982,260.6634977253982,-12.486502274601776,244.9190334079815,276.4079620430264,123864.21100324052,123883.47168943011,-19.26068618959042,0.0,nan,276.4079620430264,3.257962043026396,270.1101763158917,-3.039823684108285,263.81239058881835,-9.337609411181631,257.51460486181116,-15.635395138188812,251.21681913486017,-21.933180865139803,244.9190334079815,-28.23096659201849,1.0,1.0,28837.30492052088,28837.30492052088,275.63436646917336,2.4843664691733807,275.63436646917336,275.63436646917336,77207.4307458285,77207.77251166705,-0.3417658385442337,0.0,8545.783548066482,8545.783548066482,0.8860961964093165,3933.7965178645118,275.63436646917336,2.4843664691733807,1.0,0.002,0.1301876210712965,0.004899639138211661,0.0002010774381451309,0.0017989224603501,0.10053871907256545,0.10053871907256545,0.0,-1.0150476899978278e-10,1.0,1.000022194866771,0.010961083711151787,0.09254878639764598,0.0,2.0516506956482235e-06,2.635451806198064,0.0,1600078.7185268928,266.5997752334007,1.3031637763560866e-05,1.0,1284551.9033957128,2597.9504049108036,,,,,,,,,,,,,,,,,,2.0,15244.70658079664,1552.8860797479153,0.3716642140800911,6.175347969391544,2.957433383026645
863.0,-29.98139298241308,4.9011831418546885,35.05299417523527,24.633967817667894,5.007269379843166,-26.482526746198335,-39.983140596281714,1.5084031445807873,-6.550232096142224,-6.550245094228113,40.10607032810492,41074.12526234274,25715.597776308816,25715.597776308816,66789.72303865156,77217.22778145144,77207.72899216786,25715.597776308816,102923.32676847668,102923.32676847668,102923.32676847668,130434.2347994446,125933.03696529493,4501.197834149666,0.0,90982.80083238242,54839.74833049791,40158.94722431612,27510.908030967927,67669.85525528406,20871.723389604853,1552.8870963853012,0.0,0.8783843059928476,2.723651282238287,0.0014947059257719628,1.0,1.0,-6.539312882502941,333728.6577739858,1559111.7606397865,4.671794658089202,1559111.7606397865,4.671794658089202,0.7586708285350083,0.09254882081743233,3.91422499651538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91422499651538,1.2846810416007262,1.2849815304410115,3.0468457693111235,6455.900573699991,15244.70350236219,6454.314535689386,0.00033044183155048695,23244.141793938627,2370.2428244037087,19292.3780699043,1967.275070478125,0.829988830774349,0.829988830774349,35403.46836978592,35382.83765553947,1.0007288921353321,0.8,4275.383174244108,4272.891774033241,1.0007288921353321,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4187.078907759079,4632.441516551485,6.141655875807649,4.9011831418546885,-3.7510294979129837,8.652212639767672,2.9573544414878508,3.5,0.8449584118536716,0.6,0.00023388933720690613,1.0000192234388765,0.00023388484113595842,198.90684497257212,0.0,8.968185305602032e-07,2.5415837156076155,0.007027108253798872,7.900625785218231e-05,0.00015488307935472383,0.0006062472207475352,0.09254881978503669,0.09254881978503669,0.09254881978503669,0.0925508597546226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.4544486696,595.5629198385009,0.0,0.09254881978503669,0.09254882081743233,0.09254882081743233,0.37166427239927774,0.37166427239927774,0.5,9.975515947620815,0.01105411618425478,0.01105411618425478,5.229594535194337e-12,1.2998085878734855e-05,0.010932211725162233,5.229594535194337e-12,27510.908030967927,20871.723389604853,0.7586708285350083,0.9869937328325559,0.606978175250869,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513826905722635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.54929300094,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6633959933342,260.6633959933342,-12.4866040066658,244.91885281317715,276.4079391737006,123864.87053754381,123884.00519713727,-19.134659593424985,0.0,nan,276.4079391737006,3.2579391737006063,270.11012190147,-3.0398780985299823,263.81230462930097,-9.33769537069901,257.5144873572015,-15.63551264279846,251.21667008515476,-21.933329914845217,244.91885281317715,-28.231147186822824,1.0,1.0,28837.30492052088,28837.30492052088,275.63435408066397,2.4843540806639908,275.63435408066397,275.63435408066397,77207.39320977489,77207.72899216786,-0.33578239296912216,0.0,8545.783548066482,8545.783548066482,0.8860962213416731,3933.796121497957,275.63435408066397,2.4843540806639908,1.0,0.002,0.1301855748594322,0.0048996464252935735,0.00020107427471447025,0.001798925625145938,0.10053713735723513,0.10053713735723513,0.0,-1.0013959149748897e-10,1.0,1.0000221364051853,0.010932211719932639,0.09254882081743233,0.0,2.046247196742687e-06,2.628510782344788,0.0,1600078.7098822123,266.59976790385775,1.299808064914032e-05,1.0,1284551.9282953574,2597.9503041628936,,,,,,,,,,,,,,,,,,2.0,15244.70350236219,1552.8870963853012,0.37166427239927774,6.175347969391544,2.9573544414878508
864.0,-29.981577095739976,4.901468926615014,35.0529972288883,24.633940995577746,5.007254535754251,-26.48269393259142,-39.98330292580647,1.508371373651144,-6.55023988331493,-6.550252862703086,40.106076467368794,41074.00990862225,25715.697323455024,25715.697323455024,66789.70723207727,77217.18814410966,77207.6883352607,25715.697323455024,102923.38565871572,102923.38565871572,102923.38565871572,130434.31420854373,125933.08734193277,4501.226866610954,0.0,90982.82911439224,54839.700730263765,40159.03153792053,27510.928549828008,67669.96008774854,20871.73796695059,1552.888203414389,0.0,0.878384240513257,2.723650493657496,0.0014947059257719628,1.0,1.0,-6.539336673790274,333728.5553942372,1559112.0259370087,4.671796886230525,1559112.0259370087,4.671796886230525,0.7586707925596744,0.09254885595364466,3.9142254056037573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142254056037573,1.2846811994889078,1.2849816825898048,3.0468457132874494,6455.900454992548,15244.700428114777,6454.3131396554845,0.00033044175191687854,23244.14659006037,2370.2433134720186,19292.373897065547,1967.2746449669917,0.8299884799950163,0.8299884799950163,35403.47132989114,35382.83765553947,1.0007289967247615,0.8,4275.383531711458,4272.891774033241,1.0007289967247615,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4187.0120435992,4632.441516551485,6.141777729721919,4.901468926615014,-3.7510074933972617,8.652476420012276,2.957275731098117,3.5,0.8449359231708905,0.6,0.00023388484113595842,1.0000191599101316,0.00023388036000927912,198.90699700613493,0.0,8.942992869802519e-07,2.534444179302034,0.0070280025530858525,7.900480673158024e-05,0.0001548800344043782,0.0006062353654864011,0.09254885488524632,0.09254885488524632,0.09254885488524632,0.09255089203710179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.18955431035,595.5630062882879,0.0,0.09254885488524632,0.09254885595364466,0.09254885595364466,0.3716643306234584,0.3716643306234584,0.5,9.975577049213024,0.011029333569581468,0.011029333569581468,-6.701839083689265e-11,1.2979388145595294e-05,0.010916188912801772,-6.701839083689265e-11,27510.928549828008,20871.73796695059,0.7586707925596744,0.9869919702253432,0.6069755302849452,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513837970851409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.54215346463,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6632946709679,260.6632946709679,-12.486705329032077,244.918673117449,276.40791622469493,123865.52129786693,123884.5788971893,-19.05759932237262,0.0,nan,276.40791622469493,3.2579162246949522,270.1100676031123,-3.03993239688765,263.8122189816135,-9.337781018386465,257.5143703601641,-15.635629639835884,251.21652173877328,-21.933478261226696,244.918673117449,-28.231326882550974,1.0,1.0,28837.30492052088,28837.30492052088,275.634341554649,2.4843415546490064,275.634341554649,275.634341554649,77207.34919348035,77207.6883352607,-0.3391417803504737,0.0,8545.783548066482,8545.783548066482,0.886096195480422,3933.7965326317762,275.634341554649,2.4843415546490064,1.0,0.002,0.13018353164510785,0.004899653608512505,0.00020107111571840896,0.0017989287835027076,0.10053555785920448,0.10053555785920448,0.0,-1.007788835022394e-10,1.0,1.0000221039608077,0.010916188979820163,0.09254885595364466,0.0,2.0432487741996214e-06,2.624659207056673,0.0,1600078.7007221093,266.59976011668505,1.2979455163986131e-05,1.0,1284551.954807755,2597.9501968895133,,,,,,,,,,,,,,,,,,2.0,15244.700428114777,1552.888203414389,0.3716643306234584,6.175347969391544,2.957275731098117
865.0,-29.981760714461295,4.9017538940777685,35.053000273779226,24.633919342327886,5.0072420056896485,-26.48286044245392,-39.98346518548203,1.5083417346347576,-6.550247194712142,-6.550260141730046,40.10608232142699,41073.888629748355,25715.79552040891,25715.79552040891,66789.68415015726,77217.14535995408,77207.64546446377,25715.79552040891,102923.44098487268,102923.44098487268,102923.44098487268,130434.38843337253,125933.13264400967,4501.255789362858,0.0,90982.85242515271,54839.64541115026,40159.11890444717,27510.947448499854,67670.06635294702,20871.751407200743,1552.889221769889,0.0,0.8783841787734763,2.7236497549724743,0.0014947059257719628,1.0,1.0,-6.539371851781311,333728.4594666136,1559112.2789071389,4.671798987113694,1559112.2789071389,4.671798987113694,0.7586707599319289,0.09254889035721642,3.9142250920812716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142250920812716,1.2846813473745011,1.2849818247528686,3.0468451185041023,6455.8991947180075,15244.697359945045,6454.312530140954,0.0003304419670944638,23244.15440727128,2370.244110605689,19292.372075185827,1967.2744591869628,0.8299881224825607,0.8299881224825607,35403.4690612871,35382.83765553947,1.0007289165681506,0.8,4275.383257750968,4272.891774033241,1.0007289165681506,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4186.945371873808,4632.441516551485,6.141898982766084,4.9017538940777685,-3.7509852006537963,8.652739094731565,2.957197248070573,3.5,0.8449134994487351,0.6,0.00023388036000927912,1.0000191084668668,0.000233875890999565,198.90714863147602,0.0,8.913274509845095e-07,2.5260219960901,0.007028893880536837,7.900335626000884e-05,0.00015487700374927028,0.0006062234542617589,0.09254888933093355,0.09254888933093355,0.09254888933093355,0.09255092112419114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488008.9240511132,595.5630929220573,0.0,0.09254888933093355,0.09254889035721642,0.09254889035721642,0.37166438900964044,0.37166438900964044,0.5,9.97563799102453,0.011003751150042262,0.011003751150042262,-4.433786671143025e-12,1.2947017921760562e-05,0.010888289948752572,-4.433786671143025e-12,27510.947448499854,20871.751407200743,0.7586707599319289,0.9869900792146716,0.6069727849167329,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513848999412375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.53373128142,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6631939391411,260.6631939391411,-12.486806060858896,244.91849426379792,276.4078936146904,123866.17263782823,123885.11916312516,-18.946525296926108,0.0,nan,276.4078936146904,3.257893614690431,270.11001374438433,-3.039986255615645,263.81213387415244,-9.33786612584754,257.514254003969,-15.635745996031005,251.21637413385238,-21.933625866147594,244.91849426379792,-28.231505736202053,1.0,1.0,28837.30492052088,28837.30492052088,275.63432925901975,2.4843292590197734,275.63432925901975,275.63432925901975,77207.31211819178,77207.64546446377,-0.333346271989285,0.0,8545.783548066482,8545.783548066482,0.8860962153003049,3933.796217541678,275.63432925901975,2.4843292590197734,1.0,0.002,0.1301814936525704,0.004899660863811469,0.0002010679649898918,0.001798931935491025,0.1005339824949459,0.1005339824949459,0.0,-9.951908307853641e-11,1.0,1.0000220474692925,0.010888289953186359,0.09254889035721642,0.0,2.038027384857327e-06,2.617952111797986,0.0,1600078.6921003172,266.59975280528784,1.2947022355547233e-05,1.0,1284551.9796493102,2597.9500963766636,,,,,,,,,,,,,,,,,,2.0,15244.697359945045,1552.889221769889,0.37166438900964044,6.175347969391544,2.957197248070573
866.0,-29.98194374467836,4.902038036170057,35.05300332046194,24.633898212946974,5.007227337622471,-26.48302663644648,-39.983623603451974,1.5083102304385811,-6.550254967506817,-6.550267896753924,40.106088463245875,41073.74885751938,25715.894534301246,25715.894534301246,66789.64339182063,77217.10271819457,77207.6054356913,25715.894534301246,102923.49996999254,102923.49996999254,102923.49996999254,130434.46796480818,125933.18324968564,4501.284715122547,0.0,90982.8729553244,54839.568651017165,40159.22700478582,27510.967994815644,67670.19499960146,20871.766004540732,1552.8903299019023,0.0,0.8783841133574353,2.7236489677538174,0.0014947059257719628,1.0,1.0,-6.539394890554377,333728.35726512363,1559112.544314728,4.671801213092968,1559112.544314728,4.671801213092968,0.7586707239263246,0.09254892551543949,3.9142242525447477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142242525447477,1.2846815039592638,1.2849819756327023,3.046844093638375,6455.897023150511,15244.694295546804,6454.312547971425,0.000330442417576002,23244.164637775637,2370.245153826805,19292.3721284823,1967.2744646216906,0.8299877594709936,0.8299877594709936,35403.462986520266,35382.83765553947,1.0007287019283544,0.8,4275.382524151773,4272.891774033241,1.0007287019283544,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4186.878894623036,4632.441516551485,6.142020149502452,4.902038036170057,-3.75096334980678,8.653001385976838,2.9571189947995284,3.5,0.8448911413712938,0.6,0.000233875890999565,1.0000190472516026,0.00023387143639147336,198.90729977105556,0.0,8.889179794442033e-07,2.519193553744872,0.007029782798516281,7.900194015396137e-05,0.00015487395084560362,0.0006062113744872849,0.09254892445683167,0.09254892445683167,0.09254892445683167,0.09255095352530071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488008.6603343162,595.5631789889696,0.0,0.09254892445683167,0.09254892551543949,0.09254892551543949,0.37166444746669897,0.37166444746669897,0.5,9.975698850945609,0.010980400176777039,0.010980400176777039,-5.7411853049416095e-12,1.2929247134252364e-05,0.01087300619957432,-5.7411853049416095e-12,27510.967994815644,20871.766004540732,0.7586707239263246,0.9869876005561087,0.6069695655193735,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513859998361947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.526902839076,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6630935496246,260.6630935496246,-12.486906450375386,244.91831618133912,276.40787091811103,123866.77433245316,123885.65647399037,-18.882141537192734,0.0,nan,276.40787091811103,3.2578709181110526,270.1099599706425,-3.040040029357499,263.81204902322014,-9.337950976779837,257.5141380758649,-15.6358619241351,251.21622712856987,-21.933772871430108,244.91831618133912,-28.231683818660855,1.0,1.0,28837.30492052088,28837.30492052088,275.63431681995814,2.484316819958167,275.63431681995814,275.63431681995814,77207.26989080517,77207.6054356913,-0.3355448861257173,0.0,8545.783548066482,8545.783548066482,0.8860962683731018,3933.7953738074716,275.63431681995814,2.484316819958167,1.0,0.002,0.13017945851984117,0.004899668017156664,0.00020106481848180394,0.001798935081975968,0.10053240924090197,0.10053240924090197,0.0,-9.954222819283376e-11,1.0,1.0000220165212383,0.010873006205315505,0.09254892551543949,0.0,2.0351672802235594e-06,2.614278212591913,0.0,1600078.6829582974,266.59974503249316,1.2929252875437669e-05,1.0,1284552.006115556,2597.9499892900403,,,,,,,,,,,,,,,,,,2.0,15244.694295546804,1552.8903299019023,0.37166444746669897,6.175347969391544,2.9571189947995284
867.0,-29.982126132118218,4.902321363809003,35.05300635776915,24.633871216233842,5.007212878611225,-26.483192231043137,-39.98378572342915,1.5082789785235222,-6.550262355390373,-6.550275250037399,40.10609428582475,41073.641359921865,25715.992391953558,25715.992391953558,66789.63375187543,77217.06378245125,77207.56242305733,25715.992391953558,102923.5548150109,102923.5548150109,102923.5548150109,130434.54168717915,125933.2281585893,4501.313528589851,0.0,90982.9019498869,54839.528908609434,40159.30337919718,27510.98687216826,67670.29025136544,20871.77942361222,1552.8913492542424,0.0,0.8783840513342618,2.723648221550392,0.0014947059257719628,1.0,1.0,-6.5394319956436675,333728.26035800134,1559112.7959263728,4.671803323619825,1559112.7959263728,4.671803323619825,0.7586706911167678,0.09254895998279059,3.9142248142802507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142248142802507,1.28468165933431,1.2849821253210376,3.046844162396235,6455.897168840165,15244.69123681764,6454.310977904791,0.0003304422702657313,23244.168709460515,2370.2455690231136,19292.36743544806,1967.2739860653803,0.8299874121803269,0.8299874121803269,35403.46705115847,35382.83765553947,1.000728845544255,0.8,4275.3830150044105,4272.891774033241,1.000728845544255,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4186.812608626991,4632.441516551485,6.142140763349516,4.902321363809003,-3.7509412769985766,8.65326264080758,2.9570409674874987,3.5,0.8448688478535711,0.6,0.00023387143639147336,1.000018980388013,0.00023386699750511724,198.90745038005502,0.0,8.860540670446951e-07,2.511077226004666,0.0070306688525833255,7.900049097978294e-05,0.00015487094541169043,0.0006061996975414808,0.09254895895586421,0.09254895895586421,0.09254895895586421,0.09255098238638314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488008.395890342,595.5632652766825,0.0,0.09254895895586421,0.09254895998279059,0.09254895998279059,0.3716645062325153,0.3716645062325153,0.5,9.975759541493737,0.010955624084488136,0.010955624084488136,-1.3358203432289883e-11,1.2894646999939141e-05,0.010843254393705593,-1.3358203432289883e-11,27510.98687216826,20871.77942361222,0.7586706911167678,0.9869860688314065,0.6069671226080353,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513870962075346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.51878651133,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66299351761387,260.66299351761387,-12.487006482386107,244.9181388427744,276.40784819265446,123867.42026822586,123886.23516660363,-18.81489837775046,0.0,nan,276.40784819265446,3.2578481926544782,270.1099063225589,-3.040093677441064,263.8119644525249,-9.338035547475101,257.51402258254495,-15.635977417455024,251.21608071262557,-21.933919287374408,244.9181388427744,-28.23186115722558,1.0,1.0,28837.30492052088,28837.30492052088,275.63430443347517,2.484304433475188,275.63430443347517,275.63430443347517,77207.22694957393,77207.56242305733,-0.3354734833992552,0.0,8545.783548066482,8545.783548066482,0.8860962328619916,3933.795938351652,275.63430443347517,2.484304433475188,1.0,0.002,0.1301774289547503,0.004899675222303392,0.0002010616807391313,0.0017989382205388336,0.10053084036956564,0.10053084036956564,0.0,-9.872203488719977e-11,1.0,1.0000219562781998,0.010843254407063796,0.09254895998279059,0.0,2.029599090502665e-06,2.6071256342487303,0.0,1600078.6742437098,266.5997376446096,1.2894660358142573e-05,1.0,1284552.0312107704,2597.9498877508317,,,,,,,,,,,,,,,,,,2.0,15244.69123681764,1552.8913492542424,0.3716645062325153,6.175347969391544,2.9570409674874987
868.0,-29.982308063906284,4.902603879834671,35.053009387751025,24.633849353436403,5.00720059947029,-26.483357197564604,-39.98394393185151,1.508249734083037,-6.550269654761792,-6.550282518197928,40.10610014887663,41073.51219110114,25716.08982463885,25716.08982463885,66789.60201573999,77217.02167412057,77207.52051935869,25716.08982463885,102923.61034399754,102923.61034399754,102923.61034399754,130434.61624071936,125933.27396276008,4501.342277959284,0.0,90982.92578643865,54839.46556032179,40159.40025124095,27511.005896721814,67670.40614796276,20871.792953060376,1552.8923737557063,0.0,0.8783839896187291,2.7236474839494473,0.0014947059257719628,1.0,1.0,-6.539466124167461,333728.1645731382,1559113.0492870426,4.671805423678454,1559113.0492870426,4.671805423678454,0.7586706582599889,0.09254899450780965,3.914224618500824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914224618500824,1.2846818052872027,1.284982265605213,3.046843663848545,6455.896112477435,15244.688184864439,6454.310236211572,0.0003304424334009293,23244.175961798985,2370.2463085558256,19292.365218477396,1967.2737599972872,0.8299870578412306,0.8299870578412306,35403.4656345264,35382.83765553947,1.0007287954903799,0.8,4275.382843929507,4272.891774033241,1.0007287954903799,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4186.74651552089,4632.441516551485,6.142260996529285,4.902603879834671,-3.7509192197100525,8.653523099544724,2.956963168052197,3.5,0.8448466194434848,0.6,0.00023386699750511724,1.0000189329978117,0.00023386256978559524,198.90760061299392,0.0,8.829275676212749e-07,2.502216726638693,0.007031551780150947,7.89990767942933e-05,0.00015486792071082393,0.0006061878278623406,0.0925489934921321,0.0925489934921321,0.0925489934921321,0.09255101187904202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488008.13236948906,595.5633512661489,0.0,0.0925489934921321,0.09254899450780965,0.09254899450780965,0.3716645651458513,0.3716645651458513,0.5,9.975820081171992,0.010930400438553534,0.010930400438553534,1.0459189070388675e-11,1.2863436154475494e-05,0.010816394030484844,1.0459189070388675e-11,27511.005896721814,20871.792953060376,0.7586706582599889,0.9869839094759256,0.6069641742845912,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513881887301414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.50992601197,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.662894017705,260.662894017705,-12.487105982294963,244.91796221137636,276.40782582423105,123868.0647540668,123886.77957071392,-18.714816647127037,0.0,nan,276.40782582423105,3.2578258242310767,270.1098531015493,-3.0401468984507005,263.811880378909,-9.338119621090982,257.5139076563394,-15.63609234366055,251.21593493382503,-21.934065066174952,244.91796221137636,-28.232037788623614,1.0,1.0,28837.30492052088,28837.30492052088,275.63429226187907,2.484292261879091,275.63429226187907,275.63429226187907,77207.19038542882,77207.52051935869,-0.3301339298632229,0.0,8545.783548066482,8545.783548066482,0.8860962452385368,3933.795741593328,275.63429226187907,2.484292261879091,1.0,0.002,0.13017540441695316,0.004899682421074417,0.00020105855079649297,0.0017989413510513526,0.10052927539824648,0.10052927539824648,0.0,-9.81521543728936e-11,1.0,1.000021901889734,0.010816394020025655,0.09254899450780965,0.0,2.0245721034386845e-06,2.600668258023518,0.0,1600078.6656377316,266.5997303452382,1.2863425695286423e-05,1.0,1284552.0560153667,2597.949787387524,,,,,,,,,,,,,,,,,,2.0,15244.688184864439,1552.8923737557063,0.3716645651458513,6.175347969391544,2.956963168052197
869.0,-29.98248936605286,4.902885577201314,35.05301242034441,24.63382804943251,5.007186196193552,-26.483521809817937,-39.98410210534928,1.5082186410005702,-6.550277399767538,-6.550290246009151,40.10610628451858,41073.37997021894,25716.188036460248,25716.188036460248,66789.56800667918,77216.9797304002,77207.48131574351,25716.188036460248,102923.66935220375,102923.66935220375,102923.66935220375,130434.69581968679,125933.324791096,4501.371028590784,0.0,90982.94686948486,54839.396195228815,40159.500749173385,27511.02646748304,67670.52721665642,20871.807568041408,1552.8934827232847,0.0,0.8783839243737113,2.7236466994844655,0.0014947059257719628,1.0,1.0,-6.539488617537188,333728.0627300701,1559113.3144258421,4.671807643838759,1559113.3144258421,4.671807643838759,0.7586706222216416,0.09254902972970572,3.9142239010931985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142239010931985,1.284681959863877,1.284982414529532,3.046842738811358,6455.894152434637,15244.68513595988,6454.310116290842,0.000330442829849914,23244.185608307784,2370.2472922259676,19292.36486002631,1967.273723445449,0.8299866979693606,0.8299866979693606,35403.46044346678,35382.83765553947,1.0007286120746235,0.8,4275.382217048301,4272.891774033241,1.0007286120746235,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4186.680614885481,4632.441516551485,6.142381137225502,4.902885577201314,-3.750897591523274,8.653783168724587,2.9568855959929556,3.5,0.8448244559979873,0.6,0.00023386256978559524,1.0000188675006978,0.00023385815746664607,198.90775032619592,0.0,8.807070663083152e-07,2.495923825917765,0.007032432487217255,7.899766294438136e-05,0.00015486490684121388,0.000606175919798451,0.09254902868273256,0.09254902868273256,0.09254902868273256,0.09255104444141575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488007.8705485676,595.563436716132,0.0,0.09254902868273256,0.09254902972970572,0.09254902972970572,0.3716646241502919,0.3716646241502919,0.5,9.975880541678242,0.01090743423276308,0.01090743423276308,-1.2050804798491299e-11,1.2846241588704288e-05,0.01080162847193833,-1.2050804798491299e-11,27511.02646748304,20871.807568041408,0.7586706222216416,0.9869816411041585,0.6069611344790755,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513892785249034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.50363311125,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6627948172877,260.6627948172877,-12.487205182712273,244.91778624801412,276.4078033867566,123868.66110623932,123887.3195921906,-18.6584859512897,0.0,nan,276.4078033867566,3.2578033867566205,270.10979995890347,-3.0402000410965115,263.81179653108177,-9.33820346891821,257.5137931033315,-15.636206896668455,251.21578967563877,-21.934210324361203,244.91778624801412,-28.232213751985853,1.0,1.0,28837.30492052088,28837.30492052088,275.6342799465874,2.484279946587435,275.6342799465874,275.6342799465874,77207.14885420173,77207.48131574351,-0.33246154178050347,0.0,8545.783548066482,8545.783548066482,0.886096290590737,3933.7950205986645,275.6342799465874,2.484279946587435,1.0,0.002,0.13017338264223371,0.004899689522889696,0.00020105542493165134,0.0017989444767981869,0.10052771246582567,0.10052771246582567,0.0,-9.8270161973113e-11,1.0,1.0000218719909697,0.010801628483989134,0.09254902972970572,0.0,2.0218089906248783e-06,2.5971189490996114,0.0,1600078.6565291558,266.59972260023244,1.2846253639509086e-05,1.0,1284552.082388813,2597.949680676415,,,,,,,,,,,,,,,,,,2.0,15244.68513595988,1552.8934827232847,0.3716646241502919,6.175347969391544,2.9568855959929556
870.0,-29.982670064999258,4.903166466635402,35.053015444417426,24.63380667557942,5.007171985217606,-26.48368585998322,-39.984260174073256,1.5081877811547952,-6.55028476727756,-6.550297579573564,40.1061121036043,41073.2506488794,25716.285109730037,25716.285109730037,66789.53575860945,77216.93802888814,77207.43913694323,25716.285109730037,102923.72424667326,102923.72424667326,102923.72424667326,130434.7696258557,125933.36995677855,4501.399669077145,0.0,90982.96827485992,54839.329816274,40159.598287317676,27511.045379182433,67670.64366650011,20871.82101160057,1552.8945035247025,0.0,0.8783838624706877,2.7236459552763734,0.0014947059257719628,1.0,1.0,-6.539525139533794,333727.9660830265,1559113.5658870384,4.6718097502777285,1559113.5658870384,4.6718097502777285,0.7586705893551484,0.09254906427520218,3.914223252156579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914223252156579,1.2846821133178499,1.2849825623506714,3.046841869735086,6455.892310966303,15244.682093604748,6454.309918124011,0.00033044319593360585,23244.194930560483,2370.2482428311896,19292.364267692392,1967.2736630441989,0.8299863396140947,0.8299863396140947,35403.45574785347,35382.83765553947,1.0007284461644816,0.8,4275.381649998035,4272.891774033241,1.0007284461644816,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4186.614903771937,4632.441516551485,6.142500731691589,4.903166466635402,-3.750875746460926,8.654042213096329,2.956808247831617,3.5,0.8448023565233191,0.6,0.00023385815746664607,1.0000188047549943,0.00023385375990398656,198.90789954149326,0.0,8.776444359019331e-07,2.487244331346078,0.007033310131653157,7.899625005437106e-05,0.000154861907412275,0.000606164078866446,0.09254906326050974,0.09254906326050974,0.09254906326050974,0.09255107346920652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488007.60799812834,595.5635223878116,0.0,0.09254906326050974,0.09254906427520218,0.09254906427520218,0.37166468348674253,0.37166468348674253,0.5,9.975940835989098,0.010883081346094059,0.010883081346094059,-9.379164112033322e-12,1.2812296006359247e-05,0.010772440039772846,-9.379164112033322e-12,27511.045379182433,20871.82101160057,0.7586705893551484,0.9869794661296114,0.6069581789601395,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513903645495871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.494953616675,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6626959342182,260.6626959342182,-12.487304065781757,244.91761093715579,276.4077809314756,123869.25985074551,123887.8586453756,-18.598794630101516,0.0,nan,276.4077809314756,3.2577809314756223,270.1097469325052,-3.0402530674948025,263.81171293356977,-9.338287066430212,257.5136789347042,-15.63632106529576,251.21564493589867,-21.93435506410131,244.91761093715579,-28.23238906284419,1.0,1.0,28837.30492052088,28837.30492052088,275.63426767739594,2.4842676773959624,275.63426767739594,275.63426767739594,77207.10789223699,77207.43913694323,-0.33124470623442903,0.0,8545.783548066482,8545.783548066482,0.8860963316144194,3933.794368417362,275.63426767739594,2.4842676773959624,1.0,0.002,0.13017136632999685,0.004899696676552331,0.00020105230766671704,0.0017989475951400706,0.10052615383335851,0.10052615383335851,0.0,-9.719321224579969e-11,1.0,1.0000218128886362,0.01077244004915201,0.09254906427520218,0.0,2.0163462417721468e-06,2.590101814150138,0.0,1600078.647839382,266.5997152327224,1.281230538552336e-05,1.0,1284552.1074166922,2597.9495794096815,,,,,,,,,,,,,,,,,,2.0,15244.682093604748,1552.8945035247025,0.37166468348674253,6.175347969391544,2.956808247831617
