time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
871.0,-29.982850171799434,4.903446549396069,35.053018460825584,24.633779434394114,5.007157859041133,-26.483849368705048,-39.98441817294804,1.508157056938786,-6.550292136726625,-6.550304915756977,40.10611793054849,41073.13783475478,25716.381951967716,25716.381951967716,66789.51978672249,77216.90000400899,77207.39732574958,25716.381951967716,102923.7792777173,102923.7792777173,102923.7792777173,130434.84365774746,125933.41541626542,4501.428241482053,0.0,90982.99796996244,54839.28456114807,40159.681565349296,27511.06438003016,67670.74594537946,20871.834518025305,1552.8955288601574,0.0,0.878383800523702,2.7236452107951052,0.0014947059257719628,1.0,1.0,-6.539561088333016,333727.86940167274,1559113.8176868388,4.671811858212834,1559113.8176868388,4.671811858212834,0.7586705563153651,0.09254909888646057,3.914223971659616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914223971659616,1.2846822661069952,1.2849827095257849,3.046842067432741,6455.892729863911,15244.67905729032,6454.308171290513,0.00033044297891928387,23244.198244329385,2370.248580741577,19292.359046290167,1967.2731306093485,0.8299859966560342,0.8299859966560342,35403.46095407536,35382.83765553947,1.0007286301159608,0.8,4275.382278710263,4272.891774033241,1.0007286301159608,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4186.549383776064,4632.441516551485,6.1426199943144555,4.903446549396069,-3.7508539830534424,8.654300532449511,2.9567311254395694,3.5,0.8447803215541627,0.6,0.00023385375990398656,1.000018743159351,0.00023384937682785254,198.90804826801204,0.0,8.747099517043473e-07,2.4789280031301204,0.007034184841604862,7.899483781204993e-05,0.00015485892209193662,0.0006061525050776272,0.09254909787554663,0.09254909787554663,0.09254909787554663,0.0925511027532686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488007.34625692765,595.5636077966789,0.0,0.09254909787554663,0.09254909888646057,0.09254909888646057,0.3716647429982511,0.3716647429982511,0.5,9.97600097033827,0.010857877463593013,0.010857877463593013,6.934897101018578e-12,1.27790303281472e-05,0.010743827423937091,6.934897101018578e-12,27511.06438003016,20871.834518025305,0.7586705563153651,0.9869777383661731,0.6069555944884518,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513914469625633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.486637288464,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6625973723524,260.6625973723524,-12.487402627647555,244.91743626322793,276.40775848166396,123869.90046875387,123888.43885025357,-18.538381499694026,0.0,nan,276.40775848166396,3.257758481663984,270.10969403788397,-3.0403059621160082,263.81162959411654,-9.338370405883438,257.51356515042716,-15.636434849572822,251.21550070679487,-21.934499293205107,244.91743626322793,-28.23256373677205,1.0,1.0,28837.30492052088,28837.30492052088,275.63425544860166,2.4842554486016866,275.63425544860166,275.63425544860166,77207.06579209224,77207.39732574958,-0.33153365734324325,0.0,8545.783548066482,8545.783548066482,0.8860962861297553,3933.795091517914,275.63425544860166,2.4842554486016866,1.0,0.002,0.13016935537228128,0.004899703805521337,0.00020104919867096655,0.00179895070459188,0.10052459933548327,0.10052459933548327,0.0,-9.673715344396538e-11,1.0,1.0000217549521933,0.010743827417002194,0.09254909888646057,0.0,2.01099126755843e-06,2.5832231210874665,0.0,1600078.6391482842,266.59970786327335,1.27790233932501e-05,1.0,1284552.1324534595,2597.949478106986,,,,,,,,,,,,,,,,,,2.0,15244.67905729032,1552.8955288601574,0.3716647429982511,6.175347969391544,2.9567311254395694
872.0,-29.983066993427844,4.9037258220806335,35.053021466669996,24.633753520343475,5.007142595726695,-26.484046034313312,-39.98460746426133,1.5081216378485933,-6.55029981175943,-6.550312550098301,40.10612365905187,41072.982976675834,25716.479212467366,25716.479212467366,66789.4621891432,77216.8456588038,77207.35350603922,25716.479212467366,102923.83271850659,102923.83271850659,102923.83271850659,130434.91595181177,125933.45922457727,4501.456727234496,0.0,90983.02068121855,54839.216698402626,40159.7822031288,27511.08323330518,67670.86543643399,20871.84789889028,1552.896554448441,0.0,0.8783837373344854,2.7236444361333887,0.0014947059257719628,1.0,1.0,-6.53960368794111,333727.7687905836,1559114.0652342087,4.6718140084188295,1559114.0652342087,4.6718140084188295,0.7586705227812557,0.0925491335098913,3.9142233658440397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142233658440397,1.284682440826008,1.2849828786545043,3.0468411814886522,6455.8908526546975,15244.676026815256,6454.308003365865,0.00033044335465116546,23244.207644138754,2370.2495392553783,19292.35854435216,1967.273079425916,0.8299856394208778,0.8299856394208778,35403.45657047982,35382.83765553947,1.0007284752303445,0.8,4275.381749339795,4272.891774033241,1.0007284752303445,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4186.484054082545,4632.441516551485,6.142739081351417,4.9037258220806335,-3.750832525929086,8.654558348009719,2.956654227850096,3.5,0.8447583508143132,0.6,0.00023384937682785254,1.0000225640381222,0.00023384410036065734,198.908227312739,0.0,8.718291192296262e-07,2.4707637238967606,0.007035056670724091,7.899314589906462e-05,0.0001548562309287879,0.0006061418774480021,0.09254913248464837,0.09254913248464837,0.09254913248464837,0.09255113089592219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488007.0849721435,595.5636930522626,0.0,0.09254913248464837,0.0925491335098913,0.0925491335098913,0.3716648025826674,0.3716648025826674,0.5,9.976060911285037,0.010830828864186515,0.010830828864186515,-8.355982572538778e-12,1.2738338853068853e-05,0.010708862157173371,-8.355982572538778e-12,27511.08323330518,20871.84789889028,0.7586705227812557,0.9869751444494422,0.606952234344592,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513925258300313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.47847300923,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66249563219225,260.66249563219225,-12.48750436780773,244.917255758432,276.40773550613574,123870.29599545216,123889.43217746272,-19.13618201055024,0.0,nan,276.40773550613574,3.2577355061357594,270.10963955650146,-3.040360443498514,263.8115436068857,-9.338456393114257,257.51344765734353,-15.636552342656444,251.2153517078549,-21.934648292145084,244.917255758432,-28.232744241567985,1.0,1.0,28837.30492052088,28837.30492052088,275.6342426866193,2.484242686619325,275.6342426866193,275.6342426866193,77207.01133504031,77207.35350603922,-0.3421709989052033,0.0,8545.783548066482,8545.783548066482,0.8860963244274644,3933.79448267326,275.6342426866193,2.484242686619325,1.0,0.002,0.13016735095892257,0.004899710854775583,0.00020104609966000808,0.0017989538047763712,0.10052304983000404,0.10052304983000404,0.0,-9.556362081872272e-11,1.0,1.0000216841528433,0.010708862165529354,0.0925491335098913,0.0,2.004447224478663e-06,2.574817008819205,0.0,1600078.630088208,266.59970018824055,1.2738347209051426e-05,1.0,1284552.1585078845,2597.9493726867017,,,,,,,,,,,,,,,,,,2.0,15244.676026815256,1552.896554448441,0.3716648025826674,6.175347969391544,2.956654227850096
873.0,-29.98324345446641,4.904004297326554,35.053024459863096,24.633733787946426,5.007130755179594,-26.48420603349742,-39.98476528851313,1.5080933351402368,-6.55030692987458,-6.550319627427378,40.10612930496404,41072.874947391705,25716.57498298634,25716.57498298634,66789.44993037805,77216.80945414783,77207.3105922583,25716.57498298634,102923.88557524464,102923.88557524464,102923.88557524464,130434.98690821443,125933.50181045067,4501.485097763754,0.0,90983.04833166362,54839.16159634309,40159.87415035615,27511.10133296979,67670.97548332594,20871.860770077456,1552.8975311593583,0.0,0.8783836774795253,2.723643718031277,0.0014947059257719628,1.0,1.0,-6.539645796375964,333727.67552007054,1559114.30921087,4.6718160451667545,1559114.30921087,4.6718160451667545,0.7586704915031609,0.09254916761499782,3.914223144786267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914223144786267,1.2846825841036682,1.2849830151867332,3.0468406696096433,6455.889768044501,15244.67225481624,6454.306934994474,0.00033044349924359295,23244.216020962616,2370.250393453689,19292.355350918573,1967.272753786316,0.8299852029218758,0.8299852029218758,35403.45497093711,35382.83765553947,1.0007284187136904,0.8,4275.381556176291,4272.891774033241,1.0007284187136904,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4186.4189126830215,4632.441516551485,6.142857539907522,4.904004297326554,-3.7508107270809545,8.654815024407508,2.9565775526922664,3.5,0.8447364436263618,0.6,0.00023384410036065734,1.0000183638121338,0.0002338398061703874,198.90837302912428,0.0,1.0495327362691276e-06,2.9743757745867074,0.007036106203460361,7.899173526881118e-05,0.00015485236509184616,0.0006061267114673973,0.09254916663116423,0.09254916663116423,0.09254916663116423,0.09255115839873987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.8242520072,595.5637781201411,0.0,0.09254916663116423,0.09254916761499782,0.09254916761499782,0.3716648620226664,0.3716648620226664,0.5,9.97612065227869,0.010801982785949349,0.010801982785949349,-3.552713678800501e-11,1.2697552790541522e-05,0.010673831051406069,-3.552713678800501e-11,27511.10133296979,20871.860770077456,0.7586704915031609,0.9869733582728522,0.6069496509254846,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513938246270062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.98208505992,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66239527191846,260.66239527191846,-12.487604728081521,244.91707748541836,276.4077130586011,123871.00159441933,123889.87823579795,-18.87664137864871,0.0,nan,276.4077130586011,3.257713058601098,270.1095859438697,-3.0404140561302597,263.81145882915877,-9.33854117084121,257.51333171452535,-15.636668285474627,251.21520459993746,-21.934795400062512,244.91707748541836,-28.232922514581617,1.0,1.0,28837.30492052088,28837.30492052088,275.6342305876581,2.4842305876581463,275.6342305876581,275.6342305876581,77206.98158433536,77207.3105922583,-0.3290079229482217,0.0,8545.783548066482,8545.783548066482,0.8860963384020245,3933.7942605101985,275.6342305876581,2.4842305876581463,1.0,0.002,0.13016535310107444,0.004899717974703529,0.00020104301100437897,0.0017989568935541515,0.10052150550218948,0.10052150550218948,0.0,-9.544146983148094e-11,1.0,1.0000216132202984,0.010673831086933205,0.09254916761499782,0.0,1.9978908536871294e-06,2.5663950568230183,0.0,1600078.6216812169,266.5996930701254,1.269758831767831e-05,1.0,1284552.1826613843,2597.94927495786,,,,,,,,,,,,,,,,,,2.0,15244.67225481624,1552.8975311593583,0.3716648620226664,6.175347969391544,2.9565775526922664
874.0,-29.98342215024227,4.904282003522578,35.05302748113606,24.633720656298124,5.007127923267079,-26.48436714289693,-39.984919131360925,1.5080729157901818,-6.550312428166876,-6.550325166550786,40.106136098033154,41072.740297630364,25716.667142244853,25716.667142244853,66789.40743987521,77216.76192816254,77207.28883090713,25716.667142244853,102923.95597315198,102923.95597315198,102923.95597315198,130435.07901114767,125933.56540847839,4501.513602669273,0.0,90983.06875154404,54839.09549238617,40159.97028795318,27511.12303799569,67671.09332594887,20871.876335987236,1552.8986421497364,0.0,0.8783836215991451,2.7236431550474696,0.0014947059257719628,1.0,1.0,-6.539616270615852,333727.6025219942,1559114.6027606078,4.671817946667612,1559114.6027606078,4.671817946667612,0.7586704587508488,0.09254920255803972,3.9142228209657186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142228209657186,1.2846826884796048,1.2849831140701198,3.046840170001917,6455.8887094356805,15244.669284146987,6454.306233904221,0.0003304436658694847,23244.223160779762,2370.251121512419,19292.35325531289,1967.2725400940067,0.8299848578233018,0.8299848578233018,35403.45262781749,35382.83765553947,1.0007283359242292,0.8,4275.381273217173,4272.891774033241,1.0007283359242292,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4186.353961675184,4632.441516551485,6.142974860146379,4.904282003522578,-3.750787836838733,8.65506984036131,2.9565011024282537,3.5,0.8447146006937868,0.6,0.0002338398061703874,1.0000185964042771,0.0002338354576716822,198.90852059108244,0.0,8.541504000723729e-07,2.4206622338051047,0.007036960353860433,7.899036024668764e-05,0.00015484944592369975,0.0006061152350484425,0.09254920168459596,0.09254920168459596,0.09254920168459596,0.09255119959424854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.5681896738,595.5638617295238,0.0,0.09254920168459596,0.09254920255803972,0.09254920255803972,0.37166492111628097,0.37166492111628097,0.5,9.976180577804598,0.010785363947832138,0.010785363947832138,9.663381206337363e-13,1.273838392990001e-05,0.010708895934953944,9.663381206337363e-13,27511.12303799569,20871.876335987236,0.7586704587508488,0.9869710116574167,0.606946604213956,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513948816590925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.428371519134,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6622966564478,260.6622966564478,-12.487703343552198,244.9169007342997,276.40769257878105,123871.77806595307,123890.32652916307,-18.54846321002674,0.0,nan,276.40769257878105,3.257692578781075,270.10953420978234,-3.040465790217638,263.8113758408197,-9.338624159180256,257.5132174719263,-15.636782528073695,251.2150591030777,-21.934940896922285,244.9169007342997,-28.233099265700275,1.0,1.0,28837.30492052088,28837.30492052088,275.63422250209163,2.4842225020916544,275.63422250209163,275.63422250209163,77206.95939149399,77207.28883090713,-0.32943941313715186,0.0,8545.783548066482,8545.783548066482,0.8860963588729158,3933.7939350705474,275.63422250209163,2.4842225020916544,1.0,0.002,0.13016334867994353,0.004899725392887601,0.00020103991284721478,0.0017989599886718433,0.10051995642360739,0.10051995642360739,0.0,-9.848094215114678e-11,1.0,1.00002168421903,0.010708895933987606,0.09254920255803972,0.0,2.004454838998309e-06,2.574826876373099,0.0,1600078.6152905794,266.5996875718331,1.273838296356189e-05,1.0,1284552.2015651013,2597.9491984704664,,,,,,,,,,,,,,,,,,2.0,15244.669284146987,1552.8986421497364,0.37166492111628097,6.175347969391544,2.9565011024282537
875.0,-29.983599738040027,4.90455885603156,35.053030540994996,24.633684858586662,5.007101893899289,-26.48452957485203,-39.985076955612726,1.5080317321563061,-6.550322568829586,-6.550335335333809,40.10614326024402,41072.63425419307,25716.769399312776,25716.769399312776,66789.40365350584,77216.73127713287,77207.25775479265,25716.769399312776,102924.02715410542,102924.02715410542,102924.02715410542,130435.17714885312,125933.63478724349,4501.542361609631,0.0,90983.09909879112,54839.050152690186,40160.05438455659,27511.149994747695,67671.20437930428,20871.895401019156,1552.900112856184,0.0,0.8783835392135029,2.7236421221266576,0.0014947059257719628,1.0,1.0,-6.539602254914655,333727.4685103299,1559114.912262021,4.671820750091363,1559114.912262021,4.671820750091363,0.7586704083618433,0.09254924109271685,3.9142232439767226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142232439767226,1.2846828900903517,1.284983310141281,3.0468400211210374,6455.888393974961,15244.66626282646,6454.304998354078,0.0003304436388991116,23244.228401841297,2370.251655951961,19292.349562170828,1967.272163498323,0.8299845117957358,0.829984511795736,35403.4556886652,35382.83765553947,1.0007284440731818,0.8,4275.381642850358,4272.891774033241,1.0007284440731818,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4186.289207211675,4632.441516551485,6.143094307725032,4.90455885603156,-3.750768532429365,8.655327388460925,2.956424884292932,3.5,0.8446928240836948,0.6,0.0002338354576716822,1.000018481125775,0.00023383113620904382,198.90866723829467,0.0,8.649534442416097e-07,2.4512780609807217,0.007037825307304675,7.898894966242255e-05,0.00015484650800925965,0.0006061038008984719,0.09254923987837539,0.09254923987837539,0.09254923987837539,0.09255124346691171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.31309455883,595.5639450424594,0.0,0.09254923987837539,0.09254924109271685,0.09254924109271685,0.3716649812416363,0.3716649812416363,0.5,9.97624067297956,0.010778576139443885,0.010778576139443885,-1.0913936421275139e-11,1.2766504198680195e-05,0.010733080419129237,-1.0913936421275139e-11,27511.149994747695,20871.895401019156,0.7586704083618433,0.9869693360139439,0.606944041131241,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451395952079139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.45898734631,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.662197460409,260.662197460409,-12.487802539590973,244.9167252088552,276.40766971215135,123872.2734346621,123890.93109561912,-18.657660957028796,0.0,nan,276.40766971215135,3.257669712151369,270.10948081138696,-3.0405191886130183,263.81129191066117,-9.338708089338809,257.5131030100043,-15.636896989995705,251.21491410939535,-21.935085890604626,244.9167252088552,-28.233274791144765,1.0,1.0,28837.30492052088,28837.30492052088,275.63420869688207,2.4842086968820922,275.63420869688207,275.63420869688207,77206.88874552897,77207.25775479265,-0.3690092636825284,0.0,8545.783548066482,8545.783548066482,0.8860963321315235,3933.7943601966062,275.63420869688207,2.4842086968820922,1.0,0.002,0.1301613397313325,0.004899732001426825,0.0002010368057847198,0.0017989630970289556,0.1005184028923599,0.1005184028923599,0.0,-9.718632452623832e-11,1.0,1.0000217331862915,0.010733080430043174,0.09254924109271685,0.0,2.0089822846066986e-06,2.580642686316372,0.0,1600078.6034368563,266.5996774311704,1.2766515112616617e-05,1.0,1284552.2362690163,2597.9490580530123,,,,,,,,,,,,,,,,,,2.0,15244.66626282646,1552.900112856184,0.3716649812416363,6.175347969391544,2.956424884292932
876.0,-29.983777115977894,4.904834958036726,35.05303352983034,24.633667326439195,5.0070942320089245,-26.48468998117527,-39.98523069368673,1.5080070978687972,-6.550327914259242,-6.550340551184039,40.10614732689194,41072.50605342687,25716.86028181249,25716.86028181249,66789.36633523936,77216.68771566967,77207.19881138162,25716.86028181249,102924.05909319411,102924.05909319411,102924.05909319411,130435.21887256738,125933.64843713988,4501.570435427493,0.0,90983.12149103999,54838.987844931704,40160.14849567587,27511.15977937327,67671.30827504914,20871.90239688009,1552.9006498801168,0.0,0.8783834954602195,2.7236415942164567,0.0014947059257719628,1.0,1.0,-6.5397188167277704,333727.3997718185,1559115.0879945783,4.671822238930941,1559115.0879945783,4.671822238930941,0.7586703928246958,0.09254927221235112,3.914223041935443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914223041935443,1.2846830142375592,1.2849834287655213,3.046839569415867,6455.887436865909,15244.663257745906,6454.304211051615,0.0003304437780957664,23244.235322382676,2370.2523616507856,19292.34720887108,1967.2719235285324,0.8299841634408948,0.8299841634408947,35403.45422672312,35382.83765553947,1.0007283924183723,0.8,4275.381466303742,4272.891774033241,1.0007283924183723,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4186.224626517244,4632.441516551485,6.143210786853498,4.904834958036726,-3.7507455623204686,8.655580520357194,2.9563488714723456,3.5,0.8446711061349559,0.6,0.00023383113620904382,1.0000184593128094,0.00023382681992663155,198.9088137124006,0.0,8.59576373922477e-07,2.4360394436962998,0.007038684883678597,7.898757562153988e-05,0.00015484356058750393,0.0006060922327469347,0.0925492713588791,0.0925492713588791,0.0925492713588791,0.0925512529241402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.04620743496,595.5640320383615,0.0,0.0925492713588791,0.09254927221235112,0.09254927221235112,0.37166504344331547,0.37166504344331547,0.5,9.976300109078828,0.010749089664329858,0.010749089664329858,-3.501554601825774e-11,1.263692479369638e-05,0.01062173445626513,-3.501554601825774e-11,27511.15977937327,20871.90239688009,0.7586703928246958,0.9869672692564899,0.6069412148275338,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513970158636902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.44374872903,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66209947821096,260.66209947821096,-12.487900521789015,244.91655088946771,276.4076480671398,123872.9820602769,123891.41141155176,-18.429351274841295,0.0,nan,276.4076480671398,3.257648067139826,270.1094286315066,-3.0405713684933744,263.81120919590074,-9.338790804099233,257.51298976036725,-15.63701023963273,251.2147703248837,-21.93522967511629,244.91655088946771,-28.233449110532263,1.0,1.0,28837.30492052088,28837.30492052088,275.63419658366416,2.484196583664186,275.63419658366416,275.63419658366416,77206.8669843283,77207.19881138162,-0.33182705332001206,0.0,8545.783548066482,8545.783548066482,0.8860963449039221,3933.79415714512,275.63419658366416,2.484196583664186,1.0,0.002,0.13015935162248063,0.004899739433889723,0.0002010337329558919,0.0017989661757149493,0.10051686647794594,0.10051686647794594,0.0,-9.132915907913985e-11,1.0,1.0000215077309114,0.010621734491280677,0.09254927221235112,0.0,1.9881415080933493e-06,2.5538716556307954,0.0,1600078.5969822116,266.59967208574074,1.2636959809242398e-05,1.0,1284552.2540696752,2597.948986028774,,,,,,,,,,,,,,,,,,2.0,15244.663257745906,1552.9006498801168,0.37166504344331547,6.175347969391544,2.9563488714723456
877.0,-29.983990460277848,4.905110226987229,35.05303653447512,24.63363673249262,5.007074168138007,-26.484883997255572,-39.98541956590486,1.5079677065660886,-6.5503370356939286,-6.5503496638955125,40.10615376362758,41072.366392330085,25716.95968402636,25716.95968402636,66789.32607635645,77216.6380087823,77207.16156573767,25716.95968402636,102924.12124976402,102924.12124976402,102924.12124976402,130435.30426969465,125933.70544914025,4501.5988205543945,0.0,90983.14633413716,54838.932471383625,40160.2376252817,27511.183019930624,67671.42064521232,20871.918843958396,1552.901919900504,0.0,0.878383421561332,2.7236406690278945,0.0014947059257719628,1.0,1.0,-6.539735486757593,333727.2796790125,1559115.3661450953,4.671824753567322,1559115.3661450953,4.671824753567322,0.758670349756956,0.0925493093777491,3.9142226496075128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142226496075128,1.284683207398446,1.2849836164262334,3.046838805913894,6455.885819096846,15244.660250949948,6454.303876417659,0.0003304440877218314,23244.24399906332,2370.2532464259784,19292.346208627794,1967.2718215321026,0.8299838105900637,0.8299838105900637,35403.45138789378,35382.83765553947,1.0007282921139966,0.8,4275.381123481872,4272.891774033241,1.0007282921139966,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4186.160244834347,4632.441516551485,6.143329012729663,4.905110226987229,-3.7507256177314314,8.65583584471866,2.956273093670623,3.5,0.8446494553344638,0.6,0.00023382681992663155,1.0000222023262226,0.00023382162854255676,198.90898988684862,0.0,8.585466142723419e-07,2.433121104847817,0.00703954343029287,7.898588759792828e-05,0.00015484093232870328,0.0006060818844073545,0.09254930826221071,0.09254930826221071,0.09254930826221071,0.09255128939105163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.79084697535,595.564115401939,0.0,0.09254930826221071,0.0925493093777491,0.0925493093777491,0.371665105235809,0.371665105235809,0.5,9.976359531627333,0.010725395055487752,0.010725395055487752,3.922195901395753e-11,1.2628201602638e-05,0.01061417713793844,3.922195901395753e-11,27511.183019930624,20871.918843958396,0.758670349756956,0.9869650354544718,0.6069381431736783,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513980783926268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.44083039018,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66199809203266,260.66199809203266,-12.488001907967316,244.9163712317374,276.40762495251823,123873.33381127831,123892.4034124096,-19.069601131272318,0.0,nan,276.40762495251823,3.257624952518256,270.10937420825417,-3.0406257917458106,263.81112346403324,-9.338876535966733,257.512872719877,-15.637127280122968,251.21462197577603,-21.93537802422395,244.9163712317374,-28.233628768262577,1.0,1.0,28837.30492052088,28837.30492052088,275.63418311258766,2.4841831125876865,275.63418311258766,275.63418311258766,77206.80172125,77207.16156573767,-0.3598444876697613,0.0,8545.783548066482,8545.783548066482,0.8860963697056291,3933.7937628555505,275.63418311258766,2.4841831125876865,1.0,0.002,0.13015736492822735,0.004899746129431807,0.00020103066070223098,0.0017989692451851904,0.10051533035111548,0.10051533035111548,0.0,-9.411257884117674e-11,1.0,1.00002149242705,0.010614177098716482,0.0925493093777491,0.0,1.98672759357117e-06,2.5520554703304494,0.0,1600078.5862711875,266.59966296430605,1.2628162380678987e-05,1.0,1284552.2851691484,2597.9488601954718,,,,,,,,,,,,,,,,,,2.0,15244.660250949948,1552.901919900504,0.371665105235809,6.175347969391544,2.956273093670623
878.0,-29.984164086940922,4.905384726894774,35.053039499131806,24.63361619682985,5.0070645162149585,-26.485041226615724,-39.98557319920508,1.507941656701908,-6.550343383559493,-6.550355926735271,40.106158616722425,41072.260114010714,25717.052417556384,25717.052417556384,66789.31253156709,77216.60296322749,77207.11128469874,25717.052417556384,102924.16370225511,102924.16370225511,102924.16370225511,130435.36086066086,125933.73407077948,4501.626789881382,0.0,90983.17718643922,54838.881336782295,40160.328721841026,27511.197158405746,67671.52588024677,20871.928909120026,1552.9026893830314,0.0,0.8783833691390509,2.723640034217816,0.0014947059257719628,1.0,1.0,-6.539814785400608,333727.1971427481,1559115.575862424,4.67182653739644,1559115.575862424,4.67182653739644,0.758670325720189,0.09254934225516626,3.914223080595252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914223080595252,1.2846833399631459,1.2849837423523,3.046838826996496,6455.885863768349,15244.656517715272,6454.302051503262,0.00033044394227392315,23244.24932178445,2370.2537891924817,19292.340753836535,1967.2712652981943,0.8299833858586176,0.8299833858586178,35403.45450646002,35382.83765553947,1.0007284023023182,0.8,4275.381500085246,4272.891774033241,1.0007284023023182,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4186.096039948297,4632.441516551485,6.143445389722596,4.905384726894774,-3.750703599084883,8.656088325979658,2.956197524734086,3.5,0.8446278642097388,0.6,0.00023382162854255676,1.0000180689803202,0.00023381740370049078,198.90913326365717,0.0,1.032612962431339e-06,2.9264251355304145,0.007040576043255301,7.898451454266793e-05,0.00015483711399988883,0.000606067005351123,0.09254934134407425,0.09254934134407425,0.09254934134407425,0.09255130815656651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.5298996639,595.5642005046898,0.0,0.09254934134407425,0.09254934225516626,0.09254934225516626,0.37166516721268,0.37166516721268,0.5,9.976418524549178,0.010690803928582682,0.010690803928582682,2.950173438875936e-11,1.2543175785140193e-05,0.010541141334670101,2.950173438875936e-11,27511.197158405746,20871.928909120026,0.758670325720189,0.9869633004841524,0.6069356288299633,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513993563691554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.93413442086,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66189847802053,260.66189847802053,-12.488101521979445,244.91619416124897,276.40760279498164,123874.09465194677,123892.83092994826,-18.736278001479725,0.0,nan,276.40760279498164,3.257602794981665,270.1093210681285,-3.0406789318714686,263.81103934131437,-9.338960658685608,257.51275761457043,-15.637242385429545,251.21447588787927,-21.935524112120703,244.91619416124897,-28.23380583875101,1.0,1.0,28837.30492052088,28837.30492052088,275.6341709660231,2.4841709660231004,275.6341709660231,275.6341709660231,77206.77860634186,77207.11128469874,-0.3326783568772953,0.0,8545.783548066482,8545.783548066482,0.8860963424599736,3933.794195998228,275.6341709660231,2.4841709660231004,1.0,0.002,0.130155391902754,0.004899753299070787,0.00020102761073763521,0.0017989722975951569,0.1005138053688176,0.1005138053688176,0.0,-9.166720811235041e-11,1.0,1.0000213445422468,0.010541141305168367,0.09254934225516626,0.0,1.9730575906122895e-06,2.534495678963008,0.0,1600078.5787044049,266.5996566164405,1.2543146283405804e-05,1.0,1284552.3065429076,2597.9487737139143,,,,,,,,,,,,,,,,,,2.0,15244.656517715272,1552.9026893830314,0.37166516721268,6.175347969391544,2.956197524734086
879.0,-29.98433981222732,4.9056584168705495,35.05304247557359,24.633594403881602,5.007050148651729,-26.48520081613934,-39.9857267626561,1.5079111536501817,-6.550351610571624,-6.55036414455892,40.10616488727086,41072.1350007245,25717.14930497393,25717.14930497393,66789.28430569843,77216.56297292268,77207.07522548235,25717.14930497393,102924.22453045627,102924.22453045627,102924.22453045627,130435.44355863311,125933.78864300538,4501.654915627733,0.0,90983.19877744131,54838.81837312433,40160.42267146331,27511.219028176845,67671.64169964015,20871.944422407654,1552.9038731986016,0.0,0.8783833007239298,2.723639199899714,0.0014947059257719628,1.0,1.0,-6.539830930368225,333727.0888430308,1559115.8468332156,4.671828865431265,1559115.8468332156,4.671828865431265,0.7586702865122305,0.09254937833625901,3.91422257085377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91422257085377,1.284683491361458,1.2849838883581468,3.0468380711467136,6455.88426221336,15244.65357304578,6454.301735597287,0.00033044424994286057,23244.257864875595,2370.2546603453366,19292.339809572437,1967.2711690100532,0.8299830401866732,0.8299830401866732,35403.45081804284,35382.83765553947,1.00072827197945,0.8,4275.381054665701,4272.891774033241,1.00072827197945,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4186.032027091446,4632.441516551485,6.143562480777962,4.9056584168705495,-3.7506831373743057,8.656341554244856,2.9561221825845077,3.5,0.8446063378812879,0.6,0.00023381740370049078,1.0000182874080188,0.00023381312786442137,198.9092783736451,0.0,8.403596735201859e-07,2.3815793147562068,0.007041416402928821,7.898314213371623e-05,0.00015483426156677455,0.0006060557613661454,0.09254937728924559,0.09254937728924559,0.09254937728924559,0.09255134315131797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.27595111914,595.5642834008985,0.0,0.09254937728924559,0.09254937833625901,0.09254937833625901,0.3716652281803837,0.3716652281803837,0.5,9.976477487562263,0.010662250982136356,0.010662250982136356,7.167955118347891e-11,1.2533987273855018e-05,0.01053321419067288,7.167955118347891e-11,27511.219028176845,20871.944422407654,0.7586702865122305,0.9869611942051286,0.6069327412363176,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514003964304012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.38928860009,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6617996944762,260.6617996944762,-12.488200305523776,244.91601880222936,276.40758058691597,123874.72789312534,123893.30796896222,-18.580075836845097,0.0,nan,276.40758058691597,3.257580586915992,270.1092682298604,-3.040731770139587,263.81095587286404,-9.339044127135935,257.5126435159377,-15.637356484062252,251.21433115904972,-21.935668840950257,244.91601880222936,-28.233981197770618,1.0,1.0,28837.30492052088,28837.30492052088,275.6341585286664,2.4841585286663985,275.6341585286664,275.6341585286664,77206.73874862038,77207.07522548235,-0.3364768619649112,0.0,8545.783548066482,8545.783548066482,0.8860963746841868,3933.7936837080388,275.6341585286664,2.4841585286663985,1.0,0.002,0.13015342035997043,0.004899760094801556,0.00020102456225559278,0.0017989753438375491,0.1005122811277964,0.1005122811277964,0.0,-9.390685798416065e-11,1.0,1.0000213284897836,0.010533214118993328,0.09254937833625901,0.0,1.9715744443719317e-06,2.5325905553328467,0.0,1600078.5690418223,266.59964838942835,1.2533915594303835e-05,1.0,1284552.3345884276,2597.94866023738,,,,,,,,,,,,,,,,,,2.0,15244.65357304578,1552.9038731986016,0.3716652281803837,6.175347969391544,2.9561221825845077
880.0,-29.984514788469355,4.9059313198237495,35.05304544014808,24.63357257600876,5.007036239869084,-26.485359685629376,-39.98588025625793,1.5078811379844113,-6.550358995719932,-6.55037148728311,40.10617049716574,41072.01393579728,25717.243947822695,25717.243947822695,66789.25788361998,77216.52356249292,77207.03290725396,25717.243947822695,102924.27685507666,102924.27685507666,102924.27685507666,130435.5141603951,125933.83130466507,4501.682855730035,0.0,90983.22125077635,54838.75898790178,40160.513625416184,27511.237305318442,67671.75093073462,20871.957402371012,1552.9048651957728,0.0,0.8783832395666068,2.7236384548665944,0.0014947059257719628,1.0,1.0,-6.539874644830263,333726.9920744913,1559116.0892550973,4.671830946497389,1559116.0892550973,4.671830946497389,0.7586702542940905,0.09254941266085416,3.914222179481616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914222179481616,1.2846836405854,1.2849840321235992,3.0468374125928754,6455.882866816802,15244.650580546311,6454.301255189987,0.0003304445026934643,23244.26593046024,2370.2554828060797,19292.33837360287,1967.2710225819083,0.8299826904114618,0.8299826904114619,35403.44798612928,35382.83765553947,1.0007281719194323,0.8,4275.380712678994,4272.891774033241,1.0007281719194323,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4185.968194700492,4632.441516551485,6.1436787743349734,4.9059313198237495,-3.7506620958020185,8.656593415625768,2.9560470536053582,3.5,0.8445848724586738,0.6,0.00023381312786442137,1.000018209481798,0.00023380887032605296,198.90942286527462,0.0,8.505034670098883e-07,2.4103268255060235,0.007042266906395831,7.898177037104341e-05,0.00015483135749337797,0.0006060443335798271,0.09254941168248848,0.09254941168248848,0.09254941168248848,0.09255137051255674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.01982063113,595.5643669742617,0.0,0.09254941168248848,0.09254941266085416,0.09254941266085416,0.371665288782671,0.371665288782671,0.5,9.976536240497273,0.01063181848894601,0.01063181848894601,-2.3305801732931286e-12,1.2491563154526375e-05,0.010496842452823785,-2.3305801732931286e-12,27511.237305318442,20871.957402371012,0.7586702542940905,0.9869592106753982,0.6069299725647193,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514014490643041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.41803611084,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6617017002097,260.6617017002097,-12.488298299790301,244.91584497705045,276.4075584235563,123875.35997897072,123893.79160044876,-18.431621478015526,0.0,nan,276.4075584235563,3.257558423556304,270.10921573414237,-3.04078426585761,263.8108730447825,-9.339126955217466,257.51253035548984,-15.637469644510134,251.21418766623665,-21.935812333763323,244.91584497705045,-28.234155022949523,1.0,1.0,28837.30492052088,28837.30492052088,275.63414623399973,2.484146233999752,275.63414623399973,275.63414623399973,77206.69995458686,77207.03290725396,-0.33295266710047144,0.0,8545.783548066482,8545.783548066482,0.8860963994254721,3933.793290379024,275.63414623399973,2.484146233999752,1.0,0.002,0.13015145562448757,0.004899767031555193,0.00020102152464910998,0.001798978383175409,0.10051076232455498,0.10051076232455498,0.0,-9.2175480789769e-11,1.0,1.0000212548427487,0.010496842455154365,0.09254941266085416,0.0,1.9647671224943756e-06,2.523846243358606,0.0,1600078.5603193527,266.59964100428004,1.2491565485106548e-05,1.0,1284552.359647819,2597.948558843215,,,,,,,,,,,,,,,,,,2.0,15244.650580546311,1552.9048651957728,0.371665288782671,6.175347969391544,2.9560470536053582
881.0,-29.98468922359653,4.906203436115098,35.05304839545223,24.633550678286724,5.007022472857919,-26.485518053948272,-39.986033680010564,1.5078513041580563,-6.550366388479176,-6.550378841886032,40.10617615875568,41071.895399147725,25717.338377906653,25717.338377906653,66789.23377705438,77216.48435314902,77206.99154418895,25717.338377906653,102924.3299220956,102924.3299220956,102924.3299220956,130435.5858126431,125933.87509881295,4501.710713830146,0.0,90983.24396142588,54838.702223963024,40160.601930514276,27511.2558905475,67671.85782106177,20871.970601854922,1552.905872453327,0.0,0.8783831781486973,2.723637708579934,0.0014947059257719628,1.0,1.0,-6.539914768591245,333726.8951504542,1559116.3339094233,4.671833036430961,1559116.3339094233,4.671833036430961,0.758670221559251,0.0925494469686597,3.9142218431021245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142218431021245,1.284683788921058,1.2849841750240667,3.046836798952281,6455.881566586017,15244.647597195188,6454.300713854451,0.0003304447312127872,23244.27373010602,2370.2562781486054,19292.336755514723,1967.2708575828367,0.8299823422973744,0.8299823422973744,35403.445552134806,35382.83765553947,1.0007280859190935,0.8,4275.3804187456735,4272.891774033241,1.0007280859190935,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4185.904547505886,4632.441516551485,6.14379474879091,4.906203436115098,-3.7506411414984213,8.65684457761352,2.955972143357691,3.5,0.8445634695307689,0.6,0.00023380887032605296,1.0000181531943375,0.00023380462602523973,198.9095669102473,0.0,8.468644996865684e-07,2.400013992111735,0.007043113770895518,7.898039925461887e-05,0.0001548284710714341,0.0006060329834019127,0.09254944599477466,0.09254944599477466,0.09254944599477466,0.09255139871320649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.76482303906,595.5644501817069,0.0,0.09254944599477466,0.0925494469686597,0.0925494469686597,0.3716653488118647,0.3716653488118647,0.5,9.976594810307029,0.010600922981325311,0.010600922981325311,2.2168933355715126e-12,1.2453406839085801e-05,0.01046407329477006,2.2168933355715126e-12,27511.2558905475,20871.970601854922,0.758670221559251,0.9869572955076654,0.6069272622564938,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451402497212712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.40772327744,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6616044137959,260.6616044137959,-12.488395586204092,244.9156725015894,276.40753632618555,123875.9847338821,123894.28321599514,-18.29848211301892,0.0,nan,276.40753632618555,3.2575363261855728,270.1091635611641,-3.0408364388358677,263.8107907961756,-9.339209203824396,257.51241803126413,-15.637581968735844,251.21404526639657,-21.93595473360341,244.9156725015894,-28.23432749841058,1.0,1.0,28837.30492052088,28837.30492052088,275.6341340392245,2.4841340392245,275.6341340392245,275.6341340392245,77206.66135069288,77206.99154418895,-0.33019349606183823,0.0,8545.783548066482,8545.783548066482,0.8860964206902984,3933.7929523176354,275.6341340392245,2.4841340392245,1.0,0.002,0.13014949702202733,0.004899773937127469,0.00020101849651041974,0.0017989814118578667,0.10050924825520986,0.10050924825520986,0.0,-9.163171350162758e-11,1.0,1.0000211884900974,0.010464073292553167,0.0925494469686597,0.0,1.9586341012863853e-06,2.5159681056551584,0.0,1600078.5515939386,266.5996336115208,1.2453404622192465e-05,1.0,1284552.3847474772,2597.9484572860997,,,,,,,,,,,,,,,,,,2.0,15244.647597195188,1552.905872453327,0.3716653488118647,6.175347969391544,2.955972143357691
882.0,-29.984863116187498,4.906474768273328,35.05305134262098,24.633528710715495,5.007008864506972,-26.485675918120958,-39.98618699898941,1.5078216673735123,-6.550373754784914,-6.550386172730707,40.10618183454516,41071.77943056457,25717.432512601517,25717.432512601517,66789.2119431661,77216.44536562753,77206.95076855096,25717.432512601517,102924.38328115248,102924.38328115248,102924.38328115248,130435.65782169116,125933.91933397291,4501.738487718254,0.0,90983.26694587246,54838.6480796556,40160.68762912984,27511.274540538685,67671.96216966852,20871.983848951404,1552.9068823224043,0.0,0.8783831168053,2.723636964667999,0.0014947059257719628,1.0,1.0,-6.539952533034295,333726.7985392897,1559116.5791789289,4.6718351238292115,1559116.5791789289,4.6718351238292115,0.7586701887691867,0.09254948110528603,3.9142215643415477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142215643415477,1.2846839363077727,1.2849843169923745,3.0468362324130553,6455.88036615738,15244.644618851858,6454.300106418206,0.00033044493415580506,23244.28125753727,2370.2570457329743,19292.33493984714,1967.2706724362695,0.8299819954033357,0.8299819954033357,35403.44353506263,35382.83765553947,1.0007280146498734,0.8,4275.380175160601,4272.891774033241,1.0007280146498734,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4185.841084491213,4632.441516551485,6.143910385868711,4.906474768273328,-3.7506202475355224,8.65709501580885,2.955897450638621,3.5,0.8445421287538917,0.6,0.00023380462602523973,1.0000180967587524,0.00023380039499589528,198.90971050738776,0.0,8.442320365964853e-07,2.3925535917144396,0.007043958002932114,7.897902909651927e-05,0.00015482559692872047,0.0006060216902104501,0.09254948013837092,0.09254948013837092,0.09254948013837092,0.09255142715800838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.5107157781,595.5645331002838,0.0,0.09254948013837092,0.09254948110528603,0.09254948110528603,0.3716654082078902,0.3716654082078902,0.5,9.976653209694996,0.010570111274432747,0.010570111274432747,-1.2846612662542611e-11,1.2417945811193931e-05,0.010433639696429964,-1.2846612662542611e-11,27511.274540538685,20871.983848951404,0.7586701887691867,0.9869554509992015,0.6069246127013219,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514035421211544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.40026287705,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6615077702799,260.6615077702799,-12.488492229720066,244.91550122559522,276.407514315145,123876.60384457003,123894.7814047053,-18.17756013524596,0.0,nan,276.407514315145,3.2575143151450447,270.10911169713535,-3.04088830286463,263.81070907915483,-9.339290920845144,257.51230646125555,-15.63769353874443,251.2139038433937,-21.936096156606283,244.91550122559522,-28.234498774404756,1.0,1.0,28837.30492052088,28837.30492052088,275.63412193694626,2.4841219369462806,275.63412193694626,275.63412193694626,77206.6230000478,77206.95076855096,-0.32776850316440687,0.0,8545.783548066482,8545.783548066482,0.8860964383126426,3933.7926721632552,275.63412193694626,2.4841219369462806,1.0,0.002,0.13014754411552015,0.0048997808234985864,0.0002010154771791406,0.001798984431899912,0.1005077385895703,0.1005077385895703,0.0,-9.092094742021994e-11,1.0,1.0000211268665575,0.010433639709276576,0.09254948110528603,0.0,1.95293823993206e-06,2.508651522229137,0.0,1600078.542903429,266.59962624521506,1.2417958657806594e-05,1.0,1284552.409766122,2597.9483560568056,,,,,,,,,,,,,,,,,,2.0,15244.644618851858,1552.9068823224043,0.3716654082078902,6.175347969391544,2.955897450638621
883.0,-29.985036478630537,4.906745318613586,35.05305428271124,24.633506673295074,5.006995391696252,-26.485833291588172,-39.986336476262636,1.5077922056027944,-6.550381101769403,-6.5503934867934355,40.10618752456799,41071.650677351085,25717.526369118215,25717.526369118215,66789.1770464693,77216.40659323531,77206.91053914707,25717.526369118215,102924.43690826528,102924.43690826528,102924.43690826528,130435.73017451254,125933.96399120185,4501.766183310699,0.0,90983.2901712897,54838.58118004288,40160.787768052025,27511.293266247267,67672.08103429929,20871.997151004252,1552.9078955138125,0.0,0.8783830554988816,2.723636222427989,0.0014947059257719628,1.0,1.0,-6.539988106736303,333726.7021494611,1559116.8250622016,4.671837209969323,1559116.8250622016,4.671837209969323,0.7586701558887253,0.09254951507992767,3.9142213369903716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142213369903716,1.2846840828485062,1.2849844581315526,3.046835707897494,6455.879254771846,15244.641645562831,6454.299440288921,0.0003304451143006787,23244.288541241862,2370.2577884641405,19292.33294874213,1967.2704694000631,0.8299816496646968,0.8299816496646968,35403.441889981594,35382.83765553947,1.0007279565242186,0.8,4275.379976497811,4272.891774033241,1.0007279565242186,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4185.7778051962105,4632.441516551485,6.14402569032512,4.906745318613586,-3.750599418887593,8.657344737501178,2.9558229748998786,3.5,0.8445208499713939,0.6,0.00023380039499589528,1.0000180416121562,0.00023379617693594738,198.90985366692436,0.0,8.41592822053629e-07,2.3850740576999847,0.007044799595754167,7.897769329155382e-05,0.00015482270170434146,0.0006060103224616289,0.09254951411845128,0.09254951411845128,0.09254951411845128,0.09255145586148918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.25743991614,595.5646157491567,0.0,0.09254951411845128,0.09254951507992767,0.09254951507992767,0.3716654669718786,0.3716654669718786,0.5,9.97671145091809,0.010539803930043945,0.010539803930043945,-1.6427748050773516e-11,1.2385024035665992e-05,0.010405380057136426,-1.6427748050773516e-11,27511.293266247267,20871.997151004252,0.7586701558887253,0.9869532017586027,0.6069216440460004,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514045837811043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.392783343035,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6614117132912,260.6614117132912,-12.488588286708762,244.91533102378827,276.4074924029736,123877.21788356792,123895.28512503977,-18.067241471838017,0.0,nan,276.4074924029736,3.2574924029736394,270.10906012704135,-3.0409398729586314,263.8106278511304,-9.339372148869586,257.5121955753,-15.637804424699993,251.21376329951386,-21.93623670048612,244.91533102378827,-28.234668976211708,1.0,1.0,28837.30492052088,28837.30492052088,275.6341099153686,2.484109915368606,275.6341099153686,275.6341099153686,77206.58485549309,77206.91053914707,-0.32568365398037713,0.0,8545.783548066482,8545.783548066482,0.8860964526850501,3933.7924436753233,275.6341099153686,2.484109915368606,1.0,0.002,0.13014559649765622,0.004899787690036647,0.00020101246602330396,0.0017989874435353666,0.10050623301165199,0.10050623301165199,0.0,-9.04413293388584e-11,1.0,1.0000210696448546,0.010405380073564174,0.09254951507992767,0.0,1.9476492851818382e-06,2.501857631275514,0.0,1600078.5342391895,266.5996188982306,1.2385040463414043e-05,1.0,1284552.434727453,2597.948255059413,,,,,,,,,,,,,,,,,,2.0,15244.641645562831,1552.9078955138125,0.3716654669718786,6.175347969391544,2.9558229748998786
