time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
884.0,-29.985209247143914,4.9070150893744415,35.053057216548346,24.633484600950055,5.006982033482297,-26.485990119072486,-39.9864896206185,1.5077629063514826,-6.550388433877856,-6.5504007881146755,40.10619322425929,41071.539824142346,25717.61995747453,25717.61995747453,66789.15978161688,77216.36806421234,77206.8707762082,25717.61995747453,102924.49073368273,102924.49073368273,102924.49073368273,130435.80278090297,125934.00897539496,4501.7938055080185,0.0,90983.31361992021,54838.532142929376,40160.868307767596,27511.312047220246,67672.18035498784,20872.0104931206,1552.9089111328715,0.0,0.8783829942247786,2.723635481455534,0.0014947059257719628,1.0,1.0,-6.540021846640968,333726.60592778464,1559117.0713637401,4.671839295009996,1559117.0713637401,4.671839295009996,0.7586701229405566,0.09254954890071806,3.914221157422999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914221157422999,1.284684228602324,1.2849845985002921,3.0468352224433297,6455.878226152725,15244.638677098017,6454.298719664496,0.000330445273258916,23244.295598213153,2370.2585080749445,19292.330794747497,1967.2702497537384,0.8299813050144891,0.8299813050144891,35403.44059065741,35382.83765553947,1.0007279106151925,0.8,4275.379819589209,4272.891774033241,1.0007279106151925,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4185.714709109415,4632.441516551485,6.144140665273962,4.9070150893744415,-3.750578658361597,8.657593747736039,2.9557487155329785,3.5,0.8444996330094224,0.6,0.00023379617693594738,1.0000179798275686,0.00023379197339657877,198.9099963361855,0.0,8.390136869953629e-07,2.3777647889448588,0.007045638609441162,7.897632473733449e-05,0.0001548198521986129,0.0006059991410649122,0.09254954794348286,0.09254954794348286,0.09254954794348286,0.09255148475609475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.0049242197,595.5646981512715,0.0,0.09254954794348286,0.09254954890071806,0.09254954890071806,0.3716655251522561,0.3716655251522561,0.5,9.976769544172907,0.010510265747711856,0.010510265747711856,-3.353761712787673e-12,1.2354236844203115e-05,0.010378941473732084,-3.353761712787673e-12,27511.312047220246,20872.0104931206,0.7586701229405566,0.986951498108397,0.6069191151916997,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451405622266757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.385474074275,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6613162005947,260.6613162005947,-12.488683799405294,244.91516180449014,276.40747059687976,123877.82776647639,123895.79263201612,-17.964865539750946,0.0,nan,276.40747059687976,3.2574705968797844,270.10900883830305,-3.0409911616969225,263.8105470797565,-9.339452920243502,257.512085321281,-15.637914678718971,251.21362356285772,-21.936376437142258,244.91516180449014,-28.234838195509838,1.0,1.0,28837.30492052088,28837.30492052088,275.6340979611166,2.4840979611166176,275.6340979611166,275.6340979611166,77206.54703384277,77206.8707762082,-0.3237423654354643,0.0,8545.783548066482,8545.783548066482,0.8860964640367197,3933.792263210114,275.6340979611166,2.4840979611166176,1.0,0.002,0.13014365382792756,0.004899794537817096,0.00020100946251532133,0.0017989904474297398,0.10050473125766066,0.10050473125766066,0.0,-9.00549387665428e-11,1.0,1.000021016110417,0.010378941477085846,0.09254954890071806,0.0,1.94270118115426e-06,2.4955015806074257,0.0,1600078.525595423,266.5996115661221,1.2354240197964828e-05,1.0,1284552.459645244,2597.9481542381914,,,,,,,,,,,,,,,,,,2.0,15244.638677098017,1552.9089111328715,0.3716655251522561,6.175347969391544,2.9557487155329785
885.0,-29.985381513817547,4.907284082796409,35.05306014481907,24.633462423831247,5.006968792427293,-26.486146483192638,-39.98663892326874,1.507733762738983,-6.550395750971404,-6.550408076228037,40.10619893126411,41071.416028449006,25717.713277437302,25717.713277437302,66789.12930588631,77216.32973179616,77206.83144204873,25717.713277437302,102924.54471948603,102924.54471948603,102924.54471948603,130435.87558660617,125934.05422766376,4501.821358942408,0.0,90983.33727719323,54838.470200315525,40160.96341875301,27511.330867120138,67672.29428587315,20872.023863688675,1552.9099283673095,0.0,0.8783829329943207,2.7236347417980435,0.0014947059257719628,1.0,1.0,-6.540054000541204,333726.5098799139,1559117.317981294,4.671841378565692,1559117.317981294,4.671841378565692,0.7586700899531416,0.09254958258277411,3.9142210242176545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142210242176545,1.2846843735982052,1.2849847381295723,3.0468347748751063,6455.877277809366,15244.635714752845,6454.297946877169,0.0003304454117197107,23244.30243317144,2370.2592050467224,19292.328484834463,1967.2700142081612,0.8299809615840654,0.8299809615840654,35403.43962680231,35382.83765553947,1.000727876559297,0.8,4275.379703192424,4272.891774033241,1.000727876559297,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4185.651795702973,4632.441516551485,6.144255311404387,4.907284082796409,-3.7505579653689756,8.657842048165385,2.9556746719101925,3.5,0.8444784776886264,0.6,0.00023379197339657877,1.000017927626527,0.000233787782136534,198.9101385912157,0.0,8.361260004091046e-07,2.3695810851594024,0.007046474735441572,7.897499053511357e-05,0.00015481698286146518,0.0006059878892222913,0.09254958163019228,0.09254958163019228,0.09254958163019228,0.0925515137962194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488003.75311493763,595.5647803239909,0.0,0.09254958163019228,0.09254958258277411,0.09254958258277411,0.37166558282714096,0.37166558282714096,0.5,9.976827498246628,0.010481657269224343,0.010481657269224343,-1.2164491636212915e-11,1.2325256648182403e-05,0.010354075686848319,-1.2164491636212915e-11,27511.330867120138,20872.023863688675,0.7586700899531416,0.9869493861659836,0.6069162640614479,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514066571960302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.37729037049,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66122118950483,260.66122118950483,-12.488778810495148,244.91499347680895,276.40744890238204,123878.4337399901,123896.30425919617,-17.87051920606863,0.0,nan,276.40744890238204,3.257448902382066,270.1089578171699,-3.041042182830097,263.8104667319805,-9.339533268019466,257.51197564687266,-15.63802435312732,251.21348456181448,-21.936515438185495,244.91499347680895,-28.235006523191032,1.0,1.0,28837.30492052088,28837.30492052088,275.6340860702469,2.484086070246917,275.6340860702469,275.6340860702469,77206.50928515436,77206.83144204873,-0.3221568943699822,0.0,8545.783548066482,8545.783548066482,0.8860964724575315,3933.7921293387426,275.6340860702469,2.484086070246917,1.0,0.002,0.13014171581173864,0.004899801368747598,0.00020100646620035986,0.001798993444254653,0.10050323310017993,0.10050323310017993,0.0,-8.954498731048033e-11,1.0,1.0000209657606436,0.01035407569901281,0.09254958258277411,0.0,1.938047467216508e-06,2.489523689126837,0.0,1600078.5169718778,266.5996042490286,1.232526881267404e-05,1.0,1284552.4845180283,2597.9480535990792,,,,,,,,,,,,,,,,,,2.0,15244.635714752845,1552.9099283673095,0.37166558282714096,6.175347969391544,2.9556746719101925
886.0,-29.98555320881891,4.907552301074193,35.053063068105196,24.633440176863246,5.006955655529542,-26.486302322383434,-39.986791962850816,1.5077047700256225,-6.550403055182926,-6.550415352977458,40.106204643926006,41071.31001593841,25717.806333885295,25717.806333885295,66789.11634982371,77216.29163496749,77206.79249416216,25717.806333885295,102924.59882804746,102924.59882804746,102924.59882804746,130435.94855517012,125934.09970709714,4501.848848072989,0.0,90983.36114222341,54838.42599415805,40161.03905340595,27511.349727122666,67672.38878052862,20872.037263289443,1552.9109473456488,0.0,0.8783828718040321,2.723634003277625,0.0014947059257719628,1.0,1.0,-6.5400848612634945,333726.41398218245,1559117.5648437717,4.67184346075469,1559117.5648437717,4.67184346075469,0.7586700569151752,0.09254961615186734,3.9142209352970605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142209352970605,1.2846845178629471,1.2849848770433168,3.0468343635123016,6455.876406180945,15244.632756702245,6454.297123493985,0.0003304455305364824,23244.309058226027,2370.25988061428,19292.326023687026,1967.2697632409668,0.8299806191425416,0.8299806191425416,35403.43898338543,35382.83765553947,1.0007278538254463,0.8,4275.3796254923045,4272.891774033241,1.0007278538254463,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4185.589064452666,4632.441516551485,6.14436963062171,4.907552301074193,-3.750537341075985,8.658089642150177,2.95560084340811,3.5,0.8444573838308885,0.6,0.000233787782136534,1.000017868157791,0.00023378360485419353,198.9102803743467,0.0,8.336841163744742e-07,2.36266078580526,0.007047308419557946,7.89736229604519e-05,0.00015481415917608212,0.0006059768229274322,0.09254961520184878,0.09254961520184878,0.09254961520184878,0.09255154298311172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488003.50196924864,595.564862281162,0.0,0.09254961520184878,0.09254961615186734,0.09254961615186734,0.37166564009285086,0.37166564009285086,0.5,9.976885320358914,0.010454049603254134,0.010454049603254134,6.366462912410498e-12,1.2297794512505789e-05,0.010330491713943957,6.366462912410498e-12,27511.349727122666,20872.037263289443,0.7586700569151752,0.986947816581893,0.6069138500362183,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514076891205532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.370370071134,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66112665025844,260.66112665025844,-12.488873349741539,244.91482597832362,276.4074273223687,123879.03666096907,123896.81843173092,-17.781770761869243,0.0,nan,276.4074273223687,3.2574273223686987,270.1089070534677,-3.041092946532274,263.81038678458555,-9.339613215414431,257.5118665157794,-15.638133484220589,251.2133462470259,-21.93665375297408,244.91482597832362,-28.235174021676357,1.0,1.0,28837.30492052088,28837.30492052088,275.63407423594157,2.4840742359415913,275.63407423594157,275.63407423594157,77206.47172539806,77206.79249416216,-0.3207687640970107,0.0,8545.783548066482,8545.783548066482,0.8860964780788043,3933.792039973546,275.63407423594157,2.4840742359415913,1.0,0.002,0.1301397822090477,0.00489980818233091,0.00020100347670692884,0.0017989964339479802,0.10050173835346442,0.10050173835346442,0.0,-8.93450912212157e-11,1.0,1.000020918006251,0.010330491707577494,0.09254961615186734,0.0,1.933633669624946e-06,2.4838539824841264,0.0,1600078.50836557,266.59959694481705,1.2297788146042876e-05,1.0,1284552.509351941,2597.947953117268,,,,,,,,,,,,,,,,,,2.0,15244.632756702245,1552.9109473456488,0.37166564009285086,6.175347969391544,2.95560084340811
887.0,-29.985724423842186,4.907819746291621,35.0530659869315,24.63341789497065,5.006942607213095,-26.48645772074038,-39.98694109087808,1.5076759050207589,-6.5504103525863115,-6.550422624227474,40.10621036177158,41071.19089856397,25717.899140398866,25717.899140398866,66789.09003896284,77216.25372561638,77206.75391308752,25717.899140398866,102924.65305348639,102924.65305348639,102924.65305348639,130436.02166865597,125934.14539175574,4501.876276900238,0.0,90983.38517585312,54838.368689015304,40161.1294298198,27511.368615169584,67672.49804498938,20872.05068320367,1552.9119675709676,0.0,0.8783828106237648,2.7236332652971673,0.0014947059257719628,1.0,1.0,-6.5401145815863515,333726.318156799,1559117.8119301083,4.671845542602869,1559117.8119301083,4.671845542602869,0.7586700238422512,0.09254964963235107,3.914220884676058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914220884676058,1.284684661501514,1.2849850153486964,3.0468339834471085,6455.875600868408,15244.629804361924,6454.296257333484,0.00033044563244360905,23244.315498915163,2370.2605373817933,19292.323434675323,1967.269499235246,0.8299802777834313,0.8299802777834313,35403.43861709899,35382.83765553947,1.0007278408834464,0.8,4275.37958125893,4272.891774033241,1.0007278408834464,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4185.526514825671,4632.441516551485,6.144483626923105,4.907819746291621,-3.7505167897196796,8.658336536011301,2.9555272293932355,3.5,0.8444363512552101,0.6,0.00023378360485419353,1.0000178182314392,0.00023377943931803802,198.91042176129667,0.0,8.309044015481045e-07,2.354783073987328,0.007048139323959494,7.897229036083598e-05,0.00015481131449335755,0.0006059656803740534,0.0925496486874862,0.0925496486874862,0.0925496486874862,0.09255157226368879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488003.25145438727,595.5649440334158,0.0,0.0925496486874862,0.09254964963235107,0.09254964963235107,0.37166569705406177,0.37166569705406177,0.5,9.976943016831166,0.010427471666844212,0.010427471666844212,1.3926637620897964e-11,1.2271641139705025e-05,0.010308042641099746,1.3926637620897964e-11,27511.368615169584,20872.05068320367,0.7586700238422512,0.9869458342525018,0.6069111099055249,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514087176219963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.362492359316,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6610325487525,260.6610325487525,-12.488967451247504,244.91465924198303,276.4074058556991,123879.63620129848,123897.33563788228,-17.699436583784937,0.0,nan,276.4074058556991,3.257405855699119,270.10885653286056,-3.0411434671394204,263.81030721004794,-9.33969278995204,257.51175788730376,-15.638242112696219,251.21320856462043,-21.936791435379547,244.91465924198303,-28.235340758016946,1.0,1.0,28837.30492052088,28837.30492052088,275.63406245005876,2.4840624500587865,275.63406245005876,275.63406245005876,77206.43441960291,77206.75391308752,-0.31949348461057525,0.0,8545.783548066482,8545.783548066482,0.8860964812789007,3933.791989099438,275.63406245005876,2.4840624500587865,1.0,0.002,0.13013785280796403,0.004899814980377754,0.0002010004937053196,0.0017989994175704258,0.1005002468526598,0.1005002468526598,0.0,-8.872425450584531e-11,1.0,1.0000208725498416,0.010308042627173108,0.09254964963235107,0.0,1.929432297241154e-06,2.4784571469250074,0.0,1600078.4997691324,266.59958964741367,1.2271627213067404e-05,1.0,1284552.5341671174,2597.9478527112456,,,,,,,,,,,,,,,,,,2.0,15244.629804361924,1552.9119675709676,0.37166569705406177,6.175347969391544,2.9555272293932355
888.0,-29.985895224977483,4.908086458568753,35.05306892445104,24.633404344227188,5.006940305007232,-26.48661167196713,-39.987090044282354,1.5076567519181807,-6.550415495596553,-6.5504277958940555,40.106216735178556,41071.07361599619,25717.987082498035,25717.987082498035,66789.06069849423,77216.20959021512,77206.7312630406,25717.987082498035,102924.71834553863,102924.71834553863,102924.71834553863,130436.1069209128,125934.20316510028,4501.903755812534,0.0,90983.40737656987,54838.317625909054,40161.21083406757,27511.388575374178,67672.59940944175,20872.06500664095,1552.9129884399126,0.0,0.878382758332021,2.723632739782368,0.0014947059257719628,1.0,1.0,-6.540095149409922,333726.25000090996,1559118.0873450625,4.6718473219916365,1559118.0873450625,4.6718473219916365,0.7586699940447144,0.09254968288890703,3.914220926163159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914220926163159,1.2846847596893674,1.284985108207826,3.046833782872621,6455.875175875136,15244.626855913997,6454.2951319815675,0.0003304456363428377,23244.320924356878,2370.2610906228815,19292.32007092314,1967.269156227982,0.8299799393454175,0.8299799393454175,35403.4389172938,35382.83765553947,1.0007278514902307,0.8,4275.379617510967,4272.891774033241,1.0007278514902307,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4185.464146263812,4632.441516551485,6.14459619859733,4.908086458568753,-3.750494719441086,8.65858117800984,2.955453829202283,3.5,0.8444153797720809,0.6,0.00023377943931803802,1.0000177751829127,0.0002337752839196059,198.91056280664034,0.0,8.285685535546728e-07,2.3481632807739428,0.0070489678925130484,7.897095934239255e-05,0.00015480847997564548,0.0006059545918681819,0.09254968208632487,0.09254968208632487,0.09254968208632487,0.09255160973891813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488003.00352059817,595.5650249784316,0.0,0.09254968208632487,0.09254968288890703,0.09254968288890703,0.3716657538186036,0.3716657538186036,0.5,9.97700083549846,0.01041037255356514,0.01041037255356514,1.5916157281026244e-12,1.2300297498768487e-05,0.010332646484130237,1.5916157281026244e-12,27511.388575374178,20872.06500664095,0.7586699940447144,0.986943922375409,0.6069084677463403,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514097432496222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.355872566106,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66093981994305,260.66093981994305,-12.489060180056924,244.9144932983933,276.4073863416675,123880.36316457902,123897.80441234945,-17.44124777045002,0.0,nan,276.4073863416675,3.257386341667541,270.10880773291365,-3.0411922670863305,263.81022912419246,-9.339770875807517,257.51165051554597,-15.638349484454011,251.2130719069454,-21.936928093054576,244.9144932983933,-28.23550670160668,1.0,1.0,28837.30492052088,28837.30492052088,275.6340546279568,2.484054627956823,275.6340546279568,275.6340546279568,77206.41504096659,77206.7312630406,-0.3162220740050543,0.0,8545.783548066482,8545.783548066482,0.8860964786562201,3933.792030793975,275.6340546279568,2.484054627956823,1.0,0.002,0.13013591880097672,0.004899822170992687,0.0002009975044570886,0.0017990024045123633,0.1004987522285443,0.1004987522285443,0.0,-9.10305481167939e-11,1.0,1.0000209223671859,0.010332646482538621,0.09254968288890703,0.0,1.9340381973871487e-06,2.484373701765092,0.0,1600078.4937778758,266.5995845044034,1.2300295907152758e-05,1.0,1284552.5518169375,2597.9477812973682,,,,,,,,,,,,,,,,,,2.0,15244.626855913997,1552.9129884399126,0.3716657538186036,6.175347969391544,2.955453829202283
889.0,-29.98606519525316,4.908352349178263,35.05307190211629,24.63337347088384,5.006915839467869,-26.486767091785648,-39.98723920723421,1.5076177373496873,-6.550425396860874,-6.550437730923022,40.10622377449698,41070.957487075684,25718.08544170555,25718.08544170555,66789.04292878123,77216.17855797178,77206.70309918585,25718.08544170555,102924.7885408914,102924.7885408914,102924.7885408914,130436.20372471136,125934.27219577577,4501.931528935586,0.0,90983.4325547592,54838.25748743014,40161.30563036562,27511.415183819965,67672.72081418558,20872.083826815106,1552.9144386416795,0.0,0.8783826776805299,2.72363173051887,0.0014947059257719628,1.0,1.0,-6.54007604355786,333726.11906947824,1559118.3915371704,4.671850066409032,1559118.3915371704,4.671850066409032,0.7586699443615104,0.0925497202478294,3.9142206635115833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142206635115833,1.284684950756418,1.2849852939808908,3.046833125278617,6455.873782512352,15244.623910050459,6454.29467258564,0.00033044589023545616,23244.328916585608,2370.2619056034027,19292.318697757968,1967.2690162041033,0.8299795948934561,0.829979594893456,35403.437016783995,35382.83765553947,1.0007277843395124,0.8,4275.379388002164,4272.891774033241,1.0007277843395124,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4185.401967961719,4632.441516551485,6.144710983215357,4.908352349178263,-3.750476332082831,8.658828681261094,2.955380653649704,3.5,0.844394472471344,0.6,0.0002337752839196059,1.000017688739716,0.00023377114880260158,198.9107031660462,0.0,8.26552640817617e-07,2.3424501840771264,0.007049794445153866,7.896962647225651e-05,0.00015480565744734938,0.0006059435032089107,0.09254971910737687,0.09254971910737687,0.09254971910737687,0.09255165337539031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.75785511243,595.5651052184365,0.0,0.09254971910737687,0.0925497202478294,0.0925497202478294,0.37166581146524436,0.37166581146524436,0.5,9.977058851615984,0.010404220033251477,0.010404220033251477,-6.8098415795248e-11,1.2334062148511293e-05,0.010361687365161742,-6.8098415795248e-11,27511.415183819965,20872.083826815106,0.7586699443615104,0.9869418892166204,0.606905662916192,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514107663993174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.35015946941,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66084627493154,260.66084627493154,-12.489153725068434,244.91432794544806,276.4073646045918,123880.79323929794,123898.3880048509,-17.594765552931662,0.0,nan,276.4073646045918,3.257364604591828,270.1087572726579,-3.0412427273420803,263.8101499407705,-9.33985005922949,257.51154260894947,-15.638457391050508,251.2129352771716,-21.93706472282838,244.91432794544806,-28.235672054551912,1.0,1.0,28837.30492052088,28837.30492052088,275.6340413972845,2.4840413972845,275.6340413972845,275.6340413972845,77206.34980959658,77206.70309918585,-0.3532895892712986,0.0,8545.783548066482,8545.783548066482,0.8860964952602045,3933.791766829141,275.6340413972845,2.4840413972845,1.0,0.002,0.1301339793576357,0.00489982852744518,0.00020099450484492462,0.0017990054046661884,0.10049725242246231,0.10049725242246231,0.0,-9.048888721663317e-11,1.0,1.0000209811680076,0.010361687433260158,0.0925497202478294,0.0,1.9394746371453856e-06,2.4913571600898266,0.0,1600078.4822130713,266.5995746031391,1.2334130246927089e-05,1.0,1284552.5857232807,2597.947644107131,,,,,,,,,,,,,,,,,,2.0,15244.623910050459,1552.9144386416795,0.37166581146524436,6.175347969391544,2.955380653649704
890.0,-29.986234854344115,4.908617515279572,35.05307481428939,24.633355729188793,5.006907152727337,-26.486920653636325,-39.987388090789295,1.5075929526652612,-6.550430813208095,-6.550443028255569,40.106227836793686,41070.84200790015,25718.173137232196,25718.173137232196,66789.01514513235,77216.13800714635,77206.64774248026,25718.173137232196,102924.82087971245,102924.82087971245,102924.82087971245,130436.24622313067,125934.287563117,4501.958660013674,0.0,90983.45446605314,54838.20438264179,40161.38898156817,27511.425343418225,67672.8143249864,20872.09108038856,1552.9149968733202,0.0,0.8783826335022769,2.7236311942056415,0.0014947059257719628,1.0,1.0,-6.540183516291336,333726.04925838264,1559118.5670813587,4.671851569711399,1559118.5670813587,4.671851569711399,0.7586699278517008,0.09254975056069138,3.9142204455821075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142204455821075,1.2846850752226968,1.2849854131636687,3.0468326604507237,6455.872797597823,15244.620975138436,6454.293938082648,0.0003304460391144039,23244.335808613978,2370.26260839471,19292.316502279373,1967.2687923275914,0.829979254349352,0.829979254349352,35403.43543987698,35382.83765553947,1.000727728622653,0.8,4275.379197572185,4272.891774033241,1.000727728622653,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4185.339956143193,4632.441516551485,6.144822978951414,4.908617515279572,-3.7504545149380806,8.659072030217652,2.9553076747478544,3.5,0.8443736213565298,0.6,0.00023377114880260158,1.0000176563791188,0.00023376702132344763,198.91084326865362,0.0,8.225190310027824e-07,2.3310189338618854,0.007050616964184868,7.896829611945501e-05,0.00015480285268314658,0.0006059324910068074,0.09254974975082243,0.09254974975082243,0.09254974975082243,0.09255166376592314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.50071157125,595.5651890451179,0.0,0.09254974975082243,0.09254975056069138,0.09254975056069138,0.3716658711598996,0.3716658711598996,0.5,9.977116262442284,0.01037718970729884,0.01037718970729884,-1.4665602066088468e-11,1.2215047490826692e-05,0.010259511964250123,-1.4665602066088468e-11,27511.425343418225,20872.09108038856,0.7586699278517008,0.9869401148944426,0.6069031178556413,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514117845732843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.33872821919,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6607535248477,260.6607535248477,-12.4892464751523,244.9141632729522,276.40734377691285,123881.43100838379,123898.8762573364,-17.445248952610996,0.0,nan,276.40734377691285,3.257343776912876,270.108707676025,-3.0412923239749716,263.8100715751718,-9.339928424828202,257.5114354743836,-15.638564525616403,251.2127993736405,-21.93720062635947,244.9141632729522,-28.23583672704777,1.0,1.0,28837.30492052088,28837.30492052088,275.63402962228895,2.484029622288972,275.63402962228895,275.63402962228895,77206.32591317623,77206.64774248026,-0.32182930402632337,0.0,8545.783548066482,8545.783548066482,0.8860965090370021,3933.791547810018,275.63402962228895,2.484029622288972,1.0,0.002,0.13013205903829506,0.004899835659704323,0.0002009915366858147,0.0017990083786089787,0.10049576834290735,0.10049576834290735,0.0,-8.470520639070056e-11,1.0,1.0000207742809408,0.010259511978915725,0.09254975056069138,0.0,1.920350240025147e-06,2.4667909010356075,0.0,1600078.475690218,266.5995691867919,1.2215062156428758e-05,1.0,1284552.6038017445,2597.947570958911,,,,,,,,,,,,,,,,,,2.0,15244.620975138436,1552.9149968733202,0.3716658711598996,6.175347969391544,2.9553076747478544
891.0,-29.986403879847966,4.908881893061767,35.053077739651776,24.633333971165143,5.006891556160244,-26.48707433625721,-39.98753697434438,1.5075620136375751,-6.5504390720257675,-6.550451281041207,40.10623404345089,41070.72492593263,25718.267266918905,25718.267266918905,66788.99219285153,77216.10085959866,77206.61377850539,25718.267266918905,102924.88104542429,102924.88104542429,102924.88104542429,130436.32829166169,125934.34223075068,4501.9860609109965,0.0,90983.47535815122,54838.145169770614,40161.47798708956,27511.447246237403,67672.92523332697,20872.106608986698,1552.9161843265272,0.0,0.8783825651403556,2.723630356293452,0.0014947059257719628,1.0,1.0,-6.540196945959508,333725.9404977001,1559118.8352898946,4.671853895938423,1559118.8352898946,4.671853895938423,0.7586698882895471,0.09254978605403448,3.914219815296079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914219815296079,1.2846852284595955,1.284985561133604,3.0468318064102227,6455.870987988484,15244.618040794807,6454.293769944359,0.00033044640083737146,23244.3448890131,2370.26353433773,19292.315999702772,1967.2687410790406,0.8299789084966498,0.8299789084966498,35403.43087921589,35382.83765553947,1.0007275674808078,0.8,4275.378646818981,4272.891774033241,1.0007275674808078,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4185.278134555029,4632.441516551485,6.144936236036608,4.908881893061767,-3.7504350064191034,8.65931689948087,2.9552349204370465,3.5,0.8443528344105847,0.6,0.00023376702132344763,1.0000175904656916,0.0002337629093250112,198.91098284822488,0.0,8.21000359086125e-07,2.3267150176500784,0.007051437964543954,7.8966965787373e-05,0.00015480005553607462,0.0006059214447882368,0.0925497850509452,0.0925497850509452,0.0925497850509452,0.0925516988604248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.2539729258,595.5652695932192,0.0,0.0925497850509452,0.09254978605403448,0.09254978605403448,0.3716659306185713,0.3716659306185713,0.5,9.977173665976485,0.010355596373472054,0.010355596373472054,-1.0857093002414331e-11,1.2209015437747439e-05,0.010254335081697263,-1.0857093002414331e-11,27511.447246237403,20872.106608986698,0.7586698882895471,0.9869381582452987,0.6069003930940831,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451412800884519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.33442430298,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6606608545887,260.6606608545887,-12.489339145411293,244.91399920380553,276.4073225055416,123881.96176795303,123899.39200226999,-17.430234316947654,0.0,nan,276.4073225055416,3.2573225055415946,270.1086578450935,-3.041342154906488,263.80999318469,-9.340006815310005,257.5113285243506,-15.638671475649403,251.21266386405094,-21.93733613594904,244.91399920380553,-28.236000796194446,1.0,1.0,28837.30492052088,28837.30492052088,275.63401739514865,2.484017395148669,275.63401739514865,275.63401739514865,77206.28373077326,77206.61377850539,-0.3300477321317885,0.0,8545.783548066482,8545.783548066482,0.8860965488816481,3933.7909143725597,275.63401739514865,2.484017395148669,1.0,0.002,0.13013013968744377,0.004899842227228518,0.00020098856880194213,0.0017990113434307204,0.10049428440097107,0.10049428440097107,0.0,-8.77673376684096e-11,1.0,1.000020763797342,0.010254335092554356,0.09254978605403448,0.0,1.9193818529729135e-06,2.465547010985479,0.0,1600078.4659948838,266.5995609279742,1.2209026294840442e-05,1.0,1284552.6319667008,2597.9474569992008,,,,,,,,,,,,,,,,,,2.0,15244.618040794807,1552.9161843265272,0.3716659306185713,6.175347969391544,2.9552349204370465
892.0,-29.986572543611363,4.909145553739557,35.053080667221224,24.633320280723296,5.006889190272126,-26.487226370225734,-39.98768561342729,1.5075430167775121,-6.550443902608379,-6.550456111136457,40.10623995349762,41070.61596512792,25718.353530626715,25718.353530626715,66788.96949575463,77216.05755872109,77206.58654114962,25718.353530626715,102924.94007177633,102924.94007177633,102924.94007177633,130436.40506152085,125934.39173642371,4502.013325097144,0.0,90983.49771327047,54838.101761701626,40161.55105729871,27511.464989744523,67673.01604704323,20872.11935526684,1552.917091920768,0.0,0.8783825164635832,2.7236298658488076,0.0014947059257719628,1.0,1.0,-6.540202188485296,333725.87684341223,1559119.0906828106,4.671855552317167,1559119.0906828106,4.671855552317167,0.7586698622936787,0.0925498190491245,3.914219909034105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914219909034105,1.2846853258061743,1.2849856532200414,3.046831648503362,6455.870653402794,15244.615113488735,6454.292592692616,0.00033044638216108465,23244.35004361369,2370.2640599607093,19292.312480818535,1967.2683822527097,0.8299785730562527,0.8299785730562527,35403.43155749108,35382.83765553947,1.0007275914463056,0.8,4275.378728728648,4272.891774033241,1.0007275914463056,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4185.216485819523,4632.441516551485,6.145047363204848,4.909145553739557,-3.750412980351736,8.659558534091293,2.955162370260141,3.5,0.8443321057886116,0.6,0.0002337629093250112,1.000017552843344,0.00023375880619330583,198.91112212924673,0.0,8.179216504626172e-07,2.3179899574110574,0.007052255886194417,7.896563766041223e-05,0.00015479727166459897,0.0006059105626137342,0.09254981827736468,0.09254981827736468,0.09254981827736468,0.09255173115711765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.0059327472,595.5653505500264,0.0,0.09254981827736468,0.0925498190491245,0.0925498190491245,0.3716659904059881,0.3716659904059881,0.5,9.977231041967219,0.010337004314806109,0.010337004314806109,-1.6370904631912708e-11,1.2208528062274127e-05,0.01025392265114533,-1.6370904631912708e-11,27511.464989744523,20872.11935526684,0.7586698622936787,0.986936498431309,0.6068979685577702,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514138134017196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.32569924274,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66056948531667,260.66056948531667,-12.489430514683306,244.9138358110741,276.40730315973315,123882.67584841096,123899.86138165415,-17.185533243161785,0.0,nan,276.40730315973315,3.257303159733169,270.1086096898938,-3.0413903101061806,263.8099162201114,-9.340083779888573,257.51122275038404,-15.638777249615941,251.21252928070385,-21.93747071929613,244.9138358110741,-28.23616418892587,1.0,1.0,28837.30492052088,28837.30492052088,275.634009377826,2.4840093778259984,275.634009377826,275.634009377826,77206.26528849688,77206.58654114962,-0.3212526527349837,0.0,8545.783548066482,8545.783548066482,0.8860965429558331,3933.7910085792755,275.634009377826,2.4840093778259984,1.0,0.002,0.13012822041301297,0.004899849422143841,0.00020098560244981395,0.0017990143090472715,0.10049280122490697,0.10049280122490697,0.0,-8.85029146323324e-11,1.0,1.0000207629614564,0.010253922667516235,0.0925498190491245,0.0,1.91930526659408e-06,2.4654486633889703,0.0,1600078.460328436,266.5995560973916,1.2208544433178758e-05,1.0,1284552.6484507876,2597.947390302073,,,,,,,,,,,,,,,,,,2.0,15244.615113488735,1552.917091920768,0.3716659904059881,6.175347969391544,2.955162370260141
893.0,-29.986740414742837,4.909408399013076,35.05308363193967,24.633289267681562,5.006864735015441,-26.48737989976208,-39.98783069020135,1.5075042214045247,-6.55045384425847,-6.550466077367249,40.10624688647819,41070.49295457049,25718.45105984707,25718.45105984707,66788.94401441756,77216.02735327935,77206.55769239584,25718.45105984707,102925.00875224291,102925.00875224291,102925.00875224291,130436.50003171424,125934.45912547584,4502.040906238399,0.0,90983.52314265112,54838.03417655449,40161.65440677403,27511.491279471335,67673.14568624536,20872.137941309196,1552.9185282164149,0.0,0.8783824360480678,2.723628853551171,0.0014947059257719628,1.0,1.0,-6.540191091317865,333725.74550224666,1559119.3902791678,4.671858288705724,1559119.3902791678,4.671858288705724,0.758669812889557,0.09254985692730439,3.914219716042989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914219716042989,1.2846855157401964,1.284985837926957,3.0468310478208633,6455.869380628659,15244.612187795346,6454.29206021255,0.00033044660565501716,23244.35768634605,2370.2648393025192,19292.31088919998,1967.2682199527853,0.829978231686413,0.829978231686413,35403.43016103448,35382.83765553947,1.000727542105303,0.8,4275.378560090169,4272.891774033241,1.000727542105303,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4185.155027080612,4632.441516551485,6.145160906449666,4.909408399013076,-3.7503949175135665,8.659803316526641,2.9550900443863775,3.5,0.8443114412532507,0.6,0.00023375880619330583,1.0000174703774707,0.00023375472241006975,198.91126075589105,0.0,8.161585317572545e-07,2.312993279000059,0.007053072044726174,7.896434138347577e-05,0.00015479446480983007,0.0006058995460929595,0.09254985580110281,0.09254985580110281,0.09254985580110281,0.0925517738863555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488001.76208989864,595.5654301919969,0.0,0.09254985580110281,0.09254985692730439,0.09254985692730439,0.3716660508926651,0.3716660508926651,0.5,9.977288573399052,0.010328196478383234,0.010328196478383234,1.6427748050773516e-11,1.2233108805048687e-05,0.010274986049410018,1.6427748050773516e-11,27511.491279471335,20872.137941309196,0.758669812889557,0.9869342312543405,0.606894988227481,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514148237533233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.320702564335,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66047724442427,260.66047724442427,-12.489522755575706,244.9136729078679,276.407281581152,123883.09552002842,123900.44499557813,-17.349475549703165,0.0,nan,276.407281581152,3.2572815811520286,270.10855984638806,-3.0414401536119158,263.80983811168477,-9.340161888315208,257.5111163770286,-15.638883622971377,251.21239464242393,-21.937605357576047,244.9136729078679,-28.236327092132086,1.0,1.0,28837.30492052088,28837.30492052088,275.6339960358071,2.483996035807138,275.6339960358071,275.6339960358071,77206.20094864018,77206.55769239584,-0.3567437556630466,0.0,8545.783548066482,8545.783548066482,0.8860965551561076,3933.790814623204,275.6339960358071,2.483996035807138,1.0,0.002,0.13012629719547802,0.004899855703734085,0.00020098262788630056,0.001799017283807735,0.10049131394315028,0.10049131394315028,0.0,-8.830596453721085e-11,1.0,1.0000208056091782,0.01027498603298227,0.09254985692730439,0.0,1.9232484924174528e-06,2.470514009978256,0.0,1600078.4487029966,266.5995461557415,1.2233092377300636e-05,1.0,1284552.682463258,2597.9472526824475,,,,,,,,,,,,,,,,,,2.0,15244.612187795346,1552.9185282164149,0.3716660508926651,6.175347969391544,2.9550900443863775
894.0,-29.986942570356096,4.909670520116853,35.05308652496092,24.633261642325692,5.0068530081202764,-26.487563012340104,-39.98800653554497,1.507473450985153,-6.550459667186374,-6.550471764271165,40.106250744393634,41070.3598326191,25718.538709409524,25718.538709409524,66788.89854202862,77215.97907026132,77206.49921362677,25718.538709409524,102925.03792303629,102925.03792303629,102925.03792303629,130436.53892451237,125934.47111744518,4502.0678070671875,0.0,90983.5523249248,54837.987794657354,40161.73836696384,27511.501001476085,67673.23936843991,20872.144852635625,1552.9190755028173,0.0,0.8783823905349941,2.7236282778996603,0.0014947059257719628,1.0,1.0,-6.540313456055969,333725.6705564343,1559119.556992019,4.671859837430055,1559119.556992019,4.671859837430055,0.7586697960069777,0.09254988771232213,3.9142204684920294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142204684920294,1.2846856680983207,1.2849859850740475,3.0468312721867017,6455.869856032948,15244.609272358892,6454.290332663902,0.00033044637837288546,23244.36067342334,2370.2651438996336,19292.305725441463,1967.2676933959574,0.8299779028768687,0.8299779028768687,35403.43560564995,35382.83765553947,1.00072773447991,0.8,4275.379217591213,4272.891774033241,1.00072773447991,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4185.093732129652,4632.441516551485,6.145271851849835,4.909670520116853,-3.7503736971699793,8.660044217286831,2.955017911966788,3.5,0.8442908319905109,0.6,0.00023375472241006975,1.0000210384387942,0.00023374980467911086,198.9114276946137,0.0,8.123104721427349e-07,2.302087878052511,0.007053884355198317,7.896277021235897e-05,0.00015479195219771078,0.0006058898276501193,0.09254988688834695,0.09254988688834695,0.09254988688834695,0.0925517821470714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488001.50667310134,595.5655134470165,0.0,0.09254988688834695,0.09254988771232213,0.09254988771232213,0.37166611310843306,0.37166611310843306,0.5,9.977345421088893,0.010296270640822058,0.010296270640822058,1.3244516594568267e-11,1.2097084777451528e-05,0.010158308215181933,1.3244516594568267e-11,27511.501001476085,20872.144852635625,0.7586697960069777,0.9869321930697511,0.6068921809552488,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514158293581336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.30979716338,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6603823307391,260.6603823307391,-12.489617669260895,244.91350459903515,276.4072600626176,123883.54217151557,123901.39436909246,-17.852197576899222,0.0,nan,276.4072600626176,3.257260062617604,270.10850896979116,-3.0414910302088174,263.8097578770288,-9.340242122971176,257.5110067843126,-15.638993215687378,251.21225569164892,-21.937744308351057,244.91350459903515,-28.236495400964827,1.0,1.0,28837.30492052088,28837.30492052088,275.6339835059065,2.483983505906508,275.6339835059065,275.6339835059065,77206.15902725927,77206.49921362677,-0.3401863674953347,0.0,8545.783548066482,8545.783548066482,0.8860965075887108,3933.7915708344894,275.6339835059065,2.483983505906508,1.0,0.002,0.13012439581592986,0.004899862685102377,0.0002009796888194585,0.001799020228487363,0.10048984440972925,0.10048984440972925,0.0,-8.269317869347148e-11,1.0,1.0000205693574014,0.010158308201937416,0.09254988771232213,0.0,1.9014095479115092e-06,2.442460772133872,0.0,1600078.4416790528,266.5995403328136,1.2097071532934933e-05,1.0,1284552.7018714345,2597.947174154017,,,,,,,,,,,,,,,,,,2.0,15244.609272358892,1552.9190755028173,0.37166611310843306,6.175347969391544,2.955017911966788
895.0,-29.987107171216184,4.909931873675019,35.05308941551446,24.633246624749177,5.006841821419693,-26.48771227195258,-39.988155104778684,1.5074469231081067,-6.550467287275637,-6.5504793523196785,40.106256459874366,41070.25629666536,25718.630438749584,25718.630438749584,66788.88673541494,77215.94388390785,77206.46144194712,25718.630438749584,102925.09188069671,102925.09188069671,102925.09188069671,130436.61229232198,125934.51743577249,4502.094856549487,0.0,90983.57391114133,54837.93086833205,40161.82560312142,27511.52041162528,67673.3460147467,20872.15862286928,1552.9201293177043,0.0,0.8783823276456673,2.723627507824161,0.0014947059257719628,1.0,1.0,-6.54034847831673,333725.5705555169,1559119.8039763817,4.671861977435781,1559119.8039763817,4.671861977435781,0.7586697612702471,0.0925499224574991,3.9142194851418686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142194851418686,1.2846858023343142,1.2849861130233526,3.0468301883850586,6455.867559587318,15244.60566449428,6454.290174993385,0.0003304468415646355,23244.37202781021,2370.2663017248715,19292.30525415374,1967.267645337984,0.8299774771747713,0.8299774771747713,35403.42849026639,35382.83765553947,1.0007274830720532,0.8,4275.378358325368,4272.891774033241,1.0007274830720532,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4185.032623204276,4632.441516551485,6.14538350218596,4.909931873675019,-3.750353986274839,8.660285859949859,2.9549459991647824,3.5,0.8442702854756521,0.6,0.00023374980467911086,1.000017130088539,0.0002337458005928511,198.91156362106062,0.0,9.78192886050789e-07,2.772198639067936,0.007054862548084367,7.896144277471791e-05,0.00015478836190439295,0.0006058756222393662,0.09254992151440837,0.09254992151440837,0.09254992151440837,0.09255181215853836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488001.26091172616,595.5655936531185,0.0,0.09254992151440837,0.0925499224574991,0.0925499224574991,0.37166617451391243,0.37166617451391243,0.5,9.977402129275385,0.010265929038553168,0.010265929038553168,-3.416289473534562e-11,1.2065044018072513e-05,0.010130874002925339,-3.416289473534562e-11,27511.52041162528,20872.15862286928,0.7586697612702471,0.9869304633002922,0.6068896946179628,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514170403403424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.7799079244,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66028869340164,260.66028869340164,-12.489711306598338,244.9133383590557,276.40723902792115,123884.17422897913,123901.7863603671,-17.612131387975957,0.0,nan,276.40723902792115,3.257239027921173,270.1084588940434,-3.0415411059565827,263.80967876021776,-9.340321239782213,257.51089862644676,-15.639101373553217,251.21211849272498,-21.937881507274994,244.9133383590557,-28.236661640944277,1.0,1.0,28837.30492052088,28837.30492052088,275.633971497938,2.4839714979380005,275.633971497938,275.633971497938,77206.13455690075,77206.46144194712,-0.3268850463646231,0.0,8545.783548066482,8545.783548066482,0.88609656975293,3933.790582567578,275.633971497938,2.4839714979380005,1.0,0.002,0.13012249957042746,0.004899869276765399,0.00020097675689713913,0.0017990231575977314,0.10048837844856956,0.10048837844856956,0.0,-8.550512945251776e-11,1.0,1.0000205138070737,0.010130874037088233,0.0925499224574991,0.0,1.896275079110951e-06,2.435865325470374,0.0,1600078.4326958032,266.59953271272434,1.2065078180967248e-05,1.0,1284552.7277679588,2597.947069372757,,,,,,,,,,,,,,,,,,2.0,15244.60566449428,1552.9201293177043,0.37166617451391243,6.175347969391544,2.9549459991647824
896.0,-29.98727367017553,4.910192460723339,35.053092305334474,24.63322451747956,5.006826496269701,-26.48786365352029,-39.98829983230678,1.5074164806409305,-6.550475152486854,-6.550487189385242,40.10626222006875,41070.13481733869,25718.72244094356,25718.72244094356,66788.85725828225,77215.9075107322,77206.42395862097,25718.72244094356,102925.14639956453,102925.14639956453,102925.14639956453,130436.68650855403,125934.56466669306,4502.121841860978,0.0,90983.5952890967,54837.86765333178,40161.91959529436,27511.540108989495,67673.45970428386,20872.172587028774,1552.921202254441,0.0,0.8783822632367936,2.723626712425621,0.0014947059257719628,1.0,1.0,-6.540380508265287,333725.4672744784,1559120.052892156,4.671864169149039,1559120.052892156,4.671864169149039,0.7586697256620947,0.09254995710171517,3.9142190237872523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142190237872523,1.284685952993975,1.2849862585739709,3.046829471953921,6455.866041555708,15244.602802238038,6454.289841351535,0.0003304471306247125,23244.380229153445,2370.267138029138,19292.30425687592,1967.2675436439479,0.8299771414287582,0.8299771414287582,35403.4251519691,35382.83765553947,1.000727365119995,0.8,4275.377955186897,4272.891774033241,1.000727365119995,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4184.971688164902,4632.441516551485,6.145494965635274,4.910192460723339,-3.7503345437373903,8.660527004460729,2.9548742916883572,3.5,0.8442497976252449,0.6,0.0002337458005928511,1.0000173276498303,0.0002337417503976495,198.91170111511371,0.0,7.964590588040874e-07,2.2571649726507834,0.007055659007143171,7.89601496818177e-05,0.0001547856509110334,0.0006058649394052596,0.09254995614979686,0.09254995614979686,0.09254995614979686,0.09255184228898511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488001.01601182605,595.5656735812368,0.0,0.09254995614979686,0.09254995710171517,0.09254995710171517,0.37166623525322545,0.37166623525322545,0.5,9.977458703631212,0.010236907077342039,0.010236907077342039,3.7118752516107634e-11,1.2036898397127516e-05,0.010106681119964378,3.7118752516107634e-11,27511.540108989495,20872.172587028774,0.7586697256620947,0.9869283697055374,0.6068868799793145,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451418026357985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.264874257984,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66019555157055,260.66019555157055,-12.489804448429425,244.91317344629422,276.4072176570204,123884.74144311731,123902.26037547884,-17.518932361531768,0.0,nan,276.4072176570204,3.257217657020419,270.1084088147739,-3.041591185226082,263.80959997257276,-9.340400027427222,257.5107911304267,-15.639208869573281,251.21198228833504,-21.93801771166494,244.91317344629422,-28.236826553705754,1.0,1.0,28837.30492052088,28837.30492052088,275.6339592746946,2.483959274694598,275.6339592746946,275.6339592746946,77206.09354516405,77206.42395862097,-0.33041345691890456,0.0,8545.783548066482,8545.783548066482,0.886096598918277,3933.7901189061886,275.6339592746946,2.483959274694598,1.0,0.002,0.13012060785353938,0.004899875814482034,0.00020097383186665292,0.001799026083596457,0.10048691593332645,0.10048691593332645,0.0,-8.453689007495435e-11,1.0,1.0000204648195536,0.010106681082845625,0.09254995710171517,0.0,1.8917472842370968e-06,2.430049184810985,0.0,1600078.423430444,266.5995248475131,1.2036861278375e-05,1.0,1284552.7545139173,2597.9469611545633,,,,,,,,,,,,,,,,,,2.0,15244.602802238038,1552.921202254441,0.37166623525322545,6.175347969391544,2.9548742916883572
