time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
897.0,-29.987439478505614,4.91045230181125,35.05309517474256,24.633201851416402,5.006813742397022,-26.48801415641431,-39.988444455061085,1.5073884211496504,-6.5504821241135005,-6.550494104968319,40.106267410048225,41070.0226816391,25718.81212877625,25718.81212877625,66788.83481041536,77215.8717678654,77206.38155764091,25718.81212877625,102925.19368641716,102925.19368641716,102925.19368641716,130436.75039176179,125934.601768716,4502.148623045779,0.0,90983.62034484874,54837.816127940976,40162.00468545307,27511.556705344632,67673.5613907977,20872.184371787982,1552.9221062476124,0.0,0.8783822059929397,2.723626010950134,0.0014947059257719628,1.0,1.0,-6.54043542626124,333725.376135755,1559120.2771684914,4.671866117050273,1559120.2771684914,4.671866117050273,0.758669696351031,0.09254999018753347,3.914219218561147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914219218561147,1.2846860926027128,1.284986393011843,3.0468292924625078,6455.865661234941,15244.599896469846,6454.288705840678,0.0003304471245196107,23244.385473712427,2370.2676728253205,19292.30086275798,1967.2671975402386,0.8299768081447477,0.8299768081447477,35403.426561325694,35382.83765553947,1.0007274149167913,0.8,4275.378125383202,4272.891774033241,1.0007274149167913,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4184.9109261950325,4632.441516551485,6.145605625150089,4.91045230181125,-3.7503144805150157,8.660766782326267,2.9548027885707255,3.5,0.8442293681630645,0.6,0.0002337417503976495,1.0000172557984766,0.00023373771706670742,198.911838039015,0.0,8.056312173987247e-07,2.283158870107986,0.00705646463836057,7.895885754459292e-05,0.00015478289285305658,0.0006058541739099248,0.09254998929833948,0.09254998929833948,0.09254998929833948,0.09255186629716447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.76968064177,595.5657539468208,0.0,0.09254998929833948,0.09254999018753347,0.09254999018753347,0.37166629546308616,0.37166629546308616,0.5,9.97751500292171,0.010203756499095107,0.010203756499095107,-1.375610736431554e-11,1.1980854822013498e-05,0.010058678707082436,-1.375610736431554e-11,27511.556705344632,20872.184371787982,0.758669696351031,0.9869265550356768,0.6068843110601215,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514190237472182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.29086815544,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66010311168935,260.66010311168935,-12.489896888310625,244.9130097621067,276.40719646144487,123885.35549837131,123902.74240171105,-17.386903339739195,0.0,nan,276.40719646144487,3.2571964614448916,270.1083591214792,-3.0416408785207523,263.80952178155644,-9.340478218443536,257.5106844416807,-15.639315558319254,251.2118471018682,-21.93815289813179,244.9130097621067,-28.23699023789328,1.0,1.0,28837.30492052088,28837.30492052088,275.6339473974857,2.4839473974857356,275.6339473974857,275.6339473974857,77206.05870724368,77206.38155764091,-0.3228503972350154,0.0,8545.783548066482,8545.783548066482,0.8860965866053013,3933.790314653953,275.6339473974857,2.4839473974857356,1.0,0.002,0.13011872511994804,0.004899882481419719,0.0002009709210916445,0.0017990289952454063,0.10048546054582225,0.10048546054582225,0.0,-8.36629493981833e-11,1.0,1.000020367622552,0.010058678720838543,0.09254999018753347,0.0,1.8827628724634996e-06,2.4185082783556497,0.0,1600078.415173494,266.5995178758865,1.1980868578120862e-05,1.0,1284552.7781154695,2597.9468656591175,,,,,,,,,,,,,,,,,,2.0,15244.599896469846,1552.9221062476124,0.37166629546308616,6.175347969391544,2.9548027885707255
898.0,-29.987604784545198,4.910711389853376,35.053098037717405,24.63318487806248,5.006801053621363,-26.488164200723908,-39.9885889730416,1.5073604707119626,-6.550489457743367,-6.550501404635095,40.10627296335546,41069.89878704005,25718.90245141395,25718.90245141395,66788.801238454,77215.83277238587,77206.34341126235,25718.90245141395,102925.2458626763,102925.2458626763,102925.2458626763,130436.82107271605,125934.64570923807,4502.17536347797,0.0,90983.63742504052,54837.748172643966,40162.09916932951,27511.575210039748,67673.67437936926,20872.19750692376,1552.923110257682,0.0,0.8783821452845044,2.7236252701896637,0.0014947059257719628,1.0,1.0,-6.5404718464512825,333725.279936157,1559120.517144741,4.671868182844905,1559120.517144741,4.671868182844905,0.7586696634988355,0.09255002383076807,3.914218119633361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914218119633361,1.2846862316665688,1.2849865269263712,3.0468281072457764,6455.86314990291,15244.596998987294,6454.289037094688,0.00033044766865077693,23244.396363267264,2370.2687832508823,19292.301852898385,1967.267298506461,0.8299764619134482,0.8299764619134481,35403.41860963814,35382.83765553947,1.0007271339598234,0.8,4275.377165123862,4272.891774033241,1.0007271339598234,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4184.850341481998,4632.441516551485,6.145716179256726,4.910711389853376,-3.7502947822686297,8.661006172122006,2.9547314947334513,3.5,0.8442089984952718,0.6,0.00023373771706670742,1.0000172035475945,0.00023373369601794355,198.91197454829214,0.0,8.02277271107432e-07,2.2736537863184623,0.007057266915631678,7.895756636300016e-05,0.00015478015070370725,0.0006058432704440333,0.09255002292242683,0.09255002292242683,0.09255002292242683,0.09255189456617104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.52587850776,595.5658335077422,0.0,0.09255002292242683,0.09255002383076807,0.09255002383076807,0.3716663546853074,0.3716663546853074,0.5,9.977571142076815,0.01017155053523311,0.01017155053523311,-2.9558577807620168e-12,1.1946891731895448e-05,0.010029558183816789,-2.9558577807620168e-12,27511.575210039748,20872.19750692376,0.7586696634988355,0.986924411168296,0.6068814670355843,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451420017000632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.28136307165,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66001129771445,260.66001129771445,-12.48998870228553,244.912847170463,276.40717542513516,123885.91990521098,123903.18908314596,-17.269177934988413,0.0,nan,276.40717542513516,3.2571754251351877,270.10830977410274,-3.0416902258972414,263.8094441231186,-9.340555876881353,257.51057847217595,-15.639421527824027,251.21171282129114,-21.938287178708833,244.912847170463,-28.237152829536967,1.0,1.0,28837.30492052088,28837.30492052088,275.6339356340529,2.483935634052898,275.6339356340529,275.6339356340529,77206.02492413117,77206.34341126235,-0.3184871311823372,0.0,8545.783548066482,8545.783548066482,0.8860966560759604,3933.7892102315277,275.6339356340529,2.483935634052898,1.0,0.002,0.1301168478369612,0.004899889053786952,0.00020096801857669172,0.001799031897929993,0.10048400928834586,0.10048400928834586,0.0,-8.349331555995709e-11,1.0,1.000020308657682,0.010029558186772647,0.09255002383076807,0.0,1.877312723749268e-06,2.411507321451509,0.0,1600078.4065234002,266.5995105422566,1.1946894687753229e-05,1.0,1284552.8030276042,2597.946764860854,,,,,,,,,,,,,,,,,,2.0,15244.596998987294,1552.923110257682,0.3716663546853074,6.175347969391544,2.9547314947334513
899.0,-29.987803680144097,4.910969720037049,35.053100890069175,24.63315288713204,5.006783407905036,-26.488344971166477,-39.988764469139255,1.507324700110569,-6.550497214217785,-6.5505091182930055,40.10627838342987,41069.77708045493,25718.99344128446,25718.99344128446,66788.77052173938,77215.78898680984,77206.30243480495,25718.99344128446,102925.29587608941,102925.29587608941,102925.29587608941,130436.88937624785,125934.68737548952,4502.202000758337,0.0,90983.66721915957,54837.70913472819,40162.175649368204,27511.593500158444,67673.76914952665,20872.210461303042,1552.9241140519052,0.0,0.878382082838362,2.723624487507298,0.0014947059257719628,1.0,1.0,-6.5405162463956685,333725.1782804639,1559120.7513639675,4.6718703077706545,1559120.7513639675,4.6718703077706545,0.7586696299937274,0.09255005723474219,3.914218794460167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914218794460167,1.284686407283246,1.2849866974180433,3.0468282160295055,6455.863380402578,15244.594106040351,6454.287488461457,0.00033044750537278354,23244.399967607755,2370.269150791326,19292.29722393002,1967.266826483052,0.8299761340716393,0.8299761340716393,35403.42349259045,35382.83765553947,1.0007273064891702,0.8,4275.377754797504,4272.891774033241,1.0007273064891702,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4184.789931158017,4632.441516551485,6.145826639897187,4.910969720037049,-3.7502754745625766,8.661245194599626,2.9546604067958446,3.5,0.8441886876559556,0.6,0.00023373369601794355,1.0000206993101841,0.00023372885799181298,198.91213879595495,0.0,7.99834749376178e-07,2.2667316797320884,0.007058066750381054,7.895599843672995e-05,0.0001547776975812136,0.0006058337728356582,0.09255005630317821,0.09255005630317821,0.09255005630317821,0.0925519212146256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.28240693494,595.5659129546024,0.0,0.09255005630317821,0.09255005723474219,0.09255005723474219,0.3716664130115341,0.3716664130115341,0.5,9.977627079036218,0.010138597863033283,0.010138597863033283,-1.2960299500264227e-11,1.1904075222446409e-05,0.009992871897338773,-1.2960299500264227e-11,27511.593500158444,20872.210461303042,0.7586696299937274,0.9869225751881524,0.6068788187297559,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514210072464313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.27444096506,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6599164916125,260.6599164916125,-12.4900835083875,244.9126796258286,276.4071533575647,123886.30157196512,123904.13353434188,-17.8319623767815,0.0,nan,276.4071533575647,3.2571533575647322,270.1082586111214,-3.041741388878563,263.8093638647176,-9.340636135282352,257.51046911837267,-15.639530881627309,251.2115743720699,-21.938425627930087,244.9126796258286,-28.23732037417139,1.0,1.0,28837.30492052088,28837.30492052088,275.6339231254622,2.4839231254622405,275.6339231254622,275.6339231254622,77205.96660779825,77206.30243480495,-0.33582700669649057,0.0,8545.783548066482,8545.783548066482,0.8860966134155935,3933.7898884324677,275.6339231254622,2.4839231254622405,1.0,0.002,0.13011497741979047,0.004899895523896713,0.00020096512649523914,0.0017990347908393904,0.10048256324761957,0.10048256324761957,0.0,-8.26653706424707e-11,1.0,1.0000202343735138,0.009992871910299073,0.09255005723474219,0.0,1.8704464196714151e-06,2.4026872405414936,0.0,1600078.397364738,266.5995027857822,1.1904088182745909e-05,1.0,1284552.8293526731,2597.946658345659,,,,,,,,,,,,,,,,,,2.0,15244.594106040351,1552.9241140519052,0.3716664130115341,6.175347969391544,2.9546604067958446
900.0,-29.98796561154333,4.911227323706835,35.05310371365557,24.63314258437606,5.006775495859085,-26.48849150079886,-39.98890881249679,1.5073013858688105,-6.550503471395928,-6.550515311690058,40.10628325666217,41069.66354302497,25719.080809347237,25719.080809347237,66788.74435237222,77215.7515087357,77206.25880938959,25719.080809347237,102925.33961873682,102925.33961873682,102925.33961873682,130436.94791023161,125934.71951598379,4502.228394247818,0.0,90983.68533137537,54837.64118333637,40162.27127559889,27511.608291494787,67673.87956709368,20872.220987066958,1552.924915647231,0.0,0.8783820307153347,2.723623859466742,0.0014947059257719628,1.0,1.0,-6.540577057375913,333725.09665935696,1559120.9619521096,4.671872081420206,1559120.9619521096,4.671872081420206,0.7586696046962694,0.09255008863987343,3.9142174061909225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142174061909225,1.284686526323298,1.2849868102702497,3.046826853079246,6455.860492474528,15244.590534672368,6454.287754335194,0.0003304481225110813,23244.41283906995,2370.270463315195,19292.298018644415,1967.2669075213673,0.8299757086665276,0.8299757086665276,35403.41344726835,35382.83765553947,1.0007269515578252,0.8,4275.376541707288,4272.891774033241,1.0007269515578252,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4184.729692927773,4632.441516551485,6.145935985498105,4.911227323706835,-3.750255089479722,8.661482413186556,2.9545895220510086,3.5,0.8441684348717168,0.6,0.00023372885799181298,1.0000168523928352,0.00023372491916765978,198.91227251881824,0.0,9.623421251819212e-07,2.7272775827655646,0.007059029092506236,7.895470885844811e-05,0.00015477414913336488,0.0006058196685662065,0.09255008781392349,0.09255008781392349,0.09255008781392349,0.09255194215491774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.03781662206,595.5659927384329,0.0,0.09255008781392349,0.09255008863987343,0.09255008863987343,0.3716664703449153,0.3716664703449153,0.5,9.97768269954643,0.01010076368351065,0.01010076368351065,-5.417177817435004e-11,1.1840294121157058e-05,0.009938254314135975,-5.417177817435004e-11,27511.608291494787,20872.220987066958,0.7586696046962694,0.9869205782144658,0.6068761508242987,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514221987081262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.7349868681,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6598234826724,260.6598234826724,-12.490176517327598,244.9125145019601,276.4071324635527,123886.97193386995,123904.46587097082,-17.493937100865583,0.0,nan,276.4071324635527,3.2571324635527503,270.1082088711371,-3.041791128862883,263.8092852787643,-9.340714721235656,257.51036168644646,-15.639638313553519,251.21143809417396,-21.93856190582602,244.9125145019601,-28.237485498039888,1.0,1.0,28837.30492052088,28837.30492052088,275.6339118271599,2.483911827159943,275.6339118271599,275.6339118271599,77205.95034181632,77206.25880938959,-0.3084675732679898,0.0,8545.783548066482,8545.783548066482,0.8860967011774814,3933.788493221877,275.6339118271599,2.483911827159943,1.0,0.002,0.1301131172249308,0.004899902228303523,0.00020096225083023853,0.0017990376678117155,0.10048112541511926,0.10048112541511926,0.0,-8.135804616810072e-11,1.0,1.0000201237820865,0.009938254368307753,0.09255008863987343,0.0,1.8602237532769034e-06,2.389555724820174,0.0,1600078.3899346946,266.59949652860405,1.1840348292935232e-05,1.0,1284552.8504895277,2597.9465728227674,,,,,,,,,,,,,,,,,,2.0,15244.590534672368,1552.924915647231,0.3716664703449153,6.175347969391544,2.9545895220510086
901.0,-29.98812951520351,4.9114842021762435,35.05310657956521,24.633123410772555,5.006770352102362,-26.488639528476774,-39.98904924429951,1.5072803652520577,-6.550509372661736,-6.550521276124956,40.106290122555556,41069.549774598316,25719.16751478875,25719.16751478875,66788.71728938707,77215.7131801508,77206.24422620403,25719.16751478875,102925.41174099277,102925.41174099277,102925.41174099277,130437.04310356887,125934.78803336751,4502.255070201349,0.0,90983.71247761455,54837.59341924443,40162.35450930013,27511.631362576103,67673.98587187624,20872.237494842615,1552.9261048311394,0.0,0.8783819722514361,2.7236232530046887,0.0014947059257719628,1.0,1.0,-6.5405289248726035,333725.01805673685,1559121.2586491972,4.671874070837955,1559121.2586491972,4.671874070837955,0.7586695685096663,0.09255012269091392,3.914218290660023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914218290660023,1.2846866327784399,1.2849869116898562,3.046827289075622,6455.8614162985305,15244.587697190665,6454.28575644168,0.00033044778229824424,23244.414521979226,2370.2706349241816,19292.292046807,1967.266298563424,0.8299753916608561,0.8299753916608561,35403.41984716316,35382.83765553947,1.0007271776852922,0.8,4275.377314569491,4272.891774033241,1.0007271776852922,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4184.669633758359,4632.441516551485,6.146044912914595,4.9114842021762435,-3.7502345981067484,8.661718800282992,2.9545188486914555,3.5,0.844148242483273,0.6,0.00023372491916765978,1.0000170576728942,0.00023372093243244585,198.9124078705351,0.0,7.834804633658183e-07,2.220383633178729,0.007059812572969602,7.895345424508371e-05,0.00015477146492257608,0.0006058092988721935,0.09255012188210347,0.09255012188210347,0.09255012188210347,0.09255198626001114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487999.80141281104,595.5660699577002,0.0,0.09255012188210347,0.09255012269091392,0.09255012269091392,0.37166652614794254,0.37166652614794254,0.5,9.977738620738245,0.010081233164328296,0.010081233164328296,-1.4836132322670892e-11,1.1903463246198953e-05,0.00999235125237874,-1.4836132322670892e-11,27511.631362576103,20872.237494842615,0.7586695685096663,0.986918628021036,0.6068735163959935,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514231687413228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.22809291851,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65973201650144,260.65973201650144,-12.49026798349854,244.91235104321655,276.407112989949,123887.70709367057,123904.91085335772,-17.203759687181382,0.0,nan,276.407112989949,3.2571129899490074,270.1081606005157,-3.0418393994842745,263.80920821110993,-9.340791788890044,257.5102558217596,-15.639744178240392,251.21130343245784,-21.938696567542138,244.91235104321655,-28.23764895678343,1.0,1.0,28837.30492052088,28837.30492052088,275.6339041562477,2.4839041562477178,275.6339041562477,275.6339041562477,77205.92282064061,77206.24422620403,-0.3214055634161923,0.0,8545.783548066482,8545.783548066482,0.8860966452642084,3933.7893821133234,275.6339041562477,2.4839041562477178,1.0,0.002,0.13011124690430254,0.004899909001518345,0.00020095935962044896,0.0017990405546866584,0.10047967981022447,0.10047967981022447,0.0,-8.56928928857914e-11,1.0,1.0000202333173416,0.009992351267214872,0.09255012269091392,0.0,1.870350108235571e-06,2.402563601018714,0.0,1600078.3831032943,266.59949062733824,1.1903478082331276e-05,1.0,1284552.8708447085,2597.946490462649,,,,,,,,,,,,,,,,,,2.0,15244.587697190665,1552.9261048311394,0.37166652614794254,6.175347969391544,2.9545188486914555
902.0,-29.988292509593254,4.911740298554726,35.05310946882743,24.633097287174337,5.006748146442988,-26.488788443989687,-39.98919358765704,1.5072440820656707,-6.550518646241869,-6.550530559203578,40.106296533185564,41069.438062198635,25719.261384600286,25719.261384600286,66788.69944679891,77215.68157598749,77206.2127833058,25719.261384600286,102925.4741679061,102925.4741679061,102925.4741679061,130437.12924855923,125934.8474104106,4502.281838148622,0.0,90983.73336411522,54837.533956096944,40162.44378668698,27511.655080653134,67674.09886734012,20872.25426516262,1552.92740360356,0.0,0.8783818975270274,2.7236223102735524,0.0014947059257719628,1.0,1.0,-6.540530075433878,333724.8957185649,1559121.5356739408,4.67187661357087,1559121.5356739408,4.67187661357087,0.7586695240244015,0.09255015808599347,3.914217496675243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914217496675243,1.2846868107219442,1.2849870845529798,3.0468262490183147,6455.859212541899,15244.58481480029,6454.2858838188395,0.00033044824759410625,23244.42457308448,2370.2716598516804,19292.292427545857,1967.2663373879825,0.8299750491515745,0.8299750491515745,35403.414102000264,35382.83765553947,1.0007269746914658,0.8,4275.37662077383,4272.891774033241,1.0007269746914658,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4184.609752962631,4632.441516551485,6.146155293547144,4.911740298554726,-3.750216695654451,8.661956994209177,2.9544483859025714,3.5,0.8441281102578776,0.6,0.00023372093243244585,1.0000169630658067,0.0002337169678761396,198.91254247153717,0.0,7.930111009449353e-07,2.2473934600779466,0.0070606055840705464,7.895216470521777e-05,0.0001547687677272281,0.0006057986185767828,0.09255015704862339,0.09255015704862339,0.09255015704862339,0.09255202375622097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487999.5624718003,595.5661479797386,0.0,0.09255015704862339,0.09255015808599347,0.09255015808599347,0.37166658246199574,0.37166658246199574,0.5,9.977794611552556,0.010068432600405686,0.010068432600405686,-3.581135388230905e-12,1.1912961724647175e-05,0.010000483769715629,-3.581135388230905e-12,27511.655080653134,20872.25426516262,0.7586695240244015,0.9869167165080863,0.606870852358242,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514241505904049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.25510274541,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65964034417334,260.65964034417334,-12.490359655826637,244.91218894879697,276.4070917397126,123888.16102386471,123905.40355892325,-17.24253505854397,0.0,nan,276.4070917397126,3.257091739712621,270.10811118144204,-3.0418888185579362,263.8091306232047,-9.340869376795297,257.51015006501126,-15.639849934988717,251.21116950687247,-21.93883049312751,244.91218894879697,-28.23781105120301,1.0,1.0,28837.30492052088,28837.30492052088,275.63389119382265,2.4838911938226715,275.63389119382265,275.63389119382265,77205.86565692368,77206.2127833058,-0.3471263821265893,0.0,8545.783548066482,8545.783548066482,0.8860966954573557,3933.7885841586194,275.63389119382265,2.4838911938226715,1.0,0.002,0.13010937506081532,0.004899915196956204,0.00020095646468819026,0.0017990434520131886,0.10047823234409513,0.10047823234409513,0.0,-8.329862103903518e-11,1.0,1.000020249782657,0.010000483773296764,0.09255015808599347,0.0,1.8718729132658734e-06,2.404519783895088,0.0,1600078.372239912,266.5994813537581,1.1912965305782564e-05,1.0,1284552.9025257921,2597.946362276236,,,,,,,,,,,,,,,,,,2.0,15244.58481480029,1552.92740360356,0.37166658246199574,6.175347969391544,2.9544483859025714
903.0,-29.988455170800712,4.911995687068998,35.053112300499194,24.63307954547929,5.00673790011546,-26.48893586370114,-39.98933775639159,1.5072185937119837,-6.550524421542889,-6.550536226813885,40.10630064744773,41069.33105043661,25719.34689575881,25719.34689575881,66788.67794619541,77215.64371852447,77206.16057413562,25719.34689575881,102925.50746989442,102925.50746989442,102925.50746989442,130437.17360745269,125934.86553390668,4502.308073546009,0.0,90983.7539930318,54837.48533778952,40162.52072804698,27511.666137558255,67674.18686560524,20872.26213386045,1552.9280149652832,0.0,0.878381851142981,2.7236217362098025,0.0014947059257719628,1.0,1.0,-6.540628033538951,333724.8210274518,1559121.7134652305,4.671878191934004,1559121.7134652305,4.671878191934004,0.7586695051291767,0.09255018796959687,3.9142171045999894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142171045999894,1.284686938127741,1.2849872068950767,3.0468256416652264,6455.857925633586,15244.581945162174,6454.285387974496,0.0003304484767398695,23244.43217166152,2370.272434690901,19292.29094543393,1967.2661862546265,0.8299747140717059,0.8299747140717059,35403.41126499844,35382.83765553947,1.0007268744516904,0.8,4275.376278172655,4272.891774033241,1.0007268744516904,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4184.550034933697,4632.441516551485,6.146263440763548,4.911995687068998,-3.7501961337336236,8.662191820802622,2.9543781153137076,3.5,0.8441080329467736,0.6,0.0002337169678761396,1.0000169284133247,0.00023371301148568185,198.9126767975569,0.0,7.885999746455429e-07,2.234892328145469,0.007061394184045192,7.895087674484114e-05,0.00015476609113129847,0.0006057880811182092,0.09255018717818488,0.09255018717818488,0.09255018717818488,0.09255203579769254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487999.31503970147,595.5662286504563,0.0,0.09255018717818488,0.09255018796959687,0.09255018796959687,0.3716666399966056,0.3716666399966056,0.5,9.977850060244943,0.010038429593407727,0.010038429593407727,1.4836132322670892e-11,1.1805271014964092e-05,0.009908193274952737,1.4836132322670892e-11,27511.666137558255,20872.26213386045,0.7586695051291767,0.9869151154905139,0.6068684819515683,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451425126993848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.24260161348,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6595496206742,260.6595496206742,-12.49045037932575,244.91202813691407,276.40707110459624,123888.77745657331,123905.84152762573,-17.0640710524262,0.0,nan,276.40707110459624,3.257071104596264,270.1080625109718,-3.0419374890281574,263.80905391738304,-9.340946082616938,257.5100453238374,-15.639954676162574,251.21103673034256,-21.93896326965742,244.91202813691407,-28.237971863085903,1.0,1.0,28837.30492052088,28837.30492052088,275.6338794168638,2.4838794168638287,275.6338794168638,275.6338794168638,77205.83929165328,77206.16057413562,-0.32128248234221246,0.0,8545.783548066482,8545.783548066482,0.8860967202430832,3933.7881901229894,275.6338794168638,2.4838794168638287,1.0,0.002,0.13010752049053637,0.004899921980307936,0.00020095359792784748,0.0017990463227058285,0.10047679896392374,0.10047679896392374,0.0,-7.936632384283882e-11,1.0,1.0000200629105327,0.009908193260116605,0.09255018796959687,0.0,1.8545986528344162e-06,2.3823301183909873,0.0,1600078.3653122596,266.5994755784571,1.1805256178831769e-05,1.0,1284552.921868044,2597.9462840145898,,,,,,,,,,,,,,,,,,2.0,15244.581945162174,1552.9280149652832,0.3716666399966056,6.175347969391544,2.9543781153137076
904.0,-29.98861727143703,4.912250321114375,35.053115135235316,24.633051396254473,5.0067230893311345,-26.489083235352755,-39.98947808342052,1.5071890542409707,-6.550532288264037,-6.550544074051988,40.10630640041001,41069.226959570886,25719.43709715279,25719.43709715279,66788.66405672368,77215.61277159593,77206.12507941492,25719.43709715279,102925.5621765677,102925.5621765677,102925.5621765677,130437.24828444794,125934.91381042692,4502.334474021014,0.0,90983.78482589351,54837.44287554705,40162.60216705162,27511.686107880225,67674.28827493184,20872.276287360008,1552.9291024233191,0.0,0.8783817867053979,2.7236209396469477,0.0014947059257719628,1.0,1.0,-6.540652495729034,333724.71761045646,1559121.962069046,4.671880384625711,1559121.962069046,4.671880384625711,0.7586694688764104,0.09255022162299423,3.9142182229368774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142182229368774,1.2846870844654776,1.2849873481840284,3.0468261651166784,6455.859034764399,15244.579076765665,6454.283248019163,0.00033044808759352884,23244.43340760584,2370.272560722147,19292.284548964235,1967.265533996241,0.8299743947577394,0.8299743947577394,35403.41935712794,35382.83765553947,1.000727160370879,0.8,4275.377255392004,4272.891774033241,1.000727160370879,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4184.490497597867,4632.441516551485,6.146372446518206,4.912250321114375,-3.750177291756447,8.662427612870822,2.9543080580131047,3.5,0.8440880165751727,0.6,0.00023371301148568185,1.0000168700957233,0.00023370906879131994,198.9128106608149,0.0,7.869762164097273e-07,2.230290597305167,0.007062181160261602,7.89496231237688e-05,0.00015476338836191303,0.000605777674969657,0.09255022069792876,0.09255022069792876,0.09255022069792876,0.09255206675068257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487999.0759039765,595.5663067035025,0.0,0.09255022069792876,0.09255022162299423,0.09255022162299423,0.37166669686725584,0.37166669686725584,0.5,9.977905431794381,0.010011890556029357,0.010011890556029357,-7.173639460233971e-11,1.178578793314955e-05,0.009891578322935857,-7.173639460233971e-11,27511.686107880225,20872.276287360008,0.7586694688764104,0.9869134313668694,0.6068660344490672,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514261014026424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.237999882636,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6594593094997,260.6594593094997,-12.490540690500268,244.91186842970754,276.4070501894522,123889.37309884111,123906.35961617579,-16.98651733466392,0.0,nan,276.4070501894522,3.2570501894522295,270.1080138374194,-3.0419861625805993,263.80897748541184,-9.341022514588133,257.50994113345706,-15.640058866542915,251.21090478155043,-21.939095218449552,244.91186842970754,-28.23813157029244,1.0,1.0,28837.30492052088,28837.30492052088,275.6338674161481,2.4838674161481435,275.6338674161481,275.6338674161481,77205.79890120357,77206.12507941492,-0.3261782113549998,0.0,8545.783548066482,8545.783548066482,0.8860966495454465,3933.7893140515616,275.6338674161481,2.4838674161481435,1.0,0.002,0.13010566902984164,0.00489992833907881,0.00020095073507028413,0.0017990491837080937,0.10047536753514207,0.10047536753514207,0.0,-8.122162230977947e-11,1.0,1.0000200292672394,0.009891578394672251,0.09255022162299423,0.0,1.8514892681804259e-06,2.3783359988336037,0.0,1600078.3560577205,266.59946771173594,1.1785859669544152e-05,1.0,1284552.9486492476,2597.946175653832,,,,,,,,,,,,,,,,,,2.0,15244.579076765665,1552.9291024233191,0.37166669686725584,6.175347969391544,2.9543080580131047
905.0,-29.98877895959847,4.91250422665916,35.053117952774315,24.633033549785637,5.006712963682112,-26.489229767267748,-39.98962204260749,1.5071637721750095,-6.5505391311136805,-6.550550870850495,40.1063115728456,41069.124121364424,25719.524691237002,25719.524691237002,66788.64881260143,77215.57531512492,77206.0850421769,25719.524691237002,102925.6097334139,102925.6097334139,102925.6097334139,130437.31243141906,125934.95174822558,4502.360683193484,0.0,90983.80573395317,54837.398288919845,40162.67493892591,27511.702698005163,67674.37763693108,20872.288071241386,1552.930004011797,0.0,0.8783817301729648,2.723620250116937,0.0014947059257719628,1.0,1.0,-6.5406988060260005,333724.628039046,1559122.1855862788,4.671882308319962,1559122.1855862788,4.671882308319962,0.7586694397055551,0.09255025355946235,3.914217891816386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914217891816386,1.28468721086129,1.2849874695439898,3.046825607606217,6455.857853466631,15244.576214177225,6454.2826830680215,0.00033044828973632657,23244.440715519875,2370.2733059219895,19292.282860287465,1967.265361799133,0.8299740611700918,0.8299740611700918,35403.41696118636,35382.83765553947,1.0007270757150803,0.8,4275.376966054016,4272.891774033241,1.0007270757150803,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4184.431128009542,4632.441516551485,6.146480585873884,4.91250422665916,-3.750157730551132,8.662661957210293,2.954238198761908,3.5,0.8440680567891166,0.6,0.00023370906879131994,1.000016827190713,0.00023370513619042267,198.91294418360795,0.0,7.842524171039438e-07,2.2225713500725766,0.0070629654126787055,7.89483370736878e-05,0.00015476073171763214,0.0006057672250397514,0.09255025271052633,0.09255025271052633,0.09255025271052633,0.09255209109615897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487998.8350640607,595.5663852822611,0.0,0.09255025271052633,0.09255025355946235,0.09255025355946235,0.3716667534255147,0.3716667534255147,0.5,9.977960574541296,0.009982377701987843,0.009982377701987843,8.981260180007666e-12,1.1739736805793655e-05,0.009852064824485751,8.981260180007666e-12,27511.702698005163,20872.288071241386,0.7586694397055551,0.9869119029201638,0.6068637134972674,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514270724546237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.230280635406,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65936979910043,260.65936979910043,-12.490630200899545,244.91170974016438,276.40702985819587,123889.97451971535,123906.81042009302,-16.835900377688954,0.0,nan,276.40702985819587,3.2570298581958923,270.1079658345005,-3.0420341654995013,263.8089018108437,-9.341098189156298,257.5098377872296,-15.640162212770349,251.21077376366833,-21.93922623633165,244.91170974016438,-28.238290259835594,1.0,1.0,28837.30492052088,28837.30492052088,275.6338559343213,2.483855934321298,275.6338559343213,275.6338559343213,77205.77200853292,77206.0850421769,-0.31303364397899713,0.0,8545.783548066482,8545.783548066482,0.8860966704778122,3933.788981275468,275.6338559343213,2.483855934321298,1.0,0.002,0.13010382496486658,0.004899934866920701,0.00020094788406947815,0.0017990520363223756,0.10047394203473907,0.10047394203473907,0.0,-7.960814646379433e-11,1.0,1.0000199492584443,0.009852064815504491,0.09255025355946235,0.0,1.8440937182726844e-06,2.3688360661678,0.0,1600078.3479658903,266.5994608688863,1.1739727824533475e-05,1.0,1284552.9718449605,2597.946081800527,,,,,,,,,,,,,,,,,,2.0,15244.576214177225,1552.930004011797,0.3716667534255147,6.175347969391544,2.954238198761908
906.0,-29.988940116938604,4.912757385797406,35.053120775383555,24.63301682090389,5.006698580838115,-26.489376247156404,-39.989762264862634,1.507134712010418,-6.550546883516915,-6.550558609632384,40.10631735481929,41068.99702769809,25719.61415530117,25719.61415530117,66788.61118299926,77215.53788632229,77206.05095129616,25719.61415530117,102925.66510659733,102925.66510659733,102925.66510659733,130437.38781418515,125935.00087550111,4502.386938684037,0.0,90983.82103087942,54837.323777191144,40162.774726320305,27511.72270758782,67674.49743390812,20872.302259688495,1552.9310907555434,0.0,0.8783816662135152,2.723619464501447,0.0014947059257719628,1.0,1.0,-6.540718224816715,333724.52605276956,1559122.435443829,4.671884484742052,1559122.435443829,4.671884484742052,0.7586694036405015,0.09255028686030012,3.9142164934212067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142164934212067,1.2846873549080462,1.2849876085719873,3.0468241774679674,6455.854823175293,15244.573354448674,6454.283388690651,0.00033044896914369374,23244.45292788477,2370.2745512366373,19292.284969440727,1967.2655768729105,0.8299737158493028,0.8299737158493028,35403.40684259394,35382.83765553947,1.000726718194892,0.8,4275.375744115551,4272.891774033241,1.000726718194892,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4184.371931762421,4632.441516551485,6.146588920566699,4.912757385797406,-3.750138956632667,8.662896342430074,2.9541685441364423,3.5,0.844048155467555,0.6,0.00023370513619042267,1.0000167719688329,0.0002337012165609023,198.9130772682038,0.0,7.822452227752872e-07,2.216882961345164,0.007063747657901481,7.894708442586506e-05,0.0001547580517645576,0.0006057565187065643,0.09255028594802324,0.09255028594802324,0.09255028594802324,0.09255212242888325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487998.59745332086,595.566462840753,0.0,0.09255028594802324,0.09255028686030012,0.09255028686030012,0.37166680934381935,0.37166680934381935,0.5,9.978015658890374,0.009956771255076546,0.009956771255076546,2.6545876607997343e-11,1.1726115474175458e-05,0.009840384815674952,2.6545876607997343e-11,27511.72270758782,20872.302259688495,0.7586694036405015,0.9869095998566664,0.6068607612166852,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514280410369405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.224592246675,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6592806051214,260.6592806051214,-12.490719394878568,244.91155193624547,276.40700927415645,123890.47965488318,123907.25604037943,-16.776385496237676,0.0,nan,276.40700927415645,3.2570092741564736,270.10791780648526,-3.042082193514716,263.8088263388527,-9.341173661147252,257.5097348712598,-15.640265128740168,251.21064340372868,-21.939356596271296,244.91155193624547,-28.238448063754504,1.0,1.0,28837.30492052088,28837.30492052088,275.6338442063346,2.483844206334595,275.6338442063346,275.6338442063346,77205.73469674497,77206.05095129616,-0.3162545511877397,0.0,8545.783548066482,8545.783548066482,0.8860967588798253,3933.787575888313,275.6338442063346,2.483844206334595,1.0,0.002,0.13010198308502902,0.004899941207458894,0.0002009450360547405,0.001799054883352114,0.10047251802737024,0.10047251802737024,0.0,-8.059314543854001e-11,1.0,1.0000199256073095,0.009840384789129075,0.09255028686030012,0.0,1.8419080187461235e-06,2.3660284679914945,0.0,1600078.3388536556,266.59945311648306,1.172608892829885e-05,1.0,1284552.9982556703,2597.945974938851,,,,,,,,,,,,,,,,,,2.0,15244.573354448674,1552.9310907555434,0.37166680934381935,6.175347969391544,2.9541685441364423
907.0,-29.9891006922703,4.913009817942334,35.05312358167939,24.632994119916134,5.006684606644746,-26.48952216237362,-39.98990234741939,1.5071060775992924,-6.5505538612083,-6.550565542597835,40.10632252884304,41068.88724358759,25719.701564531046,25719.701564531046,66788.58880811863,77215.50414265368,77206.01107563838,25719.701564531046,102925.71264016943,102925.71264016943,102925.71264016943,130437.45210995701,125935.0390940477,4502.413015909315,0.0,90983.84504693428,54837.271594266414,40162.859391853184,27511.739469787582,67674.59886164077,20872.31415787219,1552.9320040153032,0.0,0.8783816089361619,2.7236187611177702,0.0014947059257719628,1.0,1.0,-6.540763453887678,333724.4346857575,1559122.6590309266,4.671886433784904,1559122.6590309266,4.671886433784904,0.7586693738792281,0.09255031863797919,3.914216545193057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914216545193057,1.2846874969366202,1.2849877455979948,3.0468238809256225,6455.854194837648,15244.57049996464,6454.2824480664385,0.00033044902887589876,23244.458756036143,2370.2751455426824,19292.28215785201,1967.2652901706506,0.8299733867901815,0.8299733867901816,35403.407217207845,35382.83765553947,1.000726731431123,0.8,4275.375789354564,4272.891774033241,1.000726731431123,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4184.312903238867,4632.441516551485,6.14669652086074,4.913009817942334,-3.750119647953921,8.663129465896255,2.9540990875209117,3.5,0.8440283107202605,0.6,0.0002337012165609023,1.0000167114195693,0.0002336973111470835,198.91320987233013,0.0,7.796655696478498e-07,2.2095722243820064,0.007064527323471129,7.894583304435829e-05,0.000154755383516544,0.0006057460826181534,0.09255031778258177,0.09255031778258177,0.09255031778258177,0.09255214692062531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487998.35796384135,595.5665409803795,0.0,0.09255031778258177,0.09255031863797919,0.09255031863797919,0.3716668650411821,0.3716668650411821,0.5,9.978070523135422,0.009928336127643433,0.009928336127643433,2.034994395216927e-11,1.1681389537443465e-05,0.009802088710159751,2.034994395216927e-11,27511.739469787582,20872.31415787219,0.7586693738792281,0.9869077900951645,0.6068582294451723,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514290064406354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.217281509715,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6591917600885,260.6591917600885,-12.490808239911473,244.9113949611719,276.40698855916077,123891.03313828396,123907.7438904445,-16.71075216053442,0.0,nan,276.40698855916077,3.2569885591607886,270.1078698394809,-3.0421301605190934,263.80875111982357,-9.341248880176408,257.50963240022287,-15.640367599777107,251.21051368067108,-21.939486319328893,244.9113949611719,-28.23860503882807,1.0,1.0,28837.30492052088,28837.30492052088,275.6338326072484,2.4838326072484165,275.6338326072484,275.6338326072484,77205.69673467112,77206.01107563838,-0.31434096726297867,0.0,8545.783548066482,8545.783548066482,0.8860967556069768,3933.7876279190223,275.6338326072484,2.4838326072484165,1.0,0.002,0.13010014837262185,0.004899947670412391,0.00020094219944305922,0.0017990577212836072,0.10047109972152961,0.10047109972152961,0.0,-7.927333355722821e-11,1.0,1.0000198480636606,0.009802088689809807,0.09255031863797919,0.0,1.8347403426167058e-06,2.356821251540191,0.0,1600078.330605686,266.5994461387917,1.1681369187499513e-05,1.0,1284553.0219163839,2597.945879204077,,,,,,,,,,,,,,,,,,2.0,15244.57049996464,1552.9320040153032,0.3716668650411821,6.175347969391544,2.9540990875209117
908.0,-29.989260923694243,4.913261560359909,35.05312639641936,24.63297980083155,5.00668273618195,-26.489666557694818,-39.99004225535316,1.5070883701012234,-6.550558762746448,-6.550570455836888,40.10632838176167,41068.782567973576,25719.784312215466,25719.784312215466,66788.56688018904,77215.4641924201,77205.98722479916,25719.784312215466,102925.77153701463,102925.77153701463,102925.77153701463,130437.52906104995,125935.0899514974,4502.439109552555,0.0,90983.86902264511,54837.23074722403,40162.93141713454,27511.757524035318,67674.68894116985,20872.32711183262,1552.9329305157116,0.0,0.8783815600259334,2.723618262072719,0.0014947059257719628,1.0,1.0,-6.540758353240847,333724.3699361652,1559122.911954041,4.671888098110037,1559122.911954041,4.671888098110037,0.7586693468637095,0.09255035023589767,3.9142170336117728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142170336117728,1.2846875878260664,1.2849878314911851,3.0468240455528695,6455.854543663029,15244.567651768264,6454.280839711292,0.000330448836659983,23244.461980865533,2370.2754743837636,19292.277350370845,1967.2647999440019,0.8299730648208565,0.8299730648208565,35403.4107513376,35382.83765553947,1.000726856302514,0.8,4275.376216142096,4272.891774033241,1.000726856302514,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4184.254046363491,4632.441516551485,6.146802757965513,4.913261560359909,-3.750098875551104,8.663360435911013,2.9540298335276276,3.5,0.8440085238650364,0.6,0.0002336973111470835,1.0000166756499593,0.0002336934141575112,198.9133421926107,0.0,7.768383985790711e-07,2.2015600215730875,0.007065304161869708,7.894458324109042e-05,0.00015475272790599307,0.000605735763567526,0.09255034951134797,0.09255034951134797,0.09255034951134797,0.09255218002677082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487998.1215577052,595.5666181505713,0.0,0.09255034951134797,0.09255035023589767,0.09255035023589767,0.3716669202038919,0.3716669202038919,0.5,9.97812542879803,0.00990686210121794,0.00990686210121794,2.864908310584724e-11,1.169309041415545e-05,0.009812102596015393,2.864908310584724e-11,27511.757524035318,20872.32711183262,0.7586693468637095,0.9869061524353496,0.6068558749294732,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451429968359062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.209269306906,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6591043321651,260.6591043321651,-12.490895667834877,244.91123883367473,276.4069698308078,123891.74253199443,123908.18674248249,-16.444210488026854,0.0,nan,276.4069698308078,3.2569698308078046,270.1078236312952,-3.0421763687047587,263.8086774318189,-9.341322568181056,257.50953123238975,-15.64046876761023,251.21038503300406,-21.93961496699592,244.91123883367473,-28.238761166325247,1.0,1.0,28837.30492052088,28837.30492052088,275.63382490306117,2.4838249030611905,275.63382490306117,275.63382490306117,77205.68062054308,77205.98722479916,-0.30660425608220976,0.0,8545.783548066482,8545.783548066482,0.8860967247307283,3933.7881187798316,275.63382490306117,2.4838249030611905,1.0,0.002,0.1300983117855739,0.004899954498978329,0.00020093936077002637,0.0017990605579873173,0.10046968038501318,0.10046968038501318,0.0,-8.124265626560656e-11,1.0,1.0000198683391381,0.00981210256736631,0.09255035023589767,0.0,1.8366152803914417e-06,2.3592297393205905,0.0,1600078.3248733943,266.59944123725353,1.1693061765072343e-05,1.0,1284553.0386841618,2597.9458113591577,,,,,,,,,,,,,,,,,,2.0,15244.567651768264,1552.9329305157116,0.3716669202038919,6.175347969391544,2.9540298335276276
909.0,-29.989420570756348,4.91351257164826,35.05312927973053,24.632961640041344,5.006673489234871,-26.489811164757977,-39.99018216328693,1.5070640830690154,-6.550565711314903,-6.5505775073960075,40.1063359906109,41068.674877787365,25719.871706002912,25719.871706002912,66788.54658379027,77215.42759734073,77205.98135415908,25719.871706002912,102925.853060162,102925.853060162,102925.853060162,130437.6377578607,125935.17210970524,4502.465648155466,0.0,90983.89134630939,54837.18181668581,40163.01058847065,27511.784697698702,67674.79528616935,20872.346507541042,1552.9343407496847,0.0,0.8783814928402499,2.723617544690876,0.0014947059257719628,1.0,1.0,-6.540677171641164,333724.27700607234,1559123.2407573077,4.671890384315488,1559123.2407573077,4.671890384315488,0.7586693025148226,0.09255038595952278,3.914216989842399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914216989842399,1.2846877094734042,1.2849879481602777,3.046823722978438,6455.853860166517,15244.564805108997,6454.279940708181,0.00033044891090587694,23244.467944014705,2370.2760824557527,19292.274663190386,1967.2645259278538,0.8299727362939283,0.8299727362939283,35403.41043462852,35382.83765553947,1.0007268451122333,0.8,4275.376177895768,4272.891774033241,1.0007268451122333,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4184.195369665642,4632.441516551485,6.14690984375765,4.91351257164826,-3.750079786438084,8.663592358086344,2.953960792186833,3.5,0.8439887977676666,0.6,0.0002336934141575112,1.0000166148553529,0.00023368953143974885,198.91347403047544,0.0,7.75163220314512e-07,2.196812566371327,0.007066079325090023,7.894333345611468e-05,0.00015475008070139651,0.0006057253950608885,0.09255038508886108,0.09255038508886108,0.09255038508886108,0.09255223261758094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.8911903325,595.5666934430594,0.0,0.09255038508886108,0.09255038595952278,0.09255038595952278,0.37166697562746065,0.37166697562746065,0.5,9.978180843172083,0.009908101002906733,0.009908101002906733,6.252776074688882e-12,1.1796081082593446e-05,0.009900335754821299,6.252776074688882e-12,27511.784697698702,20872.346507541042,0.7586693025148226,0.9869043016882211,0.6068533300193159,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514309282185403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.2045218517,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6590174462244,260.6590174462244,-12.490982553775552,244.91108343353048,276.4069514590708,123892.32459517199,123908.66686429024,-16.342269118258717,0.0,nan,276.4069514590708,3.2569514590708195,270.10777785387313,-3.0422221461268464,263.8086042487243,-9.341395751275684,257.5094306436075,-15.640569356392461,251.2102570385403,-21.93974296145967,244.91108343353048,-28.2389165664695,1.0,1.0,28837.30492052088,28837.30492052088,275.6338171645387,2.4838171645387206,275.6338171645387,275.6338171645387,77205.64366922957,77205.98135415908,-0.3376849295163993,0.0,8545.783548066482,8545.783548066482,0.8860967274976863,3933.788074791611,275.6338171645387,2.4838171645387206,1.0,0.002,0.13009645868242734,0.004899961004098369,0.00020093649570466723,0.0017990634193585328,0.10046824785233362,0.10046824785233362,0.0,-8.493680021467997e-11,1.0,1.0000200469939056,0.009900335748568523,0.09255038595952278,0.0,1.8531312517721934e-06,2.3804454251410885,0.0,1600078.3168705753,266.5994342886851,1.1796074829817371e-05,1.0,1284553.0627496634,2597.945713986561,,,,,,,,,,,,,,,,,,2.0,15244.564805108997,1552.9343407496847,0.37166697562746065,6.175347969391544,2.953960792186833
