time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
910.0,-29.98957955136164,4.913762828174398,35.05313215883591,24.632935516443126,5.006650350119866,-26.4899565612023,-39.99032217599449,1.5070273611121563,-6.550574497718628,-6.550586258830485,40.106341640203766,41068.561429620066,25719.962612067106,25719.962612067106,66788.52404168717,77215.39751360379,77205.94248881773,25719.962612067106,102925.90510088483,102925.90510088483,102925.90510088483,130437.70987194362,125935.21784603348,4502.492025910129,0.0,90983.91142979512,54837.11835996278,40163.10341092482,27511.80477105879,67674.90818198361,20872.360683448696,1552.9354538694095,0.0,0.8783814238939982,2.723616656532604,0.0014947059257719628,1.0,1.0,-6.540715884158715,333724.1616744126,1559123.4848955588,4.6718927304300735,1559123.4848955588,4.6718927304300735,0.7586692642354567,0.09255042019629928,3.9142160879026413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142160879026413,1.2846878892547304,1.2849881229952798,3.04682259453177,6455.851469123438,15244.561964815395,6454.280216872125,0.00033044942604029107,23244.478431068717,2370.277151837653,19292.275488662894,1967.2646101026237,0.8299723973533738,0.8299723973533738,35403.40390831805,35382.83765553947,1.0007266145181373,0.8,4275.375389767393,4272.891774033241,1.0007266145181373,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4184.136861558632,4632.441516551485,6.147017524299187,4.913762828174398,-3.7500620623364815,8.66382489051088,2.9538919498594187,3.5,0.8439691285312625,0.6,0.00023368953143974885,1.0000165455165955,0.00023368566498970062,198.91360531812776,0.0,7.723248787886926e-07,2.188768706487155,0.007066851649968811,7.894208275351676e-05,0.0001547474486862321,0.0006057149532095381,0.09255041921821265,0.09255041921821265,0.09255041921821265,0.0925522615121175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.6520970644,595.5667714771381,0.0,0.09255041921821265,0.09255042019629928,0.09255042019629928,0.37166703382231825,0.37166703382231825,0.5,9.978236102263256,0.009903713230585254,0.009903713230585254,1.517719283583574e-11,1.176111186396156e-05,0.009870374671777427,1.517719283583574e-11,27511.80477105879,20872.360683448696,0.7586692642354567,0.9869023222327412,0.60685064129209,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514318845786296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.19647799182,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6589298013904,260.6589298013904,-12.491070198609577,244.91092861731389,276.4069309856179,123892.70560982512,123909.19061841475,-16.485008589608658,0.0,nan,276.4069309856179,3.2569309856179416,270.10773051187374,-3.0422694881262373,263.8085300381653,-9.341469961834662,257.5093295644944,-15.64067043550557,251.21012909087707,-21.939870909122902,244.91092861731389,-28.23907138268609,1.0,1.0,28837.30492052088,28837.30492052088,275.6338038652074,2.483803865207449,275.6338038652074,275.6338038652074,77205.58614519428,77205.94248881773,-0.3563436234544497,0.0,8545.783548066482,8545.783548066482,0.8860967845153943,3933.7871683421545,275.6338038652074,2.483803865207449,1.0,0.002,0.13009461118718663,0.004899967202431901,0.00020093363859903456,0.001799066282103114,0.10046681929951727,0.10046681929951727,0.0,-7.929785127147593e-11,1.0,1.000019986326841,0.009870374656600234,0.09255042019629928,0.0,1.8475237302672505e-06,2.3732423213969094,0.0,1600078.3065150867,266.59942550228135,1.1761096686768724e-05,1.0,1284553.0926163595,2597.9455931414764,,,,,,,,,,,,,,,,,,2.0,15244.561964815395,1552.9354538694095,0.37166703382231825,6.175347969391544,2.9538919498594187
911.0,-29.98973830538606,4.914012425362441,35.053134990433385,24.632926610671007,5.00664943839767,-26.490099531006813,-39.99046183945609,1.5070106639405563,-6.550578328485528,-6.550590008855902,40.106346022511424,41068.45119508307,25720.042151176345,25720.042151176345,66788.49334625942,77215.35474228895,77205.9016374606,25720.042151176345,102925.94378863694,102925.94378863694,102925.94378863694,130437.75932642858,125935.24133544655,4502.517990982023,0.0,90983.92873833314,54837.06813848393,40163.17844427689,27511.815537791634,67674.99398206852,20872.36845931619,1552.9360061603913,0.0,0.8783813868862692,2.723616276821126,0.0014947059257719628,1.0,1.0,-6.54078877019424,333724.11225408455,1559123.6742696287,4.671893989735367,1559123.6742696287,4.671893989735367,0.758669249968067,0.09255045007689258,3.914215540341939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914215540341939,1.2846879753380471,1.2849882041312737,3.046821964152011,6455.850133424372,15244.559132551578,6454.279772476562,0.00033044966911320947,23244.48610471383,2370.277934331686,19292.27416033482,1967.2644746508563,0.8299720662106818,0.8299720662106818,35403.39994624492,35382.83765553947,1.000726474526232,0.8,4275.374911300691,4272.891774033241,1.000726474526232,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4184.078514952369,4632.441516551485,6.147122253863617,4.914012425362441,-3.7500406200856533,8.664053045448094,2.953823298197551,3.5,0.8439495137707288,0.6,0.00023368566498970062,1.0000165219570543,0.00023368180410896874,198.91373641882006,0.0,7.690895188760857e-07,2.1795996964948268,0.007067620739487687,7.89408351889055e-05,0.00015474482980079511,0.0006057046175938406,0.09255044941750991,0.09255044941750991,0.09255044941750991,0.09255227762518917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.4089103366,595.5668507802387,0.0,0.09255044941750991,0.09255045007689258,0.09255045007689258,0.3716670941393525,0.3716670941393525,0.5,9.978290939288545,0.009884571303757639,0.009884571303757639,-3.410605131648481e-13,1.168037039178671e-05,0.009801238661680145,-3.410605131648481e-13,27511.815537791634,20872.36845931619,0.758669249968067,0.9869006174415915,0.6068482430299846,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451432836947529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.187308981825,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65884357690857,260.65884357690857,-12.491156423091411,244.91077452006104,276.4069126339067,123893.38067998437,123909.5985354694,-16.217855485005288,0.0,nan,276.4069126339067,3.2569126339067225,270.1076850110567,-3.0423149889433034,263.8084573882349,-9.341542611765078,257.5092297654574,-15.640770234542572,251.21000214273477,-21.93999785726521,244.91077452006104,-28.239225479938938,1.0,1.0,28837.30492052088,28837.30492052088,275.6337953348881,2.4837953348881,275.6337953348881,275.6337953348881,77205.57705216751,77205.9016374606,-0.3245852930849651,0.0,8545.783548066482,8545.783548066482,0.886096819130406,3933.786618043649,275.6337953348881,2.4837953348881,1.0,0.002,0.13009277663163565,0.004899974242946499,0.00020093080354417628,0.0017990691186120596,0.10046540177208814,0.10046540177208814,0.0,-7.784376442054874e-11,1.0,1.0000198463386283,0.009801238662021206,0.09255045007689258,0.0,1.8345834833081342e-06,2.356619910625479,0.0,1600078.3019067028,266.59942167151445,1.1680370732847223e-05,1.0,1284553.1054144262,2597.94554135861,,,,,,,,,,,,,,,,,,2.0,15244.559132551578,1552.9360061603913,0.3716670941393525,6.175347969391544,2.953823298197551
912.0,-29.989896221209005,4.914261235231517,35.05313785921254,24.63288945090028,5.006624077684975,-26.49024419131293,-39.99060174738986,1.5069720491722318,-6.550588560566609,-6.550600260910744,40.10635276457306,41068.36403129369,25720.136039760768,25720.136039760768,66788.50007105446,77215.33186415373,77205.87405158948,25720.136039760768,102926.01009135024,102926.01009135024,102926.01009135024,130437.85183164163,125935.30741456152,4502.544417080102,0.0,90983.9622023679,54837.03709522041,40163.25011905276,27511.841740291387,67675.09185934415,20872.386953428166,1552.9374473444807,0.0,0.878381305646942,2.7236152355635994,0.0014947059257719628,1.0,1.0,-6.540781927632963,333723.9771464458,1559123.9656162588,4.671896754161237,1559123.9656162588,4.671896754161237,0.7586691996290575,0.09255048765080401,3.914216761436974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914216761436974,1.2846881639278436,1.2849883878048571,3.0468224673834716,6455.851199711451,15244.556299527576,6454.277678923991,0.00033044929228529093,23244.487402625648,2370.2780666818585,19292.26790256608,1967.2638365360324,0.829971750652022,0.829971750652022,35403.4087819187,35382.83765553947,1.0007267867170444,0.8,4275.375978311714,4272.891774033241,1.0007267867170444,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4184.02035324784,4632.441516551485,6.147230144278707,4.914261235231517,-3.750024169604936,8.664285404836452,2.9537548647295675,3.5,0.843929961351305,0.6,0.00023368180410896874,1.0000164347437777,0.00023367796367150932,198.91386682746815,0.0,7.679822122445279e-07,2.176461589500992,0.007068388721699932,7.89395854587853e-05,0.00015474221865018344,0.0006056945859424931,0.0925504865738936,0.0925504865738936,0.0925504865738936,0.09255231957389595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.1764481812,595.5669267113852,0.0,0.0925504865738936,0.09255048765080401,0.09255048765080401,0.37166715498812186,0.37166715498812186,0.5,9.978345918757176,0.009875022611879558,0.009875022611879558,1.318767317570746e-11,1.1700344145992858e-05,0.009818333277792135,1.318767317570746e-11,27511.841740291387,20872.386953428166,0.7586691996290575,0.986899289473705,0.6068460773817662,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514337879602928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.18417087483,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6587563681066,260.6587563681066,-12.491243631893383,244.91062093356766,276.40689180279173,123893.79606187773,123910.19905785557,-16.402995977871406,0.0,nan,276.40689180279173,3.256891802791756,270.1076376288718,-3.0423623711281493,263.8083834549731,-9.341616545026852,257.5091292811181,-15.6408707188819,251.20987510731723,-21.940124892682746,244.91062093356766,-28.23937906643232,1.0,1.0,28837.30492052088,28837.30492052088,275.63378185482367,2.4837818548236896,275.63378185482367,275.63378185482367,77205.5118709136,77205.87405158948,-0.36218067587469704,0.0,8545.783548066482,8545.783548066482,0.8860967419367372,3933.787845244159,275.63378185482367,2.4837818548236896,1.0,0.002,0.13009093887591405,0.0048999801067622535,0.00020092796086199923,0.0017990719591874824,0.1004639804309996,0.1004639804309996,0.0,-7.995051842790701e-11,1.0,1.0000198809504148,0.009818333264604462,0.09255048765080401,0.0,1.8377838253540205e-06,2.360730984239228,0.0,1600078.2899340473,266.59941143943337,1.1700330958319682e-05,1.0,1284553.140402392,2597.945399792126,,,,,,,,,,,,,,,,,,2.0,15244.556299527576,1552.9374473444807,0.37166715498812186,6.175347969391544,2.9537548647295675
913.0,-29.990054016711028,4.914509369640515,35.053140651146094,24.632881802413635,5.0066182769882746,-26.490386787344157,-39.99073753422124,1.5069510481888635,-6.550593695228031,-6.550605252838829,40.106356281064365,41068.22959789541,25720.217858828517,25720.217858828517,66788.44745672392,77215.28924300753,77205.81782430499,25720.217858828517,102926.03568313351,102926.03568313351,102926.03568313351,130437.88556533001,125935.31546390684,4502.57010142317,0.0,90983.97309319487,54836.95613737092,40163.35217313772,27511.849882196508,67675.20205533423,20872.392759140293,1552.9379049332365,0.0,0.8783812652007719,2.72361473057075,0.0014947059257719628,1.0,1.0,-6.540909115841373,333723.91135972453,1559124.1175748422,4.671898130470627,1559124.1175748422,4.671898130470627,0.7586691861330362,0.09255051724591486,3.914215001024984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914215001024984,1.2846882700882551,1.2849884890560561,3.0468208453059873,6455.847762723905,15244.553478003745,6454.278682072729,0.00033045007801527695,23244.50063917532,2370.279416434289,19292.27090104479,1967.264142295768,0.8299714070230615,0.8299714070230614,35403.39604382229,35382.83765553947,1.0007263366419614,0.8,4275.3744400374835,4272.891774033241,1.0007263366419614,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4183.962342703136,4632.441516551485,6.147334930890281,4.914509369640515,-3.750003815840419,8.664513185480935,2.9536866097490098,3.5,0.8439104599282885,0.6,0.00023367796367150932,1.0000164222427772,0.0002336741262182778,198.91399713690467,0.0,7.639162653622032e-07,2.164938696036484,0.007069152637965294,7.893837255797686e-05,0.00015473959111353245,0.0006056840287890611,0.09255051652087487,0.09255051652087487,0.09255051652087487,0.09255232542330626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.93186620367,595.567006425706,0.0,0.09255051652087487,0.09255051724591486,0.09255051724591486,0.3716672173556667,0.3716672173556667,0.5,9.978400176750561,0.009841046545773224,0.009841046545773224,7.844391802791506e-12,1.155761077598072e-05,0.009696136997433769,7.844391802791506e-12,27511.849882196508,20872.392759140293,0.7586691861330362,0.9868969050452888,0.6068431028002874,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514347339530078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.172647981366,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6586701430669,260.6586701430669,-12.491329856933078,244.9104679635696,276.406872322705,123894.37097818541,123910.58893923216,-16.21796104675029,0.0,nan,276.406872322705,3.2568723227050214,270.1075914508103,-3.0424085491897017,263.80831057892595,-9.341689421074022,257.509029707087,-15.640970292912982,251.20974883530363,-21.94025116469635,244.9104679635696,-28.239532036430376,1.0,1.0,28837.30492052088,28837.30492052088,275.6337702833603,2.483770283360343,275.6337702833603,275.6337702833603,77205.50051871975,77205.81782430499,-0.3173055852385005,0.0,8545.783548066482,8545.783548066482,0.8860968532242739,3933.786076030109,275.6337702833603,2.483770283360343,1.0,0.002,0.13008912399117115,0.004899986849705927,0.00020092515567644522,0.0017990747697389279,0.10046257783822261,0.10046257783822261,0.0,-7.458462710288605e-11,1.0,1.0000196335246794,0.009696136989589377,0.09255051724591486,0.0,1.8149117815287837e-06,2.33135065943561,0.0,1600078.2837077794,266.59940630477195,1.1557602931588917e-05,1.0,1284553.1574387634,2597.945330860448,,,,,,,,,,,,,,,,,,2.0,15244.553478003745,1552.9379049332365,0.3716672173556667,6.175347969391544,2.9536866097490098
914.0,-29.990210991664167,4.914756747590382,35.05314346217228,24.632854456454538,5.006599228383889,-26.4905299696483,-39.99087723260743,1.5069182074953156,-6.550602535476287,-6.550614088826032,40.10636241819624,41068.13478466496,25720.308081942643,25720.308081942643,66788.4428666076,77215.26014689787,77205.78702073217,25720.308081942643,102926.09510267481,102926.09510267481,102926.09510267481,130437.96762121737,125935.3715055623,4502.596115655059,0.0,90983.99887024926,54836.91597689282,40163.4254370627,27511.872518542554,67675.29795560526,20872.408767437275,1552.939143633588,0.0,0.8783811939407428,2.7236138334208326,0.0014947059257719628,1.0,1.0,-6.5409216007429904,333723.7949138115,1559124.3827812092,4.671900555319627,1559124.3827812092,4.671900555319627,0.7586691437803665,0.09255055302541508,3.9142152025664614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142152025664614,1.2846884316219311,1.2849886456972923,3.046820619085616,6455.847283390084,15244.55065362648,6454.2776536331985,0.00033045010036989413,23244.50602782216,2370.279965923344,19292.267826970212,1967.263828827399,0.8299710823658125,0.8299710823658125,35403.39750214846,35382.83765553947,1.000726388168989,0.8,4275.374616147437,4272.891774033241,1.000726388168989,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4183.904510887001,4632.441516551485,6.147441466461636,4.914756747590382,-3.7499864414924216,8.664743189082804,2.9536185656877767,3.5,0.8438910187679362,0.6,0.0002336741262182778,1.0000163368661883,0.0002336703087777111,198.91412676887128,0.0,7.633231611056433e-07,2.163257838573393,0.007069915961126399,7.893712473561873e-05,0.00015473700148265908,0.0006056739236029732,0.09255055206080136,0.09255055206080136,0.09255055206080136,0.09255236125271957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.6999218649,595.5670821587248,0.0,0.09255055206080136,0.09255055302541508,0.09255055302541508,0.3716672785690738,0.3716672785690738,0.5,9.97845444205961,0.00981452284105444,0.00981452284105444,1.1539214028744027e-11,1.1553349736459495e-05,0.009692488083032913,1.1539214028744027e-11,27511.872518542554,20872.408767437275,0.7586691437803665,0.9868954387230118,0.6068408418623513,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451435679226119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.17096712391,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65858359316394,260.65858359316394,-12.491416406836038,244.9103155192765,276.40685166719004,123894.83512201997,123911.11418578346,-16.27906376347425,0.0,nan,276.40685166719004,3.2568516671900625,270.1075444375387,-3.042455562461271,263.8082372079041,-9.341762792095892,257.50892997830886,-15.641070021691121,251.2096227487654,-21.940377251234565,244.9103155192765,-28.23968448072347,1.0,1.0,28837.30492052088,28837.30492052088,275.63375784283846,2.483757842838486,275.63375784283846,275.63375784283846,77205.45142778326,77205.78702073217,-0.3355929489043774,0.0,8545.783548066482,8545.783548066482,0.8860968404834758,3933.7862785792936,275.63375784283846,2.483757842838486,1.0,0.002,0.1300873097888196,0.004899992867526719,0.0002009223499577744,0.0017990775718842366,0.1004611749788872,0.1004611749788872,0.0,-7.81579891952211e-11,1.0,1.0000196261349044,0.009692488071493699,0.09255055302541508,0.0,1.814229354807474e-06,2.330474100744605,0.0,1600078.2733329975,266.5993974645237,1.1553338197245466e-05,1.0,1284553.187594032,2597.9452088477856,,,,,,,,,,,,,,,,,,2.0,15244.55065362648,1552.939143633588,0.3716672785690738,6.175347969391544,2.9536185656877767
915.0,-29.990367677871802,4.9150034318719715,35.05314623024183,24.632836190890544,5.006589607426745,-26.490671949340655,-39.991016721446044,1.5068938795931623,-6.550608656974589,-6.550620118935253,40.10636679882041,41068.03788448197,25720.391750121245,25720.391750121245,66788.42963460322,77215.22467430917,77205.74056063917,25720.391750121245,102926.13231076041,102926.13231076041,102926.13231076041,130438.01763611575,125935.39595323017,4502.621682885588,0.0,90984.02101231691,54836.87661092784,40163.493779321194,27511.88532535533,67675.37910467653,20872.41786745313,1552.939848184609,0.0,0.8783811445773417,2.723613222330013,0.0014947059257719628,1.0,1.0,-6.5410058203568155,333723.7154451331,1559124.5720827815,4.671902235066403,1559124.5720827815,4.671902235066403,0.7586691213857606,0.09255058417016755,3.914215160101975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914215160101975,1.2846885532963308,1.2849887624956482,3.0468202974632623,6455.84660191091,15244.547840427695,6454.276769323492,0.00033045017529187095,23244.511936831434,2370.2805684746,19292.26518370932,1967.2635592898005,0.8299707576625994,0.8299707576625994,35403.39719488132,35382.83765553947,1.0007263773123216,0.8,4275.374579041334,4272.891774033241,1.0007263773123216,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4183.846836079784,4632.441516551485,6.147546207552128,4.9150034318719715,-3.749967019314972,8.664970451186944,2.9535507069853875,3.5,0.8438716305672536,0.6,0.0002336703087777111,1.000016306836266,0.0002336664984163806,198.91425616253673,0.0,7.593428568170699e-07,2.151977656219576,0.007070675303983216,7.893587880318943e-05,0.00015473442997452169,0.0006056638515960102,0.09255058339614924,0.09255058339614924,0.09255058339614924,0.09255237727564708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.4616906953,595.5671598500655,0.0,0.09255058339614924,0.09255058417016755,0.09255058417016755,0.3716673394052457,0.3716673394052457,0.5,9.978508249542582,0.009776653605968022,0.009776653605968022,-1.0231815394945443e-11,1.1461960639280733e-05,0.009614298578412672,-1.0231815394945443e-11,27511.88532535533,20872.41786745313,0.7586691213857606,0.9868940598219418,0.6068386823657125,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451436619584902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.15968694155,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65849766077304,260.65849766077304,-12.49150233922694,244.9101636406807,276.4068316810037,123895.41252234546,123911.57543892892,-16.1629165834344,0.0,nan,276.4068316810037,3.256831681003746,270.10749807286294,-3.042501927137039,263.8081644647603,-9.341835535239682,257.5088308566799,-15.641169143320099,251.20949724865073,-21.940502751349243,244.9101636406807,-28.23983635931927,1.0,1.0,28837.30492052088,28837.30492052088,275.6337463761192,2.4837463761192,275.6337463761192,275.6337463761192,77205.42712525607,77205.74056063917,-0.31343538309738506,0.0,8545.783548066482,8545.783548066482,0.8860968431679428,3933.786235902485,275.6337463761192,2.4837463761192,1.0,0.002,0.13008551022138867,0.004899999352122122,0.00020091956800159262,0.0017990803572172278,0.1004597840007963,0.1004597840007963,0.0,-7.478117951265073e-11,1.0,1.000019467814601,0.009614298588644488,0.09255058417016755,0.0,1.7995944516969673e-06,2.3116748263386486,0.0,1600078.2660226251,266.5993913430254,1.1461970871096128e-05,1.0,1284553.2081735437,2597.9451255800623,,,,,,,,,,,,,,,,,,2.0,15244.547840427695,1552.939848184609,0.3716673394052457,6.175347969391544,2.9535507069853875
916.0,-29.9905561784536,4.915249380014175,35.053148998987886,24.632809194177412,5.006572698738374,-26.49084329058678,-39.991179400216765,1.5068598120359895,-6.550616793703341,-6.550628226020458,40.10637235596507,41067.89971170455,25720.479847876304,25720.479847876304,66788.37955958085,77215.18167545745,77205.70459368975,25720.479847876304,102926.18444156606,102926.18444156606,102926.18444156606,130438.08941142382,125935.44207438808,4502.647337035738,0.0,90984.04492877054,54836.81396065714,40163.58996457044,27511.90496985776,67675.49493442819,20872.431763190936,1552.9409277035293,0.0,0.8783810794763263,2.7236123995297468,0.0014947059257719628,1.0,1.0,-6.541039297321674,333723.60860525747,1559124.8122250144,4.671904450335768,1559124.8122250144,4.671904450335768,0.7586690847492721,0.09255061802733677,3.9142150192499883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142150192499883,1.284688720512705,1.284988924855715,3.046819791247072,6455.845529299548,15244.545027780945,6454.276153762365,0.00033045035117131125,23244.518883432265,2370.281276830749,19292.263343755916,1967.2633716667688,0.8299704304702407,0.8299704304702407,35403.39617569589,35382.83765553947,1.0007263413014504,0.8,4275.374455962764,4272.891774033241,1.0007263413014504,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4183.789333313662,4632.441516551485,6.147651757481075,4.915249380014175,-3.749949240341727,8.665198620355902,2.9534830513229844,3.5,0.8438523003779955,0.6,0.0002336664984163806,1.0000196179204535,0.0002336619144555298,198.9144118291548,0.0,7.579351897712909e-07,2.1479883278118383,0.007071433239172988,7.893442575823843e-05,0.00015473207265814218,0.0006056546027581806,0.0925506171267482,0.0925506171267482,0.0925506171267482,0.09255240679352054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.229760642,595.5672355499371,0.0,0.0925506171267482,0.09255061802733677,0.09255061802733677,0.37166739862077747,0.37166739862077747,0.5,9.978561930151564,0.00974203362187609,0.00974203362187609,-5.115907697472721e-13,1.1432317137405335e-05,0.009588928698804011,-5.115907697472721e-13,27511.90496985776,20872.431763190936,0.7586690847492721,0.9868916307785132,0.6068356020372789,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514375582151153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.15569761315,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6584086788842,260.6584086788842,-12.491591321115777,244.91000666347114,276.4068106944368,123895.72878085756,123912.46527359604,-16.736492738479605,0.0,nan,276.4068106944368,3.2568106944368083,270.1074498881716,-3.0425501118284046,263.80808908193353,-9.341910918066446,257.50872827572357,-15.641271724276407,251.20936746956852,-21.940632530431458,244.91000666347114,-28.23999333652884,1.0,1.0,28837.30492052088,28837.30492052088,275.6337340602976,2.4837340602976496,275.6337340602976,275.6337340602976,77205.37394944987,77205.70459368975,-0.33064423987525515,0.0,8545.783548066482,8545.783548066482,0.8860968520721483,3933.7860943462383,275.6337340602976,2.4837340602976496,1.0,0.002,0.13008371540190594,0.004900005427618721,0.00020091679252126667,0.0017990831316523543,0.10045839626063333,0.10045839626063333,0.0,-7.582637902986411e-11,1.0,1.0000194164439584,0.009588928699315602,0.09255061802733677,0.0,1.7948462826860943e-06,2.305575600261981,0.0,1600078.2564367368,266.59938320629664,1.1432317648996104e-05,1.0,1284553.2358412053,2597.945013632631,,,,,,,,,,,,,,,,,,2.0,15244.545027780945,1552.9409277035293,0.37166739862077747,6.175347969391544,2.9534830513229844
917.0,-29.990709703728182,4.915494663575739,35.05315175640655,24.632802069559716,5.006572244118325,-26.490981508943396,-39.991314872726775,1.5068440492311028,-6.550621370861904,-6.550632778895788,40.106377562441025,41067.794680944186,25720.559804450782,25720.559804450782,66788.35448539497,77215.14423343971,77205.67502418214,25720.559804450782,102926.23482863292,102926.23482863292,102926.23482863292,130438.15501870008,125935.48223973058,4502.672778969503,0.0,90984.06571216043,54836.75768850708,40163.67558183705,27511.920190067154,67675.5957719042,20872.442692188913,1552.941711955714,0.0,0.87838103497967,2.72361193755448,0.0014947059257719628,1.0,1.0,-6.5410646421543674,333723.5486050392,1559125.0372140836,4.671905964476314,1559125.0372140836,4.671905964476314,0.7586690622824886,0.09255064889446846,3.9142144835158748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142144835158748,1.2846888037072215,1.2849890021804025,3.046819176924903,6455.844227624588,15244.541572563361,6454.275386599613,0.0003304505631062767,23244.52737460508,2370.282142689408,19292.261050655114,1967.263137835562,0.829970028632724,0.829970028632724,35403.39229919811,35382.83765553947,1.0007262043331855,0.8,4275.373987830285,4272.891774033241,1.0007262043331855,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4183.731990721139,4632.441516551485,6.147755129031914,4.915494663575739,-3.7499288388428895,8.665423502418628,2.9534155847323356,3.5,0.8438330242092388,0.6,0.0002336619144555298,1.000015977910161,0.00023365818108610404,198.9145386127965,0.0,9.118158764835517e-07,2.5840861939543855,0.007072345055049472,7.893321573817228e-05,0.00015472869871735752,0.0006056413135350449,0.09255064821859861,0.09255064821859861,0.09255064821859861,0.09255243314640223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.9968190093,595.5673115615584,0.0,0.09255064821859861,0.09255064889446846,0.09255064889446846,0.371667456543545,0.371667456543545,0.5,9.97861546885326,0.00970889690330523,0.00970889690330523,2.034994395216927e-11,1.1408033856241673e-05,0.009568136741393118,2.034994395216927e-11,27511.920190067154,20872.442692188913,0.7586690622824886,0.9868897897921783,0.6068331458707844,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451438687431175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.59179547929,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65832187734736,260.65832187734736,-12.491678122652615,244.9098517054379,276.40679204939573,123896.45880450045,123912.7851975643,-16.32639306383026,0.0,nan,276.40679204939573,3.256792049395756,270.1074039805283,-3.0425960194716595,263.80801591169444,-9.341984088305537,257.5086278428929,-15.641372157107071,251.20923977413509,-21.940760225864892,244.9098517054379,-28.24014829456209,1.0,1.0,28837.30492052088,28837.30492052088,275.63372604729403,2.4837260472940557,275.63372604729403,275.63372604729403,77205.36942995364,77205.67502418214,-0.30559422849910334,0.0,8545.783548066482,8545.783548066482,0.8860968859395199,3933.785555933454,275.63372604729403,2.4837260472940557,1.0,0.002,0.13008192447402617,0.004900012133702564,0.00020091402451910334,0.0017990858992250013,0.10045701225955167,0.10045701225955167,0.0,-7.625589526147336e-11,1.0,1.0000193743433,0.009568136721043174,0.09255064889446846,0.0,1.7909549928655147e-06,2.300577059159021,0.0,1600078.2510334936,266.5993786291381,1.140801350629772e-05,1.0,1284553.251379095,2597.9449507640525,,,,,,,,,,,,,,,,,,2.0,15244.541572563361,1552.941711955714,0.371667456543545,6.175347969391544,2.9534155847323356
918.0,-29.990864947038826,4.915739227039801,35.05315458699112,24.63278373414653,5.006561971824739,-26.49112225514966,-39.99145038016138,1.5068192797770867,-6.550628552306762,-6.550640066488583,40.106385189266945,41067.686653488345,25720.64574787636,25720.64574787636,66788.3324013647,77215.10911486587,77205.67100303517,25720.64574787636,102926.31675091153,102926.31675091153,102926.31675091153,130438.26464668073,125935.56591268665,4502.698733994084,0.0,90984.08701903257,54836.706550390074,40163.756076269434,27511.94789576921,67675.70397203864,20872.462450644023,1552.943154269605,0.0,0.8783809664456076,2.7236111961639735,0.0014947059257719628,1.0,1.0,-6.540981074234992,333723.4525643805,1559125.3667943166,4.671908296566412,1559125.3667943166,4.671908296566412,0.7586690164477154,0.09255068498035972,3.914214337009798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914214337009798,1.284688927273425,1.284989120979012,3.0468187698302795,6455.843365039931,15244.538811734412,6454.274651773788,0.0003304506866426752,23244.53368809088,2370.282786485791,19292.258854211548,1967.2629138606505,0.8299697087103002,0.8299697087103002,35403.39123910043,35382.83765553947,1.0007261668767635,0.8,4275.373859811083,4272.891774033241,1.0007261668767635,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4183.674825611623,4632.441516551485,6.147859673610313,4.915739227039801,-3.749910570261009,8.665649797300809,2.9533483275734307,3.5,0.8438138078781231,0.6,0.00023365818108610404,1.0000161567340362,0.00023365440599401,198.91466681536485,0.0,7.426214567950207e-07,2.1045892085570888,0.007073087676506266,7.893200542331975e-05,0.00015472617566278428,0.0006056314150899668,0.09255068412701727,0.09255068412701727,0.09255068412701727,0.09255248669079674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.7730381901,595.5673847127633,0.0,0.09255068412701727,0.09255068498035972,0.09255068498035972,0.3716675133743644,0.3716675133743644,0.5,9.978669535129441,0.009701545292045921,0.009701545292045921,-1.3585577107733116e-11,1.1514181835536874e-05,0.009658992253605447,-1.3585577107733116e-11,27511.94789576921,20872.462450644023,0.7586690164477154,0.9868878856281929,0.6068305794123124,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514396071282798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.11229849389,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65823581103547,260.65823581103547,-12.49176418896451,244.90969801345545,276.4067736087567,123897.0365669085,123913.22467261313,-16.188105704614095,0.0,nan,276.4067736087567,3.2567736087567027,270.10735848961747,-3.0426415103825093,263.80794337051555,-9.342056629484432,257.5085282514457,-15.641471748554295,251.20911313242212,-21.94088686757786,244.90969801345545,-28.240301986544523,1.0,1.0,28837.30492052088,28837.30492052088,275.63371828915956,2.483718289159583,275.63371828915956,275.63371828915956,77205.33047779961,77205.67100303517,-0.3405252355587436,0.0,8545.783548066482,8545.783548066482,0.8860968952011582,3933.7854086948473,275.63371828915956,2.483718289159583,1.0,0.002,0.1300801165389717,0.004900018403743626,0.00020091122912000773,0.001799088690129318,0.10045561456000386,0.10045561456000386,0.0,-8.075067437635086e-11,1.0,1.0000195583079878,0.009658992267191024,0.09255068498035972,0.0,1.8079618499603866e-06,2.3224233177019102,0.0,1600078.2427620545,266.5993714476932,1.1514195421113982e-05,1.0,1284553.2762501575,2597.944850132077,,,,,,,,,,,,,,,,,,2.0,15244.538811734412,1552.943154269605,0.3716675133743644,6.175347969391544,2.9533483275734307
919.0,-29.99101938287558,4.91598305682446,35.05315740579963,24.63275729622694,5.006539049746814,-26.49126353961568,-39.99158599236978,1.5067832075677452,-6.55063713708671,-6.550648602791554,40.10639051462113,41067.57656604986,25720.734187137088,25720.734187137088,66788.31075318695,77215.08084783779,77205.63057779489,25720.734187137088,102926.36476493198,102926.36476493198,102926.36476493198,130438.33143293981,125935.60699039754,4502.724442542274,0.0,90984.1079189211,54836.64541569503,40163.84722580675,27511.96666800784,67675.81389381459,20872.47569637279,1552.9442015938225,0.0,0.8783808998994529,2.723610330032666,0.0014947059257719628,1.0,1.0,-6.541031115533201,333723.3400683208,1559125.5969213303,4.671910561011829,1559125.5969213303,4.671910561011829,0.7586689802384883,0.09255071851170765,3.914213633927475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914213633927475,1.2846891037936954,1.2849892926904578,3.046817803909737,6455.841318370209,15244.536011369966,6454.27471073398,0.000330451114333518,23244.543202826855,2370.2837567188444,19292.25903044751,1967.2629318317172,0.8299693765589382,0.8299693765589382,35403.386151693994,35382.83765553947,1.0007259871234802,0.8,4275.373245447212,4272.891774033241,1.0007259871234802,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4183.6178228137405,4632.441516551485,6.147964579096833,4.91598305682446,-3.749893324419907,8.665876381244367,2.953281261991049,3.5,0.8437946462831568,0.6,0.00023365440599401,1.0000160727170138,0.00023365065059322295,198.91479435125225,0.0,7.509211860839299e-07,2.1281106413618573,0.00707383859769235,7.893079418983409e-05,0.0001547236118041759,0.0006056212708144073,0.09255071758260429,0.09255071758260429,0.09255071758260429,0.09255251266507662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.5392041739,595.5674610204128,0.0,0.09255071758260429,0.09255071851170765,0.09255071851170765,0.37166757195684014,0.37166757195684014,0.5,9.978723378177017,0.009687813559139613,0.009687813559139613,1.3585577107733116e-11,1.1465704858437675e-05,0.009617487258367419,1.3585577107733116e-11,27511.96666800784,20872.47569637279,0.7586689802384883,0.9868859628046711,0.6068279670856436,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514405371184549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.13581992669,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65814926969637,260.65814926969637,-12.49185073030361,244.90954538180105,276.40675315773115,123897.4352493251,123913.71270207451,-16.2774527494036,0.0,nan,276.40675315773115,3.2567531577311684,270.10731160246434,-3.042688397535642,263.80787004723896,-9.342129952761013,257.50842849204645,-15.641571507953529,251.2089869368962,-21.94101306310378,244.90954538180105,-28.240454618198925,1.0,1.0,28837.30492052088,28837.30492052088,275.6337050224255,2.483705022425511,275.6337050224255,275.6337050224255,77205.27457158001,77205.63057779489,-0.35600621487537865,0.0,8545.783548066482,8545.783548066482,0.8860969396477388,3933.7847020971126,275.6337050224255,2.483705022425511,1.0,0.002,0.13007831637242231,0.004900024442175066,0.0002009084452040911,0.0017990914797474439,0.10045422260204555,0.10045422260204555,0.0,-7.504846527214837e-11,1.0,1.000019474266611,0.009617487244781842,0.09255071851170765,0.0,1.8001935053377656e-06,2.3124445176098885,0.0,1600078.2326237229,266.59936286291327,1.1465691272860568e-05,1.0,1284553.3053825847,2597.9447322580236,,,,,,,,,,,,,,,,,,2.0,15244.536011369966,1552.9442015938225,0.37166757195684014,6.175347969391544,2.953281261991049
920.0,-29.991173501161022,4.916226210695811,35.05316015657797,24.63273889096456,5.006529224963046,-26.49140322854925,-39.9917213251814,1.506758953005039,-6.550642811742364,-6.550654147805119,40.10639418705738,41067.47408543342,25720.81570358297,25720.81570358297,66788.28978901639,77215.0463806008,77205.57660687847,25720.81570358297,102926.39231046144,102926.39231046144,102926.39231046144,130438.36847556826,125935.61882556831,4502.749649999954,0.0,90984.1300823007,54836.59947750228,40163.92289422047,27511.97616510683,67675.8990593273,20872.482438897856,1552.9447378328714,0.0,0.8783808558609956,2.72360976870621,0.0014947059257719628,1.0,1.0,-6.541147552084851,333723.266992718,1559125.7556194041,4.671912059561088,1559125.7556194041,4.671912059561088,0.7586689634229264,0.09255074795712731,3.914213621271907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914213621271907,1.2846892249970738,1.2849894090973835,3.0468175066081233,6455.840688423765,15244.533222007134,6454.273802503635,0.0003304511768084829,23244.54894026346,2370.284341774557,19292.25631568623,1967.2626550031082,0.829969054906839,0.829969054906839,35403.38606012005,35382.83765553947,1.000725983887899,0.8,4275.373234388587,4272.891774033241,1.000725983887899,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4183.560977829318,4632.441516551485,6.148067600756825,4.916226210695811,-3.7498738856535407,8.666100096349352,2.953214382687821,3.5,0.843775537910806,0.6,0.00023365065059322295,1.0000160396882598,0.00023364690296973642,198.9149216250438,0.0,7.470047752634575e-07,2.1170115330966386,0.0070745856024676135,7.892958546893743e-05,0.00015472106512428552,0.0006056113006071761,0.09255074722400396,0.09255074722400396,0.09255074722400396,0.09255252090894073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.3004681041,595.5675388411163,0.0,0.09255074722400396,0.09255074795712731,0.09255074795712731,0.3716676315605175,0.3716676315605175,0.5,9.978776580074227,0.009653570591638072,0.009653570591638072,7.389644451905042e-13,1.1336062755162857e-05,0.009506595720267796,7.389644451905042e-13,27511.97616510683,20872.482438897856,0.7586689634229264,0.9868844111027945,0.6068256891486893,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514414622725609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.12472081843,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65806355923155,260.65806355923155,-12.491936440768427,244.90939379160895,276.4067333269931,123898.02384524295,123914.1450201472,-16.121174904268088,0.0,nan,276.4067333269931,3.2567333269931282,270.10726541984127,-3.042734580158708,263.8077975127137,-9.342202487286272,257.5083296056352,-15.64167039436478,251.208861698597,-21.941138301402987,244.90939379160895,-28.24060620839103,1.0,1.0,28837.30492052088,28837.30492052088,275.63369316190955,2.483693161909571,275.63369316190955,275.63369316190955,77205.25157854691,77205.57660687847,-0.3250283315574052,0.0,8545.783548066482,8545.783548066482,0.8860969404477826,3933.7846893782666,275.63369316190955,2.483693161909571,1.0,0.002,0.13007653696116278,0.004900030929814769,0.00020090569458014514,0.0017990942336672008,0.10045284729007256,0.10045284729007256,0.0,-7.175265416548005e-11,1.0,1.0000192497307163,0.009506595719528832,0.09255074795712731,0.0,1.7794374065581731e-06,2.285782235989702,0.0,1600078.225782802,266.5993571882576,1.1336062016198412e-05,1.0,1284553.324306536,2597.9446556889525,,,,,,,,,,,,,,,,,,2.0,15244.533222007134,1552.9447378328714,0.3716676315605175,6.175347969391544,2.953214382687821
921.0,-29.991327081282357,4.916468640438271,35.053162907001514,24.632715910580032,5.006514934284704,-26.491542879720996,-39.991856657993026,1.5067307336847802,-6.550650716064979,-6.550662023016403,40.10639967956843,41067.37600594636,25720.90224119677,25720.90224119677,66788.27824714313,77215.01538108256,77205.54156524128,25720.90224119677,102926.44380643805,102926.44380643805,102926.44380643805,130438.43926772106,125935.66425596611,4502.775011754944,0.0,90984.15447034757,54836.55664061124,40163.997588595914,27511.99546128301,67675.99304987892,20872.49609536735,1552.9457957804016,0.0,0.8783807922627864,2.7236089694407544,0.0014947059257719628,1.0,1.0,-6.541180305104774,333723.163208331,1559125.9929690189,4.67191422369359,1559125.9929690189,4.67191422369359,0.7586689276952203,0.09255078132946935,3.914213815672147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914213815672147,1.284689364729315,1.284989544047492,3.0468173265347103,6455.84030686981,15244.530433858054,6454.272724352256,0.00033045117522418574,23244.554016455488,2370.2848594020884,19292.253093019604,1967.2623263825676,0.8299687350147508,0.8299687350147508,35403.38746677331,35382.83765553947,1.0007260335891648,0.8,4275.373404258432,4272.891774033241,1.0007260335891648,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4183.504304435053,4632.441516551485,6.1481715732739435,4.916468640438271,-3.749856278760263,8.666324919198534,2.9531477058670528,3.5,0.8437564873905865,0.6,0.00023364690296973642,1.000015983699125,0.00023364316848762873,198.91504845455216,0.0,7.45458232101757e-07,2.1126286297763794,0.007075331060699715,7.892837676515257e-05,0.00015471852620458384,0.0006056013928104152,0.09255078045582658,0.09255078045582658,0.09255078045582658,0.09255255009910347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.07112400286,595.567613696757,0.0,0.09255078045582658,0.09255078132946935,0.09255078132946935,0.37166768992323945,0.37166768992323945,0.5,9.978829659503411,0.00962204137840672,0.00962204137840672,-1.9326762412674725e-11,1.1306951421374833e-05,0.00948171791162622,-1.9326762412674725e-11,27511.99546128301,20872.49609536735,0.7586689276952203,0.9868828699405782,0.6068233971192513,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514423855254854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.120337915105,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6579781715058,260.6579781715058,-12.49202182849416,244.90924310587877,276.40671323726895,123898.55349207828,123914.61396342488,-16.060471346604782,0.0,nan,276.40671323726895,3.2567132372689684,270.10721921092073,-3.042780789079245,263.8077251845918,-9.342274815408189,257.5082311583069,-15.641768841693079,251.2087371320676,-21.94126286793238,244.90924310587877,-28.240756894121205,1.0,1.0,28837.30492052088,28837.30492052088,275.633681186239,2.483681186239039,275.633681186239,275.633681186239,77205.2159829023,77205.54156524128,-0.32558233897725586,0.0,8545.783548066482,8545.783548066482,0.8860969281584312,3933.7848847505074,275.633681186239,2.483681186239039,1.0,0.002,0.13007476220561426,0.004900036958919169,0.00020090295018508888,0.0017990969755257086,0.10045147509254444,0.10045147509254444,0.0,-7.428920239388459e-11,1.0,1.0000191993565242,0.009481717930952982,0.09255078132946935,0.0,1.7747813294174996e-06,2.2798013043202,0.0,1600078.2164703012,266.599349283935,1.1306970748137246e-05,1.0,1284553.3511829611,2597.944546943013,,,,,,,,,,,,,,,,,,2.0,15244.530433858054,1552.9457957804016,0.37166768992323945,6.175347969391544,2.9531477058670528
922.0,-29.991480251138626,4.916710370807685,35.05316563706135,24.632697959337406,5.006503319151327,-26.491681894114016,-39.99199188603086,1.5067049629420723,-6.550657669810164,-6.550668921707799,40.106404592123674,41067.27261170518,25720.98632693208,25720.98632693208,66788.25893863726,77214.9812183992,77205.50181742011,25720.98632693208,102926.48814435219,102926.48814435219,102926.48814435219,130438.49957101687,125935.69941399206,4502.80015702481,0.0,90984.17436100736,54836.50718755354,40164.07463717091,27512.01142666469,67676.0860638356,20872.507413529824,1552.9466719164423,0.0,0.8783807361660092,2.723608269677239,0.0014947059257719628,1.0,1.0,-6.541234282385176,333723.07229343144,1559126.2052571857,4.671916132566041,1559126.2052571857,4.671916132566041,0.7586688988250475,0.09255081285068141,3.914213376849396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914213376849396,1.2846894929813828,1.2849896675316275,3.0468166807884987,6455.838938611075,15244.527651352917,6454.272326214344,0.0003304514284783587,23244.56170405349,2370.2856433189204,19292.251902958742,1967.262205030132,0.829968409324512,0.829968409324512,35403.38429151253,35382.83765553947,1.0007259213977078,0.8,4275.373020808528,4272.891774033241,1.0007259213977078,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4183.447789315035,4632.441516551485,6.148274729907275,4.916710370807685,-3.749838007002196,8.666548377809882,2.9530812158571877,3.5,0.8437374902449107,0.6,0.00023364316848762873,1.0000159410208844,0.00023363944403637194,198.9151749453976,0.0,7.428446894048404e-07,2.1052218497733177,0.00707607390538912,7.89271690142311e-05,0.00015471599947339764,0.0006055914347513972,0.09255081204762444,0.09255081204762444,0.09255081204762444,0.09255257262525737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.8402799787,595.5676890117111,0.0,0.09255081204762444,0.09255081285068141,0.09255081285068141,0.3716677473088433,0.3716677473088433,0.5,9.978882468333849,0.009587049973504236,0.009587049973504236,-1.5006662579253316e-11,1.1251897660713439e-05,0.009434639322648763,-1.5006662579253316e-11,27512.01142666469,20872.507413529824,0.7586688988250475,0.9868812282619167,0.6068210353206359,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514433055556277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.1129311351,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65789332836647,260.65789332836647,-12.492106671633508,244.9090932553487,276.4066934015202,123899.09197746958,123915.0500180643,-15.958040594717215,0.0,nan,276.4066934015202,3.256693401520238,270.1071733722147,-3.0428266277853027,263.8076533429299,-9.342346657070095,257.5081333136914,-15.64186668630856,251.20861328449416,-21.941386715505814,244.9090932553487,-28.240906744651284,1.0,1.0,28837.30492052088,28837.30492052088,275.6336696363859,2.483669636385912,275.6336696363859,275.6336696363859,77205.1874310609,77205.50181742011,-0.3143863592122216,0.0,8545.783548066482,8545.783548066482,0.8860969558993795,3933.784443733643,275.6336696363859,2.483669636385912,1.0,0.002,0.1300729962621405,0.0049000431397794655,0.0002009002198036922,0.0017990997076047243,0.10045010990184611,0.10045010990184611,0.0,-7.259158335201632e-11,1.0,1.0000191040298982,0.009434639337655426,0.09255081285068141,0.0,1.7659696955949032e-06,2.2684823321414402,0.0,1600078.208235642,266.5993423301898,1.1251912667376018e-05,1.0,1284553.374726657,2597.94445168179,,,,,,,,,,,,,,,,,,2.0,15244.527651352917,1552.9466719164423,0.3716677473088433,6.175347969391544,2.9530812158571877
