time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
923.0,-29.991632917052346,4.916951393675167,35.053168360526016,24.632674699556105,5.006489771867808,-26.491820648159713,-39.992127114068694,1.5066775038546842,-6.550665050559928,-6.550676269018495,40.10640986214613,41067.180101271224,25721.071183957087,25721.071183957087,66788.25128522831,77214.95061105973,77205.46602864683,25721.071183957087,102926.53721260391,102926.53721260391,102926.53721260391,130438.56657079057,125935.74131040834,4502.825260382232,0.0,90984.19984346326,54836.47063025824,40164.14357022779,27512.02935818666,67676.17292841445,20872.520119018624,1552.9476524931408,0.0,0.8783806762766895,2.7236075240753808,0.0014947059257719628,1.0,1.0,-6.541270222381229,333722.9754664179,1559126.432992236,4.6719181704920665,1559126.432992236,4.6719181704920665,0.7586688661629993,0.09255084487447385,3.914213789537916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914213789537916,1.2846896291098906,1.2849897989069294,3.046816679177146,6455.838935196812,15244.52487194742,6454.270992697887,0.0003304513296206135,23244.565763538478,2370.286057271186,19292.247916988814,1967.261798574316,0.8299680928972532,0.8299680928972532,35403.38727766964,35382.83765553947,1.0007260269075664,0.8,4275.3733814219495,4272.891774033241,1.0007260269075664,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4183.391437795443,4632.441516551485,6.148377833251849,4.916951393675167,-3.749820146051551,8.666771539726717,2.9530149189193584,3.5,0.8437185482626738,0.6,0.00023363944403637194,1.0000158885929769,0.00023363573189332304,198.915301020218,0.0,7.4084987331987e-07,2.0995685409885114,0.00707681475526244,7.892596128039511e-05,0.00015471348275597683,0.0006055816476308811,0.09255084404566881,0.09255084404566881,0.09255084404566881,0.09255259941856582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.61191976105,595.5677635364302,0.0,0.09255084404566881,0.09255084487447385,0.09255084487447385,0.3716678033332989,0.3716678033332989,0.5,9.97893512053317,0.009553500173296925,0.009553500173296925,-8.981260180007666e-12,1.1218458553230448e-05,0.00940604663725253,-8.981260180007666e-12,27512.02935818666,20872.520119018624,0.7586688661629993,0.9868798484789417,0.6068188894887819,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451444223129164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.10727782632,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6578088009597,260.6578088009597,-12.492191199040292,244.90894415764393,276.40667344441067,123899.62727098753,123915.52592538453,-15.898654396985025,0.0,nan,276.40667344441067,3.256673444410694,270.10712758697764,-3.0428724130223372,263.8075817295853,-9.342418270414669,257.5080358722299,-15.641964127770052,251.2084900149105,-21.941509985089482,244.90894415764393,-28.241055842356047,1.0,1.0,28837.30492052088,28837.30492052088,275.63365810118853,2.483658101188553,275.63365810118853,275.63365810118853,77205.15242939904,77205.46602864683,-0.31359924779098947,0.0,8545.783548066482,8545.783548066482,0.8860969298105523,3933.7848584856056,275.63365810118853,2.483658101188553,1.0,0.002,0.13007123566993992,0.004900049211385616,0.00020089749750231255,0.0017991024296613936,0.10044874875115627,0.10044874875115627,0.0,-7.283629385387846e-11,1.0,1.0000190461337823,0.00940604664623379,0.09255084487447385,0.0,1.7606182401608512e-06,2.2616081461509476,0.0,1600078.1995310176,266.59933494944005,1.1218467534490628e-05,1.0,1284553.399801382,2597.944350225809,,,,,,,,,,,,,,,,,,2.0,15244.52487194742,1552.9476524931408,0.3716678033332989,6.175347969391544,2.9530149189193584
924.0,-29.991816651707353,4.917191715691223,35.05317106584737,24.632652417663508,5.006475873208532,-26.491987399073405,-39.99228532249106,1.5066466215655416,-6.550672264428101,-6.55068343196738,40.10641478562621,41067.039537277844,25721.155381857287,25721.155381857287,66788.19491913513,77214.90622531202,77205.42626095325,25721.155381857287,102926.58164281053,102926.58164281053,102926.58164281053,130438.6273320124,125935.77712909039,4502.850202922004,0.0,90984.22023490413,54836.40324656672,40164.241098152685,27512.045689201874,67676.28678735456,20872.53168189105,1552.9485527733261,0.0,0.8783806187057852,2.723606797429604,0.0014947059257719628,1.0,1.0,-6.541320950467593,333722.8810695758,1559126.6457526102,4.671920129526742,1559126.6457526102,4.671920129526742,0.7586688361048795,0.09255087590950126,3.9142132361712507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142132361712507,1.2846897812248297,1.28498994628821,3.0468158876763387,6455.837258101579,15244.522097531912,6454.270810441094,0.0003304516628647111,23244.574259296558,2370.2869235974117,19292.247372211066,1967.2617430224457,0.8299677661119228,0.8299677661119228,35403.38327358489,35382.83765553947,1.0007258854312817,0.8,4275.372897881852,4272.891774033241,1.0007258854312817,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4183.335246805528,4632.441516551485,6.148480545875072,4.917191715691223,-3.749802217820419,8.666993933511641,2.952948811435728,3.5,0.843699660410208,0.6,0.00023363573189332304,1.0000191221067012,0.00023363126437135699,198.91545275246523,0.0,7.38402052001426e-07,2.092631415372041,0.007077553157314441,7.892454832835232e-05,0.0001547111835649707,0.0006055725624937284,0.09255087509532342,0.09255087509532342,0.09255087509532342,0.09255262231477042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.3830649702,595.5678382049657,0.0,0.09255087509532342,0.09255087590950126,0.09255087590950126,0.37166785814376097,0.37166785814376097,0.5,9.978987527727185,0.009517880803059597,0.009517880803059597,3.7402969610411674e-11,1.1167539298639895e-05,0.009362481499806563,3.7402969610411674e-11,27512.045689201874,20872.53168189105,0.7586688361048795,0.9868773552690634,0.6068157915683887,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514451376849038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.1003407007,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6577216755081,260.6577216755081,-12.49227832449185,244.90879030627966,276.40665304487015,123899.966710636,123916.35402791829,-16.387317282288052,0.0,nan,276.40665304487015,3.256653044870177,270.10708049707534,-3.042919502924633,263.8075079493177,-9.342492050682267,257.50793540159475,-15.642064598405227,251.20836285391115,-21.941637146088823,244.90879030627966,-28.24120969372032,1.0,1.0,28837.30492052088,28837.30492052088,275.6336462847525,2.483646284752524,275.6336462847525,275.6336462847525,77205.10808299966,77205.42626095325,-0.31817795358074363,0.0,8545.783548066482,8545.783548066482,0.8860969647925947,3933.784302352107,275.6336462847525,2.483646284752524,1.0,0.002,0.13006948323101014,0.0049000552850825075,0.00020089478787002315,0.001799105140118698,0.10044739393501158,0.10044739393501158,0.0,-7.2011278884343e-11,1.0,1.0000189579211158,0.009362481462403593,0.09255087590950126,0.0,1.752464222437207e-06,2.25113391780169,0.0,1600078.1909971058,266.5993277355719,1.1167501895670284e-05,1.0,1284553.424246783,2597.9442513161557,,,,,,,,,,,,,,,,,,2.0,15244.522097531912,1552.9485527733261,0.37166785814376097,6.175347969391544,2.952948811435728
925.0,-29.991966148209062,4.917431346030043,35.053173755423465,24.632636177726113,5.006464990041345,-26.492123034383617,-39.992416569124885,1.5066218769953574,-6.550679051644977,-6.5506901761621465,40.106419741387924,41066.935930319276,25721.238421614133,25721.238421614133,66788.17435193341,77214.87670273114,77205.38861025305,25721.238421614133,102926.62703186719,102926.62703186719,102926.62703186719,130438.68889738386,125935.8138719711,4502.87502541276,0.0,90984.24372860718,54836.34339381477,40164.3337053249,27512.061865516676,67676.39557084157,20872.543158199253,1552.94943590989,0.0,0.8783805632818699,2.72360611318825,0.0014947059257719628,1.0,1.0,-6.541364417895181,333722.79219001863,1559126.8599078099,4.671922015503387,1559126.8599078099,4.671922015503387,0.7586688071663823,0.09255090638144906,3.914212836901682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914212836901682,1.2846899061907142,1.2849900655436133,3.046815280512223,6455.835971593676,15244.518695617087,6454.270058479178,0.00033045187279193166,23244.582632513735,2370.2877774279427,19292.245124546578,1967.2615138244537,0.8299673704427474,0.8299673704427474,35403.380384525386,35382.83765553947,1.0007257833521745,0.8,4275.3725489941025,4272.891774033241,1.0007257833521745,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4183.279217052611,4632.441516551485,6.14858274742091,4.917431346030043,-3.7497840424597193,8.667215388489762,2.9528828942333636,3.5,0.8436808269238182,0.6,0.00023363126437135699,1.0000155587788553,0.0002336276294107365,198.91557621021923,0.0,8.886591545594967e-07,2.5184600440216136,0.0070784418164690005,7.892337618853244e-05,0.00015470788818282456,0.000605559601895162,0.09255090559849959,0.09255090559849959,0.09255090559849959,0.09255264585641251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.15537098795,595.5679124975626,0.0,0.09255090559849959,0.09255090638144906,0.09255090638144906,0.37166791150212314,0.37166791150212314,0.5,9.97903972653175,0.009481889530832177,0.009481889530832177,-1.6427748050773516e-11,1.1124517186544836e-05,0.00932575826698212,-1.6427748050773516e-11,27512.061865516676,20872.543158199253,0.7586688071663823,0.9868754650507591,0.6068132852514533,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514462383615507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.52616932935,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65763581108195,260.65763581108195,-12.492364188918032,244.90863850683095,276.4066331154677,123900.56341059654,123916.71354426506,-16.150133668505788,0.0,nan,276.4066331154677,3.2566331154677073,270.1070341936645,-3.0429658063354736,263.8074352718952,-9.342564728104776,257.50783635016154,-15.642163649838437,251.20823742847168,-21.9417625715283,244.90863850683095,-28.241361493169023,1.0,1.0,28837.30492052088,28837.30492052088,275.63363513479436,2.4836351347943832,275.63363513479436,275.63363513479436,77205.08466466737,77205.38861025305,-0.3039455856778659,0.0,8545.783548066482,8545.783548066482,0.8860969900331187,3933.783901086191,275.63363513479436,2.4836351347943832,1.0,0.002,0.13006773766540694,0.004900061404786122,0.00020089208902662582,0.0017991078393886917,0.1004460445133129,0.1004460445133129,0.0,-7.158468262602469e-11,1.0,1.0000188835623234,0.009325758283409868,0.09255090638144906,0.0,1.7455908785071447e-06,2.2423047804979217,0.0,1600078.182975032,266.599320948355,1.1124533614292886e-05,1.0,1284553.4472634126,2597.9441581875453,,,,,,,,,,,,,,,,,,2.0,15244.518695617087,1552.94943590989,0.37166791150212314,6.175347969391544,2.9528828942333636
926.0,-29.992117417411134,4.917670275164266,35.05317644431826,24.632612568698846,5.006451920483464,-26.492260483623102,-39.99255155269054,1.5065949875517295,-6.550686385282859,-6.550697490850536,40.106425101188975,41066.85031149794,25721.322512191156,25721.322512191156,66788.17282368909,77214.84645470917,77205.35520312443,25721.322512191156,102926.67771531559,102926.67771531559,102926.67771531559,130438.7579576486,125935.85811645885,4502.899841189742,0.0,90984.26985788853,54836.31463148088,40164.39469600851,27512.08024233302,67676.47493834153,20872.55618460202,1552.9504372476563,0.0,0.8783805032277534,2.7236053707101098,0.0014947059257719628,1.0,1.0,-6.541387949005866,333722.6957932717,1559127.091523493,4.6719240590376625,1559127.091523493,4.6719240590376625,0.7586687738895614,0.09255093742829791,3.9142134334695666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142134334695666,1.2846900394700471,1.2849901941840451,3.0468154287895275,6455.836285775491,15244.515973482114,6454.268534478742,0.0003304516940254269,23244.58576527849,2370.288096881044,19292.24056920729,1967.2610493091208,0.8299670626105542,0.8299670626105542,35403.384701208255,35382.83765553947,1.0007259358734828,0.8,4275.373070284083,4272.891774033241,1.0007259358734828,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4183.2233499005715,4632.441516551485,6.148684963905288,4.917670275164266,-3.7497663690611813,8.667436644225447,2.9528171689117264,3.5,0.8436620482604933,0.6,0.0002336276294107365,1.0000157432926589,0.00023362395140049747,198.91570113204875,0.0,7.230502863241594e-07,2.0491245114426677,0.007079164866755324,7.892217069164176e-05,0.00015470545871909476,0.0006055501847493523,0.09255093661348229,0.09255093661348229,0.09255093661348229,0.09255267397571904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.930048669,595.5679860386836,0.0,0.09255093661348229,0.09255093742829791,0.09255093742829791,0.37166796336237906,0.37166796336237906,0.5,9.97909183867856,0.009450059097503072,0.009450059097503072,1.1482370609883219e-11,1.110556769390314e-05,0.009309541844686464,1.1482370609883219e-11,27512.08024233302,20872.55618460202,0.7586687738895614,0.9868742851121937,0.6068113084925448,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514471339330717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.05683379678,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6575506184797,260.6575506184797,-12.49244938152026,244.90848806014844,276.40661317694736,123901.13475998338,123917.1585305936,-16.023770610216566,0.0,nan,276.40661317694736,3.2566131769473827,270.10698815350764,-3.043011846492334,263.8073631301078,-9.342636869892203,257.5077381067458,-15.642261893254158,251.2081130834214,-21.941886916578568,244.90848806014844,-28.241511939851534,1.0,1.0,28837.30492052088,28837.30492052088,275.63362391091164,2.4836239109116605,275.63362391091164,275.63362391091164,77205.0499745521,77205.35520312443,-0.3052285723388195,0.0,8545.783548066482,8545.783548066482,0.8860969523200364,3933.7845006369143,275.63362391091164,2.4836239109116605,1.0,0.002,0.13006599513480924,0.0049000674067786465,0.00020088939463545205,0.0017991105337005226,0.10044469731772603,0.10044469731772603,0.0,-7.166402540836891e-11,1.0,1.0000188507258487,0.009309541833204094,0.09255093742829791,0.0,1.7425559742216044e-06,2.2384063272357886,0.0,1600078.1743463255,266.5993136147171,1.110555621153253e-05,1.0,1284553.4722267268,2597.9440571823616,,,,,,,,,,,,,,,,,,2.0,15244.515973482114,1552.9504372476563,0.37166796336237906,6.175347969391544,2.9528171689117264
927.0,-29.992268178288295,4.917908516366976,35.05317912285823,24.63259423328566,5.006441266614093,-26.492397233800045,-39.992682659625984,1.5065703228959788,-6.550693188649234,-6.5507042634989014,40.10643017976817,41066.743740050464,25721.405159646056,25721.405159646056,66788.14889969652,77214.81329906196,77205.31978496182,25721.405159646056,102926.72494460788,102926.72494460788,102926.72494460788,130438.82193305221,125935.8973967223,4502.924536329916,0.0,90984.29131377615,54836.262533152694,40164.47642291495,27512.09698844433,67676.57341135928,20872.56806925897,1552.9513482254488,0.0,0.8783804471824929,2.723604683422474,0.0014947059257719628,1.0,1.0,-6.541420963688722,333722.60653939727,1559127.3109853053,4.671925966157898,1559127.3109853053,4.671925966157898,0.7586687440810453,0.09255096743364927,3.9142133148933596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142133148933596,1.2846901624319802,1.2849903124493574,3.0468150448693136,6455.835472294627,15244.513210850826,6454.267765073907,0.0003304518048189416,23244.591950976734,2370.2887276467227,19292.238269404745,1967.2608147945268,0.8299667428059149,0.8299667428059149,35403.38384320721,35382.83765553947,1.0007259055577407,0.8,4275.372966670414,4272.891774033241,1.0007259055577407,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4183.167641930818,4632.441516551485,6.148786604156717,4.917908516366976,-3.7497483557017213,8.667656872068697,2.9527516314439337,3.5,0.8436433232696954,0.6,0.00023362395140049747,1.0000156904079172,0.00023362028580291552,198.91582563422875,0.0,7.316139854689116e-07,2.0733940348188957,0.007079896480740793,7.892099983204391e-05,0.00015470295156845356,0.0006055403528825435,0.09255096665352694,0.09255096665352694,0.09255096665352694,0.09255269900758993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.70409269526,595.5680597720585,0.0,0.09255096665352694,0.09255096743364927,0.09255096743364927,0.3716680141738251,0.3716680141738251,0.5,9.979143800186907,0.00941915076305122,0.00941915076305122,4.831690603168681e-12,1.1074849680881016e-05,0.009283299810192602,4.831690603168681e-12,27512.09698844433,20872.56806925897,0.7586687440810453,0.9868724956527772,0.6068088508328283,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451448040125179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.08110332015,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65746624136995,260.65746624136995,-12.492533758630032,244.90833883003808,276.406593652842,123901.70373485413,123917.57411974337,-15.870384889208097,0.0,nan,276.406593652842,3.256593652842014,270.1069426881956,-3.0430573118043753,263.8072917235984,-9.342708276401595,257.50764075903425,-15.642359240965732,251.20798979451172,-21.94201020548826,244.90833883003808,-28.2416611699619,1.0,1.0,28837.30492052088,28837.30492052088,275.63361299374424,2.4836129937442593,275.63361299374424,275.63361299374424,77205.02243095741,77205.31978496182,-0.2973540044040419,0.0,8545.783548066482,8545.783548066482,0.8860969598160389,3933.7843814678263,275.63361299374424,2.4836129937442593,1.0,0.002,0.13006425751554498,0.004900073487920201,0.0002008867080537519,0.0017991132207199534,0.10044335402687594,0.10044335402687594,0.0,-7.122629482742004e-11,1.0,1.00001879758948,0.009283299805360912,0.09255096743364927,0.0,1.737644472444123e-06,2.2320972807368444,0.0,1600078.1663228145,266.59930681135074,1.1074844849190413e-05,1.0,1284553.495340297,2597.9439636615143,,,,,,,,,,,,,,,,,,2.0,15244.513210850826,1552.9513482254488,0.3716680141738251,6.175347969391544,2.9527516314439337
928.0,-29.992418424515577,4.918146061629428,35.05318180273682,24.632576351892226,5.00642854491139,-26.492533727571526,-39.99281373163683,1.5065438487987122,-6.550700444059373,-6.550711506382498,40.106435575735894,41066.633814705914,25721.48863672988,25721.48863672988,66788.12245143579,77214.78025276156,77205.28765278339,25721.48863672988,102926.77628951326,102926.77628951326,102926.77628951326,130438.89177111795,125935.9425357919,4502.94923532606,0.0,90984.31006978615,54836.2042705727,40164.561999126054,27512.115481604684,67676.67748073074,20872.581183499984,1552.9523534632547,0.0,0.8783803873798621,2.7236039481473537,0.0014947059257719628,1.0,1.0,-6.541438907820748,333722.51108859293,1559127.5441638515,4.671928001134906,1559127.5441638515,4.671928001134906,0.7586687107887409,0.0925509979721134,3.9142126866418523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142126866418523,1.2846902938318645,1.2849904391705387,3.046814244207351,6455.833775788005,15244.510453360672,6454.267604274301,0.0003304521436775773,23244.6004736255,2370.2895967150357,19292.237788763963,1967.260765782807,0.8299664178205133,0.8299664178205133,35403.379297265965,35382.83765553947,1.0007257449360503,0.8,4275.372417694803,4272.891774033241,1.0007257449360503,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4183.112095557734,4632.441516551485,6.148888207907427,4.918146061629428,-3.7497307678498193,8.667876829479248,2.952686284665358,3.5,0.8436246527615309,0.6,0.00023362028580291552,1.0000156368646782,0.0002336166327712423,198.91594971153447,0.0,7.291453694570613e-07,2.0663979770413117,0.0070806256261102506,7.891982930039585e-05,0.00015470045650251967,0.0006055304894714486,0.09255099716537595,0.09255099716537595,0.09255099716537595,0.09255272763052862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.47994398646,595.5681329332555,0.0,0.09255099716537595,0.0925509979721134,0.0925509979721134,0.37166806403854097,0.37166806403854097,0.5,9.979195705190577,0.009392453508269227,0.009392453508269227,3.751665644813329e-12,1.1062323153510079e-05,0.009272598561778977,3.751665644813329e-12,27512.115481604684,20872.581183499984,0.7586687107887409,0.9868705872928242,0.606806293444276,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451448943273194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.07410726237,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6573823902866,260.6573823902866,-12.492617609713363,244.90819066540007,276.4065741153129,123902.22020906865,123917.99165438331,-15.771445314648822,0.0,nan,276.4065741153129,3.256574115312901,270.1068974252442,-3.0431025747557783,263.8072207352248,-9.342779264775174,257.5075440452412,-15.64245595475876,251.2078673552964,-21.942132644703577,244.90819066540007,-28.241809334599907,1.0,1.0,28837.30492052088,28837.30492052088,275.63360199085685,2.4836019908568687,275.63360199085685,275.63360199085685,77204.98952307575,77205.28765278339,-0.298129707633052,0.0,8545.783548066482,8545.783548066482,0.8860969995320566,3933.7837500750616,275.63360199085685,2.4836019908568687,1.0,0.002,0.13006252189883186,0.004900079473986489,0.00020088402437099204,0.0017991159043727264,0.10044201218549602,0.10044201218549602,0.0,-7.125628169110665e-11,1.0,1.000018775920305,0.009272598558027312,0.0925509979721134,0.0,1.7356418895834661e-06,2.229524898825699,0.0,1600078.1577950746,266.5992995559406,1.1062319401844434e-05,1.0,1284553.520058656,2597.943863647468,,,,,,,,,,,,,,,,,,2.0,15244.510453360672,1552.9523534632547,0.37166806403854097,6.175347969391544,2.952686284665358
929.0,-29.992568169767026,4.918382921560933,35.05318447353974,24.632558435574197,5.006416074324804,-26.49266974536938,-39.99294473379848,1.5065176506873659,-6.5507073052118585,-6.550718340388906,40.10644067337247,41066.5265355841,25721.570970422257,25721.570970422257,66788.09750600635,77214.74741222517,77205.2528312454,25721.570970422257,102926.82380166765,102926.82380166765,102926.82380166765,130438.95618027289,125935.98234929064,4502.97383098224,0.0,90984.32921569208,54836.148841531955,40164.64486017792,27512.132378605234,67676.77723878315,20872.593172635105,1552.9532731606826,0.0,0.8783803309293865,2.7236032545845674,0.0014947059257719628,1.0,1.0,-6.541468944008443,333722.42102638836,1559127.7644502197,4.67192992204421,1559127.7644502197,4.67192992204421,0.7586686806169428,0.0925510276633677,3.914212138460648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914212138460648,1.284690423914919,1.2849905645907258,3.046813508995124,6455.832217961519,15244.50770115531,6454.26735081957,0.00033045244693630937,23244.6086203886,2370.2904274536772,19292.23703117081,1967.260688529805,0.8299660943419355,0.8299660943419355,35403.375330702285,35382.83765553947,1.0007256047855047,0.8,4275.371938685813,4272.891774033241,1.0007256047855047,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4183.056707757337,4632.441516551485,6.1489893079198445,4.918382921560933,-3.749712940391968,8.668095861952901,2.9526211250134766,3.5,0.8436060357181362,0.6,0.0002336166327712423,1.0000155847444032,0.00023361299197247312,198.916073375257,0.0,7.266462646043942e-07,2.059315513888853,0.007081352272374855,7.891865940856918e-05,0.00015469797336267312,0.0006055206851314371,0.09255102688424982,0.09255102688424982,0.09255102688424982,0.09255275292606902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.2549923101,595.5682063409301,0.0,0.09255102688424982,0.0925510276633677,0.0925510276633677,0.37166811341418726,0.37166811341418726,0.5,9.979247477513447,0.009366307752600278,0.009366307752600278,1.5802470443304628e-11,1.103517706724233e-05,0.009249396380482722,1.5802470443304628e-11,27512.132378605234,20872.593172635105,0.7586686806169428,0.9868687640127827,0.6068038138206489,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514498433392156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.067024799224,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6572990379635,260.6572990379635,-12.492700962036452,244.90804346132697,276.4065546147327,123902.73576869917,123918.41340358995,-15.677634890757536,0.0,nan,276.4065546147327,3.2565546147327495,270.1068523839783,-3.043147616021656,263.80715015325416,-9.342849846745821,257.50744792256546,-15.642552077434516,251.20774569192352,-21.942254308076457,244.90804346132697,-28.24195653867301,1.0,1.0,28837.30492052088,28837.30492052088,275.6335910821465,2.4835910821465177,275.6335910821465,275.6335910821465,77204.95730348556,77205.2528312454,-0.29552775983756874,0.0,8545.783548066482,8545.783548066482,0.8860970341862892,3933.783199152951,275.6335910821465,2.4835910821465177,1.0,0.002,0.13006079062419354,0.004900085517964041,0.00020088134756351795,0.001799118581863849,0.10044067378175897,0.10044067378175897,0.0,-7.057263324075636e-11,1.0,1.0000187289390419,0.009249396364680251,0.0925510276633677,0.0,1.7312993719063596e-06,2.2239467428365893,0.0,1600078.1497088603,266.5992926947881,1.1035161264771887e-05,1.0,1284553.5433815634,2597.94376927962,,,,,,,,,,,,,,,,,,2.0,15244.50770115531,1552.9532731606826,0.37166811341418726,6.175347969391544,2.9526211250134766
930.0,-29.992717424547067,4.918619097406847,35.05318713681467,24.632540449406974,5.00640373410513,-26.492805308685558,-39.99307566611094,1.5064916190160806,-6.550714160226789,-6.550725170884473,40.10644579771706,41066.42154564526,25721.653087386578,25721.653087386578,66788.07463303184,77214.71476939908,77205.21865007769,25721.653087386578,102926.87173746427,102926.87173746427,102926.87173746427,130439.02116420746,125936.02279231162,4502.99837189584,0.0,90984.34859002639,54836.095735567586,40164.72539384312,27512.14942674318,67676.8748205863,20872.605269994183,1552.9542001315135,0.0,0.8783802743960955,2.723602561337307,0.0014947059257719628,1.0,1.0,-6.541496682831053,333722.33100974234,1559127.9858895922,4.671931845771737,1559127.9858895922,4.671931845771737,0.7586686502111307,0.09255105729635124,3.9142116392706408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142116392706408,1.284690553194226,1.284990689222693,3.0468128138238675,6455.830744977045,15244.504953977954,6454.267041542539,0.0003304527284798577,23244.61653457759,2370.29123447636,19292.23610672107,1967.260594262166,0.8299657719895208,0.8299657719895207,35403.37171863206,35382.83765553947,1.0007254771602754,0.8,4275.371502486057,4272.891774033241,1.0007254771602754,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4183.001480268399,4632.441516551485,6.149090123137171,4.918619097406847,-3.749695178278864,8.668314275685711,2.9525561545288626,3.5,0.8435874727225322,0.6,0.00023361299197247312,1.0000155337171963,0.0002336093631506915,198.91619663406976,0.0,7.242133951153992e-07,2.0524207617570416,0.007082076485769971,7.891749015653823e-05,0.00015469550181593488,0.0006055109337507449,0.09255105652073331,0.09255105652073331,0.09255105652073331,0.09255277865705296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.0307336358,595.5682795245284,0.0,0.09255105652073331,0.09255105729635124,0.09255105729635124,0.3716681623609245,0.3716681623609245,0.5,9.979299132887808,0.009341208191301575,0.009341208191301575,-2.802380549837835e-11,1.101065765851672e-05,0.009228488053395267,-2.802380549837835e-11,27512.14942674318,20872.605269994183,0.7586686502111307,0.9868670030950646,0.6068013875421072,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514507404051489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.06013004709,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6572161501532,260.6572161501532,-12.492783849846774,244.90789712907602,276.40653517136457,123903.24838381553,123918.83864900687,-15.590265191329044,0.0,nan,276.40653517136457,3.2565351713645896,270.10680756283006,-3.043192437169921,263.8070799543322,-9.342920045667768,257.5073523458674,-15.642647654132588,251.20762473744912,-21.942375262550854,244.90789712907602,-28.242102870923958,1.0,1.0,28837.30492052088,28837.30492052088,275.6335802518811,2.483580251881108,275.6335802518811,275.6335802518811,77204.92526345907,77205.21865007769,-0.2933866186212981,0.0,8545.783548066482,8545.783548066482,0.8860970657434569,3933.782697466994,275.6335802518811,2.483580251881108,1.0,0.002,0.13005906326271818,0.0049000915452743305,0.00020087867680149938,0.0017991212530048995,0.10043933840074969,0.10043933840074969,0.0,-7.019360136542585e-11,1.0,1.000018686602531,0.009228488081419073,0.09255105729635124,0.0,1.727386224425478e-06,2.2189201356415444,0.0,1600078.1416336745,266.5992858397732,1.1010685682322219e-05,1.0,1284553.5666926769,2597.943674959503,,,,,,,,,,,,,,,,,,2.0,15244.504953977954,1552.9542001315135,0.3716681623609245,6.175347969391544,2.9525561545288626
931.0,-29.99286619916004,4.918854591196462,35.05318979345454,24.632522358465962,5.006391508101228,-26.49294042843664,-39.99320649364961,1.5064657381357989,-6.550720999487737,-6.550731987458479,40.106450932772454,41066.3187611588,25721.73496355719,25721.73496355719,66788.053724716,77214.68231956297,77205.18492918582,25721.73496355719,102926.91989274301,102926.91989274301,102926.91989274301,130439.08642462117,125936.06356419611,4503.022860425052,0.0,90984.36817024871,54836.04485064118,40164.80368845281,27512.166531878167,67676.97022033099,20872.617408780654,1552.9551295747497,0.0,0.8783802178977608,2.723601869486996,0.0014947059257719628,1.0,1.0,-6.541522896574975,333722.241177438,1559128.207792939,4.671933768309917,1559128.207792939,4.671933768309917,0.7586686197394047,0.09255108684611141,3.914211184569023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914211184569023,1.28469068174351,1.2849908131398529,3.046812155013747,6455.829349037454,15244.50221163487,6454.26668170239,0.00033045299031346574,23244.6242371735,2370.2920199225528,19292.235031134784,1967.2604845828887,0.8299654506904036,0.8299654506904037,35403.36842847362,35382.83765553947,1.0007253609091538,0.8,4275.371105160916,4272.891774033241,1.0007253609091538,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4182.946412443559,4632.441516551485,6.149190648734914,4.918854591196462,-3.749677473538525,8.668532064734986,2.9524913724449813,3.5,0.843568963555709,0.6,0.0002336093631506915,1.0000154837622408,0.00023360574605486148,198.91631949648104,0.0,7.218314270611355e-07,2.045670264291258,0.007082798317197032,7.891632185615435e-05,0.00015469304129453714,0.0006055012324100751,0.09255108607385507,0.09255108607385507,0.09255108607385507,0.09255280458650886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.8070503073,595.5683525215296,0.0,0.09255108607385507,0.09255108684611141,0.09255108684611141,0.37166821098869635,0.37166821098869635,0.5,9.97935067967283,0.009317244114356527,0.009317244114356527,-6.536993168992922e-12,1.0987970767928346e-05,0.00920909088353028,-6.536993168992922e-12,27512.166531878167,20872.617408780654,0.7586686197394047,0.9868653030311344,0.6067990134230622,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514516345339112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.05337954962,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6571336964298,260.6571336964298,-12.492866303570167,244.90775159410634,276.40651579888765,123903.7582506128,123919.26686798762,-15.508617374855413,0.0,nan,276.40651579888765,3.2565157988876763,270.1067629578503,-3.0432370421496557,263.8070101168555,-9.342989883144469,257.50725727589827,-15.642742724101709,251.20750443498085,-21.94249556501913,244.90775159410634,-28.242248405893633,1.0,1.0,28837.30492052088,28837.30492052088,275.63356948939713,2.483569489397155,275.63356948939713,275.63356948939713,77204.8932544155,77205.18492918582,-0.29167477032751776,0.0,8545.783548066482,8545.783548066482,0.8860970944882128,3933.7822404918684,275.63356948939713,2.483569489397155,1.0,0.002,0.13005733953154155,0.004900097559766149,0.00020087601165239414,0.0017991239185026465,0.10043800582619707,0.10043800582619707,0.0,-6.984495924330925e-11,1.0,1.0000186473257107,0.009209090890067273,0.09255108684611141,0.0,1.7237559194094907e-06,2.214256854485463,0.0,1600078.1335794898,266.59927900051224,1.0987977304921515e-05,1.0,1284553.5899560559,2597.9435808325265,,,,,,,,,,,,,,,,,,2.0,15244.50221163487,1552.9551295747497,0.37166821098869635,6.175347969391544,2.9524913724449813
932.0,-29.993014503560175,4.9190894049059155,35.05319244417093,24.63250426752495,5.0063793835003585,-26.493075114853283,-39.99333728626368,1.5064399955586885,-6.550727824963076,-6.550738791523397,40.10645607509405,41066.21810884748,25721.816602963398,25721.816602963398,66788.03471181088,77214.65005882329,77205.15160306252,25721.816602963398,102926.96820602592,102926.96820602592,102926.96820602592,130439.15188623001,125936.10458559822,4503.047300631786,0.0,90984.3879384916,54835.99609959789,40164.87982099302,27512.1836802041,67677.06350119712,20872.629578960215,1552.9560608697273,0.0,0.8783801614393958,2.723601178887059,0.0014947059257719628,1.0,1.0,-6.541547983157443,333722.1515096553,1559128.4300107316,4.671935689488154,1559128.4300107316,4.671935689488154,0.758668589217756,0.09255111633942313,3.9142107707482885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142107707482885,1.2846908096217005,1.2849909364008267,3.046811529616917,6455.828023896617,15244.499473935972,6454.2662754953735,0.00033045323404223967,23244.631745034494,2370.2927855113107,19292.233816954827,1967.26036077099,0.8299651303822451,0.8299651303822451,35403.36543412357,35382.83765553947,1.000725255109828,0.8,4275.370743558101,4272.891774033241,1.000725255109828,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4182.89150383821,4632.441516551485,6.149290886307024,4.9190894049059155,-3.7496598270201535,8.66874923192607,2.95242677823386,3.5,0.8435505080668172,0.6,0.00023360574605486148,1.0000154348430932,0.00023360214044247752,198.91644197071014,0.0,7.194993897740685e-07,2.0390612706197104,0.007083517816586806,7.891515388363317e-05,0.0001546905921712283,0.0006054915820100528,0.09255111556985814,0.09255111556985814,0.09255111556985814,0.09255283067299375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.5838954887,595.5684253469977,0.0,0.09255111556985814,0.09255111633942313,0.09255111633942313,0.37166825941786036,0.37166825941786036,0.5,9.97940212412759,0.009294411823987048,0.009294411823987048,-1.1596057447604835e-11,1.096656029631049e-05,0.009190808365929115,-1.1596057447604835e-11,27512.1836802041,20872.629578960215,0.758668589217756,0.9868636618760724,0.6067966898138404,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451452525787221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.04677055595,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6570516498394,260.6570516498394,-12.492948350160589,244.90760679360474,276.4064965062066,123904.26557018551,123919.6976108255,-15.432040639992394,0.0,nan,276.4064965062066,3.256496506206645,270.10671856361296,-3.0432814363870193,263.80694062104396,-9.343059378956013,257.5071626785244,-15.642837321475554,251.20738473604342,-21.942615263956554,244.90760679360474,-28.242393206395235,1.0,1.0,28837.30492052088,28837.30492052088,275.6335587856169,2.4835587856169354,275.6335587856169,275.6335587856169,77204.86162192303,77205.15160306252,-0.2899811394891003,0.0,8545.783548066482,8545.783548066482,0.886097120648612,3933.78182460203,275.6335587856169,2.4835587856169354,1.0,0.002,0.1300556192218107,0.0049001035618545605,0.00020087335179300354,0.0017991265786103498,0.10043667589650176,0.10043667589650176,0.0,-6.959664658814924e-11,1.0,1.0000186103059163,0.009190808377525173,0.09255111633942313,0.0,1.7203342570190099e-06,2.209861585725653,0.0,1600078.1255433348,266.5992721750369,1.0966571892367938e-05,1.0,1284553.6131768338,2597.9434868779254,,,,,,,,,,,,,,,,,,2.0,15244.499473935972,1552.9560608697273,0.37166825941786036,6.175347969391544,2.95242677823386
933.0,-29.99316234769184,4.919323540546009,35.05319508958908,24.63248030925172,5.006367373059623,-26.49320937561444,-39.99346800902856,1.5064144017615335,-6.550734634445178,-6.550745580729602,40.10646122360737,41066.133512507266,25721.898001183985,25721.898001183985,66788.03151369125,77214.621417836,77205.118660673,25721.898001183985,102927.016661857,102927.016661857,102927.016661857,130439.21752468898,125936.14582862727,4503.071696061711,0.0,90984.4160155104,54835.96809628501,40164.94213247266,27512.200862831996,67677.14299530466,20872.641774328484,1552.9569935264703,0.0,0.8783801050384745,2.7236004897883483,0.0014947059257719628,1.0,1.0,-6.541572139097866,333722.06203855167,1559128.6524947768,4.671937608711844,1559128.6524947768,4.671937608711844,0.7586685586657911,0.0925511458027436,3.914211728470434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914211728470434,1.2846909367802934,1.2849910589567877,3.0468119735321513,6455.82896449973,15244.49674069785,6454.264316161346,0.00033045289321248104,23244.633230677227,2370.292937004709,19292.2279603743,1967.2597635659783,0.8299648253822858,0.8299648253822857,35403.372364069495,35382.83765553947,1.0007254999655075,0.8,4275.371580430181,4272.891774033241,1.0007254999655075,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4182.836753996964,4632.441516551485,6.149390835443215,4.919323540546009,-3.7496422367280395,8.66896577727405,2.9523623713548726,3.5,0.8435321061013922,0.6,0.00023360214044247752,1.0000153869587574,0.00023359854607128333,198.91656406496807,0.0,7.172155865438464e-07,2.032588972265261,0.00708423503217335,7.891398655083015e-05,0.00015468815389164736,0.0006054821862181255,0.09255114503642307,0.09255114503642307,0.09255114503642307,0.0925528568976717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.3612394666,595.56849801054,0.0,0.09255114503642307,0.0925511458027436,0.0925511458027436,0.3716683077687642,0.3716683077687642,0.5,9.979453471337278,0.009272667312131944,0.009272667312131944,4.723688107333146e-11,1.0946284419333097e-05,0.009173441631730839,4.723688107333146e-11,27512.200862831996,20872.641774328484,0.7586685586657911,0.986862455442673,0.6067947270669563,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514534142247018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.0402982576,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6569699885772,260.6569699885772,-12.493030011422775,244.907462674567,276.4064773027209,123904.81303287092,123920.17259769127,-15.359564820330627,0.0,nan,276.4064773027209,3.2564773027208958,270.1066743770166,-3.0433256229833887,263.80687145133425,-9.343128548665732,257.50706852570926,-15.64293147429072,251.20726560011502,-21.942734399884955,244.907462674567,-28.242537325432977,1.0,1.0,28837.30492052088,28837.30492052088,275.6335481415986,2.4835481415986465,275.6335481415986,275.6335481415986,77204.82882744205,77205.118660673,-0.2898332309559919,0.0,8545.783548066482,8545.783548066482,0.8860970601045364,3933.782787112786,275.6335481415986,2.4835481415986465,1.0,0.002,0.13005390216244053,0.004900109553080681,0.0002008706969600903,0.0017991292337301726,0.10043534848004515,0.10043534848004515,0.0,-6.930973720301048e-11,1.0,1.0000185751402908,0.009173441584493958,0.0925511458027436,0.0,1.717083996764841e-06,2.205686491956974,0.0,1600078.1175274663,266.5992653655548,1.0946237182452023e-05,1.0,1284553.6363466838,2597.9433931293997,,,,,,,,,,,,,,,,,,2.0,15244.49674069785,1552.9569935264703,0.3716683077687642,6.175347969391544,2.9523623713548726
934.0,-29.993309835901652,4.919557001643517,35.05319773124025,24.632467317301803,5.006357531288891,-26.49334309917608,-39.99359862701965,1.5063907953242264,-6.550741341973321,-6.550752270916523,40.106466405581756,41066.02813041632,25721.978973834663,25721.978973834663,66788.00710425098,77214.5861422827,77205.08672932515,25721.978973834663,102927.06570315981,102927.06570315981,102927.06570315981,130439.28383602547,125936.1877813676,4503.0960546578735,0.0,90984.43081226775,54835.9126896007,40165.02013629672,27512.21813286566,67677.23826916238,20872.65403826413,1552.957928080632,0.0,0.8783800490463456,2.7235998106916086,0.0014947059257719628,1.0,1.0,-6.541593586889633,333721.9738708217,1559128.87642558,4.671939514025208,1559128.87642558,4.671939514025208,0.7586685281958414,0.09255117526490496,3.914210594231664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914210594231664,1.2846910546199262,1.2849911722060523,3.046810811171778,6455.8265015975785,15244.494011736959,6454.264695144986,0.0003304534308746159,23244.64374664732,2370.294009335229,19292.229093181762,1967.259879080192,0.8299644986369975,0.8299644986369975,35403.364156873475,35382.83765553947,1.0007252099807702,0.8,4275.370589315203,4272.891774033241,1.0007252099807702,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4182.782162476091,4632.441516551485,6.149490452691413,4.919557001643517,-3.74962463845684,8.669181640100357,2.952298151281144,3.5,0.8435137575088982,0.6,0.00023359854607128333,1.00001534993427,0.0002335949604039953,198.91668586542647,0.0,7.149799679208968e-07,2.0262532290878212,0.007084950012141271,7.891282016958422e-05,0.0001546857259016991,0.0006054725071008459,0.09255117450363108,0.09255117450363108,0.09255117450363108,0.09255288361835812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.1391463387,595.5685704926526,0.0,0.09255117450363108,0.09255117526490496,0.09255117526490496,0.37166835615710064,0.37166835615710064,0.5,9.979504735359317,0.009252284403487465,0.009252284403487465,-1.3073986337985843e-11,1.092894319754123e-05,0.009158684026886021,-1.3073986337985843e-11,27512.21813286566,20872.65403826413,0.7586685281958414,0.9868607054948845,0.6067923157131598,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514542999059157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.03396251442,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65688887209166,260.65688887209166,-12.493111127908321,244.907319194283,276.4064585500339,123905.31568327904,123920.57278178462,-15.257098505602729,0.0,nan,276.4064585500339,3.2564585500339263,270.10663067880495,-3.04336932119503,263.8068028076104,-9.343197192389596,257.50697493646607,-15.643025063533912,251.20714706535153,-21.942852934648442,244.907319194283,-28.242680805716986,1.0,1.0,28837.30492052088,28837.30492052088,275.63353771490847,2.4835377149084934,275.63353771490847,275.63353771490847,77204.80376109749,77205.08672932515,-0.28296822766424157,0.0,8545.783548066482,8545.783548066482,0.886097131807418,3933.7816472028226,275.63353771490847,2.4835377149084934,1.0,0.002,0.1300521878642381,0.004900115549271715,0.00020086804643274986,0.0017991318840405541,0.10043402321637493,0.10043402321637493,0.0,-6.952669603238482e-11,1.0,1.0000185452579375,0.009158684039960008,0.09255117526490496,0.0,1.7143221351584339e-06,2.2021387717293344,0.0,1600078.109635541,266.59925865802666,1.0928956271527568e-05,1.0,1284553.659179007,2597.9433007465395,,,,,,,,,,,,,,,,,,2.0,15244.494011736959,1552.957928080632,0.37166835615710064,6.175347969391544,2.952298151281144
935.0,-29.99348711335075,4.919789816696633,35.053200400646986,24.63244800399991,5.006352939583984,-26.493503107957093,-39.99375201584769,1.506368934183766,-6.550746477215739,-6.550757454345479,40.106472487018294,41065.908323382,25722.056427773063,25722.056427773063,66787.96475115506,77214.54134969189,77205.07229960842,25722.056427773063,102927.12872738148,102927.12872738148,102927.12872738148,130439.36667564095,125936.24612666093,4503.120548980019,0.0,90984.456290828,54835.87120606032,40165.09453863076,27512.237948259462,67677.33248689023,20872.66823171698,1552.9589471945337,0.0,0.878379997800991,2.723599283730104,0.0014947059257719628,1.0,1.0,-6.541557610025734,333721.9055607287,1559129.139225594,4.671941257814354,1559129.139225594,4.671941257814354,0.7586684976689608,0.09255120532342913,3.9142112820642487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142112820642487,1.2846911642780705,1.2849912772830991,3.046811086510299,6455.827085006865,15244.491284978234,6454.262984111193,0.0003304531824563585,23244.646171180942,2370.294256568853,19292.223978787253,1967.2593575570918,0.8299641920428988,0.8299641920428988,35403.36913393568,35382.83765553947,1.0007253858352347,0.8,4275.371190353717,4272.891774033241,1.0007253858352347,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4182.727729223443,4632.441516551485,6.149588998600337,4.919789816696633,-3.749605961300477,8.66939577799711,2.952234117946469,3.5,0.8434954622704197,0.6,0.0002335949604039953,1.0000184503224605,0.0002335906505811683,198.91683226696097,0.0,7.132490535535699e-07,2.021347817770817,0.007085663261194824,7.89114504716347e-05,0.00015468350993236057,0.000605463939726543,0.09255120465519735,0.09255120465519735,0.09255120465519735,0.09255292104857832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.9203454642,595.5686419482262,0.0,0.09255120465519735,0.09255120532342913,0.09255120532342913,0.3716684047308614,0.3716684047308614,0.5,9.979556218700887,0.009243666534473505,0.009243666534473505,-1.716671249596402e-11,1.0977129761613469e-05,0.009199844319766726,-1.716671249596402e-11,27512.237948259462,20872.66823171698,0.7586684976689608,0.9868587058169374,0.6067897006924272,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514551834559577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.0290571031,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65680597049817,260.65680597049817,-12.493194029501808,244.90717113892822,276.40644080220005,123905.78095623101,123921.37381317385,-15.592856942832999,0.0,nan,276.40644080220005,3.256440802200075,270.1065868694688,-3.043413130531178,263.8067329367705,-9.343267063229462,257.50687900412083,-15.643120995879144,251.20702507150074,-21.94297492849924,244.90717113892822,-28.242828861071757,1.0,1.0,28837.30492052088,28837.30492052088,275.6335308429606,2.483530842960647,275.6335308429606,275.6335308429606,77204.77017248463,77205.07229960842,-0.302127123795799,0.0,8545.783548066482,8545.783548066482,0.8860970883248822,3933.7823384745698,275.6335308429606,2.483530842960647,1.0,0.002,0.130050465862231,0.004900121846874095,0.00020086538462877137,0.0017991345439502203,0.10043269231438569,0.10043269231438569,0.0,-7.142100843030019e-11,1.0,1.0000186285993196,0.009199844336933438,0.09255120532342913,0.0,1.722027006119657e-06,2.212036122378567,0.0,1600078.1036812516,266.59925352278424,1.0977146928325965e-05,1.0,1284553.6768689104,2597.94322917067,,,,,,,,,,,,,,,,,,2.0,15244.491284978234,1552.9589471945337,0.3716684047308614,6.175347969391544,2.952234117946469
