time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
936.0,-29.993631383334698,4.920021920151751,35.05320309292972,24.63242222964766,5.006332947759478,-26.49363495022472,-39.99387886198235,1.5063365157100344,-6.550755264265035,-6.550766255905087,40.106478490420976,41065.8143603158,25722.141761680927,25722.141761680927,66787.95612199673,77214.52023577351,77205.04539995958,25722.141761680927,102927.1871616405,102927.1871616405,102927.1871616405,130439.44750672003,125936.30230563295,4503.145201087069,0.0,90984.48436112294,54835.81750451751,40165.18539622826,27512.26034507953,67677.44574130779,20872.68406131665,1552.9601752906894,0.0,0.878379927236155,2.723598389834082,0.0014947059257719628,1.0,1.0,-6.541554036982234,333721.78956935724,1559129.3986525727,4.671943659011632,1559129.3986525727,4.671943659011632,0.7586684554273512,0.09255123776925844,3.9142113969394408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142113969394408,1.2846913248128862,1.2849914323183367,3.046810795199805,6455.826467754884,15244.487956525472,6454.26180805114,0.0003304532222968932,23244.652660371023,2370.2949182820867,19292.22046346505,1967.2589990939875,0.8299638091110593,0.8299638091110593,35403.36996515679,35382.83765553947,1.0007254152047582,0.8,4275.371290733395,4272.891774033241,1.0007254152047582,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4182.673460595603,4632.441516551485,6.149689188985401,4.920021920151751,-3.749590090624416,8.669612010776166,2.952170278823565,3.5,0.8434772225210185,0.6,0.0002335906505811683,1.000015015032495,0.00023358714326262184,198.91695140998794,0.0,8.572963043765175e-07,2.4295777266030507,0.007086520557499201,7.891031780541596e-05,0.00015468033277575235,0.0006054515214332351,0.09255123687829923,0.09255123687829923,0.09255123687829923,0.09255295642887619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.70070931903,595.5687136715969,0.0,0.09255123687829923,0.09255123776925844,0.09255123776925844,0.3716684548205572,0.3716684548205572,0.5,9.979607797027017,0.009240552573487548,0.009240552573487548,8.01492205937393e-12,1.099164006745923e-05,0.009212218922868942,8.01492205937393e-12,27512.26034507953,20872.68406131665,0.7586684554273512,0.986856926859931,0.6067872968682498,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514562454642246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.43728701193,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6567232090301,260.6567232090301,-12.493276790969901,244.90702490162727,276.40642151656385,123906.23776578532,123921.80426674658,-15.566500961258054,0.0,nan,276.40642151656385,3.2564215165638757,270.10654219349624,-3.0434578065037385,263.8066628704736,-9.34333712952639,257.50678354748504,-15.643216452514935,251.20690422453424,-21.943095775465736,244.90702490162727,-28.24297509837271,1.0,1.0,28837.30492052088,28837.30492052088,275.63351889369096,2.4835188936909844,275.63351889369096,275.63351889369096,77204.72361530203,77205.04539995958,-0.3217846575425938,0.0,8545.783548066482,8545.783548066482,0.8860970810628466,3933.782453924138,275.63351889369096,2.4835188936909844,1.0,0.002,0.13004874154392307,0.00490012750765681,0.00020086271775387392,0.0017991372127272329,0.10043135887693695,0.10043135887693695,0.0,-6.951889324618987e-11,1.0,1.0000186536542846,0.00921221891485402,0.09255123776925844,0.0,1.72434376332354e-06,2.2150121731585073,0.0,1600078.0933956264,266.59924473573494,1.099163205253717e-05,1.0,1284553.7069065867,2597.9431076339542,,,,,,,,,,,,,,,,,,2.0,15244.487956525472,1552.9601752906894,0.3716684548205572,6.175347969391544,2.952170278823565
937.0,-29.99377757110927,4.920253379970115,35.05320573555725,24.632414301764243,5.006324918040809,-26.493767322193747,-39.994005498569436,1.5063146697290608,-6.550760854331884,-6.550771754370179,40.10648244005809,41065.6897947061,25722.219459222357,25722.219459222357,66787.90925392846,77214.48190866382,77205.0001477016,25722.219459222357,102927.21960692396,102927.21960692396,102927.21960692396,130439.4909434878,125936.32154565169,4503.169397836117,0.0,90984.49346990821,54835.7408910608,40165.28064316379,27512.271336563845,67677.55197972764,20872.69187572358,1552.9607829394333,0.0,0.8783798823950941,2.723597832735621,0.0014947059257719628,1.0,1.0,-6.54163777945115,333721.71710779157,1559129.5693296983,4.671945184874205,1559129.5693296983,4.671945184874205,0.758668436363658,0.09255126549704058,3.914209454967241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914209454967241,1.284691434238389,1.284991537263345,3.0468090240577683,6455.82271491744,15244.485283413014,6454.263099323947,0.00033045409485466394,23244.66651993964,2370.296331564769,19292.224323165883,1967.2593926739391,0.8299634802941445,0.8299634802941445,35403.35591331203,35382.83765553947,1.000724918711151,0.8,4275.369593808675,4272.891774033241,1.000724918711151,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4182.619338870588,4632.441516551485,6.149787340238331,4.920253379970115,-3.749571789927449,8.669825169897564,2.9521066130603533,3.5,0.843459032302958,0.6,0.00023358714326262184,1.0000152146479455,0.00023358358937054373,198.91707213691964,0.0,6.976651128852896e-07,1.9771829299169108,0.007087218222612086,7.890918702533441e-05,0.00015467795623728742,0.0006054419187789995,0.092551264811976,0.092551264811976,0.092551264811976,0.09255296898732612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.47336349066,595.5687878014209,0.0,0.092551264811976,0.09255126549704058,0.09255126549704058,0.37166850699416154,0.37166850699416154,0.5,9.979658914496456,0.009221220856886703,0.009221220856886703,2.0406787371030077e-11,1.0900038319050509e-05,0.009133974919052434,2.0406787371030077e-11,27512.271336563845,20872.69187572358,0.758668436363658,0.9868546851980453,0.6067845037747089,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514571097372078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.984892215245,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65664147532954,260.65664147532954,-12.493358524670441,244.90687992931225,276.4064030214801,123906.7620786836,123922.13526824387,-15.37318956027875,0.0,nan,276.4064030214801,3.256403021480139,270.10649840296367,-3.043501597036311,263.8065937844925,-9.343406215507457,257.5066891660615,-15.643310833938472,251.2067845476669,-21.943215452333078,244.90687992931225,-28.243120070687723,1.0,1.0,28837.30492052088,28837.30492052088,275.63350809995273,2.4835080999527577,275.63350809995273,275.63350809995273,77204.70599737663,77205.0001477016,-0.29415032497490756,0.0,8545.783548066482,8545.783548066482,0.8860972038280014,3933.780502242077,275.63350809995273,2.4835080999527577,1.0,0.002,0.13004703186979327,0.004900133709981995,0.00020086007486064058,0.001799139858786873,0.1004300374303203,0.1004300374303203,0.0,-6.635248643929725e-11,1.0,1.0000184952235074,0.009133974898645647,0.09255126549704058,0.0,1.7096984803184566e-06,2.196199552668111,0.0,1600078.086708204,266.5992391456681,1.0900017912263138e-05,1.0,1284553.7256715794,2597.9430317081155,,,,,,,,,,,,,,,,,,2.0,15244.485283413014,1552.9607829394333,0.37166850699416154,6.175347969391544,2.9521066130603533
938.0,-29.993923047627845,4.920484186346806,35.053208410364924,24.63240015730264,5.006319126096345,-26.49389883025643,-39.99413580223916,1.5062949086213437,-6.550766519802778,-6.550777466697826,40.10648865192094,41065.602958228475,25722.29752277794,25722.29752277794,66787.90048100642,77214.4476357207,77204.98635260655,25722.29752277794,102927.28387538448,102927.28387538448,102927.28387538448,130439.57612434003,125936.38221941533,4503.193904924697,0.0,90984.5139163883,54835.7085783325,40165.33926450644,27512.29224895555,67677.631513462,20872.70682436545,1552.961867288029,0.0,0.8783798277857588,2.7235972520865217,0.0014947059257719628,1.0,1.0,-6.541603461505019,333721.64182747557,1559129.8377657458,4.671947043134143,1559129.8377657458,4.671947043134143,0.7586684030356592,0.09255129707943584,3.9142094127319798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142094127319798,1.284691534008182,1.2849916324905513,3.0468087545652427,6455.822143895117,15244.482567071822,6454.262185730529,0.00033045414473160213,23244.671994410317,2370.2968898054196,19292.221592374022,1967.2591142106655,0.8299631673448975,0.8299631673448975,35403.35560770345,35382.83765553947,1.0007249079130887,0.8,4275.369556902862,4272.891774033241,1.0007249079130887,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4182.565380472479,4632.441516551485,6.149885341391184,4.920484186346806,-3.749553709356165,8.67003789570297,2.952043139972479,3.5,0.843440897134994,0.6,0.00023358358937054373,1.0000151406407554,0.00023358005281887638,198.91719227659976,0.0,7.06929806868461e-07,2.0034390726652185,0.007087925152418954,7.890802351629419e-05,0.00015467556585424953,0.0006054325557863487,0.09255129638079276,0.09255129638079276,0.09255129638079276,0.09255300812643327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.25587085134,595.5688588379053,0.0,0.09255129638079276,0.09255129707943584,0.09255129707943584,0.3716685594782989,0.3716685594782989,0.5,9.979710257320319,0.009213838689674958,0.009213838689674958,4.945377440890297e-12,1.09468950313385e-05,0.009174005192789991,4.945377440890297e-12,27512.29224895555,20872.70682436545,0.7586684030356592,0.9868533958331772,0.6067825076009047,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514579855000327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.011148358,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6565608506226,260.6565608506226,-12.493439149377366,244.9067361351816,276.40638556619484,123907.35957585622,123922.52417614449,-15.164600288290659,0.0,nan,276.40638556619484,3.256385566194865,270.1064556799164,-3.0435443200835834,263.80652579366836,-9.34347420633162,257.5065959074688,-15.64340409253117,251.20666602130578,-21.9433339786942,244.9067361351816,-28.243263864818374,1.0,1.0,28837.30492052088,28837.30492052088,275.63350077336764,2.483500773367666,275.63350077336764,275.63350077336764,77204.68163179833,77204.98635260655,-0.30472080821346026,0.0,8545.783548066482,8545.783548066482,0.886097206497977,3933.7804597956397,275.63350077336764,2.483500773367666,1.0,0.002,0.13004531470214323,0.004900139883260059,0.000200857420305302,0.001799142508529165,0.100428710152651,0.100428710152651,0.0,-7.116553310190787e-11,1.0,1.0000185762767495,0.009174005187844614,0.09255129707943584,0.0,1.717191862270408e-06,2.205825237848945,0.0,1600078.0801301275,266.5992334801972,1.0946890085961059e-05,1.0,1284553.7451665325,2597.942952828755,,,,,,,,,,,,,,,,,,2.0,15244.482567071822,1552.961867288029,0.3716685594782989,6.175347969391544,2.952043139972479
939.0,-29.994098121049795,4.920714282060125,35.0532110950114,24.63236282290893,5.006294794143664,-26.494058829394856,-39.9942891561426,1.506255503735225,-6.550775599118083,-6.550786531251823,40.10649429008348,41065.4960917771,25722.38283258661,25722.38283258661,66787.87892436371,77214.41657599293,77204.95406092989,25722.38283258661,102927.33689351649,102927.33689351649,102927.33689351649,130439.65023409383,125936.43178096507,4503.218453128768,0.0,90984.54574645241,54835.6726098822,40165.414596189126,27512.313340577337,67677.72793676646,20872.72169610615,1552.963039860494,0.0,0.8783797571845532,2.7235963318696217,0.0014947059257719628,1.0,1.0,-6.54162512059014,333721.5223697933,1559130.0814102022,4.67194944556961,1559130.0814102022,4.67194944556961,0.7586683619701804,0.09255133005182095,3.9142104584467803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142104584467803,1.2846917256250276,1.2849918196085426,3.046809114102794,6455.822905712044,15244.479860106529,6454.260361743316,0.00033045385097899124,23244.67391632194,2370.2970857858636,19292.21614035418,1967.2585582593629,0.8299628641728365,0.8299628641728365,35403.36317435266,35382.83765553947,1.0007251752653779,0.8,4275.370470664315,4272.891774033241,1.0007251752653779,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4182.51158197908,4632.441516551485,6.149984842460447,4.920714282060125,-3.7495382370252837,8.670252519085409,2.9519798555293977,3.5,0.8434228158655422,0.6,0.00023358005281887638,1.0000182210254698,0.00023357579682833327,198.91733685862448,0.0,7.034809280097829e-07,1.9936649499797248,0.007088628633346964,7.89066542071558e-05,0.0001546733986117206,0.0006054242344895044,0.09255132915198995,0.09255132915198995,0.09255132915198995,0.09255303929925172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.0358297016,595.5689306750222,0.0,0.09255132915198995,0.09255133005182095,0.09255133005182095,0.3716686136012597,0.3716686136012597,0.5,9.979761553317354,0.009206623514160128,0.009206623514160128,-8.185452315956354e-12,1.0932133761798468e-05,0.009161410661704394,-8.185452315956354e-12,27512.313340577337,20872.72169610615,0.7586683619701804,0.9868516713026454,0.6067800640433135,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514588570029585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.00137423531,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6564767571947,260.6564767571947,-12.493523242805281,244.90658802428732,276.4063654902312,123907.60015258518,123923.41718051482,-15.817027929659568,0.0,nan,276.4063654902312,3.2563654902312464,270.10640999696517,-3.043590003034808,263.8064545037362,-9.3435454962638,257.50649901055004,-15.643500989449933,251.2065435173981,-21.943456482601874,244.90658802428732,-28.24341197571266,1.0,1.0,28837.30492052088,28837.30492052088,275.63348793014586,2.483487930145884,275.63348793014586,275.63348793014586,77204.61112870516,77204.95406092989,-0.342932224724791,0.0,8545.783548066482,8545.783548066482,0.886097140391296,3933.7815107390143,275.63348793014586,2.483487930145884,1.0,0.002,0.13004359989184477,0.0049001454595944596,0.00020085476800739147,0.0017991451639470858,0.10042738400369573,0.10042738400369573,0.0,-6.804552277542286e-11,1.0,1.0000185507737887,0.009161410669889847,0.09255133005182095,0.0,1.7148349052523245e-06,2.202797652933177,0.0,1600078.0694599494,266.5992244008819,1.0932141947250784e-05,1.0,1284553.7761018765,2597.942827659968,,,,,,,,,,,,,,,,,,2.0,15244.479860106529,1552.963039860494,0.3716686136012597,6.175347969391544,2.9519798555293977
940.0,-29.99424072798591,4.920943756048348,35.05321370764145,24.63235573321583,5.006291139976956,-26.494187541186747,-39.99441177640108,1.506237953662967,-6.550780350908269,-6.550791152774903,40.10649757818174,41065.380431518555,25722.457978203176,25722.457978203176,66787.83840972173,77214.38306901485,77204.90283533343,25722.457978203176,102927.36081353661,102927.36081353661,102927.36081353661,130439.68174091417,125936.43934221179,4503.242398702377,0.0,90984.5633439935,54835.59927107751,40165.51563657333,27512.320927377557,67677.83656395088,20872.72710838105,1552.9634654255299,0.0,0.8783797196157587,2.7235958643350435,0.0014947059257719628,1.0,1.0,-6.541741034958136,333721.46146595967,1559130.2235002301,4.67195072397004,1559130.2235002301,4.67195072397004,0.7586683494815795,0.09255135710619035,3.914209475674137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914209475674137,1.28469181650256,1.2849919050393825,3.0468081335881516,6455.8208281191755,15244.476555367388,6454.260199498458,0.00033045426853722196,23244.68424836241,2370.298139360782,19292.21565539344,1967.25850880713,0.829962474398962,0.829962474398962,35403.3560631443,35382.83765553947,1.000724924005172,0.8,4275.369611902675,4272.891774033241,1.000724924005172,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4182.45792779405,4632.441516551485,6.150081703695689,4.920943756048348,-3.749519469308169,8.670463225356517,2.95191674138016,3.5,0.8434047832514743,0.6,0.00023357579682833327,1.000014842022141,0.00023357233014263776,198.91745462877665,0.0,8.465903045322444e-07,2.3992369230443806,0.007089475223651496,7.890555933696984e-05,0.00015467023749136342,0.0006054117091934639,0.0925513564770182,0.0925513564770182,0.0925513564770182,0.09255304481567897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.80757494195,595.5690050679272,0.0,0.0925513564770182,0.09255135710619035,0.09255135710619035,0.37166866933650516,0.37166866933650516,0.5,9.979812195784271,0.009176989817490266,0.009176989817490266,7.082689990056679e-11,1.0801866608289856e-05,0.009050117816741476,7.082689990056679e-11,27512.320927377557,20872.72710838105,0.7586683494815795,0.9868494887039103,0.6067773811403473,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451459905812717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.40694620838,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6563946570171,260.6563946570171,-12.493605342982903,244.90644217732302,276.4063471368413,123908.24844270498,123923.69056290275,-15.442120197749345,0.0,nan,276.4063471368413,3.2563471368413275,270.1063661448614,-3.04363385513858,263.806385152914,-9.343614847085973,257.50640416101487,-15.643595838985107,251.20642316914814,-21.94357683085184,244.90644217732302,-28.243557822676962,1.0,1.0,28837.30492052088,28837.30492052088,275.6334773143689,2.4834773143689404,275.6334773143689,275.6334773143689,77204.60944833944,77204.90283533343,-0.2933869939879514,0.0,8545.783548066482,8545.783548066482,0.886097202518979,3933.7805230525078,275.6334773143689,2.4834773143689404,1.0,0.002,0.13004190591194748,0.004900151756548401,0.00020085214971636797,0.001799147785928998,0.10042607485818399,0.10042607485818399,0.0,-6.435463403495212e-11,1.0,1.0000183254250568,0.009050117745914577,0.09255135710619035,0.0,1.6940035035416773e-06,2.17603862392202,0.0,1600078.063700422,266.5992196490917,1.0801795781389956e-05,1.0,1284553.7918738332,2597.942763844397,,,,,,,,,,,,,,,,,,2.0,15244.476555367388,1552.9634654255299,0.37166866933650516,6.175347969391544,2.95191674138016
941.0,-29.994384783372343,4.921172524427159,35.05321634948708,24.6323327877559,5.006273956021224,-26.494318909428497,-39.99454201022161,1.5062080831139646,-6.550789053757626,-6.550799872397047,40.10650364880135,41065.297455393666,25722.54210597522,25722.54210597522,66787.83956136889,77214.3555123295,77204.8785477574,25722.54210597522,102927.42065373261,102927.42065373261,102927.42065373261,130439.76449213794,125936.49775200147,4503.266740136472,0.0,90984.58482730562,54835.56572826116,40165.576776716065,27512.343838405322,67677.92061512139,20872.74330694661,1552.9647172899677,0.0,0.8783796492385924,2.7235949787169633,0.0014947059257719628,1.0,1.0,-6.541735360964765,333721.34655304375,1559130.485832694,4.671953118782217,1559130.485832694,4.671953118782217,0.758668306471574,0.09255139072972222,3.9142092527520824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142092527520824,1.2846919633787939,1.2849920474960697,3.0468076117309457,6455.819722366377,15244.473895204399,6454.259679957786,0.00033045445842590064,23244.691060738336,2370.2988340297998,19292.214102451606,1967.2583504511333,0.8299621643514679,0.8299621643514679,35403.35445011077,35382.83765553947,1.0007248670118871,0.8,4275.369417109997,4272.891774033241,1.0007248670118871,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4182.404439722759,4632.441516551485,6.150180470753398,4.921172524427159,-3.74950386841347,8.67067639284063,2.9518538231700413,3.5,0.8433868066200118,0.6,0.00023357233014263776,1.00001499279042,0.0002335688282941465,198.91757359523822,0.0,6.895842945481626e-07,1.9542818907494928,0.007090164807946045,7.890439650104729e-05,0.00015466793364159046,0.0006054026569639585,0.09255138985667076,0.09255138985667076,0.09255138985667076,0.09255308191338002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.59224773565,595.5690753932133,0.0,0.09255138985667076,0.09255139072972222,0.09255139072972222,0.37166872422976716,0.37166872422976716,0.5,9.97986294779757,0.009157640083458318,0.009157640083458318,-1.574562702444382e-11,1.0818639395893115e-05,0.00906451143225695,-1.574562702444382e-11,27512.343838405322,20872.74330694661,0.758668306471574,0.9868482801235234,0.6067754015216948,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514607601270484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.96199117608,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6563128260213,260.6563128260213,-12.493687173978685,244.90629780947253,276.40632784270076,123908.7158765026,123924.10736638309,-15.391489880492484,0.0,nan,276.40632784270076,3.2563278427007845,270.10632183597676,-3.04367816402322,263.8063158292876,-9.343684170712379,257.50630982265,-15.643690177349981,251.20630381604022,-21.94369618395976,244.90629780947253,-28.243702190527443,1.0,1.0,28837.30492052088,28837.30492052088,275.63346575269304,2.483465752693064,275.63346575269304,275.63346575269304,77204.5665986472,77204.8785477574,-0.31194911019701976,0.0,8545.783548066482,8545.783548066482,0.8860972166113843,3933.780299015843,275.63346575269304,2.483465752693064,1.0,0.002,0.1300402092372004,0.004900157299732656,0.00020084952557166162,0.0017991504060470569,0.1004247627858308,0.1004247627858308,0.0,-6.838128153996426e-11,1.0,1.0000183545684287,0.009064511448002577,0.09255139072972222,0.0,1.6966982190774e-06,2.1795001814725077,0.0,1600078.053516942,266.59921094624235,1.081865514152014e-05,1.0,1284553.8216322507,2597.9426434376173,,,,,,,,,,,,,,,,,,2.0,15244.473895204399,1552.9647172899677,0.37166872422976716,6.175347969391544,2.9518538231700413
942.0,-29.99455807912767,4.921400642729864,35.05321895215162,24.63230959782379,5.0062614479421255,-26.494476126292426,-39.99469113824887,1.5061794959640373,-6.550795431143797,-6.550806165374614,40.10650780069152,41065.17147853885,25722.6205228315,25722.6205228315,66787.79200137034,77214.3153951672,77204.83508311592,25722.6205228315,102927.45560594741,102927.45560594741,102927.45560594741,130439.8121093601,125936.5214535362,4503.290655823889,0.0,90984.60832452832,54835.51127122157,40165.66339256306,27512.35650341268,67678.01989597574,20872.75227428922,1552.9654241441876,0.0,0.878379599320163,2.723594340850281,0.0014947059257719628,1.0,1.0,-6.541813716692332,333721.26362114423,1559130.6652501018,4.671954817419422,1559130.6652501018,4.671954817419422,0.7586682831657887,0.09255141984809824,3.9142093789870533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142093789870533,1.2846921043246224,1.2849921839757896,3.0468073757212033,6455.819222290054,15244.471201270559,6454.258728431377,0.00033045449079511374,23244.69631414402,2370.299369728095,19292.211258275493,1967.2580604258837,0.8299618544182268,0.8299618544182268,35403.35536352977,35382.83765553947,1.0007248992857043,0.8,4275.369527416033,4272.891774033241,1.0007248992857043,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4182.351095375876,4632.441516551485,6.150277663506332,4.921400642729864,-3.7494865033851013,8.670887146114966,2.95179107455773,3.5,0.8433688784450657,0.6,0.0002335688282941465,1.0000180360785984,0.00023356461570437986,198.91771670968396,0.0,6.965792049776532e-07,1.9741054669066693,0.0070908613871510226,7.89030649813816e-05,0.0001546657633127649,0.000605394181367016,0.09255141913508931,0.09255141913508931,0.09255141913508931,0.09255309710447446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.3696701021,595.5691479822241,0.0,0.09255141913508931,0.09255141984809824,0.09255141984809824,0.3716687793709804,0.3716687793709804,0.5,9.97991327914152,0.009126872268041097,0.009126872268041097,3.126388037344441e-12,1.0734230841080716e-05,0.00899244868230653,3.126388037344441e-12,27512.35650341268,20872.75227428922,0.7586682831657887,0.9868461297187222,0.6067726499926848,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514616231195756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.98181475224,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6562289821299,260.6562289821299,-12.493771017870074,244.90614964370997,276.4063083206809,123909.09982462507,123924.86991712228,-15.770092497209447,0.0,nan,276.4063083206809,3.256308320680944,270.10627658521054,-3.04372341478944,263.8062448497725,-9.34375515022748,257.5062131143811,-15.643786885618852,251.20618137902431,-21.943818620975662,244.90614964370997,-28.24385035629001,1.0,1.0,28837.30492052088,28837.30492052088,275.6334543736234,2.483454373623431,275.6334543736234,275.6334543736234,77204.52722396323,77204.83508311592,-0.30785915268643294,0.0,8545.783548066482,8545.783548066482,0.8860972086312211,3933.780425881989,275.6334543736234,2.483454373623431,1.0,0.002,0.13003852605097063,0.004900163247904936,0.00020084692326190066,0.0017991530120885528,0.10042346163095033,0.10042346163095033,0.0,-6.464954656684729e-11,1.0,1.000018208653392,0.008992448679180143,0.09255141984809824,0.0,1.683209931554291e-06,2.162173786336815,0.0,1600078.0459163352,266.5992045688562,1.0734227714692679e-05,1.0,1284553.843108711,2597.9425565408264,,,,,,,,,,,,,,,,,,2.0,15244.471201270559,1552.9654241441876,0.3716687793709804,6.175347969391544,2.95179107455773
943.0,-29.99469913479408,4.921628099973943,35.05322154359888,24.632298247329913,5.006251560237102,-26.49460406528693,-39.994817425589986,1.5061564914802898,-6.550802205700052,-6.550812899867761,40.10651268222646,41065.07489188831,25722.699746398543,25722.699746398543,66787.77463828685,77214.28563061275,77204.80084168243,25722.699746398543,102927.50058808098,102927.50058808098,102927.50058808098,130439.87339809748,125936.55884321424,4503.31455488324,0.0,90984.62587305528,54835.45327878154,40165.74732697082,27512.372810016506,67678.12013698733,20872.76383472366,1552.9663152538997,0.0,0.8783795442313053,2.723593657564536,0.0014947059257719628,1.0,1.0,-6.541854646193883,333721.1748706043,1559130.8761979677,4.6719566919974405,1559130.8761979677,4.6719566919974405,0.758668253692915,0.0925514502006532,3.9142081895129475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142081895129475,1.2846922206253613,1.284992294891531,3.04680617401699,6455.816676023026,15244.467916752816,6454.258897613621,0.0003304550300276981,23244.70786117707,2370.3005471977763,19292.211763972544,1967.258111992632,0.8299614638820254,0.8299614638820254,35403.34675665739,35382.83765553947,1.0007245951792452,0.8,4275.368488035456,4272.891774033241,1.0007245951792452,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4182.297907999278,4632.441516551485,6.150374820789303,4.921628099973943,-3.749469536342858,8.671097636316802,2.9517285111197578,3.5,0.8433510031770737,0.6,0.00023356461570437986,1.000014680625545,0.00023356118688005345,198.91783319913122,0.0,8.379587378174568e-07,2.3747750629746727,0.00709169934588884,7.89019374156321e-05,0.00015466267828874775,0.0006053819219698227,0.09255144946441685,0.09255144946441685,0.09255144946441685,0.09255312118851101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.1515269808,595.5692191648828,0.0,0.09255144946441685,0.0925514502006532,0.0925514502006532,0.3716688335072234,0.3716688335072234,0.5,9.97996342254572,0.009095578304140872,0.009095578304140872,1.1937117960769683e-11,1.0694167713154457e-05,0.0089582536738817,1.1937117960769683e-11,27512.372810016506,20872.76383472366,0.758668253692915,0.9868444115040677,0.606770324127923,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451462661283664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.38248434831,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6561466604566,260.6561466604566,-12.493853339543364,244.90600396313008,276.40628935791887,123909.66971128392,123925.15349159102,-15.483780307124313,0.0,nan,276.40628935791887,3.256289357918888,270.10623227887504,-3.0437677211249365,263.80617519988124,-9.343824800118739,257.50611812092853,-15.643881879071444,251.20606104200604,-21.943938957993936,244.90600396313008,-28.243996036869902,1.0,1.0,28837.30492052088,28837.30492052088,275.6334436323083,2.4834436323083082,275.6334436323083,275.6334436323083,77204.50819076833,77204.80084168243,-0.29265091409615707,0.0,8545.783548066482,8545.783548066482,0.8860972838258929,3933.7792304605123,275.6334436323083,2.4834436323083082,1.0,0.002,0.1300368492645951,0.004900169076388952,0.00020084433065467366,0.0017991556038016033,0.10042216532733683,0.10042216532733683,0.0,-6.554372322664648e-11,1.0,1.0000181394136531,0.008958253661944582,0.0925514502006532,0.0,1.6768097552378366e-06,2.1539524537915424,0.0,1600078.0379132358,266.5991977942999,1.0694155776036496e-05,1.0,1284553.8660919995,2597.9424635471973,,,,,,,,,,,,,,,,,,2.0,15244.467916752816,1552.9663152538997,0.3716688335072234,6.175347969391544,2.9517285111197578
944.0,-29.994871390197062,4.921854881693916,35.053224132571096,24.63227016795429,5.006234790084036,-26.49476077204625,-39.99496648376805,1.5061241729483084,-6.550809884047908,-6.550820548946411,40.106517794555195,41064.95594191004,25722.780773703373,25722.780773703373,66787.73671561341,77214.24897672539,77204.76737782832,25722.780773703373,102927.5481515317,102927.5481515317,102927.5481515317,130439.9389708173,125936.60054727834,4503.338423538958,0.0,90984.65177637897,54835.40532278111,40165.82939288652,27512.3908192856,67678.22021217212,20872.776565962176,1552.9673089813068,0.0,0.8783794833049845,2.7235928812606787,0.0014947059257719628,1.0,1.0,-6.541887209884408,333721.07406617794,1559131.0971202278,4.6719587652143515,1559131.0971202278,4.6719587652143515,0.7586682198237313,0.09255148110099252,3.9142086082017906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142086082017906,1.2846923788738422,1.2849924487717614,3.046806124617144,6455.8165713506805,15244.465272334994,6454.257698468838,0.00033045496213090494,23244.711992541917,2370.300968479748,19292.208179648536,1967.2577464933017,0.8299611621704952,0.8299611621704952,35403.34978623281,35382.83765553947,1.000724702223174,0.8,4275.368853892146,4272.891774033241,1.000724702223174,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4182.244873859273,4632.441516551485,6.150472186476019,4.921854881693916,-3.749453330715796,8.671308212409713,2.951666128459605,3.5,0.8433331795598872,0.6,0.00023356118688005345,1.0000179278470984,0.00023355699970587393,198.91797545474,0.0,6.820543054300038e-07,1.9329419015886309,0.00709238140019427,7.890060655797016e-05,0.0001546605803220833,0.0006053737748461829,0.09255148031360572,0.09255148031360572,0.09255148031360572,0.09255314761226313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.9351410828,595.5692897873893,0.0,0.09255148031360572,0.09255148110099252,0.09255148110099252,0.3716688865652874,0.3716688865652874,0.5,9.980013432966329,0.009065890152839984,0.009065890152839984,-5.690026227966882e-11,1.0664898525192257e-05,0.008933339062025425,-5.690026227966882e-11,27512.3908192856,20872.776565962176,0.7586682198237313,0.9868423919280527,0.6067676693206597,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451463506307874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.940651186924,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65606212222315,260.65606212222315,-12.49393787777683,244.9058548642684,276.4062693803145,123910.02499113345,123925.92568222745,-15.900691093999601,0.0,nan,276.4062693803145,3.2562693803145066,270.1061864770165,-3.0438135229834984,263.80610357377645,-9.343896426223523,257.5060206705688,-15.643979329431204,251.20593776739454,-21.944062232605432,244.9058548642684,-28.24414513573157,1.0,1.0,28837.30492052088,28837.30492052088,275.63343206739745,2.483432067397473,275.63343206739745,275.63343206739745,77204.45657826553,77204.76737782832,-0.3107995627942728,0.0,8545.783548066482,8545.783548066482,0.8860972573577509,3933.7796512427994,275.63343206739745,2.483432067397473,1.0,0.002,0.13003517714077942,0.004900174722094664,0.00020084174487143225,0.0017991581897578244,0.10042087243571612,0.10042087243571612,0.0,-6.537074354051597e-11,1.0,1.0000180889650716,0.008933339118925687,0.09255148110099252,0.0,1.6721466967276018e-06,2.147962547605508,0.0,1600078.0288656068,266.59919011595207,1.0664955425454536e-05,1.0,1284553.892196827,2597.942357923381,,,,,,,,,,,,,,,,,,2.0,15244.465272334994,1552.9673089813068,0.3716688865652874,6.175347969391544,2.951666128459605
945.0,-29.995011492973095,4.922081026009808,35.053226690842195,24.632258084043883,5.006227524210694,-26.494887591253686,-39.995088789705164,1.506103623107005,-6.550815758397903,-6.550826357915047,40.106522085194136,41064.8547422352,25722.857475160545,25722.857475160545,66787.71221739575,77214.2196969156,77204.72833773891,25722.857475160545,102927.58581289946,102927.58581289946,102927.58581289946,130439.98968814233,125936.62767535416,4503.362012788167,0.0,90984.6729238479,54835.34585429048,40165.91896617492,27512.40387524288,67678.3228414178,20872.78584074605,1552.9680236840916,0.0,0.8783794354829336,2.723592292291943,0.0014947059257719628,1.0,1.0,-6.541948837081009,333720.9975132325,1559131.2825326982,4.671960392515836,1559131.2825326982,4.671960392515836,0.7586681969120297,0.09255150940699276,3.9142081167887857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142081167887857,1.2846924836406608,1.2849925481835396,3.0468054936356443,6455.815234376599,15244.461998180594,6454.2570425374715,0.00033045518965177384,23244.72031356669,2370.3018169881348,19292.20621902579,1967.2575465654215,0.8299607807182764,0.8299607807182764,35403.34623043526,35382.83765553947,1.0007245765862491,0.8,4275.368424487974,4272.891774033241,1.0007245765862491,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4182.191988313216,4632.441516551485,6.150568301752027,4.922081026009808,-3.749435798043148,8.671516824052956,2.9516039211117526,3.5,0.8433154060319293,0.6,0.00023355699970587393,1.0000145814883896,0.00023355359414685254,198.9180911575171,0.0,8.329042106648606e-07,2.360450533024215,0.007093214304404935,7.88995145717051e-05,0.00015465748513416883,0.0006053615836343046,0.09255150873501361,0.09255150873501361,0.09255150873501361,0.09255316515357832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.71634959884,595.5693611518685,0.0,0.09255150873501361,0.09255150940699276,0.09255150940699276,0.3716689387051636,0.3716689387051636,0.5,9.980063118173243,0.009030312133290863,0.009030312133290863,-8.697043085703626e-12,1.0599517167975137e-05,0.008877520834062125,-8.697043085703626e-12,27512.40387524288,20872.78584074605,0.7586681969120297,0.9868405334731933,0.6067652538975791,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451464538242069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.368159818354,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.655979557425,260.655979557425,-12.494020442574993,244.90570860866526,276.40625050632383,123910.66532035849,123926.19483007549,-15.529509717031019,0.0,nan,276.40625050632383,3.256250506323852,270.10614212669856,-3.0438578733014197,263.80603374713945,-9.343966252860525,257.50592536760826,-15.644074632391721,251.20581698811463,-21.944183011885343,244.90570860866526,-28.244291391334713,1.0,1.0,28837.30492052088,28837.30492052088,275.6334216900836,2.483421690083617,275.6334216900836,275.6334216900836,77204.44364355384,77204.72833773891,-0.2846941850730218,0.0,8545.783548066482,8545.783548066482,0.8860972884232771,3933.7791573727295,275.6334216900836,2.483421690083617,1.0,0.002,0.1300335154652139,0.004900180662318385,0.00020083917598527035,0.0017991607604175045,0.10041958799263517,0.10041958799263517,0.0,-6.359722514240329e-11,1.0,1.0000179759422365,0.008877520842759168,0.09255150940699276,0.0,1.6616990363131794e-06,2.1345419976982383,0.0,1600078.0218821415,266.5991842416021,1.0599525865018222e-05,1.0,1284553.9120213718,2597.9422777104855,,,,,,,,,,,,,,,,,,2.0,15244.461998180594,1552.9680236840916,0.3716689387051636,6.175347969391544,2.9516039211117526
946.0,-29.995153180647186,4.922306495409098,35.053229264545124,24.632234160695248,5.006213513090383,-26.495016511267938,-39.9952148674987,1.506076844592695,-6.550823468084161,-6.5508340710240995,40.10652764810092,41064.77420967109,25722.93823564692,25722.93823564692,66787.71244531801,77214.1932039138,77204.70163650393,25722.93823564692,102927.63987215084,102927.63987215084,102927.63987215084,130440.06381258913,125936.67805270561,4503.385759883513,0.0,90984.6988989944,54835.3182189543,40165.97853337788,27512.423940438286,67678.40247381617,20872.80004779173,1552.969116943427,0.0,0.8783793724951585,2.7235915090600735,0.0014947059257719628,1.0,1.0,-6.541953613915496,333720.8958656945,1559131.5229251024,4.6719625358808,1559131.5229251024,4.6719625358808,0.7586681599912573,0.09255154042580942,3.914208777512479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914208777512479,1.2846926159279566,1.2849926761264092,3.04680569420505,6455.815659359101,15244.45936240864,6454.255483975249,0.00033045498537535845,23244.723025943476,2370.302093573593,19292.20156037901,1967.2570715156562,0.8299604834545437,0.8299604834545437,35403.35101134186,35382.83765553947,1.0007247455099288,0.8,4275.369001838403,4272.891774033241,1.0007247455099288,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4182.139260184146,4632.441516551485,6.150665158508925,4.922306495409098,-3.7494197719106106,8.671726267319709,2.9515418994498703,3.5,0.8432976855571058,0.6,0.00023355359414685254,1.0000147464581897,0.00023355015010932876,198.91820816929055,0.0,6.774272998592245e-07,1.9198289678010423,0.007093891731704794,7.889838892373217e-05,0.00015465520522312036,0.0006053527617723315,0.09255153964432962,0.09255153964432962,0.09255153964432962,0.09255319705648604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.50356646196,595.5694306248064,0.0,0.09255153964432962,0.09255154042580942,0.09255154042580942,0.37166898928282716,0.37166898928282716,0.5,9.980112833265686,0.009003123948787106,0.009003123948787106,-2.6773250283440575e-11,1.0602939937598421e-05,0.008880457108602968,-2.6773250283440575e-11,27512.423940438286,20872.80004779173,0.7586681599912573,0.9868393756953299,0.6067633500297008,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514653775598545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.927538253134,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65589784997275,260.65589784997275,-12.494102150027231,244.90556434428927,276.4062313557939,123911.21889274698,123926.58714549987,-15.36825275290683,0.0,nan,276.4062313557939,3.2562313557939433,270.106097953403,-3.0439020465969975,263.8059645510692,-9.344035448930754,257.5058311487731,-15.64416885122688,251.20569774650778,-21.944302253492197,244.90556434428927,-28.244435655710703,1.0,1.0,28837.30492052088,28837.30492052088,275.63341085248226,2.4834108524822796,275.63341085248226,275.63341085248226,77204.40742337171,77204.70163650393,-0.2942131322197383,0.0,8545.783548066482,8545.783548066482,0.8860972466544816,3933.779821400042,275.63341085248226,2.4834108524822796,1.0,0.002,0.13003185323979305,0.004900186251117863,0.0002008366054640309,0.001799163329773915,0.10041830273201545,0.10041830273201545,0.0,-6.476205422628611e-11,1.0,1.0000179818865946,0.008880457135376219,0.09255154042580942,0.0,1.6622491080108668e-06,2.1352486382050655,0.0,1600078.0128443723,266.5991765319158,1.0602966710848705e-05,1.0,1284553.9383445447,2597.9421712032263,,,,,,,,,,,,,,,,,,2.0,15244.45936240864,1552.969116943427,0.37166898928282716,6.175347969391544,2.9515418994498703
947.0,-29.995294427426852,4.922531322174807,35.053231821523006,24.632220644876384,5.006204246319432,-26.495144560051884,-39.99533703373743,1.5060543796181898,-6.550829792238687,-6.550840354018279,40.106532312002706,41064.664616305716,25723.015563953726,25723.015563953726,66787.68018025944,77214.1604252649,77204.6669317464,25723.015563953726,102927.68249570012,102927.68249570012,102927.68249570012,130440.12147703842,125936.71219065225,4503.4092863861715,0.0,90984.71517898129,54835.25756366885,40166.06401701383,27512.438981338295,67678.50299835212,20872.8107234435,1552.9699372793013,0.0,0.8783793206825599,2.723590871639565,0.0014947059257719628,1.0,1.0,-6.541995050935668,333720.8130659158,1559131.7244685343,4.671964298973999,1559131.7244685343,4.671964298973999,0.7586681332615237,0.09255156898826246,3.914207987600734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914207987600734,1.2846927281183196,1.2849927839182158,3.046804813267564,6455.8137927582775,15244.456690215802,6454.255480917281,0.0003304553711810193,23244.73187607784,2370.3029960361428,19292.201551238533,1967.2570705835872,0.8299601670644768,0.8299601670644768,35403.345295648105,35382.83765553947,1.0007245435574335,0.8,4275.3683116014845,4272.891774033241,1.0007245435574335,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4182.0866789521315,4632.441516551485,6.150760980974913,4.922531322174807,-3.749402730926553,8.67193405310136,2.951480051095339,3.5,0.8432800145986683,0.6,0.00023355015010932876,1.0000147005878262,0.00023354671683530642,198.9183248170753,0.0,6.850817730989587e-07,1.9415217449624491,0.007094576813477893,7.889729821307312e-05,0.00015465285189625566,0.0006053434281975572,0.09255156829251558,0.09255156829251558,0.09255156829251558,0.09255321882625721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.2874327094,595.56950114326,0.0,0.09255156829251558,0.09255156898826246,0.09255156898826246,0.37166903920373984,0.37166903920373984,0.5,9.980162341611537,0.00897382665010582,0.00897382665010582,2.7682744985213503e-11,1.056177961800131e-05,0.008845303082637201,2.7682744985213503e-11,27512.438981338295,20872.8107234435,0.7586681332615237,0.9868374331785328,0.6067608294661243,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514662263732776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.949231030296,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65581731537014,260.65581731537014,-12.494182684629834,244.90542182838004,276.4062128024959,123911.77144724021,123926.91910013424,-15.147652894016256,0.0,nan,276.4062128024959,3.256212802495895,270.10605460758865,-3.043945392411331,263.8058964127248,-9.344103587275185,257.5057382179087,-15.644261782091291,251.20558002312302,-21.944419976876958,244.90542182838004,-28.244578171619935,1.0,1.0,28837.30492052088,28837.30492052088,275.63340050844937,2.4834005084493924,275.63340050844937,275.63340050844937,77204.38513793297,77204.6669317464,-0.2817938134248834,0.0,8545.783548066482,8545.783548066482,0.8860972965901239,3933.7790275387374,275.63340050844937,2.4834005084493924,1.0,0.002,0.13003019759315784,0.0049001920780095114,0.0002008340456941684,0.001799165890619648,0.10041702284708419,0.10041702284708419,0.0,-6.368618349697486e-11,1.0,1.0000179107049796,0.008845303054954456,0.09255156898826246,0.0,1.655669374914738e-06,2.1267966516444767,0.0,1600078.0053679142,266.5991702077613,1.0561751935256325e-05,1.0,1284553.9597868086,2597.9420844448177,,,,,,,,,,,,,,,,,,2.0,15244.456690215802,1552.9699372793013,0.37166903920373984,6.175347969391544,2.951480051095339
948.0,-29.995435111590787,4.922755487352348,35.05323438424231,24.632202449161582,5.006190678788032,-26.49527253255381,-39.99546297183258,1.5060281005521456,-6.550837052050383,-6.550847605674839,40.106537592190804,41064.575201466934,25723.094857223663,25723.094857223663,66787.6700586906,77214.13111663378,77204.63814759586,25723.094857223663,102927.73300481953,102927.73300481953,102927.73300481953,130440.19048781543,125936.75761813001,4503.432869685423,0.0,90984.73389702411,54835.21602336345,40166.13097073407,27512.457482995906,67678.58845372997,20872.823831960883,1552.9709453298676,0.0,0.8783792612723428,2.7235901354142147,0.0014947059257719628,1.0,1.0,-6.542009222069794,333720.71749937965,1559131.952643965,4.671966320601187,1559131.952643965,4.671966320601187,0.7586680995276902,0.09255159888506855,3.9142074485269736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142074485269736,1.2846928581267403,1.2849929095460693,3.0468040853238874,6455.812250332978,15244.45402213263,6454.25525730984,0.000330455673473504,23244.739859473786,2370.303810115971,19292.200882860932,1967.2570024280394,0.8299598532610839,0.8299598532610839,35403.3413949837,35382.83765553947,1.000724405735339,0.8,4275.367840550603,4272.891774033241,1.000724405735339,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4182.034251944142,4632.441516551485,6.150857048878909,4.922755487352348,-3.749386488157561,8.67214197550991,2.9514183846620097,3.5,0.8432623956177171,0.6,0.00023354671683530642,1.0000146420487488,0.00023354329728296263,198.91844100034726,0.0,6.829411171616245e-07,1.9354551260360437,0.0070952597545950544,7.889617384154768e-05,0.00015465054299375873,0.0006053343073049114,0.09255159813235266,0.09255159813235266,0.09255159813235266,0.0925532476251955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.07443260174,595.569570672857,0.0,0.09255159813235266,0.09255159888506855,0.09255159888506855,0.3716690882437735,0.3716690882437735,0.5,9.980211818139907,0.008949354362584927,0.008949354362584927,-1.2732925824820995e-11,1.0553624463227607e-05,0.008838383605052513,-1.2732925824820995e-11,27512.457482995906,20872.823831960883,0.7586680995276902,0.9868360375800616,0.6067587421617352,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514670725463628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.943164411365,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6557374005402,260.6557374005402,-12.494262599459773,244.9052808011196,276.4061940000918,123912.26271079788,123927.2937912734,-15.031080475525908,0.0,nan,276.4061940000918,3.2561940000917957,270.10601136022416,-3.0439886397758187,263.80582872038286,-9.344171279617115,257.50564608058846,-15.644353919411515,251.20546344083468,-21.9445365591653,244.9052808011196,-28.244719198880375,1.0,1.0,28837.30492052088,28837.30492052088,275.63338988856447,2.4833898885644885,275.63338988856447,275.63338988856447,77204.351067225,77204.63814759586,-0.2870803708647145,0.0,8545.783548066482,8545.783548066482,0.8860973306686065,3933.7784857696083,275.63338988856447,2.4833898885644885,1.0,0.002,0.13002854324106333,0.004900197718717684,0.00020083148752401254,0.001799168448086893,0.10041574376200627,0.10041574376200627,0.0,-6.438909475048327e-11,1.0,1.0000178966933198,0.008838383617785439,0.09255159888506855,0.0,1.6543746290948037e-06,2.1251335217177134,0.0,1600077.9968412982,266.5991629479496,1.0553637196153431e-05,1.0,1284553.984535224,2597.9419843092646,,,,,,,,,,,,,,,,,,2.0,15244.45402213263,1552.9709453298676,0.3716690882437735,6.175347969391544,2.9514183846620097
