time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
949.0,-29.995575427105745,4.92297901143945,35.053236932043056,24.632183589879446,5.00617959307503,-26.495399925093228,-39.99558506822211,1.5060040917309412,-6.550843445879934,-6.550853962119156,40.10654228661507,41064.478491691785,25723.17193446514,25723.17193446514,66787.65042615692,77214.10204764611,77204.60411995092,25723.17193446514,102927.77605441606,102927.77605441606,102927.77605441606,130440.2488046527,125936.79251564018,4503.4562890125235,0.0,90984.75595487759,54835.17033972179,40166.206239062,27512.472750236648,67678.67898929864,20872.834665331666,1552.971778335009,0.0,0.8783792089448847,2.7235894904757605,0.0014947059257719628,1.0,1.0,-6.542047431953961,333720.6337305045,1559132.1555059878,4.67196810121445,1559132.1555059878,4.67196810121445,0.7586680722892176,0.09255162722242638,3.9142075539572962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142075539572962,1.2846929774878697,1.2849930245417729,3.0468038843111485,6455.811824411106,15244.451360612296,6454.254270456116,0.0003304556878643631,23244.744868700498,2370.3043209149405,19292.197933089108,1967.2567016350242,0.8299595475047106,0.8299595475047106,35403.34215786318,35382.83765553947,1.0007244326901437,0.8,4275.36793267723,4272.891774033241,1.0007244326901437,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4181.9819733921395,4632.441516551485,6.150952370940101,4.92297901143945,-3.749369633439324,8.672348644878774,2.9513568933608596,3.5,0.8432448266745313,0.6,0.00023354329728296263,1.0000146036972493,0.0002335398867371611,198.9185568792916,0.0,6.80212021145275e-07,1.9277208679257094,0.007095939966616199,7.889508378279763e-05,0.000154648213500165,0.0006053252054883465,0.0925516265277718,0.0925516265277718,0.0925516265277718,0.09255326984024097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.859489654,595.5696408055213,0.0,0.0925516265277718,0.09255162722242638,0.09255162722242638,0.37166913692303905,0.37166913692303905,0.5,9.98026111011376,0.008923082859610076,0.008923082859610076,-4.672529030358419e-11,1.051623922876388e-05,0.008806530165202275,-4.672529030358419e-11,27512.472750236648,20872.834665331666,0.7586680722892176,0.9868344273787819,0.6067565015296015,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451467915349898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.93543015326,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65565825192846,260.65565825192846,-12.49434174807152,244.90514107808005,276.40617542590616,123912.79563270103,123927.68259557264,-14.886962871598257,0.0,nan,276.40617542590616,3.2561754259061786,270.10596855626585,-3.044031443734127,263.8057616866602,-9.344238313339758,257.50555481709137,-15.644445182908612,251.20534794756725,-21.94465205243273,244.90514107808005,-28.244858921919928,1.0,1.0,28837.30492052088,28837.30492052088,275.633379550315,2.4833795503150213,275.633379550315,275.633379550315,77204.32286418403,77204.60411995092,-0.28125576689490117,0.0,8545.783548066482,8545.783548066482,0.8860973240036459,3933.7785917270826,275.633379550315,2.4833795503150213,1.0,0.002,0.13002689485108593,0.004900203502565764,0.00020082893893198065,0.001799170998063633,0.10041446946599032,0.10041446946599032,0.0,-6.30043864302543e-11,1.0,1.0000178321949669,0.008806530211927566,0.09255162722242638,0.0,1.6484127081999405e-06,2.1174751482361347,0.0,1600077.9892886349,266.59915655412004,1.0516285954054183e-05,1.0,1284554.0062284574,2597.941896535403,,,,,,,,,,,,,,,,,,2.0,15244.451360612296,1552.971778335009,0.37166913692303905,6.175347969391544,2.9513568933608596
950.0,-29.99571529325237,4.923201887183776,35.05323947783516,24.632170458231144,5.006168499384274,-26.495526913985472,-39.99570709476245,1.505980120845282,-6.550850210161798,-6.550860708886359,40.106547324395066,41064.36961237817,25723.24969789763,25723.24969789763,66787.6193102758,77214.06973188592,77204.57395904609,25723.24969789763,102927.82365694371,102927.82365694371,102927.82365694371,130440.31351128576,125936.83380428166,4503.479707004101,0.0,90984.76995549412,54835.10765500068,40166.29144499271,27512.48985434204,67678.78129933475,20872.846796976974,1552.9727081493945,0.0,0.8783791531947924,2.7235888056476805,0.0014947059257719628,1.0,1.0,-6.542069130289235,333720.5448184986,1559132.3732064243,4.671969998294212,1559132.3732064243,4.671969998294212,0.7586680415870397,0.09255165620389291,3.9142063433317777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142063433317777,1.2846930966529804,1.2849931393529825,3.046802659350693,6455.809228866892,15244.448701787762,6454.254774187555,0.00033045626226707706,23244.755634943802,2370.305418766225,19292.19943877609,1967.2568551723668,0.8299592278687653,0.8299592278687653,35403.33339794124,35382.83765553947,1.0007241231760164,0.8,4275.366874814128,4272.891774033241,1.0007241231760164,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4181.929847619502,4632.441516551485,6.151047634751735,4.923201887183776,-3.7493531374576765,8.672555024641452,2.9512955822727225,3.5,0.8432273092207778,0.6,0.0002335398867371611,1.0000145569444365,0.0002335364871594936,198.91867238724566,0.0,6.784208490111983e-07,1.922644686097736,0.007096618387465211,7.889399436156194e-05,0.00015464589237559916,0.0006053159329067737,0.09255165548847562,0.09255165548847562,0.09255165548847562,0.09255329610867823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.64659676113,595.5697102883261,0.0,0.09255165548847562,0.09255165620389291,0.09255165620389291,0.3716691850449194,0.3716691850449194,0.5,9.980310321268341,0.008899216193640314,0.008899216193640314,-2.6261659513693303e-11,1.0498724577701068e-05,0.008791578597140415,-2.6261659513693303e-11,27512.48985434204,20872.846796976974,0.7586680415870397,0.9868324758225557,0.6067539755297251,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514687559458805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.93035397143,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65557977035144,260.65557977035144,-12.49442022964854,244.90500249968068,276.4061570411513,123913.27594222924,123928.0374433582,-14.761501128972927,0.0,nan,276.4061570411513,3.2561570411513117,270.10592613277817,-3.0440738672218117,263.80569522444904,-9.344304775550938,257.5054643161518,-15.644535683848176,251.20523340789765,-21.944766592102326,244.90500249968068,-28.2449975003193,1.0,1.0,28837.30492052088,28837.30492052088,275.6333692742161,2.483369274216102,275.6333692742161,275.6333692742161,77204.29570013427,77204.57395904609,-0.2782589118141914,0.0,8545.783548066482,8545.783548066482,0.8860974005354348,3933.7773750484366,275.6333692742161,2.483369274216102,1.0,0.002,0.13002524925942593,0.004900209199577918,0.0002008263945010104,0.0017991735423361255,0.1004131972505052,0.1004131972505052,0.0,-6.31628642618065e-11,1.0,1.000017801919713,0.008791578623402074,0.09255165620389291,0.0,1.6456144858183002e-06,2.1138807183559707,0.0,1600077.9813297691,266.5991497898382,1.0498750839360582e-05,1.0,1284554.029253589,2597.941803372514,,,,,,,,,,,,,,,,,,2.0,15244.448701787762,1552.9727081493945,0.3716691850449194,6.175347969391544,2.9512955822727225
951.0,-29.995854630525077,4.923424115744189,35.05324202063205,24.632146290410333,5.006155422590965,-26.49565362521669,-39.9958290514536,1.5059544180114801,-6.5508570378483455,-6.550867517537654,40.10655232963078,41064.285515048505,25723.327390733277,25723.327390733277,66787.61290578177,77214.04440327875,77204.54339234275,25723.327390733277,102927.87078307602,102927.87078307602,102927.87078307602,130440.37765182831,125936.87457336416,4503.50307846416,0.0,90984.79758085436,54835.076368154245,40166.35690300012,27512.506868752283,67678.86377175241,20872.858860159737,1552.9736351794052,0.0,0.8783790972330031,2.723588114554445,0.0014947059257719628,1.0,1.0,-6.542092173794174,333720.45509077166,1559132.5894995667,4.671971902577815,1559132.5894995667,4.671971902577815,0.7586680108698629,0.09255168506395488,3.9142073001696884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142073001696884,1.284693223896589,1.2849932622586673,3.046803102376106,6455.81016758458,15244.446047288387,6454.252853980156,0.0003304559247353198,23244.75701041945,2370.305559025707,19292.193699147676,1967.2562698931517,0.8299589318356807,0.8299589318356807,35403.34032149054,35382.83765553947,1.0007243678056283,0.8,4275.36771091374,4272.891774033241,1.0007243678056283,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4181.877871861568,4632.441516551485,6.1511426633993285,4.923424115744189,-3.7493367534118964,8.672760869156086,2.951234448141326,3.5,0.8432098423260932,0.6,0.0002335364871594936,1.00001450191666,0.00023353310048193307,198.9187874585487,0.0,6.76239476295664e-07,1.9164626758219117,0.007097294626941506,7.889290557781737e-05,0.00015464358158167625,0.0006053070359513839,0.09255168434485625,0.09255168434485625,0.09255168434485625,0.0925533219759323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.4339821183,595.5697796790326,0.0,0.09255168434485625,0.09255168506395488,0.09255168506395488,0.3716692328662922,0.3716692328662922,0.5,9.980359442069442,0.008876898210985473,0.008876898210985473,-2.05773176276125e-11,1.0479689308340312e-05,0.00877534374347988,-2.05773176276125e-11,27512.506868752283,20872.858860159737,0.7586680108698629,0.9868311786531111,0.6067519935550069,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514695938507327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.92417196115,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65550170232984,260.65550170232984,-12.494498297670134,244.90486493112624,276.4061384736585,123913.79213993308,123928.47585643695,-14.683716503902115,0.0,nan,276.4061384736585,3.2561384736584955,270.10588376507866,-3.0441162349213187,263.80562905653744,-9.344370943462536,257.50537434802453,-15.644625651975446,251.20511963955366,-21.94488036044632,244.90486493112624,-28.245135068873736,1.0,1.0,28837.30492052088,28837.30492052088,275.63335888874786,2.483358888747887,275.63335888874786,275.63335888874786,77204.26126139186,77204.54339234275,-0.28213095088722184,0.0,8545.783548066482,8545.783548066482,0.8860973400472695,3933.7783366705366,275.63335888874786,2.483358888747887,1.0,0.002,0.13002360670562058,0.004900214872979178,0.0002008238547365886,0.0017991760820927243,0.1004119273682943,0.1004119273682943,0.0,-6.317068699732142e-11,1.0,1.000017769046058,0.008775343764057197,0.09255168506395488,0.0,1.6425760553330394e-06,2.1099777284010353,0.0,1600077.9732943855,266.59914296215163,1.047970988565794e-05,1.0,1284554.052489964,2597.9417093548873,,,,,,,,,,,,,,,,,,2.0,15244.446047288387,1552.9736351794052,0.3716692328662922,6.175347969391544,2.951234448141326
952.0,-29.995993647695446,4.923645709786165,35.05324455247983,24.6321324602701,5.006146761450623,-26.495779606772015,-39.995950903370954,1.5059327211883888,-6.550863302998323,-6.550873753486012,40.10655709882966,41064.18636145698,25723.403613709423,25723.403613709423,66787.5899751664,77214.0125189859,77204.51149166554,25723.403613709423,102927.91510537497,102927.91510537497,102927.91510537497,130440.43754290164,125936.9111949673,4503.526347934341,0.0,90984.81491323127,54835.02634391337,40166.43174368655,27512.522437526663,67678.95418121322,20872.869916491658,1552.9744799793596,0.0,0.8783790452745903,2.7235874817511756,0.0014947059257719628,1.0,1.0,-6.5421233366425895,333720.37291082443,1559132.7955933732,4.671973670633525,1559132.7955933732,4.671973670633525,0.7586679834205744,0.09255171319096551,3.914206736526176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914206736526176,1.2846933323756125,1.2849933664119573,3.0468024063674046,6455.808692825661,15244.443398721916,6454.2525933027155,0.00033045621026350753,23244.7647857199,2370.3063518857,19292.19291996536,1967.2561904386678,0.8299586206962719,0.8299586206962719,35403.3362430426,35382.83765553947,1.0007242237019174,0.8,4275.367218393416,4272.891774033241,1.0007242237019174,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4181.826045500581,4632.441516551485,6.1512371231669025,4.923645709786165,-3.749319998935611,8.672965708721776,2.951173490235691,3.5,0.843192425781626,0.6,0.00023353310048193307,1.0000144686173558,0.0002335297216297496,198.91890226561316,0.0,6.73673793856163e-07,1.909191531788366,0.0070979683007353625,7.889181774332714e-05,0.00015464128273860592,0.0006052979506405004,0.09255171250814233,0.09255171250814233,0.09255171250814233,0.09255334534509863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.22091771977,595.5698492044042,0.0,0.09255171250814233,0.09255171319096551,0.09255171319096551,0.37166928055366216,0.37166928055366216,0.5,9.980408419409574,0.0088538518302812,0.0088538518302812,1.5120349416974932e-11,1.0450487707203138e-05,0.00875041684344069,1.5120349416974932e-11,27512.522437526663,20872.869916491658,0.7586679834205744,0.9868295215723907,0.6067497179626314,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514704285881452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.91690081712,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6554244031941,260.6554244031941,-12.494575596805873,244.90472828424151,276.4061205222676,123914.3081170743,123928.84721513292,-14.539098058636197,0.0,nan,276.4061205222676,3.256120522267622,270.10584207459317,-3.0441579254068074,263.80556362695233,-9.344436373047643,257.5052851793411,-15.644714820658862,251.20500673176915,-21.94499326823083,244.90472828424151,-28.245271715758463,1.0,1.0,28837.30492052088,28837.30492052088,275.63334891988524,2.483348919885259,275.63334891988524,275.63334891988524,77204.23978926332,77204.51149166554,-0.2717024022276746,0.0,8545.783548066482,8545.783548066482,0.8860973756789704,3933.777770208807,275.63334891988524,2.483348919885259,1.0,0.002,0.13002196881721956,0.004900220632553181,0.0002008213224143928,0.001799178615073302,0.1004106612071964,0.1004106612071964,0.0,-6.25123052280796e-11,1.0,1.0000177185725831,0.00875041682832034,0.09255171319096551,0.0,1.637910627368583e-06,2.103984768860326,0.0,1600077.965904237,266.59913669700165,1.045047258685372e-05,1.0,1284554.0737717317,2597.941623245891,,,,,,,,,,,,,,,,,,2.0,15244.443398721916,1552.9744799793596,0.37166928055366216,6.175347969391544,2.951173490235691
953.0,-29.996132144807557,4.923866651984341,35.05324709386532,24.632113985158526,5.006133762140118,-26.495905554105335,-39.99607275528831,1.5059071722207018,-6.55087048206758,-6.550880932977726,40.106562438298575,41064.09187110484,25723.481746806985,25723.481746806985,66787.57361791182,77213.98409486025,77204.48494158665,25723.481746806985,102927.96668839363,102927.96668839363,102927.96668839363,130440.50789791784,125936.95820428643,4503.549693631407,0.0,90984.8346351158,54834.97985894251,40166.5053068592,27512.54120952421,67679.04651638342,20872.88322257991,1552.9754994807352,0.0,0.8783789860301267,2.7235867527441013,0.0014947059257719628,1.0,1.0,-6.542130146229908,333720.27829581016,1559133.026330493,4.671975686621222,1559133.026330493,4.671975686621222,0.7586679494133459,0.09255174268912512,3.914206412016521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914206412016521,1.2846934588567676,1.2849934885816363,3.046801853805439,6455.807522013161,15244.440751923585,6454.252124836754,0.00033045641741490204,23244.771751380948,2370.3070621854504,19292.19151968925,1967.2560476502426,0.8299583117456562,0.8299583117456562,35403.33389493473,35382.83765553947,1.000724140736276,0.8,4275.366934831908,4272.891774033241,1.000724140736276,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4181.774370871614,4632.441516551485,6.151331818853105,4.923866651984341,-3.7493040228224013,8.673170674806741,2.951112711297927,3.5,0.8431750603708362,0.6,0.0002335297216297496,1.000014414506774,0.00023352635546251686,198.91901664330473,0.0,6.721175672550697e-07,1.9047811856008674,0.007098640418302617,7.889072992270397e-05,0.0001546389917070456,0.0006052889328874875,0.09255174195175637,0.09255174195175637,0.09255174195175637,0.09255337508906425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.01056897745,595.5699178745976,0.0,0.09255174195175637,0.09255174268912512,0.09255174268912512,0.3716693280264369,0.3716693280264369,0.5,9.980457405474663,0.00883582911137637,0.00883582911137637,4.888534022029489e-12,1.0450910167492111e-05,0.008750786747839356,4.888534022029489e-12,27512.54120952421,20872.88322257991,0.7586679494133459,0.9868279335428316,0.6067474940144768,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514712614088126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.91249047093,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6553473860433,260.6553473860433,-12.494652613956703,244.90459244184134,276.40610233036375,123914.7686748962,123929.25473448362,-14.48605958744146,0.0,nan,276.40610233036375,3.256102330363774,270.10580035259403,-3.0441996474059465,263.80549837485177,-9.344501625148212,257.50519639713957,-15.644803602860406,251.20489441946933,-21.94510558053065,244.90459244184134,-28.245407558158632,1.0,1.0,28837.30492052088,28837.30492052088,275.633338633589,2.483338633589028,275.633338633589,275.633338633589,77204.20663215435,77204.48494158665,-0.2783094322949182,0.0,8545.783548066482,8545.783548066482,0.88609739619341,3933.7774440766034,275.633338633589,2.483338633589028,1.0,0.002,0.13002033085920392,0.0049002262178092166,0.00020081878959535136,0.0017991811473441644,0.10040939479767567,0.10040939479767567,0.0,-6.306048435170131e-11,1.0,1.0000177193205775,0.008750786742950822,0.09255174268912512,0.0,1.6379802966194955e-06,2.104074302914236,0.0,1600077.9574845266,266.5991295179324,1.045090527895809e-05,1.0,1284554.0982737564,2597.9415241072957,,,,,,,,,,,,,,,,,,2.0,15244.440751923585,1552.9754994807352,0.3716693280264369,6.175347969391544,2.951112711297927
954.0,-29.996270244586476,4.924086962458667,35.05324962342941,24.63209481155502,5.006123172236905,-26.496030902910064,-39.99619450243188,1.5058838312075846,-6.5508768109799576,-6.550887230936057,40.106567179455446,41064.00525190705,25723.557699103403,25723.557699103403,66787.56295101045,77213.95592337141,77204.45288572343,25723.557699103403,102928.01058482683,102928.01058482683,102928.01058482683,130440.56729562311,125936.99439835371,4503.572897269402,0.0,90984.85760693728,54834.94427460497,40166.57036925812,27512.55671079628,67679.1270800544,20872.89422636761,1552.9763425665685,0.0,0.8783789338418618,2.7235861136609567,0.0014947059257719628,1.0,1.0,-6.5421628115921635,333720.19529791083,1559133.2312125007,4.67197746249869,1559133.2312125007,4.67197746249869,0.7586679219156982,0.09255177079793211,3.914206714084419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914206714084419,1.2846935749841208,1.2849936004113915,3.046801813524131,6455.807436661903,15244.438110909849,6454.250914058341,0.0003304563446471924,23244.77582636301,2370.307477717978,19292.187900591547,1967.2556786049822,0.8299580105526919,0.8299580105526918,35403.336080657085,35382.83765553947,1.0007242179643538,0.8,4275.367198783465,4272.891774033241,1.0007242179643538,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4181.722842635641,4632.441516551485,6.151425780023827,4.924086962458667,-3.7492874440298554,8.673374406488524,2.9510521050440204,3.5,0.8431577442982915,0.6,0.00023352635546251686,1.000014373169105,0.0002335229989969624,198.91913069297462,0.0,6.695946757918095e-07,1.8976313111939882,0.007099310012978409,7.888964305128743e-05,0.00015463671241122944,0.0006052800579639757,0.09255177011450832,0.09255177011450832,0.09255177011450832,0.09255339811839187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.7980680182,595.5699872153341,0.0,0.09255177011450832,0.09255177079793211,0.09255177079793211,0.37166937582896914,0.37166937582896914,0.5,9.980506237827843,0.00881581939751186,0.00881581939751186,-1.944044925039634e-11,1.0419956083751458e-05,0.008724419343877798,-1.944044925039634e-11,27512.55671079628,20872.89422636761,0.7586679219156982,0.9868266012357197,0.6067454919052725,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514720911148349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.905340596524,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.655270854763,260.655270854763,-12.494729145236988,244.9044573481852,276.40608436145624,123915.27536801175,123929.6700399565,-14.39467194478679,0.0,nan,276.40608436145624,3.25608436145626,270.10575895874223,-3.0442410412577487,263.8054335560484,-9.344566443951578,257.5051081533836,-15.64489184661636,251.20478275076215,-21.945217249237828,244.9044573481852,-28.245542651814787,1.0,1.0,28837.30492052088,28837.30492052088,275.6333285845571,2.483328584557114,275.6333285845571,275.6333285845571,77204.17912077959,77204.45288572343,-0.2737649438349763,0.0,8545.783548066482,8545.783548066482,0.8860973770976649,3933.777747654841,275.6333285845571,2.483328584557114,1.0,0.002,0.13001869783629194,0.004900231946833136,0.00020081626476251368,0.0017991836732735677,0.10040813238125684,0.10040813238125684,0.0,-6.196391880500252e-11,1.0,1.0000176659304545,0.008724419363318248,0.09255177079793211,0.0,1.6330452402717854e-06,2.097734991157588,0.0,1600077.950017173,266.59912318902,1.0419975524200709e-05,1.0,1284554.1197673525,2597.9414371412245,,,,,,,,,,,,,,,,,,2.0,15244.438110909849,1552.9763425665685,0.37166937582896914,6.175347969391544,2.9510521050440204
955.0,-29.996407946007785,4.924306633876509,35.05325215343959,24.63208147035914,5.006112543850959,-26.496155897028835,-39.99631621465085,1.5058604955695387,-6.550883516390456,-6.550893923407174,40.10657225160408,41063.90618278123,25723.634350425753,25723.634350425753,66787.54053320698,77213.92447855274,77204.4244815575,25723.634350425753,102928.05883198325,102928.05883198325,102928.05883198325,130440.63282110901,125937.03670471131,4503.596116397705,0.0,90984.87247152725,54834.89140688496,40166.64562738033,27512.573989125773,67679.2196165061,20872.906485304986,1552.9772796753812,0.0,0.8783788782553071,2.72358543428685,0.0014947059257719628,1.0,1.0,-6.542180555777975,333720.1071016122,1559133.4503981755,4.671979354014307,1559133.4503981755,4.671979354014307,0.75866789103611,0.09255179969903896,3.9142056911535055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142056911535055,1.2846936910663203,1.284993712208446,3.0468007419765875,6455.805166181241,15244.435473239451,6454.251204822408,0.000330456835917735,23244.7856987082,2370.3084844170235,19292.188769704804,1967.2557672298701,0.8299576954489601,0.82995769544896,35403.328678867554,35382.83765553947,1.0007239564370987,0.8,4275.366304930747,4272.891774033241,1.0007239564370987,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4181.671465033028,4632.441516551485,6.151519689082648,4.924306633876509,-3.7492712261617616,8.673577860038272,2.950991676457083,3.5,0.843140478987738,0.6,0.0002335229989969624,1.0000143317246728,0.00023351965225760056,198.91924441377583,0.0,6.67665210295765e-07,1.892163205978198,0.007099977678188705,7.888855650548948e-05,0.0001546344424914729,0.0006052710148484726,0.09255179899575294,0.09255179899575294,0.09255179899575294,0.09255342502397065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.58745213435,595.5700559592577,0.0,0.09255179899575294,0.09255179969903896,0.09255179969903896,0.3716694237455298,0.3716694237455298,0.5,9.980555011179817,0.008797743643128797,0.008797743643128797,7.105427357601002e-12,1.0407016702629335e-05,0.008713367629184177,7.105427357601002e-12,27512.573989125773,20872.906485304986,0.75866789103611,0.9868249207311832,0.6067431985100235,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514729184414223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.89987249131,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65519475373395,260.65519475373395,-12.494805246266026,244.90432293559797,276.4060665719854,123915.73333419241,123930.0470809829,-14.313746790484668,0.0,nan,276.4060665719854,3.2560665719854,270.1057178446442,-3.044282155355802,263.8053691173325,-9.344630882667502,257.50502039004425,-15.644979609955726,251.20467166279946,-21.94532833720052,244.90432293559797,-28.245677064402003,1.0,1.0,28837.30492052088,28837.30492052088,275.6333185683222,2.483318568322204,275.6333185683222,275.6333185683222,77204.15298881581,77204.4244815575,-0.2714927416818682,0.0,8545.783548066482,8545.783548066482,0.8860974417640122,3933.776719609273,275.6333185683222,2.483318568322204,1.0,0.002,0.13001706688141348,0.004900237592459366,0.00020081374296107904,0.0017991861950425933,0.10040687148053952,0.10040687148053952,0.0,-6.199632777634245e-11,1.0,1.0000176435517074,0.00871336762207875,0.09255179969903896,0.0,1.6309769869641885e-06,2.0950782451017886,0.0,1600077.9421338802,266.5991164836095,1.0407009597201977e-05,1.0,1284554.1426071578,2597.941344728199,,,,,,,,,,,,,,,,,,2.0,15244.435473239451,1552.9772796753812,0.3716694237455298,6.175347969391544,2.950991676457083
956.0,-29.996545162535757,4.924525667165698,35.05325468244703,24.632062820624583,5.006099879721868,-26.496280658314536,-39.99643789194522,1.5058353762095915,-6.550890297050387,-6.550900688007145,40.10657728278551,41063.81765160832,25723.7109570337,25723.7109570337,66787.52860864202,77213.89657165787,77204.39549389006,25723.7109570337,102928.10645092376,102928.10645092376,102928.10645092376,130440.69760010981,125937.0782975719,4503.619302537904,0.0,90984.89278409127,54834.85096363163,40166.71313384404,27512.591149186046,67679.30428303008,20872.918654573215,1552.9782128830213,0.0,0.8783788224334264,2.723584747627599,0.0014947059257719628,1.0,1.0,-6.542201012200962,333720.0179544777,1559133.6678136247,4.671981253537821,1559133.6678136247,4.671981253537821,0.7586678601586654,0.09255182862780095,3.914205492888901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914205492888901,1.2846938154717584,1.284993832343178,3.046800292606334,6455.804214019597,15244.432838946157,6454.25059227678,0.0003304569870888956,23244.79206556408,2370.30913365564,19292.186938764928,1967.2555805259624,0.8299573893519689,0.8299573893519689,35403.32724425169,35382.83765553947,1.0007239057478516,0.8,4275.366131684091,4272.891774033241,1.0007239057478516,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4181.620235291568,4632.441516551485,6.151613372236344,4.924525667165698,-3.7492551270511676,8.673780794216865,2.9509314222722294,3.5,0.8431232635063513,0.6,0.00023351965225760056,1.0000142812735429,0.00023351631734719582,198.91935773424166,0.0,6.657308651041165e-07,1.8866812717050663,0.007100643409053809,7.888747028529854e-05,0.000154632181972302,0.0006052621360533807,0.09255182792125669,0.09255182792125669,0.09255182792125669,0.0925534514246564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.37700490915,595.5701246463105,0.0,0.09255182792125669,0.09255182862780095,0.09255182862780095,0.37166947198181655,0.37166947198181655,0.5,9.980603708461675,0.008780570688259104,0.008780570688259104,1.0516032489249483e-11,1.039095673149859e-05,0.008699675806155938,1.0516032489249483e-11,27512.591149186046,20872.918654573215,0.7586678601586654,0.9868235100251812,0.6067411313786903,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514737433824305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.894390557034,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6551188637415,260.6551188637415,-12.49488113625847,244.90418914549892,276.40604858210287,123916.18786912815,123930.46192236403,-14.274053235872955,0.0,nan,276.40604858210287,3.256048582102892,270.10567669471396,-3.0443233052860137,263.8053048073583,-9.344695192641666,257.50493292003176,-15.645067079968214,251.20456103274327,-21.945438967256706,244.90418914549892,-28.24581085450106,1.0,1.0,28837.30492052088,28837.30492052088,275.63330841167897,2.4833084116789905,275.63330841167897,275.63330841167897,77204.12056581303,77204.39549389006,-0.2749280770221958,0.0,8545.783548066482,8545.783548066482,0.8860974542976517,3933.776520353346,275.63330841167897,2.4833084116789905,1.0,0.002,0.13001543848871805,0.004900243214753413,0.00020081122508727853,0.0017991887130857638,0.10040561254363926,0.10040561254363926,0.0,-6.182695761608459e-11,1.0,1.0000176158272513,0.008699675795639905,0.09255182862780095,0.0,1.6284145581825998e-06,2.0917867041889115,0.0,1600077.934157903,266.5991097029496,1.0390946215466101e-05,1.0,1284554.1656932007,2597.9412513188686,,,,,,,,,,,,,,,,,,2.0,15244.432838946157,1552.9782128830213,0.37166947198181655,6.175347969391544,2.9509314222722294
957.0,-29.99668200712315,4.924744073271699,35.05325720101296,24.63204354224729,5.006089511854045,-26.496404855218344,-39.99655569260938,1.5058123605980929,-6.550896612409588,-6.5509069732227765,40.106582039192965,41063.721351428605,25723.786301750803,25723.786301750803,66787.5076531794,77213.86890491335,77204.36432018553,25723.786301750803,102928.15062193634,102928.15062193634,102928.15062193634,130440.75739611084,125937.11500517138,4503.642390939467,0.0,90984.91619433595,54834.805639167884,40166.789505742294,27512.60677417451,67679.39627991681,20872.929746736576,1552.979061846685,0.0,0.8783787702562948,2.723584109828206,0.0014947059257719628,1.0,1.0,-6.542232969807742,333719.93512458424,1559133.8733533414,4.671983029036865,1559133.8733533414,4.671983029036865,0.7586678324617915,0.09255185695111275,3.9142058914702202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142058914702202,1.2846939300125768,1.2849939426261832,3.046800331213444,6455.80429582343,15244.430209776847,6454.249272449639,0.00033045687160653876,23244.795679401774,2370.3095021645286,19292.182993713282,1967.25517824265,0.829957090601959,0.829957090601959,35403.3301283322,35382.83765553947,1.0007240076509978,0.8,4275.366479970568,4272.891774033241,1.0007240076509978,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4181.569152747279,4632.441516551485,6.151706539362226,4.924744073271699,-3.7492387275646597,8.67398280083636,2.9508713417042625,3.5,0.8431060976297893,0.6,0.00023351631734719582,1.0000142425782677,0.00023351299152013757,198.9194707476533,0.0,6.633782358122294e-07,1.8800139202918582,0.0071013067872896215,7.888641868518115e-05,0.0001546298986620147,0.000605253260340301,0.0925518562777654,0.0925518562777654,0.0925518562777654,0.09255347484899934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.16593763325,595.5701935215087,0.0,0.0925518562777654,0.09255185695111275,0.09255185695111275,0.37166952063338726,0.37166952063338726,0.5,9.98065225875001,0.008761524875978921,0.008761524875978921,-1.1993961379630491e-11,1.0360813178067474e-05,0.00867400341502389,-1.1993961379630491e-11,27512.60677417451,20872.929746736576,0.7586678324617915,0.9868218590034606,0.606738883745242,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514745654194328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.887723205626,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6550433889782,260.6550433889782,-12.494956611021792,244.90405594982587,276.4060308282491,123916.68731628757,123930.88326944844,-14.195953160843091,0.0,nan,276.4060308282491,3.256030828249095,270.1056358524962,-3.0443641475037566,263.8052408767765,-9.344759123223469,257.504845901086,-15.645154098913963,251.20445092543548,-21.945549074564497,244.90405594982587,-28.245944050174103,1.0,1.0,28837.30492052088,28837.30492052088,275.63329847861706,2.483298478617087,275.63329847861706,275.63329847861706,77204.09365703758,77204.36432018553,-0.2706631479522912,0.0,8545.783548066482,8545.783548066482,0.8860974291006448,3933.776920927571,275.63329847861706,2.483298478617087,1.0,0.002,0.1300138149015738,0.004900248906264472,0.00020080871483361636,0.0017991912243903493,0.10040435741680818,0.10040435741680818,0.0,-6.077603437876222e-11,1.0,1.0000175638444035,0.008674003427017851,0.09255185695111275,0.0,1.6236095924642427e-06,2.0856145002859714,0.0,1600077.9267075993,266.5991033875904,1.0360825172028854e-05,1.0,1284554.187143301,2597.9411645288073,,,,,,,,,,,,,,,,,,2.0,15244.430209776847,1552.979061846685,0.37166952063338726,6.175347969391544,2.9508713417042625
958.0,-29.996818404072737,4.924961845629924,35.053259720791864,24.63203006135302,5.0060790974601135,-26.496528653914233,-39.99667719528077,1.5057893480063138,-6.550903293423858,-6.550913641232615,40.10658711147042,41063.6280178663,25723.86231866117,25723.86231866117,66787.49033652747,77213.83798861381,77204.33663247045,25723.86231866117,102928.19895113162,102928.19895113162,102928.19895113162,130440.8230402096,125937.15754692437,4503.66549328523,0.0,90984.93149567716,54834.75840195652,40166.85899302293,27512.62408907798,67679.48308210091,20872.942032274015,1552.9800003568284,0.0,0.8783787148015605,2.7235834329336526,0.0014947059257719628,1.0,1.0,-6.542250702230376,333719.8472500726,1559134.0925446262,4.671984916067311,1559134.0925446262,4.671984916067311,0.7586678015406099,0.09255188603961596,3.9142049641985404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142049641985404,1.2846940445205344,1.284994052887989,3.046799337860538,6455.80219102782,15244.427583484863,6454.249454949602,0.00033045732052557997,23244.80509525564,2370.310462314413,19292.183539217887,1967.255233868639,0.8299567778761673,0.8299567778761673,35403.32341871966,35382.83765553947,1.0007237705804253,0.8,4275.365669706323,4272.891774033241,1.0007237705804253,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4181.518219306886,4632.441516551485,6.151799650157943,4.924961845629924,-3.749222679775269,8.674184525405193,2.9508114369915157,3.5,0.8430889819975759,0.6,0.00023351299152013757,1.0000141960043627,0.00023350967661574958,198.91958339149485,0.0,6.615717582257885e-07,1.8748943628118846,0.007101968359047847,7.888533405102371e-05,0.00015462765746911386,0.000605244344467997,0.09255188534716398,0.09255188534716398,0.09255188534716398,0.0925535019361507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.9566831588,595.5702618226584,0.0,0.09255188534716398,0.09255188603961596,0.09255188603961596,0.3716695694915948,0.3716695694915948,0.5,9.980700749860928,0.008744213453212524,0.008744213453212524,-3.291233952040784e-11,1.0347808768074174e-05,0.008662939002249459,-3.291233952040784e-11,27512.62408907798,20872.942032274015,0.7586678015406099,0.9868203374944312,0.6067367265209851,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514753852290985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.88260364814,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6549682904167,260.6549682904167,-12.495031709583259,244.903923317398,276.40601326355,123917.13936655535,123931.26456119958,-14.125194644223868,0.0,nan,276.40601326355,3.2560132635500167,270.105595274255,-3.0444047257449824,263.80517728498927,-9.344822715010707,257.50475929575214,-15.64524070424784,251.20434130655593,-21.945658693444045,244.903923317398,-28.246076682601966,1.0,1.0,28837.30492052088,28837.30492052088,275.6332885706802,2.4832885706802017,275.6332885706802,275.6332885706802,77204.06802054602,77204.33663247045,-0.2686119244317524,0.0,8545.783548066482,8545.783548066482,0.8860974877197261,3933.775989019533,275.6332885706802,2.4832885706802017,1.0,0.002,0.13001219338532935,0.004900254516743256,0.0002008062076206046,0.0017991937316204254,0.10040310381030229,0.10040310381030229,0.0,-6.075896990392904e-11,1.0,1.0000175414400485,0.008662939035161799,0.09255188603961596,0.0,1.621538970754823e-06,2.082954711399671,0.0,1600077.9188528943,266.5990967065761,1.0347841680413694e-05,1.0,1284554.2098997843,2597.9410724529193,,,,,,,,,,,,,,,,,,2.0,15244.427583484863,1552.9800003568284,0.3716695694915948,6.175347969391544,2.9508114369915157
959.0,-29.996954465445256,4.925179017957518,35.05326225995372,24.632020422164373,5.006075851402214,-26.496651433762565,-39.996794786397345,1.5057728196194142,-6.550908196778266,-6.550918575170783,40.106592707820624,41063.525557590285,25723.934316889005,25723.934316889005,66787.45987447929,77213.80408131781,77204.32182419195,25723.934316889005,102928.25614108096,102928.25614108096,102928.25614108096,130440.89833369676,125937.20967685044,4503.6886568463215,0.0,90984.94828309744,54834.706542024665,40166.935267858644,27512.64219261581,67679.57746047445,20872.954994767173,1552.980934691618,0.0,0.8783786667547323,2.723582931548124,0.0014947059257719628,1.0,1.0,-6.5422296205797466,333719.7822290892,1559134.33438343,4.671986551019407,1559134.33438343,4.671986551019407,0.7586677734779439,0.09255191505744681,3.9142045443564655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142045443564655,1.2846941286762832,1.2849941328045305,3.0467988114723963,6455.801075674513,15244.424961599068,6454.248960384998,0.0003304575142555214,23244.81187736608,2370.3111538972107,19292.182060931187,1967.2550831253475,0.8299564721242746,0.8299564721242746,35403.32038079904,35382.83765553947,1.0007236632416556,0.8,4275.365302841853,4272.891774033241,1.0007236632416556,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4181.4674324014795,4632.441516551485,6.151891586565667,4.925179017957518,-3.7492053769938547,8.674384394951373,2.950751705108366,3.5,0.8430719157452474,0.6,0.00023350967661574958,1.0000141610935238,0.00023350636991020687,198.91969575831126,0.0,6.593993998408723e-07,1.868737899149032,0.007102627758447688,7.888428434779427e-05,0.00015462539226795532,0.0006052354130881318,0.09255191446020984,0.09255191446020984,0.09255191446020984,0.0925535355191862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.74932018796,595.5703295343875,0.0,0.09255191446020984,0.09255191505744681,0.09255191505744681,0.37166961874022225,0.37166961874022225,0.5,9.980749374303551,0.008734941831733067,0.008734941831733067,2.8194335754960775e-11,1.0378392516940949e-05,0.00868895459103669,2.8194335754960775e-11,27512.64219261581,20872.954994767173,0.7586677734779439,0.9868185112929204,0.6067343665313483,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514762023579315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.876447184484,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65489418182307,260.65489418182307,-12.49510581817691,244.90379126893453,276.40599709482836,123917.68939471825,123931.62838668637,-13.938991968076479,0.0,nan,276.40599709482836,3.2559970948283876,270.10555592957905,-3.044444070420923,263.8051147643703,-9.344885235629704,257.50467359918594,-15.645326400814042,251.2042324340403,-21.94576756595967,244.90379126893453,-28.24620873106545,1.0,1.0,28837.30492052088,28837.30492052088,275.6332819039251,2.4832819039251035,275.6332819039251,275.6332819039251,77204.05169098487,77204.32182419195,-0.2701332070864737,0.0,8545.783548066482,8545.783548066482,0.8860975142607674,3933.7755670782476,275.6332819039251,2.4832819039251035,1.0,0.002,0.13001056699852226,0.004900260457204715,0.00020080369360056684,0.0017991962436879412,0.10040184680028341,0.10040184680028341,0.0,-6.271149181544255e-11,1.0,1.0000175941161524,0.008688954562842355,0.09255191505744681,0.0,1.6264090333409632e-06,2.0892105981829885,0.0,1600077.9131453414,266.5990918032217,1.0378364322605194e-05,1.0,1284554.2267379935,2597.941004323211,,,,,,,,,,,,,,,,,,2.0,15244.424961599068,1552.980934691618,0.37166961874022225,6.175347969391544,2.950751705108366
960.0,-29.997089822799122,4.92539552258607,35.0532648268379,24.63199223801496,5.00605508582772,-26.496775331940018,-39.996916289068736,1.5057405959252146,-6.550916782777676,-6.550927180903974,40.10659859003108,41063.45111435837,25724.014327269564,25724.014327269564,66787.46544162794,77213.78342962913,77204.29956551174,25724.014327269564,102928.3138927813,102928.3138927813,102928.3138927813,130440.97836532908,125937.26634675602,4503.712018573063,0.0,90984.9742235437,54834.67850428797,40166.99524361748,27512.664472547785,67679.65971616526,20872.970739522058,1552.9821550385025,0.0,0.8783785977118156,2.7235820574638465,0.0014947059257719628,1.0,1.0,-6.542221370322181,333719.66881813935,1559134.5885745247,4.671988900433003,1559134.5885745247,4.671988900433003,0.7586677313769143,0.09255194698834679,3.914204998286143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914204998286143,1.2846942862294553,1.2849942861461676,3.046798791153835,6455.80103262192,15244.422341889436,6454.247730808066,0.0003304574313327249,23244.81580892723,2370.3115548048754,19292.178385643456,1967.2547083502986,0.8299561736356821,0.8299561736356821,35403.32366537295,35382.83765553947,1.0007237792954196,0.8,4275.365699492595,4272.891774033241,1.0007237792954196,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4181.416799784802,4632.441516551485,6.151985214340139,4.92539552258607,-3.749190916951622,8.674586439537693,2.9506921551699072,3.5,0.8430549014771164,0.6,0.00023350636991020687,1.0000140878353136,0.00023350308035726558,198.9198075438222,0.0,6.577688605183218e-07,1.864116950708924,0.007103285527308206,7.888319974076636e-05,0.0001546231701694405,0.0006052267855280729,0.09255194617379207,0.09255194617379207,0.09255194617379207,0.09255357127026445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.54276055156,595.5703969988846,0.0,0.09255194617379207,0.09255194698834679,0.09255194698834679,0.37166966929760237,0.37166966929760237,0.5,9.980798118850752,0.008732220444017003,0.008732220444017003,-1.1311840353300795e-11,1.0398126278232667e-05,0.008705810581773221,-1.1311840353300795e-11,27512.664472547785,20872.970739522058,0.7586677313769143,0.9868173942026451,0.6067325291907516,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514770174772602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.87182623604,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65481935452704,260.65481935452704,-12.495180645472942,244.90365966059872,276.4059790485665,123918.04187676341,123932.1160487967,-14.074172033300432,0.0,nan,276.4059790485665,3.2559790485665303,270.10551517090823,-3.0444848290917434,263.805051293282,-9.344948706717958,257.50458741568474,-15.645412584315238,251.2041235381219,-21.945876461878072,244.90365966059872,-28.246340339401257,1.0,1.0,28837.30492052088,28837.30492052088,275.633270693553,2.483270693553038,275.633270693553,275.633270693553,77203.9989784516,77204.29956551174,-0.30058706014824566,0.0,8545.783548066482,8545.783548066482,0.8860974855648195,3933.7760232775736,275.633270693553,2.483270693553038,1.0,0.002,0.13000893745556816,0.00490026575100548,0.00020080117319070875,0.0017991987646249806,0.10040058659535438,0.10040058659535438,0.0,-6.218431065213581e-11,1.0,1.0000176282453863,0.008705810593085062,0.09255194698834679,0.0,1.6295646158986354e-06,2.093264162954857,0.0,1600077.9031030606,266.5990832172223,1.039813759007302e-05,1.0,1284554.25610755,2597.940885489944,,,,,,,,,,,,,,,,,,2.0,15244.422341889436,1552.9821550385025,0.37166966929760237,6.175347969391544,2.9506921551699072
961.0,-29.99725288240755,4.9256114312940715,35.05326733597594,24.63197320410984,5.006046541628695,-26.496922939888734,-39.99705637162549,1.5057165997726463,-6.550922015957951,-6.550932306075259,40.10660205563607,41063.33171830275,25724.086326133845,25724.086326133845,66787.41804443659,77213.74415761008,77204.25432925558,25724.086326133845,102928.34065538942,102928.34065538942,102928.34065538942,130441.01430381429,125937.27944988226,4503.734853932026,0.0,90984.9961124397,54834.62775633809,40167.075951224,27512.67364842487,67679.74959964887,20872.977256072256,1552.9826699901512,0.0,0.8783785567363189,2.7235815384890776,0.0014947059257719628,1.0,1.0,-6.54231855664591,333719.601276382,1559134.7383344038,4.671990294759911,1559134.7383344038,4.671990294759911,0.7586677152064883,0.09255197353432718,3.914205126914758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914205126914758,1.2846944052631508,1.2849944009813694,3.046798608975798,6455.800646608521,15244.419731748267,6454.246741247053,0.00033045743726104187,23244.820637224904,2370.3120471542175,19292.175427779366,1967.2544067321019,0.8299558739930365,0.8299558739930365,35403.32459611224,35382.83765553947,1.000723812181207,0.8,4275.365811890258,4272.891774033241,1.000723812181207,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4181.366303253559,4632.441516551485,6.152076728154072,4.9256114312940715,-3.749173887349649,8.674785318643721,2.9506327657627827,3.5,0.8430379330750808,0.6,0.00023350308035726558,1.0000169710988183,0.00023349911762066648,198.9199422075182,0.0,6.543572379877519e-07,1.854448412457289,0.007103939884546193,7.888194929544808e-05,0.0001546211310618175,0.0006052188239315248,0.09255197292785056,0.09255197292785056,0.09255197292785056,0.09255358000650803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.3271143953,595.5704672997758,0.0,0.09255197292785056,0.09255197353432718,0.09255197353432718,0.37166972184663666,0.37166972184663666,0.5,9.980846324185293,0.008710375361943079,0.008710375361943079,1.8189894035458565e-12,1.0290117302247381e-05,0.008613749429343898,1.8189894035458565e-12,27512.67364842487,20872.977256072256,0.7586677152064883,0.9868153833238043,0.6067299592744916,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514778283798067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.86215769779,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6547425318513,260.6547425318513,-12.49525746814868,244.9035237385387,276.4059613252714,123918.40534078536,123932.85482188618,-14.44948110080417,0.0,nan,276.4059613252714,3.2559613252714144,270.10547380786846,-3.0445261921315137,263.8049862904835,-9.34501370951648,257.50449877312997,-15.64550122687001,251.20401125581566,-21.94598874418432,244.9035237385387,-28.246476261461282,1.0,1.0,28837.30492052088,28837.30492052088,275.63326027498107,2.4832602749810917,275.63326027498107,275.63326027498107,77203.97077650361,77204.25432925558,-0.2835527519637253,0.0,8545.783548066482,8545.783548066482,0.8860974774333394,3933.776152549332,275.63326027498107,2.4832602749810917,1.0,0.002,0.13000732514401087,0.004900271613865236,0.00020079868083134358,0.0017992012610326227,0.10039934041567179,0.10039934041567179,0.0,-5.8136033747463456e-11,1.0,1.0000174418372552,0.008613749427524908,0.09255197353432718,0.0,1.6123328873001918e-06,2.071129100844964,0.0,1600077.8968107845,266.599077984042,1.0290115483257978e-05,1.0,1284554.2735985583,2597.940814718914,,,,,,,,,,,,,,,,,,2.0,15244.419731748267,1552.9826699901512,0.37166972184663666,6.175347969391544,2.9506327657627827
