time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
962.0,-29.997385597986987,4.925826701305857,35.05326985165338,24.6319614694454,5.006035778930643,-26.497043460287465,-39.99717392781747,1.5056936420068754,-6.550929163257194,-6.550939441333547,40.10660726337846,41063.23555281948,25724.162671402275,25724.162671402275,66787.39822422176,77213.71746969824,77204.22777114688,25724.162671402275,102928.39044254915,102928.39044254915,102928.39044254915,130441.08249347469,125937.32461558218,4503.75787789251,0.0,90985.01332058488,54834.56728380686,40167.1622630867,27512.692050925547,67679.85431401225,20872.99029341495,1552.9836718981076,0.0,0.8783784982331858,2.7235808141481144,0.0014947059257719628,1.0,1.0,-6.542336004698086,333719.50724544754,1559134.9633792043,4.671992285522809,1559134.9633792043,4.671992285522809,0.7586676816205185,0.09255200400336097,3.914203995206037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914203995206037,1.284694520829853,1.2849945114838872,3.0467974539796767,6455.798199310336,15244.416562126684,6454.246897703777,0.0003304579550655999,23244.831754302984,2370.313180780693,19292.175895438984,1967.2544544201114,0.8299554971770315,0.8299554971770315,35403.316407220525,35382.83765553947,1.0007235228433136,0.8,4275.364822985739,4272.891774033241,1.0007235228433136,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4181.315960275914,4632.441516551485,6.152169057730046,4.925826701305857,-3.749158437823201,8.674985139129058,2.9505735574273397,3.5,0.8430210164078114,0.6,0.00023349911762066648,1.000013812914227,0.0002334958923619329,198.92005181154573,0.0,7.882673352752966e-07,2.2339496281701905,0.007104728151881469,7.888089994560572e-05,0.00015461821767506076,0.0006052072453553595,0.09255200328771518,0.09255200328771518,0.09255200328771518,0.09255360893832942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.1201027565,595.570534878136,0.0,0.09255200328771518,0.09255200400336097,0.09255200400336097,0.37166977429124215,0.37166977429124215,0.5,9.980894485979869,0.008691561983823703,0.008691561983823703,6.542677510879003e-11,1.0278076331360353e-05,0.00860343663543972,6.542677510879003e-11,27512.692050925547,20872.99029341495,0.7586676816205185,0.986813563669186,0.6067275996532082,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514788052429277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.2416589135,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65466663345455,260.65466663345455,-12.495333366545424,244.90338950813987,276.4059437588751,123918.88819526184,123933.16382987327,-14.27563461143843,0.0,nan,276.4059437588751,3.2559437588751052,270.1054329086705,-3.0445670913294975,263.8049220584868,-9.345077941513182,257.5044112083373,-15.645588791662703,251.2039003582176,-21.946099641782382,244.90338950813987,-28.24661049186011,1.0,1.0,28837.30492052088,28837.30492052088,275.63325003197866,2.4832500319786845,275.63325003197866,275.63325003197866,77203.94948852254,77204.22777114688,-0.278282624334679,0.0,8545.783548066482,8545.783548066482,0.8860975489762588,3933.775015182067,275.63325003197866,2.4832500319786845,1.0,0.002,0.1300057147623517,0.004900277086613517,0.00020079619062340722,0.0017992037490334515,0.1003980953117036,0.1003980953117036,0.0,-6.034314150790698e-11,1.0,1.000017420954563,0.008603436570012946,0.09255200400336097,0.0,1.6104029516970775e-06,2.0686500330328226,0.0,1600077.888410425,266.5990708367428,1.0278010904585244e-05,1.0,1284554.2979493637,2597.9407161922263,,,,,,,,,,,,,,,,,,2.0,15244.416562126684,1552.9836718981076,0.37166977429124215,6.175347969391544,2.9505735574273397
963.0,-29.99751986243697,4.926041343789857,35.053272361938895,24.631942505389475,5.006023086724158,-26.497165567523222,-39.997291344311066,1.5056687925258445,-6.550936005055519,-6.550946253327389,40.10661213903675,41063.143513031675,25724.238059042695,25724.238059042695,66787.38157207437,77213.69053553582,77204.19783676315,25724.238059042695,102928.43589580584,102928.43589580584,102928.43589580584,130441.14459955686,125937.3638021672,4503.780797389672,0.0,90985.03379823818,54834.52307383935,40167.23413822091,27512.708703751014,67679.94284197193,20873.002091497503,1552.9845826743922,0.0,0.8783784427454318,2.7235801228466654,0.0014947059257719628,1.0,1.0,-6.542368118235061,333719.41747240827,1559135.1740741762,4.671994173677606,1559135.1740741762,4.671994173677606,0.7586676512389974,0.09255203371237565,3.9142038997028967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142038997028967,1.284694643722254,1.2849946302612967,3.046797088187388,6455.797424240369,15244.41399496183,6454.246195857529,0.0003304580629399466,23244.837553083093,2370.3137720917025,19292.17379757358,1967.254240497375,0.8299551998811346,0.8299551998811345,35403.31571617267,35382.83765553947,1.0007234984265385,0.8,4275.364739533622,4272.891774033241,1.0007234984265385,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4181.265759039078,4632.441516551485,6.152260951945455,4.926041343789857,-3.7491428093647796,8.675184153154635,2.9505145162663853,3.5,0.8430041475046816,0.6,0.0002334958923619329,1.00001397413564,0.00023349262950425725,198.92016269482644,0.0,6.415686343910256e-07,1.8182055098641667,0.00710536972051586,7.887985185564413e-05,0.00015461604050628875,0.0006051987087063365,0.0925520330167134,0.0925520330167134,0.0925520330167134,0.09255363387940291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.9121792307,595.5706027367373,0.0,0.0925520330167134,0.09255203371237565,0.09255203371237565,0.37166982693682843,0.37166982693682843,0.5,9.98094250383019,0.008671334265386577,0.008671334265386577,-4.149569576838985e-11,1.0248271848922741e-05,0.008578135092307093,-4.149569576838985e-11,27512.708703751014,20873.002091497503,0.7586676512389974,0.9868120268366416,0.6067254461031583,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514796003209214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.8259147952,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6545911750677,260.6545911750677,-12.49540882493227,244.9032563767473,276.4059259734936,123919.3569663594,123933.54983951953,-14.192873160133473,0.0,nan,276.4059259734936,3.2559259734936177,270.1053920540872,-3.0446079459127873,263.8048581347002,-9.345141865299752,257.5043242153499,-15.645675784650052,251.20379029602793,-21.946209703972045,244.9032563767473,-28.246743623252684,1.0,1.0,28837.30492052088,28837.30492052088,275.6332397171599,2.483239717159904,275.6332397171599,275.6332397171599,77203.91798212257,77204.19783676315,-0.27985464058292564,0.0,8545.783548066482,8545.783548066482,0.8860975550136545,3933.774919201411,275.6332397171599,2.483239717159904,1.0,0.002,0.13000410911587978,0.004900282605490708,0.00020079370786244113,0.001799206232300225,0.10039685393122057,0.10039685393122057,0.0,-5.983733387254775e-11,1.0,1.0000173697227157,0.008578135133802789,0.09255203371237565,0.0,1.6056674226942779e-06,2.0625670262280225,0.0,1600077.880343262,266.59906399494446,1.024831334461851e-05,1.0,1284554.3211975219,2597.94062212699,,,,,,,,,,,,,,,,,,2.0,15244.41399496183,1552.9845826743922,0.37166982693682843,6.175347969391544,2.9505145162663853
964.0,-29.9976537094009,4.92625539959809,35.053274876466624,24.631932412181072,5.006021180169999,-26.49728622044419,-39.997408621106274,1.5056536911283922,-6.550940667061411,-6.550950916497017,40.10661727935307,41063.0533374597,25724.30850554565,25724.30850554565,66787.36184300535,77213.65756833255,77204.17842526968,25724.30850554565,102928.48693081533,102928.48693081533,102928.48693081533,130441.2116834494,125937.40800554148,4503.8036779079075,0.0,90985.05262818544,54834.48457894651,40167.2978324877,27512.724752634073,67680.02258512177,20873.013587557703,1552.9854134498491,0.0,0.8783783979018782,2.723579649341275,0.0014947059257719628,1.0,1.0,-6.5423718175403565,333719.3560194373,1559135.396205538,4.671995699628304,1559135.396205538,4.671995699628304,0.7586676265337666,0.09255206265569307,3.914203890666986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914203890666986,1.2846947210959025,1.2849947034610183,3.0467968976536257,6455.797020522191,15244.41139234408,6454.245222064077,0.00033045807370560726,23244.842417414657,2370.3142681154786,19292.170886839787,1967.253943685131,0.8299549009799442,0.8299549009799442,35403.31565079004,35382.83765553947,1.0007234961163758,0.8,4275.364731637905,4272.891774033241,1.0007234961163758,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4181.215701506062,4632.441516551485,6.152351455171237,4.92625539959809,-3.7491256108470727,8.675381010445163,2.950455644584568,3.5,0.8429873270241623,0.6,0.00023349262950425725,1.0000139306990272,0.0002334893768340225,198.9202732334318,0.0,6.490481796886967e-07,1.8394025412377664,0.007106018768695549,7.887880502551825e-05,0.000154613824478739,0.0006051900333255827,0.09255206208615321,0.09255206208615321,0.09255206208615321,0.09255366257540622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.7055823402,595.5706701768846,0.0,0.09255206208615321,0.09255206265569307,0.09255206265569307,0.37166987962473524,0.37166987962473524,0.5,9.980990511974984,0.008654569648058441,0.008654569648058441,-8.242295734817162e-12,1.0249435604237078e-05,0.008579098956658981,-8.242295734817162e-12,27512.724752634073,20873.013587557703,0.7586676265337666,0.9868105726325118,0.6067233988554648,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451480404678799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.847111826566,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6545170951575,260.6545170951575,-12.495482904842504,244.90312431470932,276.40590987571284,123919.9534397942,123933.88703689085,-13.933597096661696,0.0,nan,276.40590987571284,3.2559098757128595,270.105352763457,-3.0446472365429713,263.8047956512113,-9.345204348788684,257.50423853901214,-15.645761460987842,251.20368142684214,-21.94631857315784,244.90312431470932,-28.24687568529066,1.0,1.0,28837.30492052088,28837.30492052088,275.63323278251994,2.4832327825199627,275.63323278251994,275.63323278251994,77203.90684381878,77204.17842526968,-0.271581450899248,0.0,8545.783548066482,8545.783548066482,0.8860975555848751,3933.774910120321,275.63323278251994,2.4832327825199627,1.0,0.002,0.13000250328944424,0.004900288512934362,0.0002007912257102765,0.001799208714089315,0.10039561285513825,0.10039561285513825,0.0,-6.020040846030361e-11,1.0,1.0000173716736545,0.008579098964901277,0.09255206265569307,0.0,1.605848276449599e-06,2.0627993682567602,0.0,1600077.8748768065,266.59905933293857,1.0249443846532813e-05,1.0,1284554.3371117495,2597.940557735848,,,,,,,,,,,,,,,,,,2.0,15244.41139234408,1552.9854134498491,0.37166987962473524,6.175347969391544,2.950455644584568
965.0,-29.99778690628134,4.926468790463006,35.05327742382396,24.63190978104251,5.006000831453302,-26.497408132510007,-39.99752603759987,1.5056220586708455,-6.550949481522252,-6.5509597541290985,40.106623259690274,41062.95938772521,25724.388088693915,25724.388088693915,66787.34747641912,77213.63435340986,77204.15790167851,25724.388088693915,102928.54599037243,102928.54599037243,102928.54599037243,130441.293765921,125937.4669496583,4503.826816262712,0.0,90985.07126551964,54834.43230949362,40167.37661780669,27512.74777554858,67680.12439335528,20873.029850248735,1552.9866752277208,0.0,0.8783783272286032,2.72357875167558,0.0014947059257719628,1.0,1.0,-6.54236095269448,333719.2395536808,1559135.6546370445,4.671998104521174,1559135.6546370445,4.671998104521174,0.7586675827704579,0.09255209544801622,3.914203191996887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914203191996887,1.284694875772144,1.284994853994471,3.0467959869804275,6455.795090914961,15244.40879361449,6454.245297552711,0.00033045847839953326,23244.85132799207,2370.3151767415043,19292.171112480366,1967.2539666940665,0.8299545925358628,0.8299545925358627,35403.31059530714,35382.83765553947,1.000723317491142,0.8,4275.364121129174,4272.891774033241,1.000723317491142,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4181.165797269741,4632.441516551485,6.152443920184099,4.926468790463006,-3.7491116349613987,8.675580425424405,2.950396953659702,3.5,0.8429705581884862,0.6,0.0002334893768340225,1.0000138630534783,0.0002334861400031772,198.920383235268,0.0,6.470220518335775e-07,1.8336604948963586,0.007106665790747382,7.887775696129032e-05,0.0001546116198727322,0.0006051812960256576,0.09255209463407206,0.09255209463407206,0.09255209463407206,0.092553699822316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.50237481616,595.5707365559977,0.0,0.09255209463407206,0.09255209544801622,0.09255209544801622,0.3716699327648968,0.3716699327648968,0.5,9.98103865967256,0.008646604569605643,0.008646604569605643,3.9904080040287226e-11,1.0272606857597566e-05,0.008598801434629877,3.9904080040287226e-11,27512.74777554858,20873.029850248735,0.7586675827704579,0.9868088759449176,0.6067210980445051,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514812065364289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.84136978023,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65444252563105,260.65444252563105,-12.495557474368923,244.90299307222637,276.4058919791432,123920.28480099086,123934.31048930486,-14.025688314009395,0.0,nan,276.4058919791432,3.2558919791432004,270.10531219770576,-3.04468780229422,263.8047324162794,-9.345267583720556,257.5041526348913,-15.645847365108693,251.2035728535404,-21.94642714645957,244.90299307222637,-28.24700692777361,1.0,1.0,28837.30492052088,28837.30492052088,275.63322154328347,2.4832215432834914,275.63322154328347,275.63322154328347,77203.85720261699,77204.15790167851,-0.30069906152493786,0.0,8545.783548066482,8545.783548066482,0.8860975997525089,3933.7742079568716,275.63322154328347,2.4832215432834914,1.0,0.002,0.13000089377424548,0.004900293677928985,0.00020078873613839083,0.0017992112032891628,0.10039436806919541,0.10039436806919541,0.0,-6.057244636425985e-11,1.0,1.000017411566331,0.008598801394725797,0.09255209544801622,0.0,1.609536662926837e-06,2.0675373496477483,0.0,1600077.864571343,266.5990505184777,1.0272566953517526e-05,1.0,1284554.3672724217,2597.9404357016447,,,,,,,,,,,,,,,,,,2.0,15244.40879361449,1552.9866752277208,0.3716699327648968,6.175347969391544,2.950396953659702
966.0,-29.997919843327782,4.92668159582472,35.053279916042136,24.631895427033328,5.005992742261901,-26.497528584770777,-39.997643244545884,1.5056014842030698,-6.550954584859596,-6.550964752013154,40.10662676112832,41062.87062372143,25724.4588489294,25724.4588489294,66787.32947265083,77213.60488507868,77204.11462859862,25724.4588489294,102928.57347752801,102928.57347752801,102928.57347752801,130441.33058067539,125937.48117122735,4503.849409448039,0.0,90985.09004698273,54834.39172265511,40167.44258258624,27512.757103147385,67680.19968573362,20873.036481716183,1552.9871947971537,0.0,0.878378286806303,2.7235782455825754,0.0014947059257719628,1.0,1.0,-6.542455723057515,333719.17368834675,1559135.8059460886,4.67199948002428,1559135.8059460886,4.67199948002428,0.7586675665932573,0.09255212238742463,3.9142029679786163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142029679786163,1.2846949786922317,1.284994952780034,3.0467955685194,6455.794204246258,15244.40620344667,6454.244661253174,0.0003304586142470477,23244.857456630438,2370.315801688695,19292.169210538468,1967.2537727499675,0.8299542918915818,0.8299542918915818,35403.308974341024,35382.83765553947,1.0007232602175935,0.8,4275.363925378543,4272.891774033241,1.0007232602175935,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4181.116025426196,4632.441516551485,6.152534082406196,4.92668159582472,-3.749094817686277,8.675776413510997,2.9503384189032817,3.5,0.8429538339723662,0.6,0.0002334861400031772,1.0000138360250064,0.00023348290952780238,198.92049302262495,0.0,6.438716322187154e-07,1.8247322057078397,0.007107309662379601,7.887671078033137e-05,0.00015460942922284582,0.0006051726867415429,0.09255212179812497,0.09255212179812497,0.09255212179812497,0.09255370932970959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.2897299299,595.5708058825442,0.0,0.09255212179812497,0.09255212238742463,0.09255212238742463,0.3716699872836227,0.3716699872836227,0.5,9.981086278447,0.008620892603801167,0.008620892603801167,-3.058175934711471e-11,1.0167153561724263e-05,0.008509028955643316,-3.058175934711471e-11,27512.757103147385,20873.036481716183,0.7586675665932573,0.9868075121345867,0.6067191115628034,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514820045003431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.83244149104,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65436869363424,260.65436869363424,-12.495631306365738,244.90286265662124,276.4058747307537,123920.78907964363,123934.6760472395,-13.886967595873438,0.0,nan,276.4058747307537,3.2558747307537033,270.1052723158741,-3.04472768412586,263.80466990100257,-9.345330098997408,257.50406748617513,-15.645932513824846,251.20346507137907,-21.946534928620906,244.90286265662124,-28.24713734337874,1.0,1.0,28837.30492052088,28837.30492052088,275.6332114817233,2.4832114817233446,275.6332114817233,275.6332114817233,77203.83905573093,77204.11462859862,-0.2755728676856961,0.0,8545.783548066482,8545.783548066482,0.8860976139142095,3933.7739828185095,275.6332114817233,2.4832114817233446,1.0,0.002,0.1299993010618947,0.004900299480337656,0.00020078627410313743,0.0017992136689738984,0.10039313705156871,0.10039313705156871,0.0,-5.692296417211806e-11,1.0,1.000017229792504,0.008509028986225076,0.09255212238742463,0.0,1.5927333277371074e-06,2.0459525792121096,0.0,1600077.8584351267,266.5990454151404,1.016718414348361e-05,1.0,1284554.3843293078,2597.940366687158,,,,,,,,,,,,,,,,,,2.0,15244.40620344667,1552.9871947971537,0.3716699872836227,6.175347969391544,2.9503384189032817
967.0,-29.99805230332738,4.926893768435428,35.053282414953614,24.631876532826595,5.005980014166727,-26.497649071572155,-39.9977604514919,1.5055767831884177,-6.550961845778829,-6.550971998271265,40.10663193977163,41062.785566669554,25724.534488791032,25724.534488791032,66787.32005546059,77213.57885172828,77204.0883452151,25724.534488791032,102928.62283400614,102928.62283400614,102928.62283400614,130441.39840589251,125937.52622339736,4503.872182495155,0.0,90985.11081478395,54834.35333844228,40167.50830704631,27512.775571886385,67680.28387893269,20873.049557609724,1552.9882029500002,0.0,0.8783782278116581,2.723577510000548,0.0014947059257719628,1.0,1.0,-6.542475468160887,333719.0781940564,1559136.0297341947,4.672001487513288,1559136.0297341947,4.672001487513288,0.7586675325821584,0.09255215318109183,3.9142029051018925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142029051018925,1.2846951009010392,1.284995070866985,3.0467952297448715,6455.793486423684,15244.403614044297,6454.243909420197,0.00033045870654699143,23244.863135784595,2370.316380801252,19292.166963259388,1967.2535435912762,0.829953992439724,0.829953992439724,35403.308519373495,35382.83765553947,1.0007232441422391,0.8,4275.363870435889,4272.891774033241,1.0007232441422391,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4181.066405413327,4632.441516551485,6.152625190426265,4.926893768435428,-3.7490797602011905,8.675973528636618,2.9502800631715034,3.5,0.8429371609061438,0.6,0.00023348290952780238,1.000013786388832,0.0002334796906860022,198.92060241611443,0.0,6.426077542542121e-07,1.821150375556437,0.007107952270133855,7.887566461220131e-05,0.00015460724491560106,0.0006051641271984454,0.0925521524737051,0.0925521524737051,0.0925521524737051,0.09255373819975517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.08545698045,595.5708725687668,0.0,0.0925521524737051,0.09255215318109183,0.09255215318109183,0.3716700412430198,0.3716700412430198,0.5,9.981133843015973,0.0085986344944331,0.0085986344944331,-1.5290879673557356e-11,1.0152492450288264e-05,0.008496530110392086,-1.5290879673557356e-11,27512.775571886385,20873.049557609724,0.7586675325821584,0.9868061454194038,0.606717100065998,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514828009084637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.82885966089,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65429508671883,260.65429508671883,-12.495704913281145,244.90273295778056,276.4058572157617,123921.2321549837,123935.07678725162,-13.844632267912422,0.0,nan,276.4058572157617,3.2558572157617505,270.10523236410995,-3.0447676358900253,263.80460751247597,-9.345392487524009,257.5039826608752,-15.646017339124796,251.20335780930967,-21.946642190690312,244.90273295778056,-28.24726704221942,1.0,1.0,28837.30492052088,28837.30492052088,275.6332011598685,2.4832011598685426,275.6332011598685,275.6332011598685,77203.80828115702,77204.0883452151,-0.2800640580826439,0.0,8545.783548066482,8545.783548066482,0.8860976178890698,3933.773919627402,275.6332011598685,2.4832011598685426,1.0,0.002,0.12999771068897578,0.00490030485021768,0.00020078381475359261,0.0017992161266599156,0.1003919073767963,0.1003919073767963,0.0,-5.858649199455557e-11,1.0,1.0000172044835363,0.008496530125682966,0.09255215318109183,0.0,1.5903942087899529e-06,2.042947893043178,0.0,1600077.8498978268,266.59903815422115,1.0152507741167938e-05,1.0,1284554.4090590905,2597.940266627083,,,,,,,,,,,,,,,,,,2.0,15244.403614044297,1552.9882029500002,0.3716700412430198,6.175347969391544,2.9502800631715034
968.0,-29.99818441098775,4.9271053315980335,35.053284898605554,24.631862702686362,5.0059698249963285,-26.497768987390142,-39.997873816732294,1.5055544020300016,-6.55096817919258,-6.550978286436444,40.10663649671638,41062.67936628136,25724.607765507975,25724.607765507975,66787.28713178933,77213.5496286168,77204.05657419859,25724.607765507975,102928.66433970656,102928.66433970656,102928.66433970656,130441.4549005294,125937.56013175278,4503.894768776613,0.0,90985.12689833152,54834.292348438976,40167.59394432505,27512.79056082283,67680.38450514789,20873.060186359726,1552.9890227182302,0.0,0.8783781763775441,2.723576872109002,0.0014947059257719628,1.0,1.0,-6.5425203158388285,333718.995326181,1559136.2266559955,4.672003237730225,1559136.2266559955,4.672003237730225,0.758667505581283,0.09255218230204325,3.9142021724070504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142021724070504,1.2846952122347717,1.2849951780912674,3.0467943953789325,6455.791718502381,15244.401029767527,6454.243880867309,0.0003304590700316609,23244.871595986046,2370.3172435017104,19292.166877912892,1967.2535348883557,0.829953686698114,0.829953686698114,35403.30321769186,35382.83765553947,1.000723056818082,0.8,4275.36323019578,4272.891774033241,1.000723056818082,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4181.0169242853935,4632.441516551485,6.152715531019943,4.9271053315980335,-3.749064041242251,8.676169372840285,2.950221871235442,3.5,0.8429205346386978,0.6,0.0002334796906860022,1.0000137497321526,0.00023347648044693212,198.92071151872656,0.0,6.402939499720456e-07,1.814593054220777,0.007108592564083827,7.887465274664866e-05,0.00015460503793935355,0.0006051553753672921,0.092552181651783,0.092552181651783,0.092552181651783,0.09255375995897785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.8792502434,595.5709398533482,0.0,0.092552181651783,0.09255218230204325,0.09255218230204325,0.37167009499112774,0.37167009499112774,0.5,9.981181185109332,0.008572770437581312,0.008572770437581312,1.5973000699887052e-11,1.0107243838319846e-05,0.008457970597589792,1.5973000699887052e-11,27512.79056082283,20873.060186359726,0.758667505581283,0.9868041917922227,0.6067146288620459,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514835944594904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.822302339555,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6542219267991,260.6542219267991,-12.495778073200881,244.90260392931924,276.40583992438326,123921.68263464484,123935.44319110767,-13.760556462798288,0.0,nan,276.40583992438326,3.255839924383281,270.10519272530996,-3.044807274690015,263.80454552626645,-9.345454473733525,257.5038983272488,-15.646101672751172,251.2032511282669,-21.946748871733064,244.90260392931924,-28.247396070680736,1.0,1.0,28837.30492052088,28837.30492052088,275.6331911539616,2.483191153961627,275.6331911539616,275.6331911539616,77203.78453495081,77204.05657419859,-0.27203924777859356,0.0,8545.783548066482,8545.783548066482,0.8860976642076343,3933.7731832690856,275.6331911539616,2.483191153961627,1.0,0.002,0.12999612753276094,0.00490031037095637,0.00020078136694575885,0.0017992185754694768,0.10039068347287942,0.10039068347287942,0.0,-5.75847642139693e-11,1.0,1.000017126406444,0.008457970581616792,0.09255218230204325,0.0,1.583176989931755e-06,2.033677016712673,0.0,1600077.8424046906,266.5990318208074,1.0107227865319146e-05,1.0,1284554.430519065,2597.940179797111,,,,,,,,,,,,,,,,,,2.0,15244.401029767527,1552.9890227182302,0.37167009499112774,6.175347969391544,2.950221871235442
969.0,-29.99831599535546,4.927316276537639,35.05328737937642,24.63184359893205,5.005957574596666,-26.49788863835652,-39.997990883979924,1.5055302182944004,-6.55097496955608,-6.550985049974565,40.106641381121435,41062.599031764665,25724.68191490239,25724.68191490239,66787.28094666706,77213.52396309268,77204.02818341907,25724.68191490239,102928.71009832146,102928.71009832146,102928.71009832146,130441.51749367543,125937.60015929781,4503.91733437762,0.0,90985.14840376363,54834.25904323616,40167.65484503051,27512.807395353968,67680.46224038448,20873.072114216255,1552.9899417791912,0.0,0.8783781211197272,2.723576185700802,0.0014947059257719628,1.0,1.0,-6.542549916005839,333718.906193168,1559136.4377283768,4.672005118061531,1559136.4377283768,4.672005118061531,0.7586674749062885,0.09255221207187034,3.914202258756447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914202258756447,1.2846953319822754,1.2849952937423375,3.0467941785986423,6455.791259170958,15244.398448133954,6454.242955331792,0.0003304590959000272,23244.876577397372,2370.3177514642994,19292.164111425296,1967.2532527851301,0.8299533898228749,0.8299533898228749,35403.30384250452,35382.83765553947,1.0007230788945687,0.8,4275.363305649222,4272.891774033241,1.0007230788945687,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4180.9675871264435,4632.441516551485,6.152805870610163,4.927316276537639,-3.749048743274924,8.676365019812563,2.9501638490702202,3.5,0.8429039568772058,0.6,0.00023347648044693212,1.0000136952823875,0.00023347328296439198,198.9208201892764,0.0,6.385830399688813e-07,1.8097443352718097,0.0071092311471237955,7.887360785063819e-05,0.00015460287259629394,0.0006051469131266489,0.09255221139550304,0.09255221139550304,0.09255221139550304,0.09255378558412483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.6752265583,595.5710064440406,0.0,0.09255221139550304,0.09255221207187034,0.09255221207187034,0.37167014813117905,0.37167014813117905,0.5,9.981228402852539,0.00854768336023426,0.00854768336023426,1.1027623258996755e-11,1.008041846262131e-05,0.008435133968703212,1.1027623258996755e-11,27512.807395353968,20873.072114216255,0.7586674749062885,0.9868029669988798,0.6067127450448009,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514843859005226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.817453620606,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65414899279614,260.65414899279614,-12.49585100720384,244.90247552100115,276.4058224646939,123922.12910413141,123935.84716847472,-13.71806434329395,0.0,nan,276.4058224646939,3.2558224646939493,270.10515307589765,-3.0448469241023304,263.804483687122,-9.345516312877976,257.50381429838586,-15.646185701614115,251.20314490967618,-21.946855090323794,244.90247552100115,-28.247524478998827,1.0,1.0,28837.30492052088,28837.30492052088,275.6331810682261,2.483181068226145,275.6331810682261,275.6331810682261,77203.75432832661,77204.02818341907,-0.2738550924550509,0.0,8545.783548066482,8545.783548066482,0.8860976587489088,3933.7732700502293,275.6331810682261,2.483181068226145,1.0,0.002,0.12999454865016608,0.004900315783523824,0.00020077892554252403,0.0017992210164527963,0.10038946277126201,0.10038946277126201,0.0,-5.8004679618500754e-11,1.0,1.0000170801654071,0.008435133957675589,0.09255221207187034,0.0,1.5789028154384655e-06,2.028186643375431,0.0,1600077.8344019605,266.5990250304439,1.0080407434998051e-05,1.0,1284554.4536015019,2597.940086402441,,,,,,,,,,,,,,,,,,2.0,15244.398448133954,1552.9899417791912,0.37167014813117905,6.175347969391544,2.9501638490702202
970.0,-29.99844725130655,4.927526615181736,35.053289848239366,24.631823866535,5.005947680056125,-26.49800775816816,-39.99810788137836,1.5055081875462413,-6.550981269975466,-6.5509913118834415,40.10664599871833,41062.52615622368,25724.754748105446,25724.754748105446,66787.28090432912,77213.49851567372,77203.99783739058,25724.754748105446,102928.75258549603,102928.75258549603,102928.75258549603,130441.57527409196,125937.6355024124,4503.939771679555,0.0,90985.17307607361,54834.23619794258,40167.707642367815,27512.822688595934,67680.53033096375,20873.08296237711,1552.9907756686707,0.0,0.8783780695969251,2.723575550383366,0.0014947059257719628,1.0,1.0,-6.542588968421001,333718.823670997,1559136.6372719326,4.672006871296649,1559136.6372719326,4.672006871296649,0.758667447489094,0.09255224097334387,3.9142029562652394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142029562652394,1.284695441632905,1.284995399310564,3.046794461487396,6455.791858578282,15244.395872580088,6454.241305968429,0.0003304588487544825,23244.878738451433,2370.317971830486,19292.159181367828,1967.252750059177,0.8299531005707051,0.8299531005707051,35403.3088895846,35382.83765553947,1.0007232572228972,0.8,4275.3639151432135,4272.891774033241,1.0007232572228972,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4180.918390825266,4632.441516551485,6.1528956902284015,4.927526615181736,-3.7490331268276695,8.676559742009406,2.950105993012998,3.5,0.8428874265751423,0.6,0.00023347328296439198,1.0000136611153037,0.0002334700935025247,198.92092858870376,0.0,6.360458494242748e-07,1.8025539372683947,0.00710986719297322,7.887256359086014e-05,0.00015460071937353184,0.000605138592812611,0.09255224033000083,0.09255224033000083,0.09255224033000083,0.09255380826300845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.47081412794,595.5710731480509,0.0,0.09255224033000083,0.09255224097334387,0.09255224097334387,0.37167020073707724,0.37167020073707724,0.5,9.981275433615734,0.008520874616692709,0.008520874616692709,1.5973000699887052e-11,1.0041907955837814e-05,0.008402343462421413,1.5973000699887052e-11,27512.822688595934,20873.08296237711,0.758667447489094,0.9868019735917174,0.6067110578983986,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514851742073909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.8102632226,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6540764876603,260.6540764876603,-12.495923512339687,244.90234769821794,276.40580527720124,123922.62118800028,123936.25858781154,-13.637399811230683,0.0,nan,276.40580527720124,3.2558052772012616,270.1051137613532,-3.044886238646768,263.80442224551643,-9.345577754483543,257.50373072972144,-15.646269270278538,251.20303921395166,-21.946960786048322,244.90234769821794,-28.24765230178204,1.0,1.0,28837.30492052088,28837.30492052088,275.63317125532296,2.4831712553229863,275.63317125532296,275.63317125532296,77203.72966770516,77203.99783739058,-0.26816968541243114,0.0,8545.783548066482,8545.783548066482,0.8860976146546908,3933.7739710465657,275.63317125532296,2.4831712553229863,1.0,0.002,0.12999297590531708,0.004900321264977022,0.00020077649382618324,0.0017992234490808489,0.10038824691309162,0.10038824691309162,0.0,-5.709296794012553e-11,1.0,1.0000170137695794,0.008402343446448413,0.09255224097334387,0.0,1.5727654440271747e-06,2.020302889206363,0.0,1600077.8269571837,266.5990187300245,1.0041891982837114e-05,1.0,1284554.474971956,2597.939999934682,,,,,,,,,,,,,,,,,,2.0,15244.395872580088,1552.9907756686707,0.37167020073707724,6.175347969391544,2.950105993012998
971.0,-29.99857809730589,4.927736341107059,35.0532923175015,24.63180989669638,5.005937779308799,-26.498126509649836,-39.998221037071175,1.5054861923100007,-6.550987928483494,-6.550997951508322,40.10665094808523,41062.42571621485,25724.82823992715,25724.82823992715,66787.253956142,77213.46980830583,77203.97124110947,25724.82823992715,102928.7994810366,102928.7994810366,102928.7994810366,130441.63920845989,125937.67700847771,4503.9621999821875,0.0,90985.18969100878,54834.180969089284,40167.78746879944,27512.839727423285,67680.62719622272,20873.095044525686,1552.9917015937283,0.0,0.8783780147636604,2.7235748764505434,0.0014947059257719628,1.0,1.0,-6.542611665557956,333718.73617079575,1559136.8511511052,4.672008737181439,1559136.8511511052,4.672008737181439,0.7586674167886979,0.09255227042211327,3.9142023368352934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142023368352934,1.2846955511008855,1.284995504706403,3.046793719711353,6455.790286843857,15244.393299219357,6454.241147993277,0.00033045916199922677,23244.88666177948,2370.318779785093,19292.15870916953,1967.252701908351,0.8299527973561065,0.8299527973561065,35403.3044074726,35382.83765553947,1.0007230988565683,0.8,4275.36337387573,4272.891774033241,1.0007230988565683,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4180.869337568618,4632.441516551485,6.152985458973325,4.927736341107059,-3.7490178567698402,8.6767541978769,2.9500483056315296,3.5,0.8428709444661513,0.6,0.0002334700935025247,1.0000136184618795,0.00023346691404225567,198.92103664967084,0.0,6.344507163368444e-07,1.798033330098617,0.0071105016436895565,7.887155363236795e-05,0.00015459853987015676,0.0006051299660310919,0.09255226976283831,0.09255226976283831,0.09255226976283831,0.09255383476585428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.26842642645,595.57113920987,0.0,0.09255226976283831,0.09255227042211327,0.09255227042211327,0.3716702526156449,0.3716702526156449,0.5,9.981322377189887,0.008496352385236605,0.008496352385236605,-4.092726157978177e-12,1.002302479946593e-05,0.008386285950336969,-4.092726157978177e-12,27512.839727423285,20873.095044525686,0.7586674167886979,0.9868001631029422,0.6067087055379203,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514859605475678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.805742615434,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6540043701145,260.6540043701145,-12.495995629885499,244.90222042525792,276.4057883150708,123923.06622102682,123936.63071882937,-13.564497802555852,0.0,nan,276.4057883150708,3.255788315070845,270.10507473705076,-3.0449252629492207,263.8043611590532,-9.345638840946776,257.50364758109583,-15.646352418904144,251.20293400315825,-21.94706599684173,244.90222042525792,-28.247779574742054,1.0,1.0,28837.30492052088,28837.30492052088,275.63316150348714,2.4831615034871675,275.63316150348714,275.63316150348714,77203.70615912524,77203.97124110947,-0.2650819842237979,0.0,8545.783548066482,8545.783548066482,0.8860976538130203,3933.77334851947,275.63316150348714,2.4831615034871675,1.0,0.002,0.12999140616609492,0.004900326663261214,0.00020077406659630288,0.0017992258765113381,0.10038703329815143,0.10038703329815143,0.0,-5.689235887951227e-11,1.0,1.0000169812551,0.008386285954429695,0.09255227042211327,0.0,1.5697601907771836e-06,2.0164425132658006,0.0,1600077.8191204711,266.5990120715165,1.0023028892192087e-05,1.0,1284554.497631556,2597.9399082508626,,,,,,,,,,,,,,,,,,2.0,15244.393299219357,1552.9917015937283,0.3716702526156449,6.175347969391544,2.9500483056315296
972.0,-29.998708527872708,4.927945455410271,35.05329478608097,24.631796415802114,5.005925895967365,-26.498245085494023,-39.99833419276399,1.505462454259551,-6.550994649222218,-6.551004652120928,40.10665586697871,41062.32174921916,25724.9016621066,25724.9016621066,66787.22341132576,77213.44117779577,77203.94424232193,25724.9016621066,102928.84590442853,102928.84590442853,102928.84590442853,130441.70258859317,125937.71801094316,4503.984577649997,0.0,90985.203710906,54834.11953981192,40167.871301215644,27512.856684164643,67680.72798538029,20873.10706376445,1552.9926250703484,0.0,0.8783779597157061,2.7235741963440288,0.0014947059257719628,1.0,1.0,-6.542635496984303,333718.6478671604,1559137.0637143408,4.672010610371911,1559137.0637143408,4.672010610371911,0.7586673860653016,0.09255229971060304,3.914201226053587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914201226053587,1.2846956687002116,1.2849956182483349,3.04679257618559,6455.787863849984,15244.390729696126,6454.2415761897655,0.000330459695067945,23244.896840073798,2370.3198176822666,19292.15998907749,1967.2528324226407,0.8299524890047324,0.8299524890047325,35403.296370004806,35382.83765553947,1.0007228148689724,0.8,4275.362403257422,4272.891774033241,1.0007228148689724,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4180.820424852906,4632.441516551485,6.153075006327657,4.927945455410271,-3.7490026949867334,8.676948150397005,2.949990783977639,3.5,0.8428545097078969,0.6,0.00023346691404225567,1.0000135752378558,0.0002334637447163904,198.92114436765033,0.0,6.324615327037855e-07,1.792395983682528,0.0071111341052222605,7.887054368583098e-05,0.00015459637035642468,0.0006051213023925519,0.09255229904790645,0.09255229904790645,0.09255229904790645,0.09255386089032987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.0663510924,595.5712051685998,0.0,0.09255229904790645,0.09255229971060304,0.09255229971060304,0.37167030401067364,0.37167030401067364,0.5,9.98136922541103,0.008473330449874084,0.008473330449874084,-4.376943252282217e-12,1.0002898704897234e-05,0.008369155136620066,-4.376943252282217e-12,27512.856684164643,20873.10706376445,0.7586673860653016,0.9867982422670226,0.6067062658972733,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514867444325776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.800105269016,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65393242722416,260.65393242722416,-12.496067572775814,244.90209365589095,276.4057711986539,123923.46718099718,123936.99882865134,-13.53164765415227,0.0,nan,276.4057711986539,3.2557711986539175,270.10503569004544,-3.044964309954537,263.80430018146177,-9.345699818538208,257.50356467291175,-15.646435327088227,251.20282916438128,-21.947170835618692,244.90209365589095,-28.247906344109026,1.0,1.0,28837.30492052088,28837.30492052088,275.63315164356356,2.4831516435635876,275.63315164356356,275.63315164356356,77203.67774653889,77203.94424232193,-0.26649578304204624,0.0,8545.783548066482,8545.783548066482,0.8860977240329938,3933.7722321838546,275.63315164356356,2.4831516435635876,1.0,0.002,0.12998983963239988,0.004900332036603707,0.00020077164429232905,0.001799228298874776,0.10038582214616452,0.10038582214616452,0.0,-5.6832895160841e-11,1.0,1.000016946567326,0.008369155140997009,0.09255229971060304,0.0,1.566554026159194e-06,2.01232405590905,0.0,1600077.8112089636,266.59900535077776,1.0002903081840486e-05,1.0,1284554.5204992224,2597.939815725194,,,,,,,,,,,,,,,,,,2.0,15244.390729696126,1552.9926250703484,0.37167030401067364,6.175347969391544,2.949990783977639
973.0,-29.998838479503284,4.928153967324898,35.05329724393283,24.631777067575626,5.005914228927046,-26.498363208659473,-39.998451015539445,1.5054389587307906,-6.551000997528945,-6.5510109656471505,40.106660494396,41062.24942039836,25724.974026415395,25724.974026415395,66787.22344681376,77213.41617789639,77203.91453858398,25724.974026415395,102928.88856499938,102928.88856499938,102928.88856499938,130441.7606729775,125937.75383284451,4504.006840132998,0.0,90985.22617676585,54834.09454676873,40167.924033330135,27512.87210797812,67680.79614130825,20873.118001749415,1552.9934666024612,0.0,0.8783779078759519,2.723573555740656,0.0014947059257719628,1.0,1.0,-6.542671449669513,333718.5646652869,1559137.2636808222,4.672012374392794,1559137.2636808222,4.672012374392794,0.7586673583124997,0.09255232823567604,3.914201513137332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914201513137332,1.2846957851442418,1.2849957306477209,3.0467925234905766,6455.787752195575,15244.388164133861,6454.24041972118,0.00033045963178496583,23244.90087477353,2370.3202291071398,19292.156532315494,1967.2524799310156,0.8299521962363907,0.8299521962363908,35403.29844730441,35382.83765553947,1.0007228882661323,0.8,4275.362654115663,4272.891774033241,1.0007228882661323,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4180.771652094361,4632.441516551485,6.153164096759134,4.928153967324898,-3.7489873008798322,8.67714126820473,2.9499334273609525,3.5,0.8428381221031293,0.6,0.0002334637447163904,1.000013525404165,0.0002334605870675937,198.92125169019573,0.0,6.304459279900106e-07,1.78668375992369,0.007111764551150251,7.8869501022089e-05,0.00015459424369430142,0.0006051130225905561,0.09255232759839639,0.09255232759839639,0.09255232759839639,0.0925538838115816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.8636785737,595.5712713072181,0.0,0.09255232759839639,0.09255232823567604,0.09255232823567604,0.3716703550836327,0.3716703550836327,0.5,9.981415905143434,0.008448845429541052,0.008448845429541052,3.75734998669941e-11,9.968118206415966e-06,0.008339515977638712,3.75734998669941e-11,27512.87210797812,20873.118001749415,0.7586673583124997,0.9867972490656163,0.6067045862561368,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514875258295783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.79439304525,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6538606904331,260.6538606904331,-12.4961393095669,244.9019673832435,276.4057539977172,123923.91442741004,123937.40730976015,-13.492882350120402,0.0,nan,276.4057539977172,3.2557539977172496,270.1049966747692,-3.0450033252307662,263.80423935184405,-9.345760648155931,257.50348202894804,-15.646517971051935,251.2027247060765,-21.947275293923468,244.9019673832435,-28.24803261675649,1.0,1.0,28837.30492052088,28837.30492052088,275.6331418542018,2.483141854201847,275.6331418542018,275.6331418542018,77203.64850833971,77203.91453858398,-0.2660302442673128,0.0,8545.783548066482,8545.783548066482,0.886097705884502,3933.7725207030185,275.6331418542018,2.483141854201847,1.0,0.002,0.12998827864613374,0.004900337458998523,0.00020076923071624228,0.0017992307132818433,0.10038461535812114,0.10038461535812114,0.0,-5.600191447727165e-11,1.0,1.0000168865523338,0.008339515940065212,0.09255232823567604,0.0,1.5610065079419504e-06,2.0051979999397442,0.0,1600077.8037132914,266.59899900247103,9.968080632916099e-06,1.0,1284554.5420457094,2597.939728545199,,,,,,,,,,,,,,,,,,2.0,15244.388164133861,1552.9934666024612,0.3716703550836327,6.175347969391544,2.9499334273609525
974.0,-29.99899489980665,4.928361874345206,35.05329969020855,24.63175852261486,5.005902356168072,-26.498505174105887,-39.99858645312486,1.5054126312355989,-6.551007541135448,-6.551017471531267,40.10666507630496,41062.13244664798,25725.04663854623,25725.04663854623,66787.1790851942,77213.3794429471,77203.88383337164,25725.04663854623,102928.93047191788,102928.93047191788,102928.93047191788,130441.81802856969,125937.7890097255,4504.029018844191,0.0,90985.2444298654,54834.039715240826,40168.00523847175,27512.887556651818,67680.89279512357,20873.12894426895,1552.9943141939436,0.0,0.8783778551659038,2.72357289563451,0.0014947059257719628,1.0,1.0,-6.542710019750757,333718.47892730456,1559137.4616812794,4.672014168028476,1559137.4616812794,4.672014168028476,0.758667330039025,0.09255235667984157,3.914201001462928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914201001462928,1.284695914810654,1.2849958562875774,3.0467918176884883,6455.786256685644,15244.385603818599,6454.240215691,0.0003304599258250798,23244.90857670819,2370.321014485904,19292.155922455633,1967.252417742617,0.8299518950049438,0.8299518950049438,35403.2947448968,35382.83765553947,1.0007227574490842,0.8,4275.3622070066085,4272.891774033241,1.0007227574490842,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4180.7230207980365,4632.441516551485,6.153253040340308,4.928361874345206,-3.748972112102826,8.677333986448032,2.9498762375475494,3.5,0.8428217821564427,0.6,0.0002334605870675937,1.0000162803129904,0.00023345678631804274,198.9213808724356,0.0,6.281234510388787e-07,1.7801018602441823,0.00711239267460129,7.886829223385676e-05,0.00015459229483373696,0.0006051053152566654,0.09255235603284526,0.09255235603284526,0.09255235603284526,0.09255390633947129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.6616438855,595.5713372361633,0.0,0.09255235603284526,0.09255235667984157,0.09255235667984157,0.37167040566955006,0.37167040566955006,0.5,9.981462406934071,0.0084229139351919,0.0084229139351919,-7.901235221652314e-12,9.930395833634975e-06,0.008307451780524389,-7.901235221652314e-12,27512.887556651818,20873.12894426895,0.758667330039025,0.9867951843863124,0.6067019915199245,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514883043581175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.78781114558,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6537866973289,260.6537866973289,-12.496213302671094,244.9018369432763,276.40573645147254,123924.19778844327,123938.11505841337,-13.917269970101735,0.0,nan,276.40573645147254,3.2557364514725577,270.1049565497885,-3.0450434502114945,263.8041766481084,-9.345823351891568,257.50339674647194,-15.646603253528042,251.20261684485558,-21.947383155144394,244.9018369432763,-28.248163056723683,1.0,1.0,28837.30492052088,28837.30492052088,275.6331317552929,2.483131755292902,275.6331317552929,275.6331317552929,77203.61179388921,77203.88383337164,-0.2720394824282266,0.0,8545.783548066482,8545.783548066482,0.8860977382308776,3933.7720064702426,275.6331317552929,2.483131755292902,1.0,0.002,0.12998672366095534,0.004900342819366623,0.00020076682632961,0.0017992331178247939,0.100383413164805,0.100383413164805,0.0,-5.584559637644704e-11,1.0,1.000016821627216,0.008307451788425624,0.09255235667984157,0.0,1.5550050761002903e-06,1.997488867934937,0.0,1600077.7959844754,266.59899245886453,9.930403734870197e-06,1.0,1284554.564248965,2597.939638707832,,,,,,,,,,,,,,,,,,2.0,15244.385603818599,1552.9943141939436,0.37167040566955006,6.175347969391544,2.9498762375475494
