time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
975.0,-29.99912220104859,4.928569183541525,35.053302126927676,24.631740257050865,5.005892951310903,-26.498620685812387,-39.998699399270095,1.5053914366899341,-6.551013780841629,-6.551023679685307,40.10666969274484,41062.06005918785,25725.11840366014,25725.11840366014,66787.17846284798,77213.35826403709,77203.85482825674,25725.11840366014,102928.97323191687,102928.97323191687,102928.97323191687,130441.87615701093,125937.82504213066,4504.051114880278,0.0,90985.27208394979,54834.00828915623,40168.07088310396,27512.90292509407,67680.97380819803,20873.139847142324,1552.9951509182886,0.0,0.8783778039390542,2.723572265688043,0.0014947059257719628,1.0,1.0,-6.542743112297728,333718.3971141056,1559137.6611750927,4.672015911193501,1559137.6611750927,4.672015911193501,0.7586673025369589,0.09255238481587717,3.9142017250950896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142017250950896,1.284696021795702,1.2849959584145414,3.046792127233304,6455.7869125739635,15244.382508915873,6454.238277934576,0.00033045964545615723,23244.911344404318,2370.3212967123654,19292.150130372007,1967.2518271144588,0.8299515470088533,0.8299515470088533,35403.2999810024,35382.83765553947,1.0007229424562343,0.8,4275.362839327644,4272.891774033241,1.0007229424562343,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4180.6745294706925,4632.441516551485,6.153341577373914,4.928569183541525,-3.7489567573984552,8.67752594093998,2.94981921277755,3.5,0.8428054893650143,0.6,0.00023345678631804274,1.000013249580042,0.00023345369315464916,198.92148600633638,0.0,7.560503490291332e-07,2.1426466891485636,0.007113148724950319,7.886728419611762e-05,0.0001545895021219251,0.0006050944958872303,0.09255238418883147,0.09255238418883147,0.09255238418883147,0.09255392940086996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.4605112457,595.5714028734396,0.0,0.09255238418883147,0.09255238481587717,0.09255238481587717,0.37167045559694106,0.37167045559694106,0.5,9.981508756262103,0.00839668448043085,0.00839668448043085,3.376499080331996e-11,9.898843700284488e-06,0.008280567387600968,3.376499080331996e-11,27512.90292509407,20873.139847142324,0.7586673025369589,0.9867939940125124,0.6067001957677817,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514892414591536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.15035597448,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65371372968997,260.65371372968997,-12.496286270310009,244.90170814577377,276.40571931369874,123924.73453895307,123938.45893073537,-13.724391782319653,0.0,nan,276.40571931369874,3.255719313698762,270.1049170800663,-3.045082919933691,263.80411484644566,-9.34588515355432,257.5033126128576,-15.646687387142379,251.20251037929776,-21.947489620702214,244.90170814577377,-28.24829185422621,1.0,1.0,28837.30492052088,28837.30492052088,275.63312215305393,2.483122153053955,275.63312215305393,275.63312215305393,77203.59188326974,77203.85482825674,-0.2629449870000826,0.0,8545.783548066482,8545.783548066482,0.8860976924852284,3933.772733720565,275.63312215305393,2.483122153053955,1.0,0.002,0.12998517370756663,0.004900348213033873,0.00020076442983759822,0.0017992355146180562,0.1003822149187991,0.1003822149187991,0.0,-5.554434559865151e-11,1.0,1.0000167671901485,0.008280567353835977,0.09255238481587717,0.0,1.5499731895289704e-06,1.9910251679120516,0.0,1600077.7886207905,266.59898621915835,9.898809935293684e-06,1.0,1284554.585435839,2597.939552982893,,,,,,,,,,,,,,,,,,2.0,15244.382508915873,1552.9951509182886,0.37167045559694106,6.175347969391544,2.94981921277755
976.0,-29.99925110743055,4.928775888078848,35.053304566676,24.631731735449307,5.005883380069101,-26.498737658681456,-39.99881224064154,1.5053699319762253,-6.551020421614226,-6.551030308890041,40.106674653744946,41061.95433500927,25725.190925362782,25725.190925362782,66787.14526037205,77213.3267217374,77203.82960541212,25725.190925362782,102929.0205307749,102929.0205307749,102929.0205307749,130441.94064601453,125937.86742606307,4504.073219951458,0.0,90985.28112797822,54833.94358486915,40168.15282567674,27512.92011523962,67681.07294091636,20873.15203647634,1552.9960842687376,0.0,0.8783777491180322,2.72357159272015,0.0014947059257719628,1.0,1.0,-6.542759588069259,333718.3097516621,1559137.8755574978,4.67201777666241,1559137.8755574978,4.67201777666241,0.7586672715599729,0.09255241354586964,3.9141999389930255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141999389930255,1.2846961287705236,1.2849960614403564,3.0467904832397856,6455.783429148972,15244.379992150998,6454.239459396557,0.0003304604540857832,23244.924261938766,2370.3226139342964,19292.153661840934,1967.252187224071,0.8299512377172982,0.8299512377172982,35403.287057006244,35382.83765553947,1.000722485813108,0.8,4275.361278603845,4272.891774033241,1.000722485813108,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4180.626179072004,4632.441516551485,6.153430090004636,4.928775888078848,-3.7489417811507098,8.677717669229558,2.9497623541756814,3.5,0.8427892440501947,0.6,0.00023345369315464916,1.0000134166590575,0.00023345056102806505,198.92159246596927,0.0,6.152966587109349e-07,1.7437507307867894,0.00711376402160903,7.886627710537311e-05,0.00015458741604927606,0.0006050860544691658,0.09255241289635494,0.09255241289635494,0.09255241289635494,0.09255395638017772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.2612962213,595.5714679039892,0.0,0.09255241289635494,0.09255241354586964,0.09255241354586964,0.37167050482908276,0.37167050482908276,0.5,9.981555053447222,0.00837388349975754,0.00837388349975754,3.956301952712238e-11,9.887275837172638e-06,0.00827072082080349,3.956301952712238e-11,27512.92011523962,20873.15203647634,0.7586672715599729,0.9867920580791519,0.6066977450380431,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490004111166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.751460016116,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65364144001705,260.65364144001705,-12.496358559982923,244.90158041333623,276.40570246679346,123925.1642398667,123938.76111335706,-13.59687349035578,0.0,nan,276.40570246679346,3.2557024667934797,270.1048780560491,-3.045121943950903,263.8040536453251,-9.34594635467488,257.5032292346318,-15.64677076536816,251.20240482396662,-21.94759517603336,244.90158041333623,-28.248419586663744,1.0,1.0,28837.30492052088,28837.30492052088,275.63311257235335,2.4831125723533773,275.63311257235335,275.63311257235335,77203.57018366366,77203.82960541212,-0.2594217484584078,0.0,8545.783548066482,8545.783548066482,0.8860978053967334,3933.7709386879906,275.63311257235335,2.4831125723533773,1.0,0.002,0.12998362559673055,0.004900353520752544,0.0002007620360177828,0.0017992379081008087,0.1003810180088914,0.1003810180088914,0.0,-5.588140844156597e-11,1.0,1.0000167472516879,0.00827072078124047,0.09255241354586964,0.0,1.5481304870938013e-06,1.9886581510741788,0.0,1600077.7808152877,266.59897957838575,9.88723627415311e-06,1.0,1284554.608059783,2597.9394614433736,,,,,,,,,,,,,,,,,,2.0,15244.379992150998,1552.9960842687376,0.37167050482908276,6.175347969391544,2.9497623541756814
977.0,-29.999379334996586,4.928981987737772,35.05330700645398,24.631712806317978,5.005869720039913,-26.498854429489462,-39.998925116937585,1.5053448152282316,-6.551027203829392,-6.551037074316665,40.1066795342857,41061.86839611678,25725.26354318667,25725.26354318667,66787.13193930345,77213.30233282116,77203.80303677771,25725.26354318667,102929.06657996438,102929.06657996438,102929.06657996438,130442.00363361742,125937.90835231493,4504.095281302498,0.0,90985.30114646458,54833.90186963358,40168.22141870112,27512.93705365304,67681.15847235416,20873.16403636337,1552.9970088368586,0.0,0.8783776938642291,2.7235709059828874,0.0014947059257719628,1.0,1.0,-6.542780591960934,333718.2205932673,1559138.0864635203,4.6720196568583034,1559138.0864635203,4.6720196568583034,0.758667240638779,0.09255244211533807,3.9141997722829243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141997722829243,1.2846962527210506,1.2849961813957809,3.0467900595120865,6455.782531320823,15244.377438986445,6454.238848536013,0.0003304605941356195,23244.93036628996,2370.3232364048845,19292.15183593789,1967.252001033777,0.8299509412132106,0.8299509412132106,35403.28585071414,35382.83765553947,1.0007224431912314,0.8,4275.361132929955,4272.891774033241,1.0007224431912314,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4180.577967004564,4632.441516551485,6.1535184240611445,4.928981987737772,-3.7489269697351597,8.677908957472932,2.9497056586836767,3.5,0.8427730453381933,0.6,0.00023345056102806505,1.0000133460210479,0.00023344744543354472,198.92169836508972,0.0,6.230476079157342e-07,1.7657169208331907,0.007114387069216946,7.886526971482634e-05,0.00015458529131323872,0.0006050777120565685,0.0925524414597125,0.0925524414597125,0.0925524414597125,0.0925539823225328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.0620716897,595.5715329336691,0.0,0.0925524414597125,0.09255244211533807,0.09255244211533807,0.37167055373737895,0.37167055373737895,0.5,9.981601271905225,0.00835284414375792,0.00835284414375792,-1.3585577107733116e-11,9.870487247098936e-06,0.008256482355704975,-1.3585577107733116e-11,27512.93705365304,20873.16403636337,0.758667240638779,0.986790614208888,0.6066957085684251,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490776380229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.773426206164,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65356939504994,260.65356939504994,-12.496430604950035,244.9014536323983,276.405685157795,123925.58758870544,123939.13843608958,-13.55084738415294,0.0,nan,276.405685157795,3.2556851577950283,270.1048388526665,-3.045161147333488,263.803992547553,-9.346007452446997,257.5031462424699,-15.646853757530096,251.20229993741688,-21.947700062583095,244.9014536323983,-28.248546367601676,1.0,1.0,28837.30492052088,28837.30492052088,275.63310269795096,2.483102697950983,275.63310269795096,275.63310269795096,77203.53625158382,77203.80303677771,-0.26678519388951827,0.0,8545.783548066482,8545.783548066482,0.886097815935598,3933.770771144339,275.63310269795096,2.483102697950983,1.0,0.002,0.1299820801506619,0.004900358794398956,0.00020075964625759158,0.0017992402982160238,0.10037982312879579,0.10037982312879579,0.0,-5.552638470546212e-11,1.0,1.0000167184205102,0.008256482369290552,0.09255244211533807,0.0,1.5454657056356e-06,1.9852351294558945,0.0,1600077.772836513,266.5989727961706,9.870500832676044e-06,1.0,1284554.6311488235,2597.9393680220182,,,,,,,,,,,,,,,,,,2.0,15244.377438986445,1552.9970088368586,0.37167055373737895,6.175347969391544,2.9497056586836767
978.0,-29.99950724492475,4.929187502486499,35.05330942751352,24.631692689750366,5.005860586164431,-26.498970461822456,-39.99903785353524,1.505323803615854,-6.551033062489751,-6.551042889480607,40.10668387313934,41061.795546906054,25725.333859712726,25725.333859712726,66787.12940661878,77213.27823650227,77203.77196397523,25725.333859712726,102929.10582368796,102929.10582368796,102929.10582368796,130442.05678184106,125937.9396086714,4504.117173169667,0.0,90985.32721153008,54833.8790949837,40168.275685051536,27512.95095815311,67681.22664320465,20873.17390773112,1552.9977668179222,0.0,0.8783776458242865,2.7235703160946754,0.0014947059257719628,1.0,1.0,-6.542823417986483,333718.1439586639,1559138.2739609468,4.67202129157853,1559138.2739609468,4.67202129157853,0.7586672160132508,0.09255246926966997,3.9142007700427084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142007700427084,1.2846963574357508,1.2849962821321268,3.0467905878206416,6455.783650743257,15244.374895123956,6454.2368574483335,0.0003304602139205983,23244.93110008185,2370.323311230833,19292.14588444357,1967.251394150252,0.8299506589793952,0.8299506589793952,35403.29307037098,35382.83765553947,1.000722698283119,0.8,4275.362004788018,4272.891774033241,1.000722698283119,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4180.529892358297,4632.441516551485,6.153606007395558,4.929187502486499,-3.748911497548726,8.678099000035225,2.949649125227583,3.5,0.8427568929221666,0.6,0.00023344744543354472,1.0000133129748074,0.0002334443375949594,198.92180400198208,0.0,6.197593534012331e-07,1.7563980075390946,0.007115006828570348,7.886426358292451e-05,0.0001545831818506202,0.0006050696094353496,0.09255246867092203,0.09255246867092203,0.09255246867092203,0.09255400238806995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.86125743436,595.5715984537441,0.0,0.09255246867092203,0.09255246926966997,0.09255246926966997,0.37167060251186607,0.37167060251186607,0.5,9.981647276776318,0.008328267665888234,0.008328267665888234,-5.6274984672199935e-12,9.826990833516902e-06,0.008219471494101072,-5.6274984672199935e-12,27512.95095815311,20873.17390773112,0.7586672160132508,0.9867895828587848,0.6066940211260009,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514915445833327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.76410729287,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65349799063864,260.65349799063864,-12.496502009361336,244.9013277259709,276.40566825540066,123926.0999349274,123939.53030069293,-13.430365765526828,0.0,nan,276.40566825540066,3.2556682554006784,270.1048001494635,-3.0451998505365054,263.8039320435433,-9.346067956456693,257.5030639376569,-15.646936062343059,251.20219583179673,-21.94780416820325,244.9013277259709,-28.248672274029076,1.0,1.0,28837.30492052088,28837.30492052088,275.633093246748,2.4830932467480125,275.633093246748,275.633093246748,77203.51325945304,77203.77196397523,-0.2587045221880544,0.0,8545.783548066482,8545.783548066482,0.8860977528605036,3933.771773892922,275.633093246748,2.4830932467480125,1.0,0.002,0.1299805416321133,0.004900364213894663,0.00020075726758919402,0.0017992426781368617,0.10037863379459701,0.10037863379459701,0.0,-5.427394427978682e-11,1.0,1.0000166434792475,0.00821947149972857,0.09255246926966997,0.0,1.5385383134349372e-06,1.9763365462562728,0.0,1600077.7659027453,266.5989669375102,9.82699646101537e-06,1.0,1284554.6509946238,2597.9392877232526,,,,,,,,,,,,,,,,,,2.0,15244.374895123956,1552.9977668179222,0.37167060251186607,6.175347969391544,2.949649125227583
979.0,-29.999634817029484,4.929392417494174,35.05331185313931,24.631684098299615,5.005851290078013,-26.49908620631298,-39.999150520283706,1.5053026800163392,-6.551039658710579,-6.551049477823131,40.10668884731445,41061.69575396726,25725.40573961925,25725.40573961925,66787.10149358651,77213.24741441179,77203.74769170198,25725.40573961925,102929.15343132123,102929.15343132123,102929.15343132123,130442.12167064004,125937.98255001225,4504.139120627791,0.0,90985.33690112723,54833.81972238814,40168.352420821204,27512.96823931882,67681.32066014002,20873.186163648646,1552.998703815384,0.0,0.8783775911747251,2.723569647230069,0.0014947059257719628,1.0,1.0,-6.542836731706473,333718.05713507324,1559138.4889130003,4.672023151213346,1559138.4889130003,4.672023151213346,0.758667184946579,0.09255249773320298,3.91419908133453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91419908133453,1.2846964626582709,1.284996383386375,3.0467890237942585,6455.780336759029,15244.372353350564,6454.237910578643,0.0003304609779233059,23244.94360417308,2370.324586293289,19292.14903232054,1967.2517151443706,0.8299503479482346,0.8299503479482346,35403.280851103416,35382.83765553947,1.0007222665401647,0.8,4275.3605291684435,4272.891774033241,1.0007222665401647,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4180.481959401562,4632.441516551485,6.15369375814789,4.929392417494174,-3.7488966682850946,8.67828908577927,2.9495927588230124,3.5,0.8427407882351464,0.6,0.0002334443375949594,1.0000132778275084,0.00023344123800246783,198.921909359975,0.0,6.18216857941005e-07,1.7520265754048083,0.007115625045428289,7.886325808625544e-05,0.00015458107950870394,0.0006050611194046689,0.0925524970942573,0.0925524970942573,0.0925524970942573,0.09255402974214595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.66367078334,595.5716629553453,0.0,0.0925524970942573,0.09255249773320298,0.09255249773320298,0.3716706507630999,0.3716706507630999,0.5,9.981693249430664,0.00830754037343695,0.00830754037343695,2.3419488570652902e-11,9.81911256303647e-06,0.008212746116669223,2.3419488570652902e-11,27512.96823931882,20873.186163648646,0.758667184946579,0.9867877996789719,0.6066917039068651,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514923108842617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.75973586074,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6534271262854,260.6534271262854,-12.49657287371457,244.9012025919301,276.40565166073566,123926.51599936282,123939.84478649197,-13.328787129127173,0.0,nan,276.40565166073566,3.25565166073568,270.1047618469218,-3.0452381530781736,263.80387203312443,-9.346127966875542,257.50298221936976,-15.647017780630222,251.2020924056308,-21.947907594369184,244.9012025919301,-28.24879740806989,1.0,1.0,28837.30492052088,28837.30492052088,275.6330838181424,2.483083818142404,275.6330838181424,275.6330838181424,77203.49217078615,77203.74769170198,-0.2555209158308571,0.0,8545.783548066482,8545.783548066482,0.886097859615083,3933.770076741203,275.6330838181424,2.483083818142404,1.0,0.002,0.12997900437205856,0.004900369482680526,0.00020075489054566275,0.0017992450545855677,0.10037744527283138,0.10037744527283138,0.0,-5.4868769683996677e-11,1.0,1.0000166298606088,0.008212746093249734,0.09255249773320298,0.0,1.5372798294515798e-06,1.9747199893670773,0.0,1600077.7581547326,266.5989603412894,9.819089143547899e-06,1.0,1284554.6734790327,2597.9391967483148,,,,,,,,,,,,,,,,,,2.0,15244.372353350564,1552.998703815384,0.3716706507630999,6.175347969391544,2.9495927588230124
980.0,-29.999761795315802,4.929596732746536,35.05331428024698,24.631665064394497,5.005837884095971,-26.49920182736944,-39.99925941517574,1.5052779168248631,-6.551046407697811,-6.551056213409995,40.10669374152164,41061.60020073001,25725.477741498376,25725.477741498376,66787.07794222838,77213.22351901105,77203.7220497934,25725.477741498376,102929.19979129179,102929.19979129179,102929.19979129179,130442.18506028876,125938.02402637023,4504.161033918529,0.0,90985.35739302829,54833.76839562189,40168.432219340444,27512.985268996978,67681.41748833742,20873.198229855236,1552.9996322586112,0.0,0.8783775360306726,2.723568963478038,0.0014947059257719628,1.0,1.0,-6.542854818497688,333717.9683699477,1559138.7004092627,4.672025027675039,1559138.7004092627,4.672025027675039,0.7586671539193608,0.09255252608340256,3.9141990199486085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141990199486085,1.2846965848879253,1.2849965016623213,3.046788686131735,6455.77962129266,15244.369814081232,6454.237181217031,0.0003304610714077389,23244.94920399394,2370.325157316101,19292.146852209873,1967.2514928349513,0.8299500542206004,0.8299500542206004,35403.28040692304,35382.83765553947,1.0007222508459557,0.8,4275.360475528464,4272.891774033241,1.0007222508459557,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4180.434163503971,4632.441516551485,6.153781338332501,4.929596732746536,-3.748882011702578,8.678478744449114,2.9495365540211385,3.5,0.8427247297203253,0.6,0.00023344123800246783,1.000013216035694,0.0002334381528755071,198.92201422764876,0.0,6.165768566578892e-07,1.7473788117684579,0.007116241622284947,7.886228626285895e-05,0.00015457895173960889,0.0006050527814038604,0.09255252543496595,0.09255252543496595,0.09255252543496595,0.09255405602836586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.4659986458,595.5717274808114,0.0,0.09255252543496595,0.09255252608340256,0.09255252608340256,0.37167069890469895,0.37167069890469895,0.5,9.981739159609845,0.00828874138625224,0.00828874138625224,-3.183231456205249e-11,9.805712181787385e-06,0.008201394912305204,-3.183231456205249e-11,27512.985268996978,20873.198229855236,0.7586671539193608,0.9867860399604789,0.6066894241363306,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514930751620796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.7550880971,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.653356384152,260.653356384152,-12.496643615847972,244.9010781550469,276.405634613351,123926.9276406164,123940.23343916483,-13.305798548408504,0.0,nan,276.405634613351,3.2556346133510488,270.10472332163914,-3.0452766783608354,263.80381202994187,-9.34618797005811,257.502900738287,-15.647099261712981,251.20198944664594,-21.948010553354038,244.9010781550469,-28.248921844953088,1.0,1.0,28837.30492052088,28837.30492052088,275.6330740820222,2.483074082022199,275.6330740820222,275.6330740820222,77203.458888784,77203.7220497934,-0.2631610094103962,0.0,8545.783548066482,8545.783548066482,0.886097863495699,3933.7700150483515,275.6330740820222,2.483074082022199,1.0,0.002,0.12997746923579603,0.00490037471727731,0.0002007525167216536,0.0017992474283648856,0.1003762583608268,0.1003762583608268,0.0,-5.49134609312274e-11,1.0,1.0000166068756366,0.008201394944137519,0.09255252608340256,0.0,1.535155484269146e-06,1.9719911871238378,0.0,1600077.750219771,266.59895359230217,9.805744014101947e-06,1.0,1284554.6964662408,2597.939103739005,,,,,,,,,,,,,,,,,,2.0,15244.369814081232,1552.9996322586112,0.37167069890469895,6.175347969391544,2.9495365540211385
981.0,-29.99988847755855,4.929800468069048,35.053316689921694,24.631644773203902,5.005828983040315,-26.49931673149245,-39.99937197715042,1.505257237535612,-6.551052240780962,-6.551062005870854,40.10669809214141,41061.53283509261,25725.547459511763,25725.547459511763,66787.08029460437,77213.19991359125,77203.69184888285,25725.547459511763,102929.23930839461,102929.23930839461,102929.23930839461,130442.23855450982,125938.05576799173,4504.182786518093,0.0,90985.38390542645,54833.75106693674,40168.480931655235,27512.999246115218,67681.48017777046,20873.20815403397,1553.0003933269065,0.0,0.8783774880690078,2.723568375857851,0.0014947059257719628,1.0,1.0,-6.542895172053704,333717.89203463576,1559138.8884153746,4.672026659731973,1559138.8884153746,4.672026659731973,0.7586671292109757,0.09255255307397779,3.9142001163592983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142001163592983,1.2846966879853288,1.2849966008201346,3.0467892950651074,6455.780911549406,15244.367282455663,6454.235078743757,0.00033046064754211246,23244.949466215432,2370.3251840552516,19292.140567776558,1967.2508520010972,0.8299497745011686,0.8299497745011686,35403.28834040498,35382.83765553947,1.0007225311593908,0.8,4275.361433589263,4272.891774033241,1.0007225311593908,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4180.386503814969,4632.441516551485,6.153868173680816,4.929800468069048,-3.7488666992500073,8.678667167319055,2.949480509818091,3.5,0.8427087170908832,0.6,0.0002334381528755071,1.0000131852366525,0.0002334350749788005,198.92211885092593,0.0,6.136996691765686e-07,1.7392248624463953,0.007116855321954124,7.88612817245257e-05,0.0001545768711509814,0.0006050448070456276,0.09255255248401939,0.09255255248401939,0.09255255248401939,0.09255407636313868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.26666157047,595.5717925210383,0.0,0.09255255248401939,0.09255255307397779,0.09255255307397779,0.3716707471459293,0.3716707471459293,0.5,9.98178486989709,0.008266449735060633,0.008266449735060633,-1.9838353182421997e-11,9.765089885149791e-06,0.00816683381714256,-1.9838353182421997e-11,27512.999246115218,20873.20815403397,0.7586671292109757,0.9867851607143213,0.6066878668616795,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493835883126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.74693414778,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6532861784694,260.6532861784694,-12.49671382153059,244.90095438065293,276.40561797638026,123927.42979785112,123940.63469589692,-13.204898045838231,0.0,nan,276.40561797638026,3.255617976380279,270.1046852571844,-3.045314742815549,263.8037525380012,-9.346247461998757,257.5028198188605,-15.647180181139504,251.201887099737,-21.94811290026297,244.90095438065293,-28.249045619347044,1.0,1.0,28837.30492052088,28837.30492052088,275.6330647555483,2.4830647555482983,275.6330647555483,275.6330647555483,77203.43625561892,77203.69184888285,-0.25559326393704396,0.0,8545.783548066482,8545.783548066482,0.8860977941842207,3933.771116941095,275.6330647555483,2.4830647555482983,1.0,0.002,0.12997594056883957,0.004900380100363352,0.00020075015327876135,0.0017992497933972031,0.10037507663938067,0.10037507663938067,0.0,-5.3324035725194063e-11,1.0,1.0000165368947111,0.008166833836980913,0.09255255307397779,0.0,1.528686633994884e-06,1.9636816253428402,0.0,1600077.743320101,266.598947759219,9.765109723502974e-06,1.0,1284554.7162345452,2597.9390237538155,,,,,,,,,,,,,,,,,,2.0,15244.367282455663,1553.0003933269065,0.3716707471459293,6.175347969391544,2.949480509818091
982.0,-30.00001484702151,4.930003608614375,35.05331910511999,24.63163611190396,5.005819889760567,-26.499431373340805,-39.99948069741947,1.5052364167262835,-6.551058813851228,-6.55106857301599,40.106703071173975,41061.42310444906,25725.618745257136,25725.618745257136,66787.04184970619,77213.1695724073,77203.6683262309,25725.618745257136,102929.28707148803,102929.28707148803,102929.28707148803,130442.30365292197,125938.09905142653,4504.204601495445,0.0,90985.39400043231,54833.68168785613,40168.569236195755,27513.016581433945,67681.5858176297,20873.220449138124,1553.0013326142448,0.0,0.8783774335156558,2.723567709117784,0.0014947059257719628,1.0,1.0,-6.542906784827949,333717.8054901743,1559139.1035781966,4.672028516093375,1559139.1035781966,4.672028516093375,0.7586670980754462,0.09255258142796671,3.9141985177937197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141985177937197,1.2846967917297767,1.2849967006344318,3.046787804711069,6455.777753668036,15244.364752528223,6454.236030413095,0.0003304613716832118,23244.961538567342,2370.326415092549,19292.143412379897,1967.2511420699116,0.8299494658389067,0.8299494658389067,35403.2767733969,35382.83765553947,1.000722122462711,0.8,4275.360036737655,4272.891774033241,1.000722122462711,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4180.338984573601,4632.441516551485,6.153955179278643,4.930003608614375,-3.7488520304004695,8.678855639014845,2.94942463119496,3.5,0.8426927517699886,0.6,0.0002334350749788005,1.000013152695588,0.00023343200471870196,198.92222321598388,0.0,6.122617344815501e-07,1.7351497555207132,0.007117467583688606,7.886031148200786e-05,0.00015457476349679263,0.0006050363101674605,0.09255258079612586,0.09255258079612586,0.09255258079612586,0.0925541039359295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.0704731413,595.5718565681331,0.0,0.09255258079612586,0.09255258142796671,0.09255258142796671,0.371670795102633,0.371670795102633,0.5,9.981830557415377,0.008247886785682113,0.008247886785682113,-1.1254996934439987e-11,9.759164754541416e-06,0.00816178818803337,-1.1254996934439987e-11,27513.016581433945,20873.220449138124,0.7586670980754462,0.9867830524785,0.6066852986437173,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945948313476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.74285904085,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6532164226622,260.6532164226622,-12.496783577337794,244.90083120057537,276.40560164484384,123927.83669487404,123940.95697661334,-13.120281739286229,0.0,nan,276.40560164484384,3.255601644843864,270.1046475559398,-3.0453524440601996,263.8036934670512,-9.346306532948802,257.50273937819634,-15.647260621803639,251.20178528936688,-21.948214710633096,244.90083120057537,-28.24916879942461,1.0,1.0,28837.30492052088,28837.30492052088,275.63305543585835,2.4830554358583754,275.63305543585835,275.63305543585835,77203.41582531805,77203.6683262309,-0.2525009128439706,0.0,8545.783548066482,8545.783548066482,0.8860978952402786,3933.769510382688,275.63305543585835,2.4830554358583754,1.0,0.002,0.1299744128458288,0.004900385332313179,0.0002007477909742901,0.0017992521549036631,0.10037389548714504,0.10037389548714504,0.0,-5.4122046688059866e-11,1.0,1.0000165266773147,0.008161788199288367,0.09255258142796671,0.0,1.5277425680434111e-06,1.962468955212413,0.0,1600077.7356020575,266.59894118614875,9.75917600953835e-06,1.0,1284554.738646681,2597.9389330713193,,,,,,,,,,,,,,,,,,2.0,15244.364752528223,1553.0013326142448,0.371670795102633,6.175347969391544,2.94942463119496
983.0,-30.00014064702685,4.9302061543363385,35.05332152259947,24.631616903375857,5.005806689714746,-26.499545913351156,-39.99959322446955,1.505211956713305,-6.551065540747629,-6.551075288098083,40.106707967591994,41061.348009503556,25725.690155517572,25725.690155517572,66787.03816502113,77213.14614918923,77203.64339386746,25725.690155517572,102929.33354938503,102929.33354938503,102929.33354938503,130442.36719118828,125938.1408033816,4504.2263878066815,0.0,90985.4148995814,54833.65076107429,40168.626820563455,27513.033641803257,67681.66046236671,20873.232537871103,1553.0022621918904,0.0,0.8783773784748208,2.7235670274364407,0.0014947059257719628,1.0,1.0,-6.54292356834668,333717.71699638583,1559139.3151692243,4.672030389043174,1559139.3151692243,4.672030389043174,0.7586670670207865,0.09255260971696354,3.9141985464749065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141985464749065,1.2846969124808099,1.2849968174690949,3.046787540663117,6455.777194182111,15244.362224644063,6454.2351994527135,0.0003304614253203115,23244.966707558073,2370.326942182914,19292.140928583707,1967.2508887931872,0.829949174429701,0.829949174429701,35403.27698093017,35382.83765553947,1.000722129795476,0.8,4275.360061799726,4272.891774033241,1.000722129795476,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4180.291601152148,4632.441516551485,6.154042016692616,4.9302061543363385,-3.748837534299247,8.679043688635586,2.9493689127062486,3.5,0.8426768322017854,0.6,0.00023343200471870196,1.0000130934388398,0.00023342894833104356,198.92232711083838,0.0,6.107429646530142e-07,1.730845561826642,0.007118078326653259,7.885930727859823e-05,0.00015457269744010373,0.0006050282276447595,0.09255260907899128,0.09255260907899128,0.09255260907899128,0.09255413037091058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.8741521227,595.5719206542777,0.0,0.09255260907899128,0.09255260971696354,0.09255260971696354,0.37167084317575877,0.37167084317575877,0.5,9.981876189573798,0.008231076120807757,0.008231076120807757,1.4438228390645236e-11,9.747350475208805e-06,0.00815171975142448,1.4438228390645236e-11,27513.033641803257,20873.232537871103,0.7586670670207865,0.9867819097339816,0.6066835200110827,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953519064733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.73855484716,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6531467133596,260.6531467133596,-12.496853286640373,244.90070856778163,276.40558485903074,123928.2406246861,123941.352159177,-13.111534490893128,0.0,nan,276.40558485903074,3.255584859030762,270.10460960073294,-3.045390399267035,263.80363434244634,-9.346365657553633,257.50265908419755,-15.647340915802431,251.20168382596881,-21.948316174031163,244.90070856778163,-28.249291432218342,1.0,1.0,28837.30492052088,28837.30492052088,275.63304580327156,2.4830458032715796,275.63304580327156,275.63304580327156,77203.38285414503,77203.64339386746,-0.26053972242516465,0.0,8545.783548066482,8545.783548066482,0.8860978934271483,3933.769539207281,275.63304580327156,2.4830458032715796,1.0,0.002,0.12997288700694506,0.004900390532718719,0.00020074543151893092,0.0017992545147514992,0.10037271575946545,0.10037271575946545,0.0,-5.3729569838428803e-11,1.0,1.0000165062895636,0.008151719736986252,0.09255260971696354,0.0,1.525858314466799e-06,1.960048563319785,0.0,1600077.727695155,266.59893445925235,9.747336036980414e-06,1.0,1284554.7615636324,2597.9388403462867,,,,,,,,,,,,,,,,,,2.0,15244.362224644063,1553.0022621918904,0.37167084317575877,6.175347969391544,2.9493689127062486
984.0,-30.00026617466161,4.930408125068191,35.05332392322797,24.6316023048945,5.00579797488972,-26.49965975970434,-39.999701839964814,1.5051915604942558,-6.551071351083522,-6.551081058535205,40.1067123157519,41061.256541206625,25725.759279615464,25725.759279615464,66787.0158208221,77213.11957808789,77203.61381688237,25725.759279615464,102929.37309649783,102929.37309649783,102929.37309649783,130442.42074825031,125938.17273056229,4504.248017688026,0.0,90985.43369047456,54833.604580309206,40168.69901129483,27513.047651752484,67681.74666304732,20873.24248568114,1553.0030245655498,0.0,0.8783773306417202,2.7235664420391807,0.0014947059257719628,1.0,1.0,-6.542963247999467,333717.640950887,1559139.5030687,4.6720320167256535,1559139.5030687,4.6720320167256535,0.7586670422660933,0.09255263670029606,3.914198399307798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914198399307798,1.2846970141948624,1.2849969152801555,3.046787184884119,6455.776440329106,15244.359703955723,6454.2345053691515,0.0003304615293761474,23244.97238222896,2370.3275208383047,19292.138853921493,1967.2506772365175,0.8299488825665609,0.8299488825665609,35403.27591604848,35382.83765553947,1.0007220921700513,0.8,4275.359933202799,4272.891774033241,1.0007220921700513,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4180.244352698828,4632.441516551485,6.154128110479124,4.930408125068191,-3.7488223807141194,8.67923050578231,2.9493133533467315,3.5,0.8426609580990662,0.6,0.00023342894833104356,1.0000130651033952,0.0002334258985975433,198.92243078084476,0.0,6.079837455612434e-07,1.7230259349205639,0.00711868631039882,7.885833799353436e-05,0.0001545706103375092,0.0006050200355631079,0.0925526361143718,0.0925526361143718,0.0925526361143718,0.09255415087249126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.6761254048,595.5719852682106,0.0,0.0925526361143718,0.09255263670029606,0.09255263670029606,0.37167089155517474,0.37167089155517474,0.5,9.981921625610212,0.008210504903900073,0.008210504903900073,-8.753886504564434e-12,9.707451681606472e-06,0.00811781053573668,-8.753886504564434e-12,27513.047651752484,20873.24248568114,0.7586670422660933,0.9867803228146633,0.6066813958810718,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961055707467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.730735220255,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6530774746171,260.6530774746171,-12.4969225253829,244.90058647058535,276.40556847873995,123928.6937814861,123941.71680928794,-13.023027801819902,0.0,nan,276.40556847873995,3.255568478739974,270.10457207706287,-3.045427922937108,263.8035756753956,-9.346424324604357,257.5025792737625,-15.647420726237499,251.2015828721561,-21.948417127843868,244.90058647058535,-28.249413529414625,1.0,1.0,28837.30492052088,28837.30492052088,275.63303657183116,2.483036571831178,275.63303657183116,275.63303657183116,77203.3620540933,77203.61381688237,-0.2517627890629228,0.0,8545.783548066482,8545.783548066482,0.8860979027305685,3933.7693913043368,275.63303657183116,2.483036571831178,1.0,0.002,0.1299713675144462,0.004900395879039329,0.0002007430822553987,0.0017992568648128725,0.10037154112769935,0.10037154112769935,0.0,-5.2931728878463646e-11,1.0,1.0000164376286529,0.008117810544490567,0.09255263670029606,0.0,1.5195114841643224e-06,1.9518957421580334,0.0,1600077.7208232477,266.59892864891646,9.707460435492976e-06,1.0,1284554.78125689,2597.938760664734,,,,,,,,,,,,,,,,,,2.0,15244.359703955723,1553.0030245655498,0.37167089155517474,6.175347969391544,2.9493133533467315
985.0,-30.00039124304907,4.93060950426805,35.05332632892959,24.631588265206688,5.005786981706877,-26.499773420568122,-39.99981415746731,1.5051691598784749,-6.551077997421146,-6.551087697153125,40.10671726381266,41061.17618568016,25725.830178141325,25725.830178141325,66787.00636382148,77213.09310412717,77203.59023680493,25725.830178141325,102929.42041494625,102929.42041494625,102929.42041494625,130442.48537352699,125938.21566527378,4504.269708253216,0.0,90985.44950807781,54833.56639217776,40168.75901766673,27513.064958580737,67681.82397624747,20873.25475477022,1553.003964411413,0.0,0.8783772758186761,2.7235657680650953,0.0014947059257719628,1.0,1.0,-6.542976449715582,333717.55346447794,1559139.7168925093,4.67203388226466,1559139.7168925093,4.67203388226466,0.7586670109707387,0.0925526650906464,3.9141976857844982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141976857844982,1.2846971252707389,1.284997022463774,3.0467863660546564,6455.774705327732,15244.357184530538,6454.234485378975,0.00033046188668528975,23244.98066066435,2370.3283650037833,19292.138794169517,1967.2506711435117,0.8299485844191767,0.8299485844191767,35403.27075308838,35382.83765553947,1.0007219097473796,0.8,4275.359309714938,4272.891774033241,1.0007219097473796,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4180.1972434617155,4632.441516551485,6.154214425737765,4.93060950426805,-3.7488079413648907,8.679417445632941,2.949257958108068,3.5,0.8426451308880194,0.6,0.0002334258985975433,1.0000130173173045,0.00023342286005810777,198.92253407166552,0.0,6.066604011074921e-07,1.7192755767386325,0.007119292970799928,7.885733568332888e-05,0.00015456856291421443,0.0006050119112538538,0.09255266445946614,0.09255266445946614,0.09255266445946614,0.09255417820422969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.48114766687,595.5720489200246,0.0,0.09255266445946614,0.0925526650906464,0.0925526650906464,0.371670939827859,0.371670939827859,0.5,9.981967030951875,0.008193048553096105,0.008193048553096105,-8.753886504564434e-12,9.69973200426466e-06,0.008111247437568636,-8.753886504564434e-12,27513.064958580737,20873.25475477022,0.7586670109707387,0.9867790558844864,0.6066795156124979,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496857604001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.72698486207,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6530084555006,260.6530084555006,-12.496991544499394,244.9004648702218,276.4055520408729,123929.09571500593,123942.07743305263,-12.981718046720873,0.0,nan,276.4055520408729,3.255552040872942,270.1045346066905,-3.0454653933094846,263.80351717252904,-9.346482827470936,257.5024997383964,-15.647500261603568,251.20148230429257,-21.94851769570741,244.9004648702218,-28.249535129778167,1.0,1.0,28837.30492052088,28837.30492052088,275.6330271739487,2.483027173948699,275.6330271739487,275.6330271739487,77203.33573066823,77203.59023680493,-0.2545061366981827,0.0,8545.783548066482,8545.783548066482,0.886097947837162,3933.7686742134206,275.6330271739487,2.483027173948699,1.0,0.002,0.1299698492499453,0.004900401058814453,0.0002007407345304651,0.001799259211960572,0.10037036726523255,0.10037036726523255,0.0,-5.350896288558449e-11,1.0,1.0000164243386607,0.008111247446322523,0.0925526650906464,0.0,1.5182833728956606e-06,1.9503182003543116,0.0,1600077.7130167154,266.59892200257883,9.699740758151165e-06,1.0,1284554.8039129723,2597.938668995235,,,,,,,,,,,,,,,,,,2.0,15244.357184530538,1553.003964411413,0.371670939827859,6.175347969391544,2.949257958108068
986.0,-30.00054165193118,4.930810333097676,35.05332874630125,24.63157286345961,5.005783848072199,-26.499909101845905,-39.99994488023219,1.5051512980021804,-6.551082527065773,-6.5510922451366955,40.106722409538555,41061.07671835096,25725.89627153091,25725.89627153091,66786.97298988188,77213.05574490526,77203.57603559125,25725.89627153091,102929.47230712217,102929.47230712217,102929.47230712217,130442.5536599444,125938.26226732072,4504.2913926236815,0.0,90985.47202823749,54833.53364951144,40168.820420806725,27513.081352822235,67681.90177362895,20873.26649739078,1553.0048106800343,0.0,0.8783772315786754,2.7235653060292346,0.0014947059257719628,1.0,1.0,-6.542965423848159,333717.4935296276,1559139.9392583002,4.672035387680026,1559139.9392583002,4.672035387680026,0.758666985704589,0.09255269264819242,3.914198257613044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914198257613044,1.284697215093602,1.2849971084037988,3.0467865981385027,6455.775197085553,15244.354670121355,6454.232939290966,0.00033046166950609124,23244.983018239407,2370.3286054095342,19292.134172808994,1967.2501998958865,0.8299483014322372,0.8299483014322372,35403.27489076402,35382.83765553947,1.0007220559437142,0.8,4275.3598093877,4272.891774033241,1.0007220559437142,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4180.150268385205,4632.441516551485,6.15429939590876,4.930810333097676,-3.748791972707617,8.679602305805293,2.9492027210418055,3.5,0.8426293488690872,0.6,0.00023342286005810777,1.0000156548347185,0.00023341920591901896,198.92265829068575,0.0,6.044339643912828e-07,1.7129658550848954,0.0071198974047643184,7.885616914122493e-05,0.00015456669091688284,0.0006050046722718768,0.09255269212798127,0.09255269212798127,0.09255269212798127,0.09255420827639882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.2867759276,595.5721123844554,0.0,0.09255269212798127,0.09255269264819242,0.09255269264819242,0.37167098832481066,0.37167098832481066,0.5,9.98201250886554,0.00818144397527476,0.00818144397527476,1.6086687537608668e-11,9.718070941744372e-06,0.00812682128855613,1.6086687537608668e-11,27513.081352822235,20873.26649739078,0.758666985704589,0.9867774285252757,0.6066773486313246,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514976068866547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.720675140416,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6529380269058,260.6529380269058,-12.497061973094162,244.9003393708115,276.40553668309406,123929.50267935354,123942.74950473131,-13.24682537773401,0.0,nan,276.40553668309406,3.2555366830940784,270.10449722058013,-3.0455027794198486,263.80345775810343,-9.346542241896543,257.50241829563817,-15.647581704361812,251.20137883320768,-21.948621166792293,244.9003393708115,-28.24966062918847,1.0,1.0,28837.30492052088,28837.30492052088,275.63302096418494,2.483020964184959,275.63302096418494,275.63302096418494,77203.31181925502,77203.57603559125,-0.26421633623249363,0.0,8545.783548066482,8545.783548066482,0.8860979116880444,3933.769248901109,275.63302096418494,2.483020964184959,1.0,0.002,0.12996832807043118,0.004900406629851601,0.0002007383831657101,0.0017992615625277218,0.10036919158285505,0.10036919158285505,0.0,-5.430656792315691e-11,1.0,1.0000164558723212,0.008126821272469442,0.09255269264819242,0.0,1.5211989180040196e-06,1.9540634014400273,0.0,1600077.7077300393,266.5989174729342,9.718054855056835e-06,1.0,1284554.8194341168,2597.9386061946334,,,,,,,,,,,,,,,,,,2.0,15244.354670121355,1553.0048106800343,0.37167098832481066,6.175347969391544,2.9492027210418055
987.0,-30.000689538347135,4.931010538476361,35.053331185837486,24.63154614614325,5.005764010710278,-26.50004418334411,-40.00007574269546,1.505118656708159,-6.551090994492881,-6.55110072226684,40.10672788775336,41060.98425462939,25725.970965425488,25725.970965425488,66786.95522005488,77213.03152861628,77203.55428949912,25725.970965425488,102929.5252549246,102929.5252549246,102929.5252549246,130442.62762767353,125938.31436777582,4504.313259897715,0.0,90985.49868786117,54833.491383318345,40168.89700504758,27513.102372748916,67681.99937779648,20873.281329114394,1553.0059706342188,0.0,0.8783771647698712,2.7235644451417054,0.0014947059257719628,1.0,1.0,-6.542965625549414,333717.38181422994,1559140.1759915282,4.672037661075302,1559140.1759915282,4.672037661075302,0.7586669451638755,0.09255272322262438,3.9141984267090644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141984267090644,1.2846973753182087,1.2849972639711,3.046786349773269,6455.774670829425,15244.351643888649,6454.2318459900325,0.0003304616966736642,23244.988825045064,2370.3291975389216,19292.13090485934,1967.249866657762,0.8299479535164689,0.8299479535164689,35403.27611432042,35382.83765553947,1.000722099175586,0.8,4275.359957146456,4272.891774033241,1.000722099175586,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4180.103437193855,4632.441516551485,6.154386213632931,4.931010538476361,-3.7487790370161553,8.679789575492517,2.9491476535791894,3.5,0.8426136153083398,0.6,0.00023341920591901896,1.0000153923085624,0.00023341561311387865,198.92278042659623,0.0,7.268910613098138e-07,2.060009267752012,0.007120624295825629,7.885500136846166e-05,0.0001545642045505573,0.0006049949662773294,0.092552722488899,0.092552722488899,0.092552722488899,0.09255424111107033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.09365763015,595.5721754575659,0.0,0.092552722488899,0.09255272322262438,0.09255272322262438,0.37167103772458726,0.37167103772458726,0.5,9.9820580602917,0.008175232972348567,0.008175232972348567,-1.0913936421275139e-11,9.727773942813656e-06,0.008135096717410306,-1.0913936421275139e-11,27513.102372748916,20873.281329114394,0.7586669451638755,0.9867757429453948,0.6066751075929312,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514985079847738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.06771855308,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6528651558957,260.6528651558957,-12.497134844104266,244.9002109651239,276.40551934676114,123929.73168188853,123943.43789826085,-13.706216372283677,0.0,nan,276.40551934676114,3.2555193467611616,270.10445767037464,-3.0455423296253343,263.80339599402964,-9.346604005970335,257.502334317694,-15.647665682305956,251.20127264139103,-21.94872735860895,244.9002109651239,-28.249789034876073,1.0,1.0,28837.30492052088,28837.30492052088,275.63300994239734,2.4830099423973593,275.63300994239734,275.63300994239734,77203.25951314594,77203.55428949912,-0.29477635318471584,0.0,8545.783548066482,8545.783548066482,0.8860979009983506,3933.76941884261,275.63300994239734,2.4830099423973593,1.0,0.002,0.12996680534125343,0.004900411498041367,0.00020073602778672753,0.0017992639186018469,0.10036801389336376,0.10036801389336376,0.0,-5.3611425628735665e-11,1.0,1.0000164726275458,0.008135096728324243,0.09255272322262438,0.0,1.522748338845692e-06,1.9560537615035416,0.0,1600077.6978124673,266.5989090055071,9.727784856750077e-06,1.0,1284554.8483647099,2597.938489137617,,,,,,,,,,,,,,,,,,2.0,15244.351643888649,1553.0059706342188,0.37167103772458726,6.175347969391544,2.9491476535791894
