time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
988.0,-30.000836988014047,4.9312101922128475,35.053333568530924,24.631533224042528,5.005757057941576,-26.500177583336157,-40.00020251898093,1.5050976538189438,-6.551096067002277,-6.551105688441928,40.106731124669935,41060.87022404607,25726.03758713446,25726.03758713446,66786.90781118053,77212.99755769703,77203.51217220043,25726.03758713446,102929.54975933488,102929.54975933488,102929.54975933488,130442.66075611101,125938.32614294553,4504.33461316548,0.0,90985.51812543863,54833.43064088045,40168.98609395353,27513.11099677613,67682.09709072966,20873.28744524055,1553.0064580310109,0.0,0.8783771255259339,2.7235639422865066,0.0014947059257719628,1.0,1.0,-6.543060972586318,333717.316367559,1559140.315870875,4.6720389964829545,1559140.315870875,4.6720389964829545,0.7586669296571512,0.09255274854413285,3.9141979217260556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141979217260556,1.2846974809776415,1.284997365039289,3.0467857061161134,6455.77330699715,15244.348663175717,6454.231349503298,0.00033046194163137584,23244.99678987016,2370.3300097250503,19292.129420827267,1967.2497153286054,0.8299476052943359,0.829947605294336,35403.27246033027,35382.83765553947,1.000721970069291,0.8,4275.359515884378,4272.891774033241,1.000721970069291,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4180.056730361924,4632.441516551485,6.154470919084155,4.9312101922128475,-3.748763504800246,8.679973697013093,2.949092732756922,3.5,0.8425979236448349,0.6,0.00023341561311387865,1.000015346869075,0.00023341203096999887,198.92290220193775,0.0,7.1469078804136e-07,2.0254336933092145,0.00712133898661367,7.885387007462629e-05,0.00015456174303925236,0.0006049852533825983,0.0925527480069034,0.0925527480069034,0.0925527480069034,0.09255424893484492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.89225461765,595.5722411149147,0.0,0.0925527480069034,0.09255274854413285,0.09255274854413285,0.37167108857449693,0.37167108857449693,0.5,9.982103082037694,0.00815092127322714,0.00815092127322714,-4.376943252282217e-11,9.621439630791428e-06,0.008044715855589857,-4.376943252282217e-11,27513.11099677613,20873.28744524055,0.7586669296571512,0.9867736178690045,0.6066725469366423,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514993939718648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.03314297864,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6527914975741,260.6527914975741,-12.497208502425849,244.90008037414088,276.40550262109866,123930.1390644786,123943.99336497106,-13.854300492438536,0.0,nan,276.40550262109866,3.2555026210986853,270.1044181716545,-3.045581828345462,263.8033337222379,-9.346666277762097,257.50224927284086,-15.64775072715912,251.20116482347214,-21.948835176527837,244.90008037414088,-28.249919625859093,1.0,1.0,28837.30492052088,28837.30492052088,275.63300004779194,2.483000047791961,275.63300004779194,275.63300004779194,77203.24178135146,77203.51217220043,-0.27039084896387067,0.0,8545.783548066482,8545.783548066482,0.8860979329217138,3933.768911334686,275.63300004779194,2.483000047791961,1.0,0.002,0.12996529952915173,0.004900416939993839,0.00020073369998479428,0.0017992662498311543,0.10036684999239714,0.10036684999239714,0.0,-5.0184051358925785e-11,1.0,1.0000162896216087,0.00804471589935929,0.09255274854413285,0.0,1.505830975075915e-06,1.9343225053731425,0.0,1600077.6917110865,266.5989039329977,9.621483400223951e-06,1.0,1284554.865313237,2597.938420561647,,,,,,,,,,,,,,,,,,2.0,15244.348663175717,1553.0064580310109,0.37167108857449693,6.175347969391544,2.949092732756922
989.0,-30.000958677461536,4.931409247794917,35.05333596087828,24.631520790886157,5.005745435671856,-26.500288266148022,-40.00031092492861,1.5050750250848233,-6.551103284302599,-6.551112898766912,40.10673616954841,41060.7853008318,25726.109074147895,25726.109074147895,66786.89437497969,77212.97475223428,77203.48894084137,25726.109074147895,102929.59801498927,102929.59801498927,102929.59801498927,130442.72731254119,125938.37114013157,4504.356172409627,0.0,90985.53514161534,54833.37857808609,40169.06284836583,27513.129297551917,67682.19214591774,20873.300392458168,1553.007459266472,0.0,0.8783770672347155,2.7235632102518625,0.0014947059257719628,1.0,1.0,-6.5430741053144175,333717.22134693206,1559140.5338775758,4.67204098003889,1559140.5338775758,4.67204098003889,0.7586668956015645,0.09255277789424378,3.9141969584473597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141969584473597,1.2846975942199577,1.284997473705828,3.0467846877412272,6455.771149182968,15244.345686282777,6454.231399863043,0.0003304623916317554,23245.006857730143,2370.3310363610553,19292.129571355916,1967.2497306782557,0.8299472523037912,0.8299472523037912,35403.265490172984,35382.83765553947,1.0007217237929982,0.8,4275.358674156306,4272.891774033241,1.0007217237929982,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4180.010165431182,4632.441516551485,6.15455658144175,4.931409247794917,-3.7487497268612007,8.680158974656118,2.949037979198223,3.5,0.8425822797709209,0.6,0.00023341203096999887,1.0000126656886645,0.00023340907468332746,198.92300270259634,0.0,7.12570456670675e-07,2.019424674204693,0.00712205155707034,7.885290272121968e-05,0.00015455912824877919,0.0006049748696916469,0.09255277724398557,0.09255277724398557,0.09255277724398557,0.09255427758658984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.6996794392,595.5723039901035,0.0,0.09255277724398557,0.09255277789424378,0.09255277789424378,0.37167113889457093,0.37167113889457093,0.5,9.98214808616544,0.008131097111572672,0.008131097111572672,-5.076117304270156e-11,9.6144643180196e-06,0.008038793452499249,-5.076117304270156e-11,27513.129297551917,20873.300392458168,0.7586668956015645,0.9867720334913525,0.6066704401699611,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515002773434222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.027133959535,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65271911242854,260.65271911242854,-12.497280887571435,244.8999524022298,276.4054858227203,123930.61797946638,123944.23281022604,-13.614830759647333,0.0,nan,276.4054858227203,3.2554858227203454,270.1043791385692,-3.045620861430791,263.8032724544436,-9.346727545556405,257.5021657703415,-15.647834229658486,251.20105908626718,-21.948940913732798,244.8999524022298,-28.25004759777019,1.0,1.0,28837.30492052088,28837.30492052088,275.6329901190083,2.4829901190083206,275.6329901190083,275.6329901190083,77203.2193578755,77203.48894084137,-0.2695829658769071,0.0,8545.783548066482,8545.783548066482,0.8860979938170195,3933.7679432395967,275.6329901190083,2.4829901190083206,1.0,0.002,0.1299637948256835,0.0049004219554727845,0.00020073137296953576,0.0017992685750093569,0.10036568648476787,0.10036568648476787,0.0,-5.202110747379307e-11,1.0,1.000016277628857,0.008038793503260422,0.09255277789424378,0.0,1.5047227961571003e-06,1.9328990257783702,0.0,1600077.683235942,266.5988967156974,9.614515079192643e-06,1.0,1284554.8899204463,2597.9383209976304,,,,,,,,,,,,,,,,,,2.0,15244.345686282777,1553.007459266472,0.37167113889457093,6.175347969391544,2.949037979198223
990.0,-30.001081690678816,4.931607726876047,35.05333833968549,24.63150657657536,5.005734171356667,-26.50040010447047,-40.00041919117791,1.505052585772625,-6.55110966407824,-6.551119238062018,40.106740563114506,41060.69722938081,25726.17838889764,25726.17838889764,66786.87561827844,77212.94891030682,77203.4595139155,25726.17838889764,102929.63790281313,102929.63790281313,102929.63790281313,130442.7819576982,125938.40440007595,4504.377557622261,0.0,90985.5507152425,54833.33227912399,40169.13159568723,27513.14405488506,67682.2756505723,20873.310841450606,1553.0082711391658,0.0,0.8783770161445389,2.7235625671063293,0.0014947059257719628,1.0,1.0,-6.543114864651557,333717.13780539227,1559140.72374075,4.672042718555154,1559140.72374075,4.672042718555154,0.7586668684542607,0.09255280562130452,3.9141962551946508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141962551946508,1.2846977052839783,1.2849975809976413,3.046783876935026,6455.769431181921,15244.343220537914,6454.231394001322,0.00033046274647831667,23245.015012850406,2370.3318679518907,19292.12955383484,1967.2497288916031,0.8299469603770823,0.8299469603770823,35403.260401529136,35382.83765553947,1.0007215439961532,0.8,4275.358059643003,4272.891774033241,1.0007215439961532,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.963729689983,4632.441516551485,6.154641535802437,4.931607726876047,-3.7487353510196404,8.680343077895687,2.948983377952502,3.5,0.8425666794150005,0.6,0.00023340907468332746,1.0000128034830629,0.0002334060862724551,198.92310429661845,0.0,5.880734215263366e-07,1.666600076605638,0.007122639630491866,7.885193662535297e-05,0.0001545571380579745,0.0006049669710001264,0.09255280502130891,0.09255280502130891,0.09255280502130891,0.09255429873235932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.50491254084,595.5723675460812,0.0,0.09255280502130891,0.09255280562130452,0.09255280562130452,0.3716711891489141,0.3716711891489141,0.5,9.982192891615169,0.008108039522880972,0.008108039522880972,-3.609557097661309e-11,9.573983788868645e-06,0.008004373410471999,-3.609557097661309e-11,27513.14405488506,20873.310841450606,0.7586668684542607,0.9867705389086414,0.6066683904271711,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515010063861733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.67430936194,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.652647681171,260.652647681171,-12.497352318828973,244.89982634779813,276.4054690146363,123931.08105438454,123944.51646983899,-13.43541545443089,0.0,nan,276.4054690146363,3.2554690146363328,270.1043404812218,-3.045659518778166,263.8032119478179,-9.346788052182092,257.50208341444767,-15.64791658555231,251.20095488110422,-21.949045118895754,244.89982634779813,-28.250173652201852,1.0,1.0,28837.30492052088,28837.30492052088,275.6329803362693,2.4829803362693497,275.6329803362693,275.6329803362693,77203.19391328613,77203.4595139155,-0.2656006293691462,0.0,8545.783548066482,8545.783548066482,0.8860980382743373,3933.767236470624,275.6329803362693,2.4829803362693497,1.0,0.002,0.12996229656420838,0.0049004271099393195,0.00020072905626341355,0.0017992708927904676,0.10036452813170677,0.10036452813170677,0.0,-5.094611885136935e-11,1.0,1.000016207933456,0.00800437344656757,0.09255280562130452,0.0,1.4982803313337255e-06,1.9246233585009207,0.0,1600077.6756952484,266.59889033592174,9.574019884439622e-06,1.0,1284554.9115549538,2597.9382334615693,,,,,,,,,,,,,,,,,,2.0,15244.343220537914,1553.0082711391658,0.3716711891489141,6.175347969391544,2.948983377952502
991.0,-30.00120418534328,4.931805630387292,35.053340707388095,24.631486634630733,5.005723095317946,-26.500511457282272,-40.00052738757802,1.505030367855573,-6.551116016905382,-6.551125554299373,40.10674500024103,41060.625557829764,25726.247472973064,25726.247472973064,66786.87303080283,77212.92688048969,77203.43098913977,25726.247472973064,102929.67846211283,102929.67846211283,102929.67846211283,130442.83752674036,125938.43866232796,4504.398864412409,0.0,90985.5748183385,54833.30659987103,40169.1869094083,27513.159064627533,67682.34597403584,20873.321471837444,1553.0090948268596,0.0,0.8783769650138882,2.7235619262534354,0.0014947059257719628,1.0,1.0,-6.543152310028802,333717.05456804833,1559140.9154845101,4.672044458448812,1559140.9154845101,4.672044458448812,0.7586668409398818,0.09255283332496177,3.914196929886767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914196929886767,1.2846978153787736,1.28499768727873,3.04678414101041,6455.769990725972,15244.340724217212,6454.229810074152,0.0003304625124511503,23245.01716396027,2370.332087304051,19292.12481937053,1967.2492461106015,0.8299466798966956,0.8299466798966956,35403.2652835123,35382.83765553947,1.0007217164910647,0.8,4275.35864919961,4272.891774033241,1.0007217164910647,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.917427848678,4632.441516551485,6.154726239703224,4.931805630387292,-3.748721015086485,8.680526645473778,2.948928934554968,3.5,0.8425511241585623,0.6,0.0002334060862724551,1.0000127495234241,0.0002334031104940306,198.92320546246972,0.0,5.944639676434441e-07,1.6847108843015204,0.00712323409445951,7.88509711637055e-05,0.00015455511510874959,0.0006049591570569635,0.09255283272705665,0.09255283272705665,0.09255283272705665,0.09255432065588429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.31119606504,595.5724307625757,0.0,0.09255283272705665,0.09255283332496177,0.09255283332496177,0.3716712389826791,0.3716712389826791,0.5,9.982237522881997,0.00808335931435522,0.00808335931435522,2.9558577807620168e-12,9.537393964365037e-06,0.00797324427054491,2.9558577807620168e-12,27513.159064627533,20873.321471837444,0.7586668409398818,0.9867694754023962,0.6066667011451015,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451501743360353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.69242016963,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65257709462236,260.65257709462236,-12.497422905377618,244.89970195348798,276.405452235848,123931.5763233435,123944.85285835726,-13.276535013735655,0.0,nan,276.405452235848,3.255452235847997,270.10430217933316,-3.045697820666817,263.8031521228239,-9.34684787717606,257.50200206634315,-15.647997933656825,251.2008520098981,-21.949147990101864,244.89970195348798,-28.250298046512,1.0,1.0,28837.30492052088,28837.30492052088,275.63297068215485,2.482970682154871,275.63297068215485,275.63297068215485,77203.16764438162,77203.43098913977,-0.2633447581465589,0.0,8545.783548066482,8545.783548066482,0.8860979956225261,3933.767914536201,275.63297068215485,2.482970682154871,1.0,0.002,0.12996080412871475,0.00490043224090572,0.0002007267485652029,0.00179927320039583,0.10036337428260145,0.10036337428260145,0.0,-5.103896732333579e-11,1.0,1.0000161449015035,0.007973244267589052,0.09255283332496177,0.0,1.4924538587679874e-06,1.9171389667204994,0.0,1600077.6681916849,266.5988839830946,9.537391008507257e-06,1.0,1284554.9331106874,2597.9381462442316,,,,,,,,,,,,,,,,,,2.0,15244.340724217212,1553.0090948268596,0.3716712389826791,6.175347969391544,2.948928934554968
992.0,-30.001351607082118,4.932002957082097,35.0533430637551,24.631467391178035,5.005712035237045,-26.500645242755386,-40.0006540241651,1.5050056716415932,-6.55112252324119,-6.551132023034743,40.106749408729954,41060.51594479694,25726.316712174117,25726.316712174117,66786.83265697106,77212.89380279307,77203.40186622237,25726.316712174117,102929.71857839648,102929.71857839648,102929.71857839648,130442.89268035293,125938.4725953912,4504.420084961729,0.0,90985.59522977535,54833.257212042794,40169.26446414729,27513.17410195645,67682.43856610374,20873.332112041055,1553.0099235842704,0.0,0.8783769131654006,2.7235612699322154,0.0014947059257719628,1.0,1.0,-6.5431907814526085,333716.96932134195,1559141.1059918406,4.672046222769439,1559141.1059918406,4.672046222769439,0.7586668130216484,0.09255286089413337,3.914196906251014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914196906251014,1.284697937039729,1.284997805144908,3.046783834081901,6455.769340381291,15244.338234184412,6454.229059669067,0.0003304625908901288,23245.022519043534,2370.3326333705736,19292.122576359514,1967.2490173871317,0.8299463922030793,0.8299463922030792,35403.265112487104,35382.83765553947,1.0007217104482384,0.8,4275.358628546316,4272.891774033241,1.0007217104482384,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.871259331942,4632.441516551485,6.154810786274285,4.932002957082097,-3.74870685242945,8.680709809511548,2.9488746483256536,3.5,0.8425356138073296,0.6,0.0002334031104940306,1.0000153440269315,0.00023339952920536867,198.92332721520498,0.0,5.919513829495592e-07,1.6775902192790508,0.007123826045842459,7.884984116986116e-05,0.00015455326932416945,0.0006049519286396438,0.09255286029226491,0.09255286029226491,0.09255286029226491,0.0925543422802257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.1181992744,595.5724937436091,0.0,0.09255286029226491,0.09255286089413337,0.09255286089413337,0.3716712882083097,0.3716712882083097,0.5,9.982281976150851,0.008057269637845366,0.008057269637845366,6.434675015043467e-11,9.499793577560922e-06,0.007941241582159364,6.434675015043467e-11,27513.17410195645,20873.332112041055,0.7586668130216484,0.9867675289468485,0.6066642516831625,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451502477228585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.685299504614,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65250493455085,260.65250493455085,-12.49749506544913,244.89957461202562,276.4054352571686,123931.91036796082,123945.48286414669,-13.572496185840205,0.0,nan,276.4054352571686,3.2554352571686422,270.10426312809415,-3.045736871905831,263.80309099903104,-9.346909000968935,257.5019188699923,-15.648081130007654,251.20074674099354,-21.94925325900644,244.89957461202562,-28.25042538797436,1.0,1.0,28837.30492052088,28837.30492052088,275.63296080554966,2.4829608055496806,275.63296080554966,275.63296080554966,77203.13465831947,77203.40186622237,-0.2672079028998269,0.0,8545.783548066482,8545.783548066482,0.8860979971167005,3933.7678907822688,275.63296080554966,2.4829608055496806,1.0,0.002,0.1299593176830868,0.004900437320642743,0.00020072445005561335,0.0017992754994205003,0.10036222502780667,0.10036222502780667,0.0,-5.0523886289954856e-11,1.0,1.000016080100701,0.007941241517812614,0.09255286089413337,0.0,1.4864638619012642e-06,1.9094445195113552,0.0,1600077.6605065942,266.5988774767588,9.499729230810772e-06,1.0,1284554.955186786,2597.9380569214472,,,,,,,,,,,,,,,,,,2.0,15244.338234184412,1553.0099235842704,0.3716712882083097,6.175347969391544,2.9488746483256536
993.0,-30.00147159925815,4.932199713528204,35.05334541194286,24.63145995223897,5.00570335458483,-26.50075410387314,-40.00076211579142,1.5049858597977723,-6.551128749507598,-6.551138219583775,40.10675388511115,41060.43143569786,25726.385160375106,25726.385160375106,66786.81659607297,77212.86852347587,77203.37481699619,25726.385160375106,102929.7599773713,102929.7599773713,102929.7599773713,130442.9492127301,125938.50798297732,4504.441229752786,0.0,90985.60836861242,54833.20370792725,40169.33851187241,27513.18923535881,67682.52774723122,20873.342837762524,1553.0107505221984,0.0,0.8783768625336665,2.7235606411301414,0.0014947059257719628,1.0,1.0,-6.543222175565404,333716.8876600137,1559141.2994327021,4.672047945686028,1559141.2994327021,4.672047945686028,0.7586667855625029,0.09255288820165238,3.9141954046550613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141954046550613,1.2846980371043568,1.2849979006317784,3.046782427937273,6455.766360929558,15244.335240696064,6454.229666043542,0.00033046325233611367,23245.034793205607,2370.33388498678,19292.1243888534,1967.2492022100719,0.8299460319367807,0.8299460319367807,35403.25424713661,35382.83765553947,1.0007213265432624,0.8,4275.357316428073,4272.891774033241,1.0007213265432624,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.825223007058,4632.441516551485,6.154894950814948,4.932199713528204,-3.748692541107628,8.680892254635832,2.9488205179292315,3.5,0.8425201479797805,0.6,0.00023339952920536867,1.0000124890846,0.00023339661429530736,198.92342631449702,0.0,7.124018563470435e-07,2.0189468608875214,0.007124538447698806,7.884887666682598e-05,0.0001545506525385427,0.0006049414539528049,0.09255288761440779,0.09255288761440779,0.09255288761440779,0.0925543648594931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.9262190832,595.5725563973565,0.0,0.09255288761440779,0.09255288820165238,0.09255288820165238,0.3716713366588053,0.3716713366588053,0.5,9.982326286657852,0.008031260127211226,0.008031260127211226,3.637978807091713e-12,9.470076179241005e-06,0.007916044018372759,3.637978807091713e-12,27513.18923535881,20873.342837762524,0.7586667855625029,0.9867659914460731,0.6066622037085129,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451503360436408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.02665614622,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6524341969654,260.6524341969654,-12.497565803034604,244.89944961871987,276.4054187753022,123932.39068417416,123945.69562755288,-13.304943378686442,0.0,nan,276.4054187753022,3.255418775302246,270.1042249439393,-3.045775056060677,263.80303111259246,-9.346968887407513,257.50183728126336,-15.648162718736614,251.20064344997505,-21.94935655002493,244.89944961871987,-28.250550381280107,1.0,1.0,28837.30492052088,28837.30492052088,275.63295144378753,2.482951443787556,275.63295144378753,275.63295144378753,77203.12001403439,77203.37481699619,-0.2548029618046712,0.0,8545.783548066482,8545.783548066482,0.8860980920426442,3933.7663816783365,275.63295144378753,2.482951443787556,1.0,0.002,0.12995783595327784,0.004900442428123543,0.00020072215894196836,0.0017992777903827952,0.10036107947098417,0.10036107947098417,0.0,-5.067523657642514e-11,1.0,1.0000160290793652,0.00791604401473478,0.09255288820165238,0.0,1.4817476865873213e-06,1.9033863644777147,0.0,1600077.6531614305,266.5988712504924,9.470072541262198e-06,1.0,1284554.9763343907,2597.9379713554617,,,,,,,,,,,,,,,,,,2.0,15244.335240696064,1553.0107505221984,0.3716713366588053,6.175347969391544,2.9488205179292315
994.0,-30.00161810758744,4.932395885293185,35.053347759401426,24.63143585426735,5.005688126284538,-26.500887484113324,-40.00088864760471,1.5049575036153957,-6.551135812127939,-6.5511452609981955,40.106758561148844,41060.32857283064,25726.45529519962,25726.45529519962,66786.78386803025,77212.83889536514,77203.3482233431,25726.45529519962,102929.80351854271,102929.80351854271,102929.80351854271,130443.0094254921,125938.54706347342,4504.462362018675,0.0,90985.63131988642,54833.16059005217,40169.41192203806,27513.205906949388,67682.61782898745,20873.35461951067,1553.0116707082395,0.0,0.878376806561705,2.723559926436923,0.0014947059257719628,1.0,1.0,-6.543247237671551,333716.7948656257,1559141.5015019265,4.672049850322127,1559141.5015019265,4.672049850322127,0.7586667540709386,0.09255291608286234,3.9141956903159403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141956903159403,1.2846981757591651,1.2849980355739758,3.0467823214607814,6455.766135318649,15244.332791799236,6454.228643860863,0.0003304632226381394,23245.038960364902,2370.3343099187696,19292.121333480965,1967.248890648791,0.8299457517096851,0.8299457517096851,35403.25631414117,35382.83765553947,1.0007213995766457,0.8,4275.357566043066,4272.891774033241,1.0007213995766457,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.77931974435,4632.441516551485,6.154979324787209,4.932395885293185,-3.748678928525855,8.68107481381904,2.948766544385611,3.5,0.8425047269673174,0.6,0.00023339661429530736,1.0000152489895744,0.00023339305528704055,198.92354731310172,0.0,5.798438967958244e-07,1.6432776035193664,0.0071251182915956016,7.884774763561092e-05,0.00015454886665969644,0.0006049345078225967,0.09255291545606678,0.09255291545606678,0.09255291545606678,0.09255438951448913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.7356627115,595.5726185978559,0.0,0.09255291545606678,0.09255291608286234,0.09255291608286234,0.37167138434015035,0.37167138434015035,0.5,9.982370502101725,0.008007153228561492,0.008007153228561492,9.549694368615746e-12,9.44887023024421e-06,0.007898023326617931,9.549694368615746e-12,27513.205906949388,20873.35461951067,0.7586667540709386,0.9867641945643904,0.6066598764926187,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515040793136993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.65098688885,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65236161742945,260.65236161742945,-12.497638382570528,244.89932190704653,276.40540132790613,123932.69128682224,123946.34268023523,-13.651393413012837,0.0,nan,276.40540132790613,3.2554013279061564,270.1041854436874,-3.045814556312564,263.80296955947915,-9.347030440520825,257.5017536753,-15.648246324699983,251.20053779115747,-21.949462208842505,244.89932190704653,-28.25067809295345,1.0,1.0,28837.30492052088,28837.30492052088,275.6329412904697,2.482941290469739,275.6329412904697,275.6329412904697,77203.07546806523,77203.3482233431,-0.2727552778669633,0.0,8545.783548066482,8545.783548066482,0.886098073984106,3933.76666876752,275.6329412904697,2.482941290469739,1.0,0.002,0.12995635759666915,0.004900447369785691,0.0002007198726898984,0.0017992800771320053,0.1003599363449492,0.1003599363449492,0.0,-5.0178096486913626e-11,1.0,1.0000159925896988,0.007898023317068237,0.09255291608286234,0.0,1.478374883390749e-06,1.8990538488737518,0.0,1600077.6448473644,266.59886418787204,9.448860680549842e-06,1.0,1284555.0003650957,2597.9378741240816,,,,,,,,,,,,,,,,,,2.0,15244.332791799236,1553.0116707082395,0.37167138434015035,6.175347969391544,2.948766544385611
995.0,-30.001737274670653,4.932591507615981,35.0533500787896,24.631421884428732,5.005681940695029,-26.50099535313615,-40.00099279275162,1.504940019656808,-6.5511411864090405,-6.551150577812183,40.10676244494475,41060.2525415129,25726.52140153082,25726.52140153082,66786.77394304372,77212.8174689374,77203.3160328206,25726.52140153082,102929.83743435142,102929.83743435142,102929.83743435142,130443.05528960988,125938.57204530471,4504.483244305171,0.0,90985.65597077592,54833.12324627028,40169.48080500626,27513.21785525846,67682.69866026472,20873.363103186115,1553.0123256042912,0.0,0.8783767629549808,2.723559387333319,0.0014947059257719628,1.0,1.0,-6.543301348959631,333716.72479828895,1559141.669335074,4.672051334189134,1559141.669335074,4.672051334189134,0.7586667329498391,0.09255294159743353,3.914196178360791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914196178360791,1.2846982648891412,1.2849981201522658,3.046782489971335,6455.766492372291,15244.329807695729,6454.226964475177,0.00033046302335272256,23245.042359854175,2370.3346565702027,19292.116313684768,1967.2483787720341,0.8299454143823636,0.8299454143823636,35403.259845569446,35382.83765553947,1.0007215243524528,0.8,4275.357992504363,4272.891774033241,1.0007215243524528,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.7335450355895,4632.441516551485,6.155062547488722,4.932591507615981,-3.748664066507482,8.681255574123462,2.9487127223905936,3.5,0.8424893492544553,0.6,0.00023339305528704055,1.0000124032333875,0.00023339016049440958,198.92364573115682,0.0,7.07970549349845e-07,2.0063885368574605,0.007125826262144952,7.884681836968292e-05,0.00015454623691735762,0.0006049242899219626,0.09255294106264658,0.09255294106264658,0.09255294106264658,0.092554405629011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.54264769575,595.5726815590276,0.0,0.09255294106264658,0.09255294159743353,0.09255294159743353,0.3716714314470219,0.3716714314470219,0.5,9.982414432875936,0.007977486580671211,0.007977486580671211,-1.5802470443304628e-11,9.391403125391662e-06,0.007849228852535362,-1.5802470443304628e-11,27513.21785525846,20873.363103186115,0.7586667329498391,0.986762869463611,0.6066580286287938,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515049570511065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41036.01409782219,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6522908384748,260.6522908384748,-12.497709161525165,244.89919677604027,276.4053849010033,123933.27607342412,123946.58879784464,-13.312724420522574,0.0,nan,276.4053849010033,3.2553849010033105,270.1041472759625,-3.045852724037502,263.8029096509353,-9.347090349064672,257.5016720259359,-15.648327974064102,251.2004344009715,-21.94956559902849,244.89919677604027,-28.250803223959707,1.0,1.0,28837.30492052088,28837.30492052088,275.6329322068247,2.482932206824728,275.6329322068247,275.6329322068247,77203.0653742816,77203.3160328206,-0.25065853899286594,0.0,8545.783548066482,8545.783548066482,0.8860980431315205,3933.767159252595,275.6329322068247,2.482932206824728,1.0,0.002,0.1299548883725754,0.004900452587649018,0.00020071760125454083,0.001799282349610061,0.10035880062727041,0.10035880062727041,0.0,-4.9135398007271736e-11,1.0,1.0000158937887726,0.007849228868337832,0.09255294159743353,0.0,1.46924173988937e-06,1.88732185037961,0.0,1600077.638461813,266.59885881359094,9.391418927862105e-06,1.0,1284555.0185102422,2597.9378007064483,,,,,,,,,,,,,,,,,,2.0,15244.329807695729,1553.0123256042912,0.3716714314470219,6.175347969391544,2.9487127223905936
996.0,-30.00185795478244,4.932786575003193,35.053352432055185,24.63141685528683,5.005679178355023,-26.501104241469687,-40.00110063990576,1.5049254649498613,-6.551146618236487,-6.551156060751372,40.10676805993733,41060.16807215837,25726.587771911945,25726.587771911945,66786.75584407031,77212.78604833387,77203.30791909443,25726.587771911945,102929.89569100637,102929.89569100637,102929.89569100637,130443.13299971962,125938.62862375965,4504.504375959969,0.0,90985.66692993676,54833.081562825864,40169.53929678989,27513.237308713244,67682.77660550314,20873.376985606552,1553.0133408341985,0.0,0.8783767118596858,2.723558829925467,0.0014947059257719628,1.0,1.0,-6.543263395322867,333716.6525417488,1559141.9119790178,4.672053072880339,1559141.9119790178,4.672053072880339,0.758666701100859,0.09255296964954939,3.9141950584228544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141950584228544,1.2846983389460565,1.2849981905073373,3.04678144258674,6455.764273090017,15244.32736644491,6454.227314477379,0.00033046350844410195,23245.05181062632,2370.3356202807604,19292.11735986477,1967.2484854527052,0.8299451219569022,0.8299451219569022,35403.25174184585,35382.83765553947,1.0007212380239328,0.8,4275.357013884892,4272.891774033241,1.0007212380239328,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.687907095903,4632.441516551485,6.155145633777017,4.932786575003193,-3.748649380509054,8.681435955512246,2.948659061600126,3.5,0.842474017600036,0.6,0.00023339016049440958,1.000012560726833,0.00023338722898118004,198.9237453988839,0.0,5.758427037886286e-07,1.6319382225369734,0.00712640210484874,7.884585608216957e-05,0.00015454430441224,0.0006049165526377871,0.09255296910799525,0.09255296910799525,0.09255296910799525,0.09255444180711656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.35682829755,595.572742265091,0.0,0.09255296910799525,0.09255296964954939,0.09255296964954939,0.37167147737402434,0.37167147737402434,0.5,9.982458607586764,0.007962500521443872,0.007962500521443872,-3.7118752516107634e-11,9.442514908641897e-06,0.00789266542852829,-3.7118752516107634e-11,27513.237308713244,20873.376985606552,0.758666701100859,0.9867614656730858,0.606656081967238,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515056709867356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.639647507865,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6522217063777,260.6522217063777,-12.497778293622275,244.89907352626545,276.40536988658573,123933.81296416251,123946.81593287057,-13.00296870801951,0.0,nan,276.40536988658573,3.255369886585754,270.10411061447263,-3.045889385527346,263.80285134237135,-9.347148657628622,257.5015920703021,-15.648407929697896,251.20033279826876,-21.949667201731216,244.89907352626545,-28.250926473734523,1.0,1.0,28837.30492052088,28837.30492052088,275.63292577444344,2.4829257744434585,275.63292577444344,275.63292577444344,77203.0543445391,77203.30791909443,-0.2535745553323068,0.0,8545.783548066482,8545.783548066482,0.8860981139303016,3933.7660337149687,275.63292577444344,2.4829257744434585,1.0,0.002,0.12995341101814437,0.004900457799381926,0.00020071531719326692,0.001799284630981539,0.10035765859663345,0.10035765859663345,0.0,-5.1825193875948417e-11,1.0,1.000015981739605,0.007892665465647042,0.09255296964954939,0.0,1.477372713101976e-06,1.897766560469958,0.0,1600077.6321638315,266.5988533817635,9.442552027394413e-06,1.0,1284555.0372223263,2597.9377249949202,,,,,,,,,,,,,,,,,,2.0,15244.32736644491,1553.0133408341985,0.37167147737402434,6.175347969391544,2.948659061600126
997.0,-30.00197781938506,4.9329810383799675,35.053354810787255,24.631393455807142,5.005658863231112,-26.5012141511189,-40.00120481997726,1.5048951958210106,-6.551154906892634,-6.5511643687666545,40.10677350443859,41060.081404931945,25726.660234714516,25726.660234714516,66786.74163964647,77212.76810387165,77203.2886083461,25726.660234714516,102929.94884306061,102929.94884306061,102929.94884306061,130443.20706362926,125938.68143889838,4504.525624730891,0.0,90985.68713541712,54833.03282853611,40169.61589653445,27513.258220568645,67682.8741171031,20873.391745997837,1553.0144923802327,0.0,0.8783766460961758,2.723557986090211,0.0014947059257719628,1.0,1.0,-6.543255281800782,333716.5430560094,1559142.1472558228,4.672055310707638,1559142.1472558228,4.672055310707638,0.7586666609479604,0.09255299912190379,3.9141947921317373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141947921317373,1.2846984865830182,1.2849983344124514,3.046780885172934,6455.76309199705,15244.324890910848,6454.226935358493,0.0003304637243736777,23245.058554141287,2370.336307927915,19292.116226653052,1967.248369897269,0.8299448324347632,0.8299448324347632,35403.24981499829,35382.83765553947,1.0007211699427123,0.8,4275.356781195497,4272.891774033241,1.0007211699427123,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.642403740016,4632.441516551485,6.155229981324206,4.9329810383799675,-3.7486368939500223,8.68161793232999,2.9486055594412948,3.5,0.8424587312689413,0.6,0.00023338722898118004,1.000012475858101,0.00023338431731155426,198.92384439318252,0.0,5.831475913062792e-07,1.6526402737619952,0.007126985252440047,7.884492652523478e-05,0.00015454230245594524,0.0006049086754371086,0.09255299842748292,0.09255299842748292,0.09255299842748292,0.09255447482994854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.16964791995,595.5728034053809,0.0,0.09255299842748292,0.09255299912190379,0.09255299912190379,0.3716715237535895,0.3716715237535895,0.5,9.982502893586657,0.007954815262394277,0.007954815262394277,-5.4001247917767614e-12,9.461874014959903e-06,0.007909086965867118,-5.4001247917767614e-12,27513.258220568645,20873.391745997837,0.7586666609479604,0.986759834165639,0.6066539274601561,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515063939876736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.6603495591,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6521524001402,260.6521524001402,-12.497847599859767,244.89895179696902,276.4053530034078,123934.1405993439,123947.17632163277,-13.035722288888818,0.0,nan,276.4053530034078,3.2553530034078335,270.10407276206615,-3.0459272379338245,263.80279252074786,-9.34720747925212,257.5015122794535,-15.648487720546484,251.2002320381969,-21.949767961803076,244.89895179696902,-28.25104820303096,1.0,1.0,28837.30492052088,28837.30492052088,275.63291520674676,2.4829152067467817,275.63291520674676,275.63291520674676,77203.00583117058,77203.2886083461,-0.2827771755255526,0.0,8545.783548066482,8545.783548066482,0.8860981307643468,3933.765766092396,275.63291520674676,2.4829152067467817,1.0,0.002,0.12995193058980178,0.004900462522171172,0.0002007130272191505,0.001799286922333041,0.10035651360957525,0.10035651360957525,0.0,-5.044780825719242e-11,1.0,1.000016014989219,0.007909086971267243,0.09255299912190379,0.0,1.480446912986699e-06,1.9017155813927622,0.0,1600077.62246964,266.59884509310734,9.461879415084695e-06,1.0,1284555.0655755585,2597.9376102740475,,,,,,,,,,,,,,,,,,2.0,15244.324890910848,1553.0144923802327,0.3716715237535895,6.175347969391544,2.9486055594412948
998.0,-30.002097569472685,4.933174973680324,35.05335713229893,24.63138357214632,5.005652665710834,-26.501322545959486,-40.001308790501184,1.5048776426189396,-6.55115953045447,-6.55116889044093,40.10677660872381,41059.99027860436,25726.72403704432,25726.72403704432,66786.71431564869,77212.74047695787,77203.24823974242,25726.72403704432,102929.97227678674,102929.97227678674,102929.97227678674,130443.23842885134,125938.6920753032,4504.546353548143,0.0,90985.70182657836,54832.983987253414,40169.686488138825,27513.266152064607,67682.95264020344,20873.397385318887,1553.0149373004388,0.0,0.8783766097672483,2.723557528317557,0.0014947059257719628,1.0,1.0,-6.543346372297492,333716.48346801585,1559142.281402918,4.6720565469231605,1559142.281402918,4.6720565469231605,0.7586666472076613,0.09255302305856648,3.914194143051089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914194143051089,1.2846985747002706,1.2849984188094576,3.0467801709551194,6455.761578655205,15244.322427691483,6454.226790222427,0.0003304640264899736,23245.06616211315,2370.337083725141,19292.115792831635,1967.2483256597957,0.8299445421358111,0.8299445421358111,35403.24511833582,35382.83765553947,1.0007210039957475,0.8,4275.356214018533,4272.891774033241,1.0007210039957475,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.597021593147,4632.441516551485,6.155312080119629,4.933174973680324,-3.7486215987232225,8.681796572403547,2.9485522001849604,3.5,0.8424434857671316,0.6,0.00023338431731155426,1.0000124639511976,0.00023338140845706882,198.92394329299177,0.0,5.792005155634769e-07,1.6414542611068934,0.007127564452955611,7.884399884810933e-05,0.00015454031846344493,0.0006049008093948661,0.09255302256457891,0.09255302256457891,0.09255302256457891,0.09255448196127013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.9736094036,595.5728673115291,0.0,0.09255302256457891,0.09255302305856648,0.09255302305856648,0.37167157136213247,0.37167157136213247,0.5,9.982546669629574,0.007929987211923617,0.007929987211923617,1.921307557495311e-11,9.35998644990832e-06,0.007822518143427715,1.921307557495311e-11,27513.266152064607,20873.397385318887,0.7586666472076613,0.9867582856599197,0.6066518772736706,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515071121035341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.64916354644,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6520842452549,260.6520842452549,-12.497915754745065,244.8988314598216,276.40533703078154,123934.63034486609,123947.44951103281,-12.819166166712925,0.0,nan,276.40533703078154,3.2553370307815612,270.1040359165335,-3.0459640834664583,263.80273480231887,-9.34726519768111,257.5014336881191,-15.64856631188087,251.200132573955,-21.94986742604499,244.8988314598216,-28.251168540178384,1.0,1.0,28837.30492052088,28837.30492052088,275.6329059612688,2.482905961268841,275.6329059612688,275.6329059612688,77202.99437933892,77203.24823974242,-0.2538604034925811,0.0,8545.783548066482,8545.783548066482,0.8860981717970817,3933.7651137663443,275.6329059612688,2.482905961268841,1.0,0.002,0.12995046636442006,0.00490046786863622,0.000200710763832528,0.001799289188690657,0.100355381916264,0.100355381916264,0.0,-4.74768150141025e-11,1.0,1.0000158397018468,0.007822518124214639,0.09255302305856648,0.0,1.464243019264957e-06,1.8809008102256928,0.0,1600077.616901096,266.5988404695455,9.359967236832745e-06,1.0,1284555.0810069055,2597.937547836806,,,,,,,,,,,,,,,,,,2.0,15244.322427691483,1553.0149373004388,0.37167157136213247,6.175347969391544,2.9485522001849604
999.0,-30.002216792931872,4.9333683258721495,35.05335946692601,24.63136394452306,5.005639626609699,-26.501431150981606,-40.00141656780613,1.5048539853577667,-6.551166731717046,-6.551176093176461,40.10678163143897,41059.926471779574,25726.793700182014,25726.793700182014,66786.72017196158,77212.71964957211,77203.22693906735,25726.793700182014,102930.02063924936,102930.02063924936,102930.02063924936,130443.30522198549,125938.73789430031,4504.56732768518,0.0,90985.72368377681,54832.962723437326,40169.73440037721,27513.284582736127,67683.01898311333,20873.410421357297,1553.0159455475634,0.0,0.8783765516009032,2.7235567969364793,0.0014947059257719628,1.0,1.0,-6.543352267629643,333716.3885468304,1559142.4984533524,4.672058526231348,1559142.4984533524,4.672058526231348,0.7586666127989248,0.09255305141243843,3.9141944227294787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141944227294787,1.2846986913634708,1.2849985317626906,3.046780111977294,6455.76145368827,15244.319962770747,6454.225691250455,0.00033046397024015116,23245.070085284595,2370.3374837772935,19292.11250793087,1967.247990693139,0.8299442607464469,0.8299442607464469,35403.247142051994,35382.83765553947,1.0007210754996199,0.8,4275.356458405947,4272.891774033241,1.0007210754996199,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.551779284185,4632.441516551485,6.155395377010531,4.9333683258721495,-3.7486083856395336,8.681976711511684,2.9484990057312013,3.5,0.8424282873517718,0.6,0.00023338140845706882,1.0000124091499278,0.00023337851242811818,198.92404175795264,0.0,5.786408047084359e-07,1.6398680405437072,0.007128143093760319,7.884303721562777e-05,0.00015453837124144103,0.0006048932308109462,0.09255305078343926,0.09255305078343926,0.09255305078343926,0.09255451106593869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.78672399634,595.5729283351671,0.0,0.09255305078343926,0.09255305141243843,0.09255305141243843,0.37167161833094453,0.37167161833094453,0.5,9.982590471387429,0.00791135351153116,0.00791135351153116,-4.575895218295045e-11,9.36145943342126e-06,0.00782382554683636,-4.575895218295045e-11,27513.284582736127,20873.410421357297,0.7586666127989248,0.9867574049648203,0.6066503399031872,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451507829534006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.64757732588,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65201645829626,260.65201645829626,-12.497983541703718,244.89871229047543,276.40532062621145,123935.04973625515,123947.79969923782,-12.749962982699971,0.0,nan,276.40532062621145,3.2553206262114713,270.10399895900497,-3.0460010409950087,263.8026772918378,-9.347322708162153,257.5013556246822,-15.648644375317758,251.20003395756558,-21.949966042434397,244.89871229047543,-28.251287709524547,1.0,1.0,28837.30492052088,28837.30492052088,275.63289626599703,2.4828962659970557,275.63289626599703,275.63289626599703,77202.96373402093,77203.22693906735,-0.2632050464162603,0.0,8545.783548066482,8545.783548066482,0.8860981541167378,3933.765394843126,275.63289626599703,2.4828962659970557,1.0,0.002,0.1299490018938967,0.00490047271507196,0.00020070849896150353,0.001799291451307303,0.10035424948075176,0.10035424948075176,0.0,-4.973119355558553e-11,1.0,1.0000158423483307,0.007823825592595313,0.09255305141243843,0.0,1.4644881197790458e-06,1.881215691335731,0.0,1600077.6084569043,266.59883326828293,9.361505192373443e-06,1.0,1284555.105588401,2597.9374483768793,,,,,,,,,,,,,,,,,,2.0,15244.319962770747,1553.0159455475634,0.37167161833094453,6.175347969391544,2.9484990057312013
1000.0,-30.002335724959043,4.933561127385749,35.053361782481105,24.63135461965578,5.0056313248036,-26.501539019979507,-40.00152046848086,1.5048346203689655,-6.551172547285546,-6.55118186471934,40.106785749588234,41059.83309511231,25726.859960068716,25726.859960068716,66786.69305518104,77212.69226881333,77203.19759662589,25726.859960068716,102930.0575566946,102930.0575566946,102930.0575566946,130443.35547416857,125938.7673921141,4504.588082054473,0.0,90985.73567431688,54832.90863834297,40169.80781774879,27513.297917473963,67683.10573522275,20873.41987553627,1553.0166772338757,0.0,0.8783765046372625,2.7235562114917853,0.0014947059257719628,1.0,1.0,-6.543395469386155,333716.3124879745,1559142.6764133305,4.672060124329446,1559142.6764133305,4.672060124329446,0.7586665887217889,0.09255307744459824,3.9141932631291807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141932631291807,1.284698787923092,1.2849986246241296,3.0467789803530994,6455.759055912393,15244.317504408466,6454.226155546529,0.0003304645007801164,23245.080035107625,2370.3384983768797,19292.113895742907,1967.2481322105823,0.8299439652006164,0.8299439652006164,35403.238751336,35382.83765553947,1.0007207790308368,0.8,4275.355445128785,4272.891774033241,1.0007207790308368,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.5066619478575,4632.441516551485,6.155477677377055,4.933561127385749,-3.748594147414302,8.682155274800051,2.9484459585985356,3.5,0.8424131310281531,0.6,0.00023337851242811818,1.000012378828663,0.0002333756235112606,198.92413998230958,0.0,5.760897839092464e-07,1.6326384475988043,0.007128719183544228,7.884211018226613e-05,0.00015453640224585206,0.0006048853445789354,0.09255307689620218,0.09255307689620218,0.09255307689620218,0.09255452982826505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.5965220204,595.5729903929697,0.0,0.09255307689620218,0.09255307744459824,0.09255307744459824,0.3716716653079912,0.3716716653079912,0.5,9.982634053761293,0.007888444199011246,0.007888444199011246,4.945377440890297e-12,9.317433807609632e-06,0.00778639533319847,4.945377440890297e-12,27513.297917473963,20873.41987553627,0.7586665887217889,0.9867557395556212,0.6066481827199087,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515085438100856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.64034773293,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.651949429529,260.651949429529,-12.49805057047098,244.89859417000872,276.40530468914193,123935.47599522512,123948.08335146557,-12.607356240454324,0.0,nan,276.40530468914193,3.2553046891419513,270.103962585259,-3.0460374147409652,263.8026204814103,-9.347379518589662,257.5012783775768,-15.648721622423182,251.19993627377727,-21.95006372622271,244.89859417000872,-28.251405829991256,1.0,1.0,28837.30492052088,28837.30492052088,275.6328870608964,2.4828870608964166,275.6328870608964,275.6328870608964,77202.94683170303,77203.19759662589,-0.2507649228646187,0.0,8545.783548066482,8545.783548066482,0.8860982274228367,3933.7642294448265,275.6328870608964,2.4828870608964166,1.0,0.002,0.12994754442956433,0.004900477802536151,0.00020070624550205473,0.001799293706409973,0.10035312275102737,0.10035312275102737,0.0,-4.808797240615781e-11,1.0,1.0000157665578382,0.007786395328253093,0.09255307744459824,0.0,1.4574821488328344e-06,1.8722161642948625,0.0,1600077.601572852,266.59882745271443,9.317428862232191e-06,1.0,1284555.1252851714,2597.937368681192,,,,,,,,,,,,,,,,,,2.0,15244.317504408466,1553.0166772338757,0.3716716653079912,6.175347969391544,2.9484459585985356
