time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1001.0,-30.00245423859999,4.933753359579641,35.05336410146343,24.631334817409538,5.005618729798964,-26.501646941764267,-40.00162436915559,1.5048114336042513,-6.551179289331856,-6.551188595326015,40.106790480084385,41059.75802531741,25726.928192405863,25726.928192405863,66786.68621772327,77212.67173130816,77203.17413010531,25726.928192405863,102930.10232251117,102930.10232251117,102930.10232251117,130443.41703651124,125938.80814646857,4504.608890042673,0.0,90985.75819757662,54832.87651628145,40169.86853477241,27513.314714000062,67683.18324877248,20873.431763321965,1553.0175965671438,0.0,0.8783764501430071,2.723555528227021,0.0014947059257719628,1.0,1.0,-6.543411902027572,333716.223789403,1559142.8808359837,4.672061978682541,1559142.8808359837,4.672061978682541,0.7586665576394758,0.09255310489096007,3.9141936790889758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141936790889758,1.284698902344412,1.2849987353605727,3.046779032772637,6455.759166983103,15244.315047910424,6454.224898599954,0.0003304643839163459,23245.083319115027,2370.3388332524387,19292.110138645476,1967.247749093266,0.8299436863184345,0.8299436863184345,35403.241761166704,35382.83765553947,1.0007208853770446,0.8,4275.355808601069,4272.891774033241,1.0007208853770446,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.461677081073,4632.441516551485,6.155560256356627,4.933753359579641,-3.7485806908238475,8.682334050403488,2.948393067598259,3.5,0.8423980193137882,0.6,0.0002333756235112606,1.0000123352934007,0.00023337274478998186,198.92423786121216,0.0,5.746753013744602e-07,1.6286298040952203,0.007129293858845602,7.884118315898119e-05,0.00015453444035227942,0.0006048777296284444,0.0925531042938049,0.0925531042938049,0.0925531042938049,0.09255455565597022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.4095106853,595.5730514431957,0.0,0.0925531042938049,0.09255310489096007,0.09255310489096007,0.37167171182915976,0.37167171182915976,0.5,9.982677588539751,0.007868522333978945,0.007868522333978945,-8.242295734817162e-12,9.305994183250732e-06,0.007776693298467308,-8.242295734817162e-12,27513.314714000062,20873.431763321965,0.7586665576394758,0.9867545084610738,0.6066463788264876,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515092563408447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.636339089426,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65188266884036,260.65188266884036,-12.49811733115962,244.89847694094917,276.40528839682275,123935.88937108309,123948.4463042741,-12.556933190979192,0.0,nan,276.40528839682275,3.2552883968227775,270.10392610559586,-3.046073894404117,263.80256381439256,-9.347436185607421,257.50120152321466,-15.648798476785316,251.199839232067,-21.95016076793297,244.89847694094917,-28.25152305905081,1.0,1.0,28837.30492052088,28837.30492052088,275.63287758431323,2.4828775843132576,275.63287758431323,275.63287758431323,77202.91675279484,77203.17413010531,-0.2573773104668362,0.0,8545.783548066482,8545.783548066482,0.8860982011272334,3933.7646474844205,275.63287758431323,2.4828775843132576,1.0,0.002,0.12994608878065056,0.004900482702074724,0.00020070399445102984,0.0017992959568521956,0.10035199722551492,0.10035199722551492,0.0,-4.869677447741361e-11,1.0,1.0000157469120858,0.007776693306709603,0.09255310489096007,0.0,1.455666447267654e-06,1.8698838289800557,0.0,1600077.5936487585,266.5988207106681,9.306002425546467e-06,1.0,1284555.1482552234,2597.937275741403,,,,,,,,,,,,,,,,,,2.0,15244.315047910424,1553.0175965671438,0.37167171182915976,6.175347969391544,2.948393067598259
1002.0,-30.00257247066489,4.933945044034359,35.05336640431883,24.631319555360847,5.005610687701473,-26.501754154828046,-40.001728165056534,1.5047923723950867,-6.551185072262911,-6.551194339527321,40.10679465212777,41059.682032083445,25726.99404098671,25726.99404098671,66786.67607307015,77212.64806615458,77203.14605813232,25726.99404098671,102930.14009911903,102930.14009911903,102930.14009911903,130443.46843087002,125938.83889641671,4504.629534453313,0.0,90985.77871351565,54832.844627263825,40169.92676250203,27513.328331750996,67683.25509425302,20873.441421444557,1553.0183413735804,0.0,0.8783764031225785,2.7235549454919896,0.0014947059257719628,1.0,1.0,-6.543450597518074,333716.1480912731,1559143.061125724,4.67206357871328,1559143.061125724,4.67206357871328,0.7586665331709845,0.09255313084093908,3.914193935546062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914193935546062,1.2846989974473948,1.2849988267872687,3.046779006851633,6455.759112059605,15244.312595829653,6454.223757717835,0.0003304643100493103,23245.087037523703,2370.3392124246,19292.106728472474,1967.247401352396,0.8299434068510875,0.8299434068510875,35403.24361685661,35382.83765553947,1.0007209509440511,0.8,4275.356032697345,4272.891774033241,1.0007209509440511,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.416819123103,4632.441516551485,6.155642079840359,4.933945044034359,-3.7485665433733484,8.682511587407706,2.948340326189059,3.5,0.8423829503397311,0.6,0.00023337274478998186,1.0000123059977823,0.00023336987294084296,198.92433550764932,0.0,5.726474363886542e-07,1.622882834725446,0.007129866506281991,7.884025708057144e-05,0.00015453248770941043,0.0006048701262370207,0.09255313029697051,0.09255313029697051,0.09255313029697051,0.09255457528626267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.22072013235,595.5731130446177,0.0,0.09255313029697051,0.09255313084093908,0.09255313084093908,0.3716717582098612,0.3716717582098612,0.5,9.982720932220035,0.007845638739411243,0.007845638739411243,7.16227077646181e-11,9.26726443140069e-06,0.007743742009267862,7.16227077646181e-11,27513.328331750996,20873.441421444557,0.7586665331709845,0.986753311141222,0.6066446120965275,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451509966365685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.630592120055,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65181656699036,260.65181656699036,-12.498183433009615,244.89836053125137,276.4052726028185,123936.34956695551,123948.78258029514,-12.433013339637185,0.0,nan,276.4052726028185,3.255272602818536,270.10389018845245,-3.046109811547524,263.802507774114,-9.347492225885958,257.50112535979775,-15.648874640202223,251.19974294550804,-21.950257054491942,244.89836053125137,-28.251639468748607,1.0,1.0,28837.30492052088,28837.30492052088,275.6328685552203,2.482868555220307,275.6328685552203,275.6328685552203,77202.89867235433,77203.14605813232,-0.24738577798416372,0.0,8545.783548066482,8545.783548066482,0.8860981849148639,3933.764905223792,275.6328685552203,2.482868555220307,1.0,0.002,0.1299446392993358,0.004900487758677335,0.00020070175333289033,0.0017992981987893667,0.10035087666644517,0.10035087666644517,0.0,-4.7877743002827655e-11,1.0,1.0000156801905753,0.007743741937645154,0.09255313084093908,0.0,1.4494988441354047e-06,1.8619612310391753,0.0,1600077.5868105083,266.59881492773707,9.267192808692926e-06,1.0,1284555.167858582,2597.937196423668,,,,,,,,,,,,,,,,,,2.0,15244.312595829653,1553.0183413735804,0.3716717582098612,6.175347969391544,2.948340326189059
1003.0,-30.002690320743206,4.934136164485413,35.053368713509904,24.631304887030296,5.005600428183275,-26.50186124585383,-40.00183192603288,1.504771353900758,-6.551191678275245,-6.551200940359414,40.10679944103423,41059.6017628217,25727.061637675906,25727.061637675906,66786.66340049761,77212.62446534673,77203.12424985172,25727.061637675906,102930.18588752762,102930.18588752762,102930.18588752762,130443.53119953153,125938.88095741894,4504.650242112584,0.0,90985.79632515846,54832.805467179736,40169.98984219858,27513.3453120039,67683.33515420248,20873.45344878545,1553.0192665091697,0.0,0.878376349109042,2.7235542753097195,0.0014947059257719628,1.0,1.0,-6.543461496191924,333716.06110157137,1559143.2680728468,4.672065416708543,1559143.2680728468,4.672065416708543,0.7586665020948395,0.0925531581317565,3.9141936391457506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141936391457506,1.2846991016914122,1.284998927365961,3.046778528911861,6455.75809936258,15244.31014543933,6454.223275089514,0.0003304644834200086,23245.093297176674,2370.3398507315624,19292.105285864127,1967.247254247284,0.8299431212955092,0.8299431212955092,35403.24147214275,35382.83765553947,1.0007208751649748,0.8,4275.355773698044,4272.891774033241,1.0007208751649748,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.372092806722,4632.441516551485,6.155724129458523,4.934136164485413,-3.7485530993290754,8.682689263814488,2.9482877399321983,3.5,0.8423679256949138,0.6,0.00023336987294084296,1.0000122662509283,0.00023336701040253496,198.9244328386925,0.0,5.712806816329112e-07,1.6190094517476703,0.0071304377869636235,7.883933132381387e-05,0.0001545305416170291,0.000604862463051123,0.09255315754246032,0.09255315754246032,0.09255315754246032,0.09255460195494478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.0349999239,595.5731736778084,0.0,0.09255315754246032,0.0925531581317565,0.0925531581317565,0.37167180412659323,0.37167180412659323,0.5,9.982764257786531,0.00782678127239933,0.00782678127239933,-4.530420483206399e-11,9.262084176953067e-06,0.007739444167498277,-4.530420483206399e-11,27513.3453120039,20873.45344878545,0.7586665020948395,0.986751956716347,0.6066427085674175,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451510674704241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.626718737076,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65175083732964,260.65175083732964,-12.498249162670334,244.89824483775902,276.40525683698746,123936.75609632382,123949.119104641,-12.363008317194154,0.0,nan,276.40525683698746,3.255256836987485,270.10385443709254,-3.0461455629074408,263.80245203721717,-9.347547962782812,257.50104963737306,-15.64895036262692,251.19964723754907,-21.950352762450905,244.89824483775902,-28.251755162240954,1.0,1.0,28837.30492052088,28837.30492052088,275.6328594024536,2.4828594024536415,275.6328594024536,275.6328594024536,77202.87523312772,77203.12424985172,-0.24901672400301322,0.0,8545.783548066482,8545.783548066482,0.8860982036523121,3933.7646073414794,275.6328594024536,2.4828594024536415,1.0,0.002,0.12994319062169318,0.004900492651765308,0.00020069951310271378,0.0017993004381668145,0.10034975655135689,0.10034975655135689,0.0,-4.8730471914615325e-11,1.0,1.000015671487603,0.007739444212802482,0.0925531581317565,0.0,1.448694732935421e-06,1.8609283384771915,0.0,1600077.579055058,266.59880832172473,9.262129481157899e-06,1.0,1284555.1903860942,2597.937105274428,,,,,,,,,,,,,,,,,,2.0,15244.31014543933,1553.0192665091697,0.37167180412659323,6.175347969391544,2.9482877399321983
1004.0,-30.00280790465078,4.93432675901889,35.05337103434778,24.63129968326541,5.005598104781939,-26.501967303710305,-40.001935547310836,1.5047575037540228,-6.551196335141469,-6.551205615348438,40.106804393353364,41059.51540959465,25727.124793667088,25727.124793667088,66786.64020326173,77212.59445151672,77203.1108277068,25727.124793667088,102930.23562137388,102930.23562137388,102930.23562137388,130443.5969742604,125938.92603221473,4504.6709420456755,0.0,90985.80833775787,54832.7610653677,40170.052524877974,27513.361352886524,67683.4138777645,20873.464920455805,1553.0201006680381,0.0,0.8783763049163303,2.723553800384512,0.0014947059257719628,1.0,1.0,-6.543450820257419,333715.99949345726,1559143.4820805725,4.672066920516769,1559143.4820805725,4.672066920516769,0.7586664767249857,0.09255318456572473,3.9141927155819736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141927155819736,1.284699172386233,1.2849989943995888,3.046777642357823,6455.756220860957,15244.307698760407,6454.223388556119,0.0003304648803662921,23245.101850901032,2370.340722968703,19292.1056250234,1967.247288831905,0.8299428304839024,0.8299428304839024,35403.234789355905,35382.83765553947,1.0007206390423817,0.8,4275.354966673316,4272.891774033241,1.0007206390423817,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.327493185146,4632.441516551485,6.1558049316829075,4.93432675901889,-3.748538249010347,8.682865008029237,2.9482353030083237,3.5,0.8423529437166639,0.6,0.00023336701040253496,1.000012238558574,0.00023336415436166276,198.92452994999203,0.0,5.694288093993802e-07,1.6137612458378434,0.007131007215773023,7.883840682347631e-05,0.00015452860357905866,0.000604854734478206,0.0925531840778549,0.0925531840778549,0.0925531840778549,0.09255463087194772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.8497202956,595.5732341757289,0.0,0.0925531840778549,0.09255318456572473,0.09255318456572473,0.371671850012319,0.371671850012319,0.5,9.982807655879485,0.00781407073424134,0.00781407073424134,-2.2737367544323206e-12,9.28020699575427e-06,0.0077547950910457075,-2.2737367544323206e-12,27513.361352886524,20873.464920455805,0.7586664767249857,0.9867504662793409,0.6066407271321698,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515113807549394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.62147053117,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65168615785257,260.65168615785257,-12.498313842147411,244.8981298483789,276.4052424674112,123937.23368224064,123949.39916309965,-12.165480858999715,0.0,nan,276.4052424674112,3.2552424674112217,270.10381994355697,-3.0461800564430064,263.8023974197231,-9.347602580276885,257.5009748959168,-15.649025104083194,251.19955237212858,-21.950447627871398,244.8981298483789,-28.25187015162109,1.0,1.0,28837.30492052088,28837.30492052088,275.6328531568485,2.4828531568485346,275.6328531568485,275.6328531568485,77202.86573532454,77203.1108277068,-0.24509238226164598,0.0,8545.783548066482,8545.783548066482,0.8860982620369604,3933.7636791598834,275.6328531568485,2.4828531568485346,1.0,0.002,0.129941739070756,0.004900497907954068,0.00020069726922906467,0.0017993026816661758,0.10034863461453233,0.10034863461453233,0.0,-4.91047597549199e-11,1.0,1.000015702569877,0.007754795093319444,0.09255318456572473,0.0,1.451568521940623e-06,1.8646199022189638,0.0,1600077.5736188204,266.5988036648585,9.280209269491024e-06,1.0,1284555.206340605,2597.9370407204365,,,,,,,,,,,,,,,,,,2.0,15244.307698760407,1553.0201006680381,0.371671850012319,6.175347969391544,2.9482353030083237
1005.0,-30.002924788286467,4.934516762382807,35.0533733824913,24.63127582976597,5.005578588618781,-26.5020744505993,-40.00203553643075,1.504728251741113,-6.551204496402818,-6.55121379844346,40.10680982613976,41059.42742369473,25727.195610050218,25727.195610050218,66786.62303374495,77212.57770632129,77203.09325829841,25727.195610050218,102930.28886834862,102930.28886834862,102930.28886834862,130443.67116878954,125938.97932156213,4504.691847227419,0.0,90985.82993885316,54832.71123972687,40170.1318879181,27513.382300440917,67683.51418835901,20873.47971006221,1553.0212517552695,0.0,0.8783762398741621,2.723552969193739,0.0014947059257719628,1.0,1.0,-6.543440429905331,333715.89165318897,1559143.716851167,4.6720691337992735,1559143.716851167,4.6720691337992735,0.7586664366499098,0.09255321394551473,3.9141927484707444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141927484707444,1.2846993151099728,1.2849991334872923,3.046777329476261,6455.755557902472,15244.305253485434,6454.222668315494,0.00033046496366088854,23245.107174244517,2370.341265798669,19292.103472175975,1967.2470693025627,0.8299425478042771,0.8299425478042771,35403.23502733476,35382.83765553947,1.0007206474508772,0.8,4275.354995412048,4272.891774033241,1.0007206474508772,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.283029233755,4632.441516551485,6.155887368740168,4.934516762382807,-3.748526110641027,8.683042873023833,2.9481830259667317,3.5,0.8423380074190662,0.6,0.00023336415436166276,1.0000121656829846,0.00023336131536187918,198.9246264830273,0.0,5.681365880200525e-07,1.6100990904488288,0.0071315753523610425,7.883751473844947e-05,0.00015452663962321327,0.0006048470522587334,0.09255321327093805,0.09255321327093805,0.09255321327093805,0.0925546643728554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.6661467253,595.5732941424034,0.0,0.09255321327093805,0.09255321394551473,0.09255321394551473,0.3716718965766608,0.3716718965766608,0.5,9.982851182029481,0.007808882641768378,0.007808882641768378,-4.18367562815547e-11,9.302040666625544e-06,0.007773368538153136,-4.18367562815547e-11,27513.382300440917,20873.47971006221,0.7586664366499098,0.9867487501887378,0.6066385280975349,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515120852116379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.617808375784,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6516208382982,260.6516208382982,-12.498379161701791,244.89801539974806,276.40522627693144,123937.51924665844,123949.8051186687,-12.285872010244159,0.0,nan,276.40522627693144,3.2552262769314666,270.1037841014477,-3.0462158985523047,263.8023419259861,-9.34765807401385,257.5008997505466,-15.649100249453397,251.19945757512923,-21.950542424870747,244.89801539974806,-28.251984600251916,1.0,1.0,28837.30492052088,28837.30492052088,275.63284291783805,2.48284291783807,275.63284291783805,275.63284291783805,77202.81874682986,77203.09325829841,-0.2745114685531007,0.0,8545.783548066482,8545.783548066482,0.8860982599578411,3933.763712213098,275.63284291783805,2.48284291783807,1.0,0.002,0.12994028404249977,0.004900502542768354,0.00020069501853785238,0.0017993049323501752,0.10034750926892619,0.10034750926892619,0.0,-4.9111972301452145e-11,1.0,1.0000157401769216,0.007773368579989892,0.09255321394551473,0.0,1.455045536355783e-06,1.8690863598237437,0.0,1600077.564077681,266.59879550359716,9.302082503381826e-06,1.0,1284555.234267748,2597.936927723614,,,,,,,,,,,,,,,,,,2.0,15244.305253485434,1553.0212517552695,0.3716718965766608,6.175347969391544,2.9481830259667317
1006.0,-30.003041539563974,4.934706249174485,35.053375677090344,24.63126570163297,5.00557290838535,-26.502180094774268,-40.00213908785952,1.5047114639891448,-6.551209098270931,-6.551218303769184,40.106812975426536,41059.34955221045,25727.258011352784,25727.258011352784,66786.60756356323,77212.55128533447,77203.05513139977,25727.258011352784,102930.31314275255,102930.31314275255,102930.31314275255,130443.70366940224,125938.99141635586,4504.712253046379,0.0,90985.84566059016,54832.67547321216,40170.18909708666,27513.39052664969,67683.57962373635,20873.485560144883,1553.0217107951032,0.0,0.8783762034626658,2.723552513014524,0.0014947059257719628,1.0,1.0,-6.543526943540428,333715.83228113566,1559143.8529434016,4.672070372825212,1559143.8529434016,4.672070372825212,0.7586664224435247,0.09255323796182992,3.914192326517654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914192326517654,1.2846993994968816,1.284999214246444,3.046776800900307,6455.754437913452,15244.302818319777,6454.222266651268,0.0003304651652662938,23245.113696683806,2370.3419309023784,19292.102271574724,1967.2469468753065,0.8299422632777647,0.8299422632777647,35403.23197413723,35382.83765553947,1.000720539572396,0.8,4275.35462670271,4272.891774033241,1.000720539572396,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.238683467306,4632.441516551485,6.155967619922622,4.934706249174485,-3.7485112446268927,8.683217493801378,2.9481308882465447,3.5,0.8423231109275842,0.6,0.00023336131536187918,1.0000121519181915,0.00023335847960872567,198.92472290683185,0.0,5.647469715338628e-07,1.6004929173269673,0.007132140099332576,7.883659088097729e-05,0.00015452472448090188,0.0006048394908204008,0.09255323748458627,0.09255323748458627,0.09255323748458627,0.09255467239097591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.473863284,595.5733568295,0.0,0.09255323748458627,0.09255323796182992,0.09255323796182992,0.3716719446106582,0.3716719446106582,0.5,9.982894224358555,0.007787003646399171,0.007787003646399171,1.3130829756846651e-11,9.205498258779699e-06,0.007691360228761823,1.3130829756846651e-11,27513.39052664969,20873.485560144883,0.7586664224435247,0.9867475676499451,0.6066367910867868,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451512785473586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.60820220266,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65155626488706,260.65155626488706,-12.498443735112915,244.89790154218832,276.4052109876682,123937.9692906751,123950.11482115371,-12.145530478590846,0.0,nan,276.4052109876682,3.2552109876682493,270.1037490985257,-3.0462509014742523,263.8022872094038,-9.347712790596177,257.50082532030586,-15.649174679694113,251.19936343123044,-21.95063656876954,244.89790154218832,-28.252098457811655,1.0,1.0,28837.30492052088,28837.30492052088,275.63283395102576,2.482833951025782,275.63283395102576,275.63283395102576,77202.80870034706,77203.05513139977,-0.24643105271388777,0.0,8545.783548066482,8545.783548066482,0.8860982866323196,3933.7632881502423,275.63283395102576,2.482833951025782,1.0,0.002,0.12993884436455966,0.004900507790884591,0.0002006927930723307,0.0017993071615053547,0.10034639653616534,0.10034639653616534,0.0,-4.5422314780968476e-11,1.0,1.0000155741236996,0.0076913602156309935,0.09255323796182992,0.0,1.43969525401248e-06,1.8493680964281227,0.0,1600077.5585421696,266.59879090172905,9.205485127949942e-06,1.0,1284555.2496431938,2597.936865512586,,,,,,,,,,,,,,,,,,2.0,15244.302818319777,1553.0217107951032,0.3716719446106582,6.175347969391544,2.9481308882465447
1007.0,-30.003157830261536,4.934895165497223,35.05337798663567,24.631245724763744,5.005560375839161,-26.502286009648454,-40.00224267421288,1.5046885559299055,-6.551216235453296,-6.551225444654052,40.10681799710515,41059.283468407,25727.32617189781,25727.32617189781,66786.60964030481,77212.53163160014,77203.0355257784,25727.32617189781,102930.36169767621,102930.36169767621,102930.36169767621,130443.7707359623,125939.03782885373,4504.732907108562,0.0,90985.86852237931,54832.65178136569,40170.24082334847,27513.40903828609,67683.64986163456,20873.498655277865,1553.0227220098516,0.0,0.8783761456357534,2.7235517878907856,0.0014947059257719628,1.0,1.0,-6.543530926815606,333715.73817582487,1559144.0699489128,4.672072340584208,1559144.0699489128,4.672072340584208,0.7586663879503807,0.09255326637209663,3.914192828915949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914192828915949,1.2846995125048835,1.2849993236375385,3.0467769239548694,6455.754698651304,15244.300381909576,6454.220916620073,0.0003304650104946656,23245.116553845968,2370.342222251836,19292.098236241138,1967.2465353857983,0.8299419876666184,0.8299419876666184,35403.23560942576,35382.83765553947,1.0007206680178709,0.8,4275.35506570635,4272.891774033241,1.0007206680178709,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.1944741908555,4632.441516551485,6.156049049830097,4.934895165497223,-3.7484984253530507,8.683393590850274,2.9480789113660055,3.5,0.8423082603902873,0.6,0.00023335847960872567,1.0000121039905352,0.0002333556550740853,198.92481895032958,0.0,5.641014102940029e-07,1.5986633967732042,0.00713270420074287,7.883566672193161e-05,0.00015452281288679405,0.0006048320861054103,0.09255326576111188,0.09255326576111188,0.09255326576111188,0.09255470192066345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.2904616945,595.5734167200442,0.0,0.09255326576111188,0.09255326637209663,0.09255326637209663,0.3716719922950235,0.3716719922950235,0.5,9.982937302487569,0.007771082821136588,0.007771082821136588,-3.410605131648481e-12,9.209200754867197e-06,0.007694517838444881,-3.410605131648481e-12,27513.40903828609,20873.498655277865,0.7586663879503807,0.9867465743475187,0.6066351851938295,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515134849432072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.60637268211,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6514917208933,260.6514917208933,-12.498508279106659,244.89778818549718,276.40519525637313,123938.35530972146,123950.49530739056,-12.139997669083943,0.0,nan,276.40519525637313,3.255195256373156,270.1037138421482,-3.046286157851796,263.8022324279507,-9.347767572049293,257.50075101377206,-15.649248986227917,251.19926959961856,-21.950730400381417,244.89778818549718,-28.2522118145028,1.0,1.0,28837.30492052088,28837.30492052088,275.6328245159544,2.4828245159544053,275.6328245159544,275.6328245159544,77202.77909686042,77203.0355257784,-0.2564289179717889,0.0,8545.783548066482,8545.783548066482,0.8860982548723614,3933.7637930605288,275.6328245159544,2.4828245159544053,1.0,0.002,0.12993740409492063,0.004900512545766656,0.00020069056560601404,0.0017993093863624885,0.10034528280300702,0.10034528280300702,0.0,-4.8031497616035645e-11,1.0,1.000015580516455,0.007694517841855486,0.09255326637209663,0.0,1.4402866694687102e-06,1.8501278373572783,0.0,1600077.5501762473,266.5987837645467,9.209204165472329e-06,1.0,1284555.2740134362,2597.936766907459,,,,,,,,,,,,,,,,,,2.0,15244.300381909576,1553.0227220098516,0.3716719922950235,6.175347969391544,2.9480789113660055
1008.0,-30.003297814924988,4.9350835388132825,35.05338027601663,24.631231545377545,5.005550434836804,-26.502412989866365,-40.00236442135645,1.5046656104265772,-6.551222257084362,-6.5512314172461075,40.10682203389973,41059.17713209753,25727.391510893005,25727.391510893005,66786.56864299053,77212.49816384539,77203.0059299784,25727.391510893005,102930.39744087141,102930.39744087141,102930.39744087141,130443.81975666404,125939.06642162237,4504.75333504168,0.0,90985.88321136487,54832.60000273966,40170.31467625023,27513.422315792628,67683.73699204286,20873.50805283129,1553.0234563470792,0.0,0.8783760978913818,2.723551182096033,0.0014947059257719628,1.0,1.0,-6.543578541777208,333715.6594672367,1559144.2443932123,4.672073965250302,1559144.2443932123,4.672073965250302,0.7586663633934756,0.09255329254609787,3.9141919950185384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141919950185384,1.2846996256648848,1.2849994331950805,3.046776006486951,6455.752754646878,15244.297950834616,6454.221082547715,0.0003304654249043282,23245.12525884258,2370.343109914454,19292.098732209965,1967.2465859605436,0.8299416982006211,0.8299416982006211,35403.2295754528,35382.83765553947,1.0007204548197965,0.8,4275.354337033492,4272.891774033241,1.0007204548197965,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.150386845784,4632.441516551485,6.15612962669926,4.9350835388132825,-3.7484847796250294,8.683568318438311,2.948027078205322,3.5,0.8422934509158063,0.6,0.0002333556550740853,1.000014570184424,0.00023335225508869288,198.92493456258066,0.0,5.618700419520278e-07,1.5923396988920469,0.0071332660707848225,7.883458055184984e-05,0.00015452107452223546,0.0006048251529565971,0.09255329200431844,0.09255329200431844,0.09255329200431844,0.09255472006696064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.1034602316,595.573477732943,0.0,0.09255329200431844,0.09255329254609787,0.09255329254609787,0.37167204025315076,0.37167204025315076,0.5,9.982980139434217,0.007749596195708364,0.007749596195708364,2.0691004465334117e-11,9.160161766885722e-06,0.0076528754689206835,2.0691004465334117e-11,27513.422315792628,20873.50805283129,0.7586663633934756,0.9867446983732916,0.6066328331859778,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515141816540835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.600048984226,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6514252825668,260.6514252825668,-12.4985747174332,244.8976711695741,276.4051793956423,123938.61115745574,123951.10745797594,-12.496300520217453,0.0,nan,276.4051793956423,3.255179395642301,270.10367775038077,-3.046322249619209,263.80217610514046,-9.347823894859516,257.50067445992875,-15.649325540071231,251.1991728147343,-21.950827185265666,244.8976711695741,-28.25232883042588,1.0,1.0,28837.30492052088,28837.30492052088,275.63281508015734,2.4828150801573656,275.63281508015734,275.63281508015734,77202.75070748625,77203.0059299784,-0.255222492152825,0.0,8545.783548066482,8545.783548066482,0.8860983075885968,3933.762954993631,275.63281508015734,2.4828150801573656,1.0,0.002,0.12993597162009296,0.0049005174929180936,0.00020068835066080448,0.0017993116034426978,0.10034417533040224,0.10034417533040224,0.0,-4.5896497973679784e-11,1.0,1.0000154961971006,0.007652875448229679,0.09255329254609787,0.0,1.4324922379845629e-06,1.840115488484856,0.0,1600077.5430433773,266.5987777429156,9.160141075881256e-06,1.0,1284555.2943964265,2597.936684435266,,,,,,,,,,,,,,,,,,2.0,15244.297950834616,1553.0234563470792,0.37167204025315076,6.175347969391544,2.948027078205322
1009.0,-30.003411728522597,4.935271363528962,35.0533825601591,24.631218204181664,5.005540492261006,-26.50251650644264,-40.002464096154995,1.5046452707627835,-6.551228531371123,-6.551237665938519,40.10682646148618,41059.09696235072,25727.457303536245,25727.457303536245,66786.55426588697,77212.47852540409,77202.9812138144,25727.457303536245,102930.43851735065,102930.43851735065,102930.43851735065,130443.87609885269,125939.10235058989,4504.773748262799,0.0,90985.9033687905,54832.55258443063,40170.389760399856,27513.437581502047,67683.8273419019,20873.518863861224,1553.0242921369488,0.0,0.8783760471625786,2.7235505479524518,0.0014947059257719628,1.0,1.0,-6.543606501015631,333715.57711965777,1559144.4357263187,4.672075691472048,1559144.4357263187,4.672075691472048,0.7586663353871491,0.09255331943334982,3.914191704495801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914191704495801,1.2846997278242798,1.2849995310101285,3.0467755380665738,6455.751762120308,15244.295041214182,6454.220365342809,0.0003304655765774053,23245.132133994615,2370.343810984854,19292.096588436503,1967.2463673564882,0.8299413605063128,0.8299413605063128,35403.22747326808,35382.83765553947,1.0007203805434077,0.8,4275.354083170082,4272.891774033241,1.0007203805434077,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.106427672471,4632.441516551485,6.156210125011102,4.935271363528962,-3.748471396807915,8.683742760336877,2.9479753960981623,3.5,0.842278684599475,0.6,0.00023335225508869288,1.0000118565959897,0.000233349488358085,198.92502864302753,0.0,6.763418717027908e-07,1.916752864405709,0.007133942412656525,7.883369131102842e-05,0.00015451856377766445,0.0006048152805291395,0.09255331887781805,0.09255331887781805,0.09255331887781805,0.09255474298160168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.9189241931,595.5735379632391,0.0,0.09255331887781805,0.09255331943334982,0.09255331943334982,0.371672087873529,0.371672087873529,0.5,9.983022856982368,0.007728164384161573,0.007728164384161573,9.606537787476555e-12,9.134567392266035e-06,0.007631164922884182,9.606537787476555e-12,27513.437581502047,20873.518863861224,0.7586663353871491,0.986743168770844,0.6066308389291062,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515150203190677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.924462149735,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6513596642828,260.6513596642828,-12.498640335717198,244.89755566290253,276.4051636657457,123939.04717596418,123951.38923555266,-12.342059588502451,0.0,nan,276.4051636657457,3.2551636657457266,270.1036420651302,-3.046357934869775,263.80212046453386,-9.34787953546612,257.50059886396645,-15.649401136033532,251.19907726341816,-21.950922736581816,244.89755566290253,-28.252444337097444,1.0,1.0,28837.30492052088,28837.30492052088,275.63280593925924,2.482805939259265,275.63280593925924,275.63280593925924,77202.73193645045,77202.9812138144,-0.24927736395329703,0.0,8545.783548066482,8545.783548066482,0.8860983259544826,3933.76266301828,275.63280593925924,2.482805939259265,1.0,0.002,0.12993454320856251,0.004900522365645205,0.00020068614187760512,0.001799313811721097,0.10034307093880256,0.10034307093880256,0.0,-4.6401297734699476e-11,1.0,1.0000154522362612,0.007631164913277644,0.09255331943334982,0.0,1.4284287272329909e-06,1.8348957146968667,0.0,1600077.5356476987,266.59877146862885,9.134557785728248e-06,1.0,1284555.3157218022,2597.9365981500705,,,,,,,,,,,,,,,,,,2.0,15244.295041214182,1553.0242921369488,0.371672087873529,6.175347969391544,2.9479753960981623
1010.0,-30.003527005569442,4.93545864222167,35.0533848393699,24.63120318660515,5.005530582245314,-26.502621246789946,-40.00256747296078,1.5046248240349966,-6.551234772126463,-6.551243882404332,40.106830887424366,41059.02789683269,25727.522846610747,25727.522846610747,66786.55074344344,77212.45578891053,77202.95680708833,25727.522846610747,102930.47965369908,102930.47965369908,102930.47965369908,130443.93246916369,125939.1383658428,4504.794103320893,0.0,90985.9216228474,54832.52487743805,40170.440828232604,27513.45281546461,67683.89364369721,20873.52965398079,1553.0251256544193,0.0,0.878375996615107,2.723549917070023,0.0014947059257719628,1.0,1.0,-6.543633364345283,333715.49519748526,1559144.6269875464,4.67207741152349,1559144.6269875464,4.67207741152349,0.7586663074962482,0.09255334618681972,3.9141915927904316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141915927904316,1.2846998291769127,1.2849996288318102,3.0467752107495754,6455.751068574865,15244.292649217947,6454.219691703447,0.0003304656696761828,23245.137460934413,2370.3443541815413,19292.094574883373,1967.2461620312108,0.8299410836913961,0.8299410836913961,35403.22666498256,35382.83765553947,1.0007203519842958,0.8,4275.353985560146,4272.891774033241,1.0007203519842958,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.062594468538,4632.441516551485,6.1562903797287065,4.93545864222167,-3.7484580445595617,8.683916686781231,2.947923862452081,3.5,0.8422639607005946,0.6,0.000233349488358085,1.0000119985215086,0.00023334668854282356,198.92512384961762,0.0,5.503719654204882e-07,1.5597541500016636,0.007134492784621946,7.883276905283829e-05,0.0001545167193052467,0.0006048080436501556,0.09255334563373022,0.09255334563373022,0.09255334563373022,0.09255476589072055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.73493820266,595.5735980145629,0.0,0.09255334563373022,0.09255334618681972,0.09255334618681972,0.37167213515294784,0.37167213515294784,0.5,9.983065458789092,0.007706877957900815,0.007706877957900815,5.2011728257639334e-11,9.110277858326299e-06,0.0076105180590388954,5.2011728257639334e-11,27513.45281546461,20873.52965398079,0.7586663074962482,0.9867421501343054,0.6066292242727106,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515157027898382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.567463435335,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.651294595954,260.651294595954,-12.49870540404595,244.89744115585904,276.4051480361297,123939.46839888486,123951.70701818421,-12.238619299373141,0.0,nan,276.4051480361297,3.2551480361296967,270.1036066600344,-3.0463933399655616,263.8020652839455,-9.347934716054453,257.5005239078937,-15.649476092106283,251.19898253186201,-21.951017468137962,244.89744115585904,-28.252558844140935,1.0,1.0,28837.30492052088,28837.30492052088,275.63279686679715,2.482796866797173,275.63279686679715,275.63279686679715,77202.70962556516,77202.95680708833,-0.24718152316927444,0.0,8545.783548066482,8545.783548066482,0.8860983330161262,3933.762550754384,275.63279686679715,2.482796866797173,1.0,0.002,0.1299331186611638,0.004900527229484969,0.0002006839390759921,0.00179931601457195,0.10034196953799605,0.10034196953799605,0.0,-4.6352058042514743e-11,1.0,1.0000154104290904,0.007610518007027167,0.09255334618681972,0.0,1.4245643067029293e-06,1.8299316829852252,0.0,1600077.528293137,266.5987652278735,9.110225846598041e-06,1.0,1284555.336937014,2597.9365123106063,,,,,,,,,,,,,,,,,,2.0,15244.292649217947,1553.0251256544193,0.37167213515294784,6.175347969391544,2.947923862452081
1011.0,-30.003641779074876,4.935645377011493,35.05338711405994,24.63118820395323,5.005520799713864,-26.502725521193717,-40.002667042985536,1.5046045423976802,-6.551240975446774,-6.5512500626163765,40.106835315349514,41058.94584047777,25727.588134991944,25727.588134991944,66786.5339754697,77212.43342964305,77202.93274541745,25727.588134991944,102930.5208804094,102930.5208804094,102930.5208804094,130443.98892737558,125939.17452330081,4504.814404074775,0.0,90985.94022508072,54832.48364618326,40170.50730988607,27513.468046966183,67683.97535685226,20873.54044415511,1553.0259582720682,0.0,0.8783759462561123,2.7235492898433318,0.0014947059257719628,1.0,1.0,-6.543659113814783,333715.4137519577,1559144.8183351497,4.672079125161486,1559144.8183351497,4.672079125161486,0.7586662796752286,0.09255337282953516,3.914191515115793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914191515115793,1.2846999298256623,1.2849997259069375,3.046774911591192,6455.750434694149,15244.290226110157,6454.218962154342,0.0003304657462593036,23245.14267472911,2370.34488584064,19292.092394212275,1967.2459396646436,0.8299408037269488,0.8299408037269488,35403.22610293898,35382.83765553947,1.0007203321256377,0.8,4275.353917686804,4272.891774033241,1.0007203321256377,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4179.018887120253,4632.441516551485,6.156370389778433,4.935645377011493,-3.7484447193798696,8.684090096391362,2.9478724771302627,3.5,0.8422492791800751,0.6,0.00023334668854282356,1.0000119461217376,0.00023334390098817562,198.92521864041578,0.0,5.569535976385421e-07,1.5784064957076283,0.0071350497382195845,7.8831880765613e-05,0.00015451480777721056,0.0006048005495613053,0.09255337227913267,0.09255337227913267,0.09255337227913267,0.09255478889028036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.5514906395,595.5736578908758,0.0,0.09255337227913267,0.09255337282953516,0.09255337282953516,0.3716721821023649,0.3716721821023649,0.5,9.983107950911041,0.007685921847212285,0.007685921847212285,7.73070496506989e-12,9.087169587473909e-06,0.007590948801578179,7.73070496506989e-12,27513.468046966183,20873.54044415511,0.7586662796752286,0.9867407111262164,0.6066272795591786,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45151639342983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.586115781036,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65123003495404,260.65123003495404,-12.498769965045938,244.89732755483112,276.40513251515625,123939.88535929598,123952.0285557263,-12.143196430320554,0.0,nan,276.40513251515625,3.2551325151562764,270.10357152304596,-3.04642847695402,263.8020105309531,-9.347989469046865,257.50044953889113,-15.649550461108845,251.19888854684646,-21.951111453153516,244.89732755483112,-28.252672445168855,1.0,1.0,28837.30492052088,28837.30492052088,275.63278787096607,2.482787870966092,275.63278787096607,275.63278787096607,77202.68765308333,77202.93274541745,-0.2450923341239104,0.0,8545.783548066482,8545.783548066482,0.8860983379264596,3933.762472691372,275.63278787096607,2.482787870966092,1.0,0.002,0.12993169777586625,0.0049005320844514215,0.00020068174194552864,0.0017993182117395747,0.10034087097276431,0.10034087097276431,0.0,-4.631489679621237e-11,1.0,1.0000153708040653,0.007590948793847474,0.09255337282953516,0.0,1.420901609568946e-06,1.8252267758035239,0.0,1600077.5209842927,266.5987590245532,9.087161856768944e-06,1.0,1284555.3580287918,2597.936426970577,,,,,,,,,,,,,,,,,,2.0,15244.290226110157,1553.0259582720682,0.3716721821023649,6.175347969391544,2.9478724771302627
1012.0,-30.003756356260226,4.935831596251768,35.05338940117439,24.631182790640764,5.005518617658124,-26.50282885886413,-40.00276643838731,1.504591120194562,-6.551245656780736,-6.551254761093162,40.10684022135438,41058.856553252066,25727.649992927512,25727.649992927512,66786.50654617957,77212.40460070311,77202.92013571088,25727.649992927512,102930.5701286384,102930.5701286384,102930.5701286384,130444.05421705566,125939.21948315552,4504.834733900136,0.0,90985.95276272208,54832.43566966507,40170.57454784112,27513.48408841726,67684.05863625839,20873.55191069218,1553.026793815191,0.0,0.8783759021120383,2.7235488125424854,0.0014947059257719628,1.0,1.0,-6.543649270387505,333715.3518339036,1559145.0303409663,4.672080627315528,1559145.0303409663,4.672080627315528,0.7586662541033694,0.0925533993205069,3.914190723952242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914190723952242,1.2846999983640277,1.284999790879939,3.046774133211396,6455.748785400763,15244.287809247413,6454.218932612936,0.0003304660851197878,23245.1505763244,2370.345691579122,19292.092305911036,1967.245930660423,0.829940517811073,0.8299405178110731,35403.220378182275,35382.83765553947,1.0007201298531,0.8,4275.353226355429,4272.891774033241,1.0007201298531,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.975305400181,4632.441516551485,6.15644939554478,4.935831596251768,-3.7484303216970516,8.68426191794882,2.947821239862229,3.5,0.8422346399606369,0.6,0.00023334390098817562,1.0000119256989823,0.00023334111823223938,198.92531326915386,0.0,5.545149178132621e-07,1.5714952770827848,0.007135604253137398,7.883099404546876e-05,0.00015451290694270685,0.0006047929870860391,0.09255339884509013,0.09255339884509013,0.09255339884509013,0.09255481781398565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.37001192616,595.5737171503588,0.0,0.09255339884509013,0.0925533993205069,0.0925533993205069,0.3716722287537284,0.3716722287537284,0.5,9.983150514187226,0.007671530771403923,0.007671530771403923,1.290345608140342e-11,9.104312425733951e-06,0.007605490705657303,1.290345608140342e-11,27513.48408841726,20873.55191069218,0.7586662541033694,0.9867390917719289,0.6066252139799551,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515170810536617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.57920456241,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6511665978413,260.6511665978413,-12.498833402158652,244.89721479809415,276.4051183976678,123940.36392377144,123952.29572979372,-11.93180602230768,0.0,nan,276.4051183976678,3.255118397667843,270.1035376777086,-3.0464623222914042,263.8019569577656,-9.348043042234394,257.50037623785374,-15.649623762146234,251.198795517958,-21.951204482041987,244.89721479809415,-28.252785201905823,1.0,1.0,28837.30492052088,28837.30492052088,275.6327816969421,2.4827816969421406,275.6327816969421,275.6327816969421,77202.67905756297,77202.92013571088,-0.24107814791204873,0.0,8545.783548066482,8545.783548066482,0.886098387941199,3933.7616775720035,275.6327816969421,2.4827816969421406,1.0,0.002,0.12993027416864042,0.004900537217272506,0.00020067954122211784,0.0017993204115271885,0.10033977061105892,0.10033977061105892,0.0,-4.7250693809008926e-11,1.0,1.000015400248311,0.007605490692753847,0.0925533993205069,0.0,1.423623969641513e-06,1.8287238208487406,0.0,1600077.515518008,266.59875434321924,9.10429952227787e-06,1.0,1284555.374063586,2597.9363620917634,,,,,,,,,,,,,,,,,,2.0,15244.287809247413,1553.026793815191,0.3716722287537284,6.175347969391544,2.947821239862229
1013.0,-30.00387029398047,4.936017237300145,35.05339171551084,24.631158622819953,5.005499646492742,-26.502933299926603,-40.00286600841207,1.50456265326328,-6.551253730860481,-6.551262855988954,40.10684558412629,41058.78168524027,25727.719260419835,25727.719260419835,66786.50094566011,77212.3890364996,77202.90342470405,25727.719260419835,102930.62268512389,102930.62268512389,102930.62268512389,130444.12749878307,125939.2722417001,4504.855257082962,0.0,90985.97542153577,54832.3988550838,40170.64062939108,27513.504813659183,67684.14544305026,20873.566542184082,1553.027932892441,0.0,0.8783758378143716,2.7235479903234077,0.0014947059257719628,1.0,1.0,-6.54363967729995,333715.2451562846,1559145.2620866573,4.6720828152651,1559145.2620866573,4.6720828152651,0.7586662144119611,0.09255342857154954,3.914190989707536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914190989707536,1.2847001372643914,1.284999926237523,3.0467740106592633,6455.748525727501,15244.28539249183,6454.217949250078,0.00033046606535607826,23245.154786975312,2370.346120946023,19292.089366573648,1967.2456309314239,0.8299402410253409,0.8299402410253409,35403.22230115309,35382.83765553947,1.0007201977973292,0.8,4275.353458576662,4272.891774033241,1.0007201977973292,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.931855815232,4632.441516551485,6.156529981367891,4.936017237300145,-3.7484185505780596,8.684435787878204,2.9477701582947313,3.5,0.8422200452270661,0.6,0.00023334111823223938,1.0000118591513272,0.000233338351037424,198.92540736983946,0.0,5.53560596369053e-07,1.5687907301098962,0.007136157813733767,7.883010577673424e-05,0.00015451101245550513,0.0006047856127639271,0.09255342792003865,0.09255342792003865,0.09255342792003865,0.09255485098219428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.1901529931,595.5737759054923,0.0,0.09255342792003865,0.09255342857154954,0.09255342857154954,0.3716722758566305,0.3716722758566305,0.5,9.983193199643686,0.007664780880986655,0.007664780880986655,-1.4097167877480388e-11,9.12512848572078e-06,0.007623178689016186,-1.4097167877480388e-11,27513.504813659183,20873.566542184082,0.7586662144119611,0.9867377435067798,0.6066233298282138,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451517767501934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.57650001544,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65110261212277,260.65110261212277,-12.498897387877207,244.89710268996237,276.4051025343622,123940.65696416509,123952.69195663059,-12.034992465495542,0.0,nan,276.4051025343622,3.2551025343622086,270.1035025654388,-3.046497434561161,263.80190259652863,-9.348097403471343,257.50030262765256,-15.649697372347418,251.19870265879197,-21.951297341208004,244.89710268996237,-28.25289731003761,1.0,1.0,28837.30492052088,28837.30492052088,275.63277164657825,2.4827716465782714,275.63277164657825,275.63277164657825,77202.63362630381,77202.90342470405,-0.26979840024432633,0.0,8545.783548066482,8545.783548066482,0.8860983711410296,3933.761944656074,275.63277164657825,2.4827716465782714,1.0,0.002,0.12992884725001896,0.004900541750496818,0.0002006773339836216,0.0017993226190019453,0.1003386669918108,0.1003386669918108,0.0,-4.7014433145198264e-11,1.0,1.0000154360624622,0.0076231787031133535,0.09255342857154954,0.0,1.426935235947968e-06,1.8329773651982937,0.0,1600077.506077647,266.5987462691395,9.125142582888657e-06,1.0,1284555.4016896754,2597.936250313087,,,,,,,,,,,,,,,,,,2.0,15244.28539249183,1553.027932892441,0.3716722758566305,6.175347969391544,2.9477701582947313
