time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1014.0,-30.00398408287489,4.936202373129497,35.053393978120546,24.63114814544099,5.005494359250407,-26.50303623865931,-40.00296533396465,1.504546515431061,-6.551258315883558,-6.551267346379174,40.106848718316485,41058.7013551665,25727.78028013062,25727.78028013062,66786.48163529712,77212.3638027494,77202.86668310784,25727.78028013062,102930.64696323847,102930.64696323847,102930.64696323847,130444.1600854192,125939.28479513885,4504.8752902803435,0.0,90985.99200481572,54832.36029981159,40170.701894449034,27513.513122180724,67684.21501662975,20873.57244889549,1553.0283961894909,0.0,0.8783758015408548,2.723547535631218,0.0014947059257719628,1.0,1.0,-6.543724469166932,333715.18598058523,1559145.3975280337,4.672084049596536,1559145.3975280337,4.672084049596536,0.758666199994203,0.0925534525474165,3.914190761951525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914190761951525,1.284700218463128,1.2850000039000067,3.0467736408062778,6455.747742053405,15244.282984727626,6454.217329896537,0.00033046618114675554,23245.160376254174,2370.3466908938503,19292.087515284467,1967.2454421524646,0.8299399618250033,0.8299399618250032,35403.22065314016,35382.83765553947,1.0007201395681726,0.8,4275.353259559812,4272.891774033241,1.0007201395681726,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.888521563373,4632.441516551485,6.156608425272265,4.936202373129497,-3.7484041060826603,8.684606479212157,2.9477192126714113,3.5,0.842205489334689,0.6,0.000233338351037424,1.0000118436718324,0.00023333558748729898,198.9255013476889,0.0,5.504653559221359e-07,1.5600188186833333,0.007136708279089689,7.88292196981654e-05,0.00015450913133925858,0.0006047782145252808,0.09255345208334965,0.09255345208334965,0.09255345208334965,0.09255485931897067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.00180060236,595.5738373133639,0.0,0.09255345208334965,0.0925534525474165,0.0925534525474165,0.37167232421601265,0.37167232421601265,0.5,9.98323541147571,0.007642020224352564,0.007642020224352564,-1.8189894035458565e-12,9.030495618844725e-06,0.007542877212245003,-1.8189894035458565e-12,27513.513122180724,20873.57244889549,0.758666199994203,0.9867364439240072,0.6066215194351967,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515184501196936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.56772810401,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6510394350677,260.6510394350677,-12.498960564932304,244.89699126261718,276.4050876075965,123941.10993995868,123952.9928319657,-11.882892007042676,0.0,nan,276.4050876075965,3.255087607596522,270.1034683385571,-3.0465316614428843,263.80184906953343,-9.348150930466545,257.50022980053853,-15.649770199461443,251.19861053156333,-21.951389468436645,244.89699126261718,-28.2530087373828,1.0,1.0,28837.30492052088,28837.30492052088,275.6327628568051,2.4827628568050955,275.6327628568051,275.6327628568051,77202.62450605277,77202.86668310784,-0.24217705507180654,0.0,8545.783548066482,8545.783548066482,0.8860983855390102,3933.7617157612826,275.6327628568051,2.4827628568050955,1.0,0.002,0.12992743536199233,0.004900546882918251,0.00020067515144662741,0.0017993248046852459,0.1003375757233137,0.1003375757233137,0.0,-4.386812657922179e-11,1.0,1.000015273465324,0.007542877214063992,0.0925534525474165,0.0,1.41190441668187e-06,1.813669466755101,0.0,1600077.5005646788,266.5987416841164,9.030497437834129e-06,1.0,1284555.4170142927,2597.93618830775,,,,,,,,,,,,,,,,,,2.0,15244.282984727626,1553.0283961894909,0.37167232421601265,6.175347969391544,2.9477192126714113
1015.0,-30.004097400327606,4.936386950453833,35.053396256793086,24.631133686658018,5.005482226294462,-26.50313943766511,-40.003068501222856,1.504524264306478,-6.551265417190109,-6.55127445271782,40.106853708205904,41058.6341887467,25727.847014813655,25727.847014813655,66786.48120356035,77212.3419133315,77202.84829135187,25727.847014813655,102930.69530616552,102930.69530616552,102930.69530616552,130444.2269084463,125939.33133830862,4504.895570137678,0.0,90986.00763893746,54832.33053032432,40170.75234290349,27513.531602280786,67684.28394518427,20873.585520427398,1553.0294056685198,0.0,0.8783757440219544,2.723546813994544,0.0014947059257719628,1.0,1.0,-6.543727261364552,333715.09233020316,1559145.6131591122,4.672086006875514,1559145.6131591122,4.672086006875514,0.7586661655131558,0.09255348083122754,3.91419013292166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91419013292166,1.2847003282493572,1.285000110161336,3.046772890807517,6455.746152896028,15244.280576146974,6454.217263055439,0.0003304665047837377,23245.16810608354,2370.347479117083,19292.08731549195,1967.2454217792979,0.8299396772459985,0.8299396772459985,35403.216101561586,35382.83765553947,1.0007199787474839,0.8,4275.352709903426,4272.891774033241,1.0007199787474839,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.845320552125,4632.441516551485,6.156688042096374,4.936386950453833,-3.7483916926030574,8.684778643056891,2.947668424042099,3.5,0.8421909782977426,0.6,0.00023333558748729898,1.0000117946126805,0.00023333283541687958,198.9255949362541,0.0,5.497405941178643e-07,1.5579648437300275,0.007137258019683807,7.882829935767213e-05,0.00015450728812962684,0.0006047709026614693,0.09255348024089906,0.09255348024089906,0.09255348024089906,0.0925548888959251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.82221952314,595.5738959598131,0.0,0.09255348024089906,0.09255348083122754,0.09255348083122754,0.37167237208809867,0.37167237208809867,0.5,9.983277665291633,0.007625618302256498,0.007625618302256498,-5.417177817435004e-11,9.035527739342797e-06,0.007547191353296512,-5.417177817435004e-11,27513.531602280786,20873.585520427398,0.7586661655131558,0.9867354326692586,0.6066199093130543,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515191318464282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.56567412906,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65097634016655,260.65097634016655,-12.499023659833426,244.89688041147198,276.4050722689389,123941.45597932154,123953.32341893557,-11.8674396140535,0.0,nan,276.4050722689389,3.2550722689389318,270.10343389740126,-3.0465661025987174,263.80179552587805,-9.348204474121928,257.50015715439235,-15.649842845607623,251.1985187829169,-21.951481217083085,244.89688041147198,-28.253119588527994,1.0,1.0,28837.30492052088,28837.30492052088,275.6327535983225,2.4827535983225175,275.6327535983225,275.6327535983225,77202.59743712323,77202.84829135187,-0.2508542286377633,0.0,8545.783548066482,8545.783548066482,0.8860984253041937,3933.7610835862683,275.6327535983225,2.4827535983225175,1.0,0.002,0.12992602266621847,0.0049005515297039,0.00020067296658333263,0.0017993269875458857,0.1003364832916663,0.1003364832916663,0.0,-4.5870781565510166e-11,1.0,1.0000152821999508,0.00754719140746829,0.09255348083122754,0.0,1.4127123154795284e-06,1.8147072917937794,0.0,1600077.4922427807,266.59873458280987,9.035581911120971e-06,1.0,1284555.4412667511,2597.9360901792165,,,,,,,,,,,,,,,,,,2.0,15244.280576146974,1553.0294056685198,0.37167237208809867,6.175347969391544,2.947668424042099
1016.0,-30.004210473451717,4.936571025903315,35.05339853389397,24.631128168571763,5.005480085703623,-26.5032414175401,-40.003163915220625,1.5045110297104929,-6.551269749631672,-6.551278779235689,40.10685821779612,41058.53573839284,25727.907386173436,25727.907386173436,66786.44312456629,77212.31368004074,77202.83189781618,25727.907386173436,102930.73928398962,102930.73928398962,102930.73928398962,130444.28495310573,125939.3692427969,4504.915710308822,0.0,90986.02040350223,54832.27300850803,40170.83043888244,27513.545669116105,67684.37610799854,20873.595586607837,1553.030138622792,0.0,0.8783757034032897,2.72354637477399,0.0014947059257719628,1.0,1.0,-6.543736666162317,333715.03531476995,1559145.8080357756,4.672087389065772,1559145.8080357756,4.672087389065772,0.758666143493036,0.09255350677752397,3.914189400123018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914189400123018,1.2847003958369583,1.2850001742289385,3.0467721601136404,6455.744604643385,15244.278173217908,6454.2171708516535,0.00033046681806667497,23245.17571904994,2370.3482554236098,19292.087039888665,1967.2453936755842,0.8299393935782713,0.8299393935782713,35403.210799125416,35382.83765553947,1.000719791396789,0.8,4275.352069572198,4272.891774033241,1.000719791396789,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.802238394735,4632.441516551485,6.156765962692859,4.936571025903315,-3.7483772261412573,8.684948252044572,2.9476177754901562,3.5,0.8421765072829018,0.6,0.00023333283541687958,1.0000117691925796,0.00023333008931012385,198.92568832310639,0.0,5.474572454856296e-07,1.5514938337062743,0.007137805476929293,7.882744819175813e-05,0.00015450538722512145,0.0006047633489384728,0.09255350632724028,0.09255350632724028,0.09255350632724028,0.09255491337118102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.6405449196,595.5739552635088,0.0,0.09255350632724028,0.09255350677752397,0.09255350677752397,0.3716724201407006,0.3716724201407006,0.5,9.98331987159354,0.00761047823550598,0.00761047823550598,9.322320693172514e-12,9.029604029819893e-06,0.007542113073384371,9.322320693172514e-12,27513.545669116105,20873.595586607837,0.758666143493036,0.9867335264788509,0.6066176287549585,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515198107492906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.55920311904,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65091424309014,260.65091424309014,-12.499085756909835,244.89677016480672,276.4050583214508,123941.919358108,123953.59911790474,-11.679759796743118,0.0,nan,276.4050583214508,3.2550583214508038,270.1034006900773,-3.0465993099226694,263.80174305872157,-9.348256941278407,257.50008542739664,-15.649914572603336,251.19842779608777,-21.951572203912207,244.89677016480672,-28.253229835193252,1.0,1.0,28837.30492052088,28837.30492052088,275.632747353486,2.4827473534860474,275.632747353486,275.632747353486,77202.58955294189,77202.83189781618,-0.24234487429203,0.0,8545.783548066482,8545.783548066482,0.886098471629294,3933.7603471236334,275.632747353486,2.4827473534860474,1.0,0.002,0.12992461092114282,0.004900556683456475,0.00020067078433481703,0.0017993291700665551,0.10033539216740851,0.10033539216740851,0.0,-4.559862773825807e-11,1.0,1.0000152719166564,0.00754211306406205,0.09255350677752397,0.0,1.4117620787075637e-06,1.8134866808227825,0.0,1600077.4871526856,266.5987302503683,9.0295947074992e-06,1.0,1284555.4560319318,2597.9360304374354,,,,,,,,,,,,,,,,,,2.0,15244.278173217908,1553.030138622792,0.3716724201407006,6.175347969391544,2.9476177754901562
1017.0,-30.004322941113717,4.9367545281013046,35.053400836987464,24.631103861052566,5.005461231031729,-26.50334452389775,-40.00326324077321,1.5044828145976719,-6.55127782481452,-6.551286871112388,40.106863525119316,41058.467013392496,25727.97600826427,25727.97600826427,66786.44302165677,77212.29869497202,77202.81507916337,25727.97600826427,102930.79108742764,102930.79108742764,102930.79108742764,130444.35732979659,125939.42125359605,4504.936076200539,0.0,90986.04338069799,54832.24208527632,40170.8903282463,27513.566242368954,67684.45657061525,20873.61010676716,1553.0312707959813,0.0,0.8783756393329208,2.723545552916446,0.0014947059257719628,1.0,1.0,-6.543730570994114,333714.9286770008,1559146.0373852965,4.672089569281384,1559146.0373852965,4.672089569281384,0.7586661039463242,0.09255353623670806,3.914189742810614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914189742810614,1.2847005334838437,1.2850003083798347,3.0467721004179364,6455.744478155352,15244.275771406312,6454.21610324815,0.0003304667644656498,23245.179554163555,2370.3486464963626,19292.08384875035,1967.2450682700362,0.8299391193687232,0.8299391193687232,35403.213278768555,35382.83765553947,1.000719879009887,0.8,4275.35236901813,4272.891774033241,1.000719879009887,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.759288833344,4632.441516551485,6.156845663978696,4.9367545281013046,-3.748365663662454,8.685120191763758,2.9475672831681727,3.5,0.8421620809051922,0.6,0.00023333008931012385,1.0000117061836222,0.00023332735793722776,198.92578120998562,0.0,5.462711765919331e-07,1.5481325144615383,0.007138351748105885,7.88265621408061e-05,0.00015450352716931776,0.0006047561212742046,0.0925535355964221,0.0925535355964221,0.0925535355964221,0.09255494616403116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.46222138504,595.5740135165598,0.0,0.0925535355964221,0.09255353623670806,0.09255353623670806,0.37167246854962405,0.37167246854962405,0.5,9.983362182971984,0.0076025620465998145,0.0076025620465998145,-1.8758328224066645e-11,9.046297861914354e-06,0.007556300118267245,-1.8758328224066645e-11,27513.566242368954,20873.61010676716,0.7586661039463242,0.9867323519393026,0.6066158922404313,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515204881889459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.555841799796,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6508514979949,260.6508514979949,-12.499148502005085,244.89666036535212,276.40504263071676,123942.20069351637,123954.00233775044,-11.801644234062728,0.0,nan,276.40504263071676,3.255042630716787,270.103366177594,-3.0466338224059655,263.8016897244986,-9.348310275501376,257.50001327142945,-15.649986728570525,251.19833681837855,-21.951663181621427,244.89666036535212,-28.25333963464786,1.0,1.0,28837.30492052088,28837.30492052088,275.6327372935449,2.482737293544915,275.6327372935449,275.6327372935449,77202.54476179277,77202.81507916337,-0.2703173705958761,0.0,8545.783548066482,8545.783548066482,0.8860984499657207,3933.760691524667,275.6327372935449,2.482737293544915,1.0,0.002,0.12992319652008052,0.004900561163566417,0.00020066859643140447,0.0017993313578411854,0.10033429821570224,0.10033429821570224,0.0,-4.5727410139667635e-11,1.0,1.0000153006420305,0.007556300137025573,0.09255353623670806,0.0,1.4144180292021555e-06,1.8168984355818276,0.0,1600077.4777051427,266.59872217518546,9.046316620242578e-06,1.0,1284555.4836477186,2597.9359187004643,,,,,,,,,,,,,,,,,,2.0,15244.275771406312,1553.0312707959813,0.37167246854962405,6.175347969391544,2.9475672831681727
1018.0,-30.004435287462826,4.936937530258789,35.05340308774581,24.631099111307435,5.005456036085984,-26.503446155114695,-40.00336239170281,1.5044669041097454,-6.551282418060737,-6.5512913668883,40.10686661927868,41058.37872477766,25728.03639903667,25728.03639903667,66786.41512381434,77212.27060538366,77202.77844726796,25728.03639903667,102930.81484630464,102930.81484630464,102930.81484630464,130444.38930580273,125939.43336042923,4504.955945373498,0.0,90986.05215078736,54832.19062161506,40170.95725463589,27513.574459498086,67684.53171413398,20873.61594556927,1553.0317302160015,0.0,0.8783756031826924,2.7235450977144526,0.0014947059257719628,1.0,1.0,-6.543817746622324,333714.8694302775,1559146.171094134,4.672090799417866,1559146.171094134,4.672090799417866,0.7586660895804977,0.0925535604003109,3.914188257024487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914188257024487,1.2847006135452548,1.2850003849507483,3.0467707540225333,6455.741625305055,15244.273377955036,6454.216911107453,0.00033046741477369627,23245.190618387307,2370.349774733197,19292.08626349587,1967.2453145055517,0.8299388282166001,0.8299388282166001,35403.20252781193,35382.83765553947,1.000719499146924,0.8,4275.351070714287,4272.891774033241,1.000719499146924,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.716452843564,4632.441516551485,6.156923229746558,4.936937530258789,-3.7483514339378488,8.685288964196637,2.947516924707739,3.5,0.8421476927736398,0.6,0.00023332735793722776,1.0000116935674859,0.0002333246295399261,198.92587399674906,0.0,5.433404871300624e-07,1.5398269405265967,0.007138895088593015,7.882567765679307e-05,0.0001545016802804347,0.0006047486626442292,0.09255355994288847,0.09255355994288847,0.09255355994288847,0.0925549542653516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.2755425533,595.5740743781723,0.0,0.09255355994288847,0.0925535604003109,0.0925535604003109,0.3716725180668763,0.3716725180668763,0.5,9.983404007533506,0.00757839570582064,0.00757839570582064,-1.3528733688872308e-11,8.948827542099025e-06,0.007473620265955105,-1.3528733688872308e-11,27513.574459498086,20873.61594556927,0.7586660895804977,0.98673084429227,0.6066139143606396,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515211620017774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.54753622586,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65078947552996,260.65078947552996,-12.499210524470016,244.89655107692852,276.40502787420917,123942.60096001295,123954.2666864811,-11.665726468137851,0.0,nan,276.40502787420917,3.2550278742091905,270.1033325147057,-3.0466674852942788,263.8016371552231,-9.348362844776887,257.4999417957737,-15.650058204226298,251.19824643633947,-21.951753563660503,244.89655107692852,-28.25344892307146,1.0,1.0,28837.30492052088,28837.30492052088,275.63272851122287,2.482728511222888,275.63272851122287,275.63272851122287,77202.53769631767,77202.77844726796,-0.2407509502954781,0.0,8545.783548066482,8545.783548066482,0.8860985438921898,3933.759198309609,275.63272851122287,2.482728511222888,1.0,0.002,0.1299217975941414,0.0049005662395485575,0.00020066643391254026,0.0017993335231667213,0.10033321695627014,0.10033321695627014,0.0,-4.2920738577839623e-11,1.0,1.0000151332290885,0.007473620279483839,0.0925535604003109,0.0,1.3989420028270978e-06,1.7970186425006633,0.0,1600077.472178485,266.59871758193924,8.948841070832714e-06,1.0,1284555.498990737,2597.93585662068,,,,,,,,,,,,,,,,,,2.0,15244.273377955036,1553.0317302160015,0.3716725180668763,6.175347969391544,2.947516924707739
1019.0,-30.004547094979547,4.937119977745199,35.053405352988285,24.631079309061192,5.005441923536004,-26.50354819312087,-40.003461577557005,1.5044430223646477,-6.5512896095544875,-6.551298558713813,40.10687154000581,41058.31107091126,25728.1026785998,25728.1026785998,66786.41374951106,77212.25265341027,77202.75952577616,25728.1026785998,102930.86220437595,102930.86220437595,102930.86220437595,130444.45499248299,125939.47894396514,4504.97604851786,0.0,90986.07341864934,54832.16204293885,40171.012639678316,27513.59278810704,67684.60542778535,20873.628900925312,1553.0327348706353,0.0,0.8783755454636542,2.723544367468941,0.0014947059257719628,1.0,1.0,-6.543824675368569,333714.7746543821,1559146.3837383713,4.67209276350779,1559146.3837383713,4.67209276350779,0.758666055054362,0.09255358882023106,3.9141884999609906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141884999609906,1.2847007308862177,1.2850004988137351,3.0467706648387196,6455.741436335256,15244.270983185137,6454.215889777634,0.00033046737754981474,23245.194609190672,2370.3501816818866,19292.083210672692,1967.245003204223,0.829938554398895,0.829938554398895,35403.20428566918,35382.83765553947,1.0007195612571957,0.8,4275.351282996123,4272.891774033241,1.0007195612571957,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.6737484014475,4632.441516551485,6.157002012526604,4.937119977745199,-3.748339295905867,8.685459273651066,2.947466721238749,3.5,0.8421333489253569,0.6,0.0002333246295399261,1.0000116374934804,0.0002333219142576701,198.92596633856706,0.0,5.427488178417745e-07,1.538150149763589,0.007139437837410857,7.882479287041132e-05,0.00015449983666951478,0.0006047414839376661,0.0925535882332233,0.0925535882332233,0.0925535882332233,0.09255498324102264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.0976010526,595.5741324879883,0.0,0.0925535882332233,0.09255358882023106,0.09255358882023106,0.371672566921853,0.371672566921853,0.5,9.983445851907247,0.007560087959006978,0.007560087959006978,9.15179043659009e-12,8.949159337134915e-06,0.007473883345255672,9.15179043659009e-12,27513.59278810704,20873.628900925312,0.758666055054362,0.9867297493632788,0.6066122541663858,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515218350883994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.54585943509,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65072728259804,260.65072728259804,-12.499272717401936,244.8964422186249,276.40501234664646,123942.93849914391,123954.63628851804,-11.697789374127264,0.0,nan,276.40501234664646,3.255012346646481,270.1032983209988,-3.04670167900116,263.8015842953644,-9.348415704635556,257.4998702697687,-15.6501297302313,251.198156244185,-21.95184375581499,244.8964422186249,-28.253557781375065,1.0,1.0,28837.30492052088,28837.30492052088,275.63271910526544,2.48271910526546,275.63271910526544,275.63271910526544,77202.50491155763,77202.75952577616,-0.25461421853106003,0.0,8545.783548066482,8545.783548066482,0.8860985285345505,3933.7594424607955,275.63271910526544,2.48271910526546,1.0,0.002,0.1299203986188559,0.004900570813188102,0.0002006642702057892,0.0017993356849039307,0.1003321351028946,0.1003321351028946,0.0,-4.489028029505682e-11,1.0,1.000015133760863,0.0074738833361038814,0.09255358882023106,0.0,1.398991592185446e-06,1.7970823771203974,0.0,1600077.4637439833,266.5987103904455,8.949150185344479e-06,1.0,1284555.5235346844,2597.9357573127722,,,,,,,,,,,,,,,,,,2.0,15244.270983185137,1553.0327348706353,0.371672566921853,6.175347969391544,2.947466721238749
1020.0,-30.004658695906503,4.93730191166965,35.053407590888604,24.63106921585279,5.005434748764603,-26.503649351436213,-40.00356065863741,1.5044254047600625,-6.551294959168445,-6.551303848809525,40.106875280536336,41058.23449941703,25728.164518773898,25728.164518773898,66786.39901819092,77212.22820465743,77202.73009417472,25728.164518773898,102930.89461294861,102930.89461294861,102930.89461294861,130444.49911342813,125939.50325142179,4504.995862006336,0.0,90986.08773839063,54832.124182930536,40171.07061717789,27513.604500479516,67684.6751176574,20873.637207172815,1553.0333796849775,0.0,0.8783755025466653,2.7235438311082576,0.0014947059257719628,1.0,1.0,-6.543880417245646,333714.70493953035,1559146.545380772,4.672094223906891,1559146.545380772,4.672094223906891,0.7586660339908943,0.09255361423349316,3.9141878614023677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141878614023677,1.2847008188994944,1.2850005833590414,3.0467699590596937,6455.739940874191,15244.268595464971,6454.21576864369,0.00033046767775293687,23245.202059819458,2370.3509414345835,19292.08284859523,1967.244966282597,0.8299382728078152,0.8299382728078153,35403.19966514122,35382.83765553947,1.0007193980003406,0.8,4275.3507250132925,4272.891774033241,1.0007193980003406,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.631160782091,4632.441516551485,6.157079562379586,4.93730191166965,-3.7483257728169943,8.685627684486644,2.9474166554475802,3.5,0.8421190444135943,0.6,0.0002333219142576701,1.000011616001072,0.00023331920402154608,198.926058509838,0.0,5.401401466587411e-07,1.5307571756308722,0.0071399779775575154,7.882390902783064e-05,0.00015449800522983944,0.000604734216681517,0.09255361374193473,0.09255361374193473,0.09255361374193473,0.09255499892006631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.91537560953,595.5741919330344,0.0,0.09255361374193473,0.09255361423349316,0.09255361423349316,0.3716726157247761,0.3716726157247761,0.5,9.983487401083451,0.007534665262369344,0.007534665262369344,-1.2107648217352107e-11,8.889641094356193e-06,0.007423431563893246,-1.2107648217352107e-11,27513.604500479516,20873.637207172815,0.7586660339908943,0.986728515754785,0.6066104982855397,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515225049473741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.53846646096,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6506655996818,260.6506655996818,-12.499334400318162,244.89633381099063,276.4049973884455,123943.33595078909,123954.93781214986,-11.60186136076281,0.0,nan,276.4049973884455,3.254997388445531,270.1032646729153,-3.0467353270846615,263.80153195739064,-9.34846804260934,257.4997992419107,-15.650200758089284,251.198066526438,-21.95193347356198,244.89633381099063,-28.25366618900935,1.0,1.0,28837.30492052088,28837.30492052088,275.63271037117875,2.4827103711787686,275.63271037117875,275.63271037117875,77202.49109637034,77202.73009417472,-0.2389978043793235,0.0,8545.783548066482,8545.783548066482,0.8860985689021065,3933.7588007093796,275.63271037117875,2.4827103711787686,1.0,0.002,0.1299190090863321,0.004900575701105655,0.00020066212186776143,0.0017993378344660688,0.10033106093388071,0.10033106093388071,0.0,-4.36661696384677e-11,1.0,1.0000150316041239,0.007423431576000894,0.09255361423349316,0.0,1.389548151418852e-06,1.7849517782093096,0.0,1600077.4573844182,266.59870504083153,8.88965320200441e-06,1.0,1284555.5415886203,2597.935684264274,,,,,,,,,,,,,,,,,,2.0,15244.268595464971,1553.0333796849775,0.3716726157247761,6.175347969391544,2.9474166554475802
1021.0,-30.004792818262505,4.937483334739163,35.05340985328972,24.631058948021405,5.005430659233919,-26.50377047045486,-40.00367772588504,1.504408311407404,-6.551299945339679,-6.551308868582624,40.106880461905774,41058.13753737334,25728.22566125307,25728.22566125307,66786.36319862641,77212.19393185122,77202.72197258829,25728.22566125307,102930.94763384137,102930.94763384137,102930.94763384137,130444.56979101825,125939.55393680622,4505.015854212028,0.0,90986.10283174722,54832.08266866588,40171.13351453483,27513.622157176887,67684.75567171171,20873.649813707125,1553.034300416069,0.0,0.8783754556125711,2.7235433209672544,0.0014947059257719628,1.0,1.0,-6.543856952961448,333714.638787509,1559146.769286316,4.672095821002009,1559146.769286316,4.672095821002009,0.7586660053141082,0.09255364158468943,3.9141873711756503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141873711756503,1.2847009044501652,1.28500066544765,3.0467693745812925,6455.738702434594,15244.266208156567,6454.215471281069,0.00033046791163927967,23245.20882719495,2370.3516315148345,19292.081959758452,1967.2448756464698,0.8299379929505443,0.8299379929505443,35403.19611792372,35382.83765553947,1.0007192726667073,0.8,4275.350296645262,4272.891774033241,1.0007192726667073,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.58869975052,4632.441516551485,6.157156760316982,4.937483334739163,-3.7483120912102392,8.685795425949403,2.9473667388110316,3.5,0.8421047825174376,0.6,0.00023331920402154608,1.00001396017818,0.0002333159468893553,198.92616928167007,0.0,5.391365897809905e-07,1.5279130954393272,0.0071405171141472965,7.882286475330341e-05,0.00015449633926824268,0.0006047276200566242,0.09255364111012132,0.09255364111012132,0.09255364111012132,0.09255503151044481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.7393590168,595.5742494296303,0.0,0.09255364111012132,0.09255364158468943,0.09255364158468943,0.37167266370097257,0.37167266370097257,0.5,9.983529107630192,0.00751992640601884,0.00751992640601884,-1.3073986337985843e-12,8.923242944547383e-06,0.007451915621174976,-1.3073986337985843e-12,27513.622157176887,20873.649813707125,0.7586660053141082,0.9867268122021045,0.6066083437829894,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451523173569221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.53562238077,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6506025671231,260.6506025671231,-12.49939743287689,244.896221910068,276.40498322424975,123943.65386682302,123955.50958033251,-11.855713509480443,0.0,nan,276.40498322424975,3.25498322424977,270.1032309613806,-3.046769038619402,263.80147869850293,-9.348521301497044,257.4997264356772,-15.650273564322788,251.19797417285997,-21.952025827140005,244.896221910068,-28.253778089931984,1.0,1.0,28837.30492052088,28837.30492052088,275.63270440104384,2.4827044010438613,275.63270440104384,275.63270440104384,77202.46914687446,77202.72197258829,-0.2528257138328627,0.0,8545.783548066482,8545.783548066482,0.8860985998926111,3933.7583080315285,275.63270440104384,2.4827044010438613,1.0,0.002,0.1299176142224837,0.004900580652208282,0.00020065996540693734,0.0017993399890925928,0.10032998270346867,0.10032998270346867,0.0,-4.550046971141253e-11,1.0,1.0000150892787951,0.007451915622482375,0.09255364158468943,0.0,1.3948802676212848e-06,1.7918012015216196,0.0,1600077.4515840835,266.5987000546603,8.923244251946016e-06,1.0,1284555.5587198974,2597.9356149489695,,,,,,,,,,,,,,,,,,2.0,15244.266208156567,1553.034300416069,0.37167266370097257,6.175347969391544,2.9473667388110316
1022.0,-30.004901855461732,4.937664199118198,35.053412130635564,24.631035758089297,5.0054129097682205,-26.50387037893583,-40.00377307003362,1.5043814339881705,-6.551307684359017,-6.551316607379631,40.1068854207768,41058.06901402877,25728.292693081203,25728.292693081203,66786.36170710997,77212.18262952295,77202.7022634218,25728.292693081203,102930.99495650301,102930.99495650301,102930.99495650301,130444.6359852436,125939.6000718817,4505.03591336191,0.0,90986.12926741083,54832.04510954251,40171.204619853685,27513.641028740596,67684.84564859429,20873.66312781831,1553.0353436480048,0.0,0.8783753947828666,2.7235425351956852,0.0014947059257719628,1.0,1.0,-6.543864932352278,333714.5368040324,1559146.983579328,4.672097890943564,1559146.983579328,4.672097890943564,0.7586659688557322,0.09255367019895563,3.914187913756447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914187913756447,1.2847010368952558,1.2850007937389853,3.0467694828174863,6455.738931774102,15244.26336594884,6454.213947751058,0.00033046775039089166,23245.212358772886,2370.351991635562,19292.077405825297,1967.2444112745227,0.8299376709520294,0.8299376709520293,35403.200043968594,35382.83765553947,1.000719411385427,0.8,4275.3507707611325,4272.891774033241,1.000719411385427,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.546365275861,4632.441516551485,6.157235182762573,4.937664199118198,-3.7483005227873987,8.685964721905597,2.9473169712897844,3.5,0.8420905632256527,0.6,0.0002333159468893553,1.0000113491762583,0.0002333132989756018,198.926259335718,0.0,6.479288295552367e-07,1.8362303029595408,0.007141165042976852,7.882201426470508e-05,0.0001544939326246502,0.0006047182838281087,0.09255366958782765,0.09255366958782765,0.09255366958782765,0.0925550605703519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.5621839339,595.5743072920503,0.0,0.09255366958782765,0.09255367019895563,0.09255367019895563,0.3716727120424751,0.3716727120424751,0.5,9.983570831301266,0.007509068214233139,0.007509068214233139,6.156142262625508e-11,8.923020629936218e-06,0.007451675027368765,6.156142262625508e-11,27513.641028740596,20873.66312781831,0.7586659688557322,0.9867254784601407,0.6066065249996102,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515239771219037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.84393958829,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6505394689694,260.6505394689694,-12.499460531030593,244.89611135971433,276.4049675782969,123943.98807326533,123955.85612450192,-11.868051236618204,0.0,nan,276.4049675782969,3.2549675782969416,270.1031963345449,-3.0468036654550588,263.8014250907928,-9.348574909207173,257.49965384708236,-15.65034615291762,251.19788260338495,-21.952117396615023,244.89611135971433,-28.253888640285652,1.0,1.0,28837.30492052088,28837.30492052088,275.6326943559438,2.4826943559438064,275.6326943559438,275.6326943559438,77202.43104124354,77202.7022634218,-0.27122217825672124,0.0,8545.783548066482,8545.783548066482,0.8860985655924555,3933.758853325229,275.6326943559438,2.4826943559438064,1.0,0.002,0.12991621940303913,0.004900585117596592,0.00020065780789360672,0.0017993421477756357,0.10032890394680335,0.10032890394680335,0.0,-4.43307578146257e-11,1.0,1.0000150887905737,0.007451674965807342,0.09255367019895563,0.0,1.3948355656951342e-06,1.791743816252194,0.0,1600077.4425065361,266.59869231564096,8.922959068513592e-06,1.0,1284555.5851303916,2597.9355080887935,,,,,,,,,,,,,,,,,,2.0,15244.26336594884,1553.0353436480048,0.3716727120424751,6.175347969391544,2.9473169712897844
1023.0,-30.005012481146984,4.937844565539855,35.05341435986854,24.631024966388964,5.00540768149086,-26.503970464882812,-40.00387190664185,1.5043656656394402,-6.551312482568505,-6.551321313823296,40.106888585544525,41058.001471303825,25728.352761624523,25728.352761624523,66786.35423292835,77212.15848238784,77202.66691694545,25728.352761624523,102931.01967856998,102931.01967856998,102931.01967856998,130444.66951233923,125939.61397371125,4505.055538627976,0.0,90986.14617425963,54832.01904828061,40171.25236219892,27513.64983376925,67684.90219596817,20873.66937457721,1553.0358365382142,0.0,0.8783753572212171,2.7235420585206818,0.0014947059257719628,1.0,1.0,-6.543947394226052,333714.47478029644,1559147.1203406642,4.672099169108985,1559147.1203406642,4.672099169108985,0.7586659531065787,0.09255369443480996,3.914187815478241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914187815478241,1.2847011161195365,1.2850008695797965,3.046769218432002,6455.738371572986,15244.261021809672,6454.213205576859,0.0003304678107889206,23245.217261794274,2370.3524916046026,19292.075187416947,1967.2441850598266,0.8299374004615266,0.8299374004615266,35403.19933284015,35382.83765553947,1.0007193862591657,0.8,4275.350684884049,4272.891774033241,1.0007193862591657,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.504144361152,4632.441516551485,6.157311773004863,4.937844565539855,-3.7482867127379715,8.686131278277827,2.947267337602025,3.5,0.8420763821720072,0.6,0.0002333132989756018,1.000011514525713,0.0002333106125145549,198.92635070177334,0.0,5.26739578026599e-07,1.4927799641273816,0.007141691782554878,7.882113263163432e-05,0.0001544921663439675,0.0006047113550903951,0.092553693974337,0.092553693974337,0.092553693974337,0.09255506978784202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.37852789974,595.5743671740456,0.0,0.092553693974337,0.09255369443480996,0.09255369443480996,0.3716727611420881,0.3716727611420881,0.5,9.98361209971068,0.007483736482697623,0.007483736482697623,4.376943252282217e-12,8.831254774577246e-06,0.007373919597227996,4.376943252282217e-12,27513.64983376925,20873.66937457721,0.7586659531065787,0.9867245436738868,0.6066050203105642,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451524630385241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.50048924946,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6504773110281,260.6504773110281,-12.499522688971865,244.89600175381958,276.4049528683091,123944.44653000783,123956.13773779782,-11.69120778999326,0.0,nan,276.4049528683091,3.2549528683091467,270.1031626453732,-3.0468373546268026,263.8013724224451,-9.34862757755485,257.49958219955005,-15.65041780044993,251.19779197667157,-21.95220802332841,244.89600175381958,-28.2539982461804,1.0,1.0,28837.30492052088,28837.30492052088,275.6326855133696,2.4826855133696313,275.6326855133696,275.6326855133696,77202.42285006432,77202.66691694545,-0.24406688113231212,0.0,8545.783548066482,8545.783548066482,0.8860985718052773,3933.758754555632,275.6326855133696,2.4826855133696313,1.0,0.002,0.12991483913673424,0.004900590074629791,0.00020065567410820534,0.0017993442835670444,0.10032783705410267,0.10032783705410267,0.0,-4.2324750475219997e-11,1.0,1.000014931348802,0.007373919592851053,0.09255369443480996,0.0,1.3802813006848495e-06,1.7730480760161007,0.0,1600077.4367477098,266.5986875174315,8.831250397633994e-06,1.0,1284555.6011925782,2597.9354430991702,,,,,,,,,,,,,,,,,,2.0,15244.261021809672,1553.0358365382142,0.3716727611420881,6.175347969391544,2.947267337602025
1024.0,-30.0051225079754,4.938024385803166,35.05341660329304,24.631010263133817,5.005395734580933,-26.50407068372214,-40.003967041242845,1.504343910985241,-6.551319587356829,-6.551328419522446,40.106893454576515,41057.91736424541,25728.418046645245,25728.418046645245,66786.33541089066,77212.13790813998,77202.64849902435,25728.418046645245,102931.0665456696,102931.0665456696,102931.0665456696,130444.7344902647,125939.65911397005,4505.075376294653,0.0,90986.16243687093,54831.97161695643,40171.32313323834,27513.66794459511,67684.99107783345,20873.68217667329,1553.0368291141178,0.0,0.8783753001659667,2.7235413370150146,0.0014947059257719628,1.0,1.0,-6.543953758778628,333714.3811396929,1559147.3307499308,4.672101110611926,1559147.3307499308,4.672101110611926,0.7586659190154905,0.09255372250345857,3.9141873378367475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141873378367475,1.2847012234244841,1.2850009734583017,3.046768592158056,6455.737044573645,15244.258642213263,6454.21297270959,0.000330468067806027,23245.224253153967,2370.3532045248853,19292.074491361098,1967.244114081883,0.8299371209010171,0.829937120901017,35403.19587668771,35382.83765553947,1.000719264143129,0.8,4275.3502675131895,4272.891774033241,1.000719264143129,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.462051801646,4632.441516551485,6.157389424070947,4.938024385803166,-3.748274769918596,8.686299155721763,2.9472178551377555,3.5,0.842062244325073,0.6,0.0002333106125145549,1.0000114522034111,0.0002333079406245614,198.92644157330463,0.0,5.344078923660123e-07,1.514511966965279,0.007142226190447244,7.88202840294725e-05,0.0001544903284850824,0.0006047040875745492,0.09255372193218686,0.09255372193218686,0.09255372193218686,0.09255509841046822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.2030151519,595.5744244914308,0.0,0.09255372193218686,0.09255372250345857,0.09255372250345857,0.3716728094201753,0.3716728094201753,0.5,9.98365338847347,0.007464484990350684,0.007464484990350684,4.2234660213580355e-11,8.832165633521072e-06,0.007374660743835193,4.2234660213580355e-11,27513.66794459511,20873.68217667329,0.7586659190154905,0.9867229698544338,0.6066029811104121,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515252931660851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.5222212523,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6504153660088,260.6504153660088,-12.499584633991162,244.89589296302807,276.40493776906357,123944.79866912033,123956.4498286543,-11.651159533979657,0.0,nan,276.40493776906357,3.254937769063588,270.1031288078172,-3.0468711921827776,263.80131984657976,-9.348680153420219,257.4995108853756,-15.65048911462435,251.19770192418875,-21.95229807581123,244.89589296302807,-28.254107036971902,1.0,1.0,28837.30492052088,28837.30492052088,275.63267625246476,2.4826762524647847,275.63267625246476,275.63267625246476,77202.39708956773,77202.64849902435,-0.25140945661405567,0.0,8545.783548066482,8545.783548066482,0.8860986020001858,3933.7582745259315,275.63267625246476,2.4826762524647847,1.0,0.002,0.12991345873217844,0.004900594587545489,0.0002006535391200722,0.001799346417234602,0.1003267695600361,0.1003267695600361,0.0,-4.36453260685421e-11,1.0,1.0000149328485708,0.007374660701600533,0.09255372250345857,0.0,1.380420364982498e-06,1.7732267453137125,0.0,1600077.4284157078,266.59868041264315,8.832123398860858e-06,1.0,1284555.6254425403,2597.935344980796,,,,,,,,,,,,,,,,,,2.0,15244.258642213263,1553.0368291141178,0.3716728094201753,6.175347969391544,2.9472178551377555
1025.0,-30.005232271403454,4.9382036899587085,35.053418828212486,24.631000658869766,5.005386435153286,-26.504170400746915,-40.00406210599465,1.5043245650104085,-6.551325404240515,-6.551334190023867,40.106897406815335,41057.82729664865,25728.48014303422,25728.48014303422,66786.30743968286,77212.11409707373,77202.62152625911,25728.48014303422,102931.10166929333,102931.10166929333,102931.10166929333,130444.78268611408,125939.68769541453,4505.0949906995465,0.0,90986.17413838576,54831.91698990187,40171.396831648766,27513.68101682075,67685.07784846952,20873.69143155422,1553.0375502898498,0.0,0.8783752538383129,2.7235407516991166,0.0014947059257719628,1.0,1.0,-6.543998808581307,333714.30509368546,1559147.5015423307,4.672102687071274,1559147.5015423307,4.672102687071274,0.7586658949339745,0.092553748268008,3.9141862167896027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141862167896027,1.2847013194327144,1.2850010660561735,3.046767491854052,6455.734713161493,15244.25627092643,6454.213433288911,0.0003304685843365998,23245.23390024407,2370.354188254304,19292.07586806351,1967.2442544664602,0.8299368356909047,0.8299368356909047,35403.18776493436,35382.83765553947,1.0007189775310237,0.8,4275.349287924031,4272.891774033241,1.0007189775310237,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.4200745247435,4632.441516551485,6.1574661436980085,4.9382036899587085,-3.7482618718842766,8.686465561842985,2.9471685085264205,3.5,0.842048145293263,0.6,0.0002333079406245614,1.0000114247973708,0.00023330527515906717,198.92653222736564,0.0,5.315095686801185e-07,1.5062981176394559,0.007142757700015924,7.88194360588033e-05,0.0001544885045657581,0.0006046967752237279,0.0925537477647102,0.0925537477647102,0.0925537477647102,0.0925551166172082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.02417227696,595.5744828467876,0.0,0.0925537477647102,0.092553748268008,0.092553748268008,0.3716728575156817,0.3716728575156817,0.5,9.983694448400668,0.007440746176769153,0.007440746176769153,-8.526512829121202e-13,8.785783336406894e-06,0.007335381442544531,-8.526512829121202e-13,27513.68101682075,20873.69143155422,0.7586658949339745,0.9867212916442412,0.6066008727738657,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45152595235963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.51400740297,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6503538598264,260.6503538598264,-12.499646140173581,244.89578490870198,276.40492281102564,123945.16011966513,123956.72873944252,-11.568619777386646,0.0,nan,276.40492281102564,3.254922811025665,270.103095230521,-3.0469047694789992,263.801267650026,-9.348732349974,257.49944006956423,-15.650559930435747,251.19761248911968,-21.9523875108803,244.89578490870198,-28.254215091297993,1.0,1.0,28837.30492052088,28837.30492052088,275.63266732569747,2.4826673256974914,275.63266732569747,275.63266732569747,77202.37879131477,77202.62152625911,-0.24273494434601162,0.0,8545.783548066482,8545.783548066482,0.8860986728690597,3933.757147873551,275.63266732569747,2.4826673256974914,1.0,0.002,0.12991208567918486,0.004900599318509403,0.00020065141603711468,0.0017993485414007169,0.10032570801855734,0.10032570801855734,0.0,-4.2562168633270003e-11,1.0,1.0000148533141529,0.007335381443397182,0.092553748268008,0.0,1.3730682253836819e-06,1.7637825400735594,0.0,1600077.4215268677,266.59867459575946,8.785784189058177e-06,1.0,1284555.6451360593,2597.935265298354,,,,,,,,,,,,,,,,,,2.0,15244.25627092643,1553.0375502898498,0.3716728575156817,6.175347969391544,2.9471685085264205
1026.0,-30.005341584733625,4.938382468622302,35.05342104778439,24.630979948584013,5.005375084071193,-26.504269917848493,-40.00416087275369,1.5043034177504104,-6.551331686966876,-6.551340446071842,40.106901702564244,41057.77675501834,25728.543165367708,25728.543165367708,66786.31992038604,77212.09723797115,77202.59811255065,25728.543165367708,102931.14127791836,102931.14127791836,102931.14127791836,130444.83730188609,125939.72271596236,4505.114585923732,0.0,90986.19936163622,54831.90840893892,40171.43439188588,27513.69602396773,67685.13041585361,20873.702048990857,1553.0383752983334,0.0,0.8783752035714991,2.7235401168308107,0.0014947059257719628,1.0,1.0,-6.544027709246677,333714.2226501107,1559147.687176686,4.672104397574344,1559147.687176686,4.672104397574344,0.7586658670215503,0.09255377469974703,3.9141872425468476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141872425468476,1.2847014238532422,1.285001167076559,3.0467680426529866,6455.735880238341,15244.25390124882,6454.211493191948,0.00033046819804586215,23245.234252624603,2370.3542241871182,19292.070068983856,1967.2436631249057,0.8299365736357595,0.8299365736357595,35403.19518718223,35382.83765553947,1.000719239780872,0.8,4275.350184247333,4272.891774033241,1.000719239780872,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.37821946997,4632.441516551485,6.157542906355516,4.938382468622302,-3.748249393074441,8.686631861696743,2.9471193059230143,3.5,0.8420340874065755,0.6,0.00023330527515906717,1.0000113779585795,0.00023330262065151291,198.92662250976142,0.0,5.302318075403359e-07,1.5026769425693118,0.007143287931823465,7.881855507543266e-05,0.0001544867200836345,0.000604689948894268,0.09255377417669339,0.09255377417669339,0.09255377417669339,0.09255513891293003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.8475852389,595.5745404853798,0.0,0.09255377417669339,0.09255377469974703,0.09255377469974703,0.371672904940828,0.371672904940828,0.5,9.98373538497605,0.007417401417114888,0.007417401417114888,3.9619862945983186e-11,8.759104957789532e-06,0.0073127368251562075,3.9619862945983186e-11,27513.69602396773,20873.702048990857,0.7586658670215503,0.9867207097046969,0.6065996549428462,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515266099756585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.5103862279,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65029256709244,260.65029256709244,-12.499707432907542,244.89567751603175,276.4049076182265,123945.5595000634,123957.08797219841,-11.528472135017845,0.0,nan,276.4049076182265,3.2549076182265253,270.10306159774956,-3.0469384022504187,263.8012155772797,-9.348784422720257,257.49936955684234,-15.650630443157638,251.19752353642448,-21.952476463575493,244.89567751603175,-28.254322483968224,1.0,1.0,28837.30492052088,28837.30492052088,275.6326583298529,2.4826583298529386,275.6326583298529,275.6326583298529,77202.35254038629,77202.59811255065,-0.24557216436369345,0.0,8545.783548066482,8545.783548066482,0.8860986080240967,3933.758178759582,275.6326583298529,2.4826583298529386,1.0,0.002,0.12991071686501923,0.004900603940487235,0.00020064929930098318,0.0017993506581175046,0.10032464965049159,0.10032464965049159,0.0,-4.258151210106975e-11,1.0,1.0000148074618749,0.0073127367855363445,0.09255377469974703,0.0,1.3688298236474574e-06,1.758338106421852,0.0,1600077.41411966,266.5986683130331,8.759065337926586e-06,1.0,1284555.6664863497,2597.9351789124116,,,,,,,,,,,,,,,,,,2.0,15244.25390124882,1553.0383752983334,0.371672904940828,6.175347969391544,2.9471193059230143
