time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1027.0,-30.00545066311626,4.938560735179641,35.05342325420917,24.63096964582803,5.005368206742794,-26.504368776126945,-40.004255797807104,1.50428632024468,-6.551337375470894,-6.551346098718788,40.106905761945,41057.6957309555,25728.60467891992,25728.60467891992,66786.30040987542,77212.0737989636,77202.57346108607,25728.60467891992,102931.17814000598,102931.17814000598,102931.17814000598,130444.88769190606,125939.75363386094,4505.134058045129,0.0,90986.21436551108,54831.86576369407,40171.49844646335,27513.70955190007,67685.20799836342,20873.71163745852,1553.0391157181766,0.0,0.8783751574751172,2.7235395433409066,0.0014947059257719628,1.0,1.0,-6.544063699636013,333714.1481570653,1559147.8625979903,4.672105966164085,1559147.8625979903,4.672105966164085,0.7586658424987627,0.0925538002427938,3.9141867599647813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141867599647813,1.2847015093083445,1.2850012491411722,3.046767464352163,6455.734654888291,15244.251536929392,6454.211197891505,0.0003304684293769663,23245.240951744916,2370.354907307278,19292.069186311073,1967.243573117331,0.8299362964814914,0.8299362964814914,35403.19169528034,35382.83765553947,1.0007191164017057,0.8,4275.34976255931,4272.891774033241,1.0007191164017057,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.336483499865,4632.441516551485,6.157619133959523,4.938560735179641,-3.748236508912467,8.686797244092109,2.947070243636463,3.5,0.842020069610418,0.6,0.00023330262065151291,1.0000113535139092,0.00023329997187703717,198.9267125981849,0.0,5.280522221938325e-07,1.4964999976973212,0.007143815984045659,7.881770836802828e-05,0.00015448491228348463,0.0006046827982743361,0.09255379975024058,0.09255379975024058,0.09255379975024058,0.09255515869275764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.6706928866,595.5745982116526,0.0,0.09255379975024058,0.0925538002427938,0.0925538002427938,0.3716729517261511,0.3716729517261511,0.5,9.983776147797903,0.0073924403176874875,0.0073924403176874875,-1.7564616427989677e-11,8.723247901798459e-06,0.007282399082782831,-1.7564616427989677e-11,27513.70955190007,20873.71163745852,0.7586658424987627,0.986719290446596,0.6065977625709335,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515272648956206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.504209283026,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65023187706413,260.65023187706413,-12.499768122935848,244.8955707459688,276.40489300823066,123945.96272979556,123957.37783995706,-11.415110161506574,0.0,nan,276.40489300823066,3.254893008230681,270.10302855574304,-3.0469714442569398,263.80116410326053,-9.348835896739445,257.49929965080685,-15.65070034919313,251.19743519837496,-21.952564801625016,244.8955707459688,-28.25442925403118,1.0,1.0,28837.30492052088,28837.30492052088,275.63264979257116,2.4826497925711806,275.63264979257116,275.63264979257116,77202.3395261387,77202.57346108607,-0.23393494736228604,0.0,8545.783548066482,8545.783548066482,0.886098638531331,3933.7576937646054,275.63264979257116,2.4826497925711806,1.0,0.002,0.12990935372872914,0.0049006086493517,0.00020064719158323176,0.00179935276626607,0.10032359579161587,0.10032359579161587,0.0,-4.215069829630047e-11,1.0,1.000014746032609,0.0072823991003474475,0.0925538002427938,0.0,1.3631513987821583e-06,1.7510438798814538,0.0,1600077.4073964495,266.5986626245291,8.723265466414887e-06,1.0,1284555.6857777054,2597.935100857176,,,,,,,,,,,,,,,,,,2.0,15244.251536929392,1553.0391157181766,0.3716729517261511,6.175347969391544,2.947070243636463
1028.0,-30.005581873063097,4.938738467970677,35.0534254659974,24.630950088053964,5.005354998957691,-26.50448818578229,-40.00436884872613,1.5042613123877342,-6.5513442214511315,-6.551352934550579,40.10691033030402,41057.59914374622,25728.66865846463,25728.66865846463,66786.26780221084,77212.04715139428,77202.55257025792,25728.66865846463,102931.22122872254,102931.22122872254,102931.22122872254,130444.9474481771,125939.7938708232,4505.1535773539035,0.0,90986.23385156985,54831.82128874792,40171.56951424659,27513.726219454566,67685.29573370116,20873.723414865133,1553.0400335598724,0.0,0.878375103027153,2.7235388493831487,0.0014947059257719628,1.0,1.0,-6.544079161451691,333714.05807284644,1559148.0600142118,4.6721078189456,1559148.0600142118,4.6721078189456,0.7586658109618616,0.09255382702142821,3.9141866965043475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141866965043475,1.2847016317524682,1.285001368210802,3.0467671245696053,6455.733934929824,15244.24917367297,6454.210556187699,0.0003304685303158231,23245.246306934503,2370.3554533846427,19292.06726821545,1967.2433775260106,0.8299360227669542,0.8299360227669541,35403.19123608878,35382.83765553947,1.0007191001771174,0.8,4275.349707106555,4272.891774033241,1.0007191001771174,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.29486930683,4632.441516551485,6.157695773810468,4.938738467970677,-3.7482245737003526,8.68696304167103,2.947021324828964,3.5,0.8420060928082754,0.6,0.00023329997187703717,1.0000136571252896,0.00023329678571360504,198.9268209652819,0.0,5.269119988734784e-07,1.4932686048074377,0.0071443428960445325,7.88166999934695e-05,0.00015448327188356765,0.0006046763676391246,0.09255382647415997,0.09255382647415997,0.09255382647415997,0.09255518407229701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.49645596254,595.5746550993359,0.0,0.09255382647415997,0.09255382702142821,0.09255382702142821,0.37167299769281886,0.37167299769281886,0.5,9.983816870354238,0.007371173158787769,0.007371173158787769,1.4267698134062812e-11,8.713099418855563e-06,0.0072737730988592375,1.4267698134062812e-11,27513.726219454566,20873.723414865133,0.7586658109618616,0.9867175296828513,0.6065955492797418,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451527918408523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.50097789014,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65016909270224,260.65016909270224,-12.499830907297735,244.8954606050375,276.4048775804385,123946.18153264714,123957.99056329344,-11.809030646315362,0.0,nan,276.4048775804385,3.2548775804385173,270.10299418531895,-3.047005814681029,263.8011107902183,-9.348889209781703,257.49922739513005,-15.650772604869928,251.19734400007042,-21.95265599992956,244.8954606050375,-28.254539394962478,1.0,1.0,28837.30492052088,28837.30492052088,275.63264051216214,2.4826405121621633,275.63264051216214,275.63264051216214,77202.30280020813,77202.55257025792,-0.24977004979155026,0.0,8545.783548066482,8545.783548066482,0.8860986425430886,3933.7576299868692,275.63264051216214,2.4826405121621633,1.0,0.002,0.12990799220714436,0.004900613135102331,0.00020064508587166565,0.0017993548718602684,0.10032254293583283,0.10032254293583283,0.0,-4.226806578355724e-11,1.0,1.0000147285656038,0.007273773084591539,0.09255382702142821,0.0,1.3615370630633408e-06,1.7489702075183715,0.0,1600077.399352216,266.59865577854885,8.71308515115743e-06,1.0,1284555.7091066912,2597.935006465206,,,,,,,,,,,,,,,,,,2.0,15244.24917367297,1553.0400335598724,0.37167299769281886,6.175347969391544,2.947021324828964
1029.0,-30.00568868488769,4.938915699105942,35.05342765540273,24.630941077508055,5.005348440377841,-26.504584972359517,-40.00446366900576,1.504244728293002,-6.551349557586036,-6.55135822261001,40.10691410711937,41057.5269009683,25728.72900806254,25728.72900806254,66786.25590903085,77212.02687585248,77202.52551480221,25728.72900806254,102931.25452286475,102931.25452286475,102931.25452286475,130444.99279365943,125939.8199198606,4505.172873798823,0.0,90986.25111563169,54831.77999384229,40171.634579765996,27513.738270794685,67685.37285056069,20873.73196128602,1553.040695248237,0.0,0.8783750599829561,2.723538313078309,0.0014947059257719628,1.0,1.0,-6.5441251617708645,333713.9883849041,1559148.223225102,4.6721092836743425,1559148.223225102,4.6721092836743425,0.7586657892810986,0.09255385156433922,3.9141861787255974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141861787255974,1.2847017159038914,1.2850014482883758,3.046766521963934,6455.732658080717,15244.246363411597,6454.210081893875,0.0003304687589226282,23245.25379251518,2370.3562167014406,19292.065850519473,1967.2432329612532,0.8299356945171918,0.8299356945171918,35403.18748950809,35382.83765553947,1.000718967799404,0.8,4275.349254663086,4272.891774033241,1.000718967799404,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.253370608731,4632.441516551485,6.157771376204051,4.938915699105942,-3.7482115188496716,8.687127217955613,2.9469725421128925,3.5,0.8419921548893978,0.6,0.00023329678571360504,1.0000111176178075,0.00023329419203794126,198.9269091818975,0.0,6.338133626292999e-07,1.796227069691436,0.007144976709407161,7.881585423901862e-05,0.00015448093147458643,0.0006046671268544824,0.09255385109419513,0.09255385109419513,0.09255385109419513,0.09255520074527489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.3195395185,595.5747128195565,0.0,0.09255385109419513,0.09255385156433922,0.09255385156433922,0.37167304323133415,0.37167304323133415,0.5,9.98385735475542,0.0073454585368608605,0.0073454585368608605,-1.028865881380625e-11,8.665023983667197e-06,0.007233060839155314,-1.028865881380625e-11,27513.738270794685,20873.73196128602,0.7586657892810986,0.9867162297603804,0.6065937908271151,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515287045173044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.80393635502,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6501074172781,260.6501074172781,-12.499892582721884,244.89535198079273,276.4048628538363,123946.62436000894,123958.2248119717,-11.60045196277457,0.0,nan,276.4048628538363,3.2548628538363005,270.1029606791845,-3.047039320815486,263.80105850455624,-9.34894149544374,257.4991563299427,-15.65084367005727,251.19725415535595,-21.952745844644028,244.89535198079273,-28.254648019207252,1.0,1.0,28837.30492052088,28837.30492052088,275.6326320581606,2.4826320581606183,275.6326320581606,275.6326320581606,77202.29349957507,77202.52551480221,-0.23201522714225575,0.0,8545.783548066482,8545.783548066482,0.8860986752753396,3933.7571096192255,275.6326320581606,2.4826320581606183,1.0,0.002,0.12990663830562285,0.0049006178729534425,0.00020064299256760887,0.001799356966193792,0.10032149628380443,0.10032149628380443,0.0,-4.123859890722836e-11,1.0,1.0000146461296946,0.007233060849443973,0.09255385156433922,0.0,1.3539166685131954e-06,1.739181410627461,0.0,1600077.393024804,266.59865044241394,8.665034272326011e-06,1.0,1284555.727153684,2597.9349334448343,,,,,,,,,,,,,,,,,,2.0,15244.246363411597,1553.040695248237,0.37167304323133415,6.175347969391544,2.9469725421128925
1030.0,-30.005796727277165,4.939092402798315,35.05342985457539,24.63092595515775,5.005337327419132,-26.504683321807512,-40.00455848928539,1.5042239225299119,-6.551356176542242,-6.551364841572379,40.10691876838063,41057.452925889855,25728.792178806754,25728.792178806754,66786.2451046966,77212.00694996283,77202.50703328682,25728.792178806754,102931.29921209358,102931.29921209358,102931.29921209358,130445.05443002832,125939.86215379724,4505.192276231086,0.0,90986.26859571825,54831.74375737011,40171.69426483127,27513.755217934737,67685.44948276601,20873.743952301487,1553.0416214473491,0.0,0.8783750063571759,2.723537641004135,0.0014947059257719628,1.0,1.0,-6.544131781672718,333713.90115837206,1559148.4246557055,4.672111108478438,1559148.4246557055,4.672111108478438,0.7586657577986671,0.09255387802326598,3.9141859906506484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141859906506484,1.2847018185788854,1.2850015476550516,3.046766132066702,6455.731831935268,15244.244037552275,6454.2095310534605,0.000330468888607903,23245.25937526892,2370.356785983891,19292.06420402061,1967.243065065095,0.8299354243620878,0.8299354243620878,35403.18612862183,35382.83765553947,1.0007189197152913,0.8,4275.349090320143,4272.891774033241,1.0007189197152913,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.211994891464,4632.441516551485,6.157847474054533,4.939092402798315,-3.74819952231413,8.687291925112445,2.9469239042853155,3.5,0.841978258367233,0.6,0.00023329419203794126,1.0000112457130175,0.0002332915685079124,198.9269984149152,0.0,5.159518832165104e-07,1.4622076370355903,0.007145492661290378,7.881500849295797e-05,0.00015447918354498329,0.0006046602560789237,0.09255387748976648,0.09255387748976648,0.09255387748976648,0.09255522745314249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.14685658645,595.5747692064133,0.0,0.09255387748976648,0.09255387802326598,0.09255387802326598,0.37167308786027264,0.37167308786027264,0.5,9.983897848171535,0.007325366839268099,0.007325366839268099,-2.2737367544323206e-12,8.665030122756434e-06,0.007233059899647287,-2.2737367544323206e-12,27513.755217934737,20873.743952301487,0.7586657577986671,0.9867149529929862,0.6065920111285344,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515293444519592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.46991692237,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.65004612326095,260.65004612326095,-12.499953876739028,244.8952443435143,276.40484790307806,123946.99744068946,123958.52615384485,-11.52871315539339,0.0,nan,276.40484790307806,3.254847903078087,270.1029271911241,-3.047072808875896,263.80100647919073,-9.348993520809245,257.499085767276,-15.650914232724006,251.1971650553825,-21.95283494461748,244.8952443435143,-28.254755656485685,1.0,1.0,28837.30492052088,28837.30492052088,275.632623276551,2.48262327655101,275.632623276551,275.632623276551,77202.26872402144,77202.50703328682,-0.23830926537630148,0.0,8545.783548066482,8545.783548066482,0.8860986871648123,3933.7569206039016,275.632623276551,2.48262327655101,1.0,0.002,0.12990528440399893,0.004900622364038135,0.00020064089871471794,0.001799359059201719,0.10032044935735897,0.10032044935735897,0.0,-4.208356319673756e-11,1.0,1.0000146461270014,0.007233059901921024,0.09255387802326598,0.0,1.3539168067632214e-06,1.7391816188008677,0.0,1600077.3852613843,266.59864382345773,8.665032396493189e-06,1.0,1284555.749742623,2597.934842047181,,,,,,,,,,,,,,,,,,2.0,15244.244037552275,1553.0416214473491,0.37167308786027264,6.175347969391544,2.9469239042853155
1031.0,-30.005904355850568,4.939268599815133,35.05343204145855,24.63091603657233,5.005328693548845,-26.50478105090896,-40.00465323971582,1.5042053890905456,-6.551361897690583,-6.551370531235354,40.10692281166011,41057.37306398208,25728.853094814232,25728.853094814232,66786.22615879631,77211.98402354168,77202.48290411943,25728.853094814232,102931.33599893366,102931.33599893366,102931.33599893366,130445.1047463408,125939.89322127208,4505.211525068714,0.0,90986.2814361657,54831.6995498657,40171.75765144444,27513.76874740715,67685.5263988516,20873.753538662626,1553.0423630017604,0.0,0.8783749601217643,2.723537063708116,0.0014947059257719628,1.0,1.0,-6.544164168713962,333713.826178705,1559148.5993813954,4.672112681799601,1559148.5993813954,4.672112681799601,0.7586657331569574,0.09255390287832875,3.914185105855872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914185105855872,1.2847019106866884,1.2850016364137142,3.0467652249101844,6455.729909779464,15244.241683480244,6454.209718980989,0.0003304693001349581,23245.267910310216,2370.3576563158895,19292.06476574857,1967.2431223454057,0.8299351437972354,0.8299351437972354,35403.17972635992,35382.83765553947,1.0007186935045607,0.8,4275.348317172084,4272.891774033241,1.0007186935045607,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.170734828521,4632.441516551485,6.157922863310223,4.939268599815133,-3.7481868748329523,8.687455474648086,2.946875402731025,3.5,0.8419644007802928,0.6,0.0002332915685079124,1.0000112026501764,0.00023328895505335891,198.9270873062294,0.0,5.218909538917365e-07,1.4790389633291814,0.00714601455224427,7.881416337829591e-05,0.0001544774051296165,0.0006046531583496083,0.09255390239238227,0.09255390239238227,0.09255390239238227,0.0925552471564991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.97193574393,595.5748262907108,0.0,0.09255390239238227,0.09255390287832875,0.09255390287832875,0.3716731321832609,0.3716731321832609,0.5,9.983938185922343,0.007303618735249984,0.007303618735249984,2.6432189770275727e-11,8.633544780423108e-06,0.007206362521401388,2.6432189770275727e-11,27513.76874740715,20873.753538662626,0.7586657331569574,0.9867135518049168,0.6065901419166431,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451529991759764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.48674824866,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64998540429696,260.64998540429696,-12.500014595703021,244.8951376077684,276.4048332008967,123947.37398084355,123958.79453290741,-11.420552063890199,0.0,nan,276.4048332008967,3.2548332008967122,270.1028940822309,-3.047105917769102,263.8009549635824,-9.349045036417579,257.4990158449548,-15.650984155045194,251.1970767263485,-21.952923273651464,244.8951376077684,-28.254862392231587,1.0,1.0,28837.30492052088,28837.30492052088,275.6326147633707,2.482614763370748,275.6326147633707,275.6326147633707,77202.25124705801,77202.48290411943,-0.23165706142026465,0.0,8545.783548066482,8545.783548066482,0.8860987430985938,3933.7560313851513,275.6326147633707,2.482614763370748,1.0,0.002,0.1299039354992225,0.004900627007617067,0.0002006388129627562,0.001799361145860234,0.10031940648137809,0.10031940648137809,0.0,-4.117700971861815e-11,1.0,1.0000145920686658,0.0072063624949691985,0.09255390287832875,0.0,1.3489197666667475e-06,1.7327626684057478,0.0,1600077.3785060039,266.5986381023094,8.633518348233338e-06,1.0,1284555.769160012,2597.934763482019,,,,,,,,,,,,,,,,,,2.0,15244.241683480244,1553.0423630017604,0.3716731321832609,6.175347969391544,2.946875402731025
1032.0,-30.006011593359226,4.939444281039536,35.053434227819245,24.63090084437283,5.005317919747557,-26.504878642045774,-40.00474795522166,1.5041849689740334,-6.551368093726012,-6.551376713102339,40.106927170580825,41057.30309985469,25728.91495718667,25728.91495718667,66786.21805704136,77211.96457942438,77202.46188825271,25728.91495718667,102931.37684543939,102931.37684543939,102931.37684543939,130445.16091756924,125939.9301365857,4505.230780983547,0.0,90986.29956438253,54831.667052366516,40171.813902240014,27513.784072129863,67685.59797436988,20873.76438710132,1553.043201801071,0.0,0.8783749100162602,2.7235364361992906,0.0014947059257719628,1.0,1.0,-6.544182328317561,333713.74471190065,1559148.7877461377,4.672114386814276,1559148.7877461377,4.672114386814276,0.7586657048837363,0.09255392839810597,3.91418501717532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91418501717532,1.284702011598681,1.285001733991565,3.0467649165618687,6455.7292564263835,15244.239334096914,6454.2090382239,0.0003304693843808691,23245.27306837503,2370.3581822921215,19292.062730920075,1967.2429148506449,0.8299348720995126,0.8299348720995126,35403.17908467877,35382.83765553947,1.00071867083208,0.8,4275.348239681574,4272.891774033241,1.00071867083208,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.129595003855,4632.441516551485,6.157998303344377,4.939444281039536,-3.7481746504484956,8.687618931488032,2.9468270428357624,3.5,0.8419505836673606,0.6,0.00023328895505335891,1.0000111619553154,0.00023328635112153203,198.9271758746297,0.0,5.198869021329582e-07,1.4733594806448036,0.007146534439146404,7.881331858351214e-05,0.00015447563646984677,0.0006046462217888957,0.09255392788958375,0.09255392788958375,0.09255392788958375,0.09255527054104631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.7988480087,595.5748827943561,0.0,0.09255392788958375,0.09255392839810597,0.09255392839810597,0.3716731760229969,0.3716731760229969,0.5,9.983978460050187,0.007284002260234956,0.007284002260234956,-1.5916157281026244e-12,8.619376330898376e-06,0.00719438478478196,-1.5916157281026244e-12,27513.784072129863,20873.76438710132,0.7586657048837363,0.9867123886876336,0.6065884668020755,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515306365888465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.48106876598,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64992499684496,260.64992499684496,-12.500075003155018,244.8950316577377,276.4048183360251,123947.74198653949,123959.10394702804,-11.361960488549077,0.0,nan,276.4048183360251,3.254818336025096,270.10286100032175,-3.047138999678225,263.80090366464844,-9.349096335351533,257.4989463289884,-15.651053671011596,251.19698899334853,-21.95301100665145,244.8950316577377,-28.254968342262288,1.0,1.0,28837.30492052088,28837.30492052088,275.6326061222949,2.4826061222948965,275.6326061222949,275.6326061222949,77202.227151158,77202.46188825271,-0.23473709470999893,0.0,8545.783548066482,8545.783548066482,0.8860987487046831,3933.7559422611967,275.6326061222949,2.4826061222948965,1.0,0.002,0.12990258883613545,0.004900631549350574,0.0002006367304702142,0.0017993632281473914,0.10031836523510711,0.10031836523510711,0.0,-4.138239447296077e-11,1.0,1.000014567815139,0.0071943847863735755,0.09255392839810597,0.0,1.3466780295482078e-06,1.7298830604685347,0.0,1600077.3712184373,266.59863190627397,8.619377922514104e-06,1.0,1284555.7902573692,2597.9346781195013,,,,,,,,,,,,,,,,,,2.0,15244.239334096914,1553.043201801071,0.3716731760229969,6.175347969391544,2.9468270428357624
1033.0,-30.00611854372261,4.939619457864333,35.05343640394416,24.630890821013622,5.005309453526705,-26.504975743993622,-40.004842600878305,1.5041666542901675,-6.551373804937612,-6.551382396761,40.10693124767669,41057.22637387756,25728.975548238,25728.975548238,66786.20192211555,77211.94191558976,77202.4386341071,25728.975548238,102931.41418234509,102931.41418234509,102931.41418234509,130445.21197681795,125939.96204159944,4505.249935218519,0.0,90986.31269668887,54831.626044481556,40171.87405800812,27513.79779447287,67685.671852481,20873.774111612245,1553.0439526089633,0.0,0.8783748636844717,2.72353585945834,0.0014947059257719628,1.0,1.0,-6.544211353488777,333713.66981106997,1559148.9639341764,4.672115963415222,1559148.9639341764,4.672115963415222,0.7586656799449725,0.09255395311364241,3.914184197699823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914184197699823,1.2847021026428085,1.2850018217114823,3.046764062772069,6455.727447348249,15244.236988960296,6454.209152825122,0.0003304697670452161,23245.281290072428,2370.3590206719346,19292.063073470796,1967.2429497810972,0.8299345932935659,0.8299345932935659,35403.173155058525,35382.83765553947,1.0007184613211788,0.8,4275.347523610529,4272.891774033241,1.0007184613211788,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.088572361778,4632.441516551485,6.158073267866123,4.939619457864333,-3.7481620995022844,8.687781557366616,2.9467788210048154,3.5,0.8419368060013758,0.6,0.00023328635112153203,1.000011132077028,0.00023328375418881102,198.92726420594352,0.0,5.17992804493004e-07,1.4679916079331734,0.007147052431950897,7.881247442009562e-05,0.0001544738767014364,0.0006046392071421932,0.09255395263190809,0.09255395263190809,0.09255395263190809,0.0925552908045367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.6250432496,595.57493951734,0.0,0.09255395263190809,0.09255395311364241,0.09255395311364241,0.3716732196052023,0.3716732196052023,0.5,9.984018600226614,0.00726346104448794,0.00726346104448794,2.5011104298755527e-12,8.59182341628184e-06,0.007171043272251154,2.5011104298755527e-12,27513.79779447287,20873.774111612245,0.7586656799449725,0.9867110733224925,0.6065866711548733,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515312790755086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.475700893265,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64986508015045,260.64986508015045,-12.500134919849529,244.89492642113666,276.40480373923265,123948.11085967098,123959.38051450984,-11.269654838858715,0.0,nan,276.40480373923265,3.2548037392326705,270.1028282755753,-3.047171724424686,263.8008528119364,-9.349147188063569,257.4988773483109,-15.651122651689093,251.19690188471048,-21.953098115289492,244.89492642113666,-28.255073578863318,1.0,1.0,28837.30492052088,28837.30492052088,275.63259771751115,2.482597717511169,275.63259771751115,275.63259771751115,77202.20985972235,77202.4386341071,-0.2287743847409729,0.0,8545.783548066482,8545.783548066482,0.886098800509195,3933.755118688322,275.63259771751115,2.482597717511169,1.0,0.002,0.12990124654216886,0.004900636165480117,0.00020063465493132384,0.0017993653043278206,0.10031732746566192,0.10031732746566192,0.0,-4.0740855567628076e-11,1.0,1.0000145205519064,0.007171043269750044,0.09255395311364241,0.0,1.3423091547541609e-06,1.7242710230916747,0.0,1600077.3644803618,266.59862619506237,8.591820915171411e-06,1.0,1284555.809654348,2597.9345996369343,,,,,,,,,,,,,,,,,,2.0,15244.236988960296,1553.0439526089633,0.3716732196052023,6.175347969391544,2.9467788210048154
1034.0,-30.006247147558135,4.939794117750878,35.053438578093775,24.63087091399359,5.005296889545273,-26.50509274377258,-40.00495526762677,1.504142486401333,-6.551380212538675,-6.551388786589457,40.1069355434229,41057.14181380176,25729.037555079933,25729.037555079933,66786.1793688817,77211.91634428766,77202.41648435533,25729.037555079933,102931.45403943527,102931.45403943527,102931.45403943527,130445.2671010704,125939.99801335699,4505.269087713408,0.0,90986.33335163518,54831.59355950919,40171.93310236222,27513.81306163514,67685.74616399736,20873.78490466403,1553.0447938386908,0.0,0.8783748126914068,2.723535210874131,0.0014947059257719628,1.0,1.0,-6.544232717577529,333713.58560287586,1559149.1495693075,4.672117698632498,1559149.1495693075,4.672117698632498,0.7586656512459238,0.09255397847266691,3.9141843794995776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141843794995776,1.2847022210510208,1.28500193681086,3.046763923469647,6455.7271521831335,15244.23464600157,6454.208229286432,0.0003304697590808039,23245.285487360627,2370.3594486762177,19292.060312951846,1967.2426682865043,0.8299343246802323,0.8299343246802323,35403.1744705384,35382.83765553947,1.0007185078009462,0.8,4275.34768247012,4272.891774033241,1.0007185078009462,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.047669097034,4632.441516551485,6.158148396770335,4.939794117750878,-3.7481501342300456,8.687944251980923,2.9467307398153615,3.5,0.8419230685186747,0.6,0.00023328375418881102,1.0000133859367237,0.0002332806315090388,198.92737042115579,0.0,5.166007215161906e-07,1.4640464447768842,0.007147569032672413,7.881146953387889e-05,0.00015447228465493212,0.0006046330036619476,0.09255397795743918,0.09255397795743918,0.09255397795743918,0.09255531352413801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.4526763792,595.5749957834366,0.0,0.09255397795743918,0.09255397847266691,0.09255397847266691,0.37167326282786495,0.37167326282786495,0.5,9.984058661471387,0.007244287953824369,0.007244287953824369,-8.975575838121586e-11,8.57405080978424e-06,0.007156069011955424,-8.975575838121586e-11,27513.81306163514,20873.78490466403,0.7586656512459238,0.986709656817019,0.6065847558852858,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515319198423526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.47175573011,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6498032239618,260.6498032239618,-12.500196776038194,244.89481799085652,276.4047884571383,123948.34504369665,123959.97949519816,-11.63445150149663,0.0,nan,276.4047884571383,3.254788457138318,270.10279436384144,-3.0472056361585373,263.80080027056454,-9.34919972943544,257.49880617730463,-15.651193822695348,251.19681208406547,-21.953187915934507,244.89481799085652,-28.255182009143454,1.0,1.0,28837.30492052088,28837.30492052088,275.63258873579025,2.482588735790273,275.63258873579025,275.63258873579025,77202.17436189842,77202.41648435533,-0.24212245691160206,0.0,8545.783548066482,8545.783548066482,0.88609878901642,3933.7553013970755,275.63258873579025,2.482588735790273,1.0,0.002,0.12989990705023674,0.00490064063915166,0.00020063258342908864,0.00179936737558145,0.10031629171454431,0.10031629171454431,0.0,-4.0989461391055526e-11,1.0,1.0000144902310393,0.007156069101711182,0.09255397847266691,0.0,1.3395065192757678e-06,1.7206709106165794,0.0,1600077.3569395915,266.5986197874613,8.57414056554262e-06,1.0,1284555.8314616461,2597.9345114019193,,,,,,,,,,,,,,,,,,2.0,15244.23464600157,1553.0447938386908,0.37167326282786495,6.175347969391544,2.9467307398153615
1035.0,-30.006373460881342,4.939968279870369,35.053440731407676,24.630857014004164,5.00528884740146,-26.505207229980705,-40.00506395297123,1.5041226170563922,-6.5513857469404115,-6.551394276265415,40.10693929005759,41057.04795927169,25729.09739111593,25729.09739111593,66786.14535038761,77211.89066253138,77202.38961349185,25729.09739111593,102931.48700460777,102931.48700460777,102931.48700460777,130445.31227503582,125940.02420796099,4505.288067074834,0.0,90986.35374378327,54831.54515946117,40172.009538135666,27513.825270428046,67685.83480856371,20873.793549239308,1553.045468365999,0.0,0.8783747686694848,2.7235346540672682,0.0014947059257719628,1.0,1.0,-6.544276162505128,333713.51325959223,1559149.311475773,4.672119196632374,1559149.311475773,4.672119196632374,0.7586656287911566,0.09255400238794304,3.914184272181053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914184272181053,1.2847023204382815,1.2850020322093847,3.046763604229899,6455.726475752414,15244.231865686608,6454.207357240733,0.00033046983380546213,23245.29133450431,2370.360044918939,19292.057706348896,1967.2424024869754,0.8299340037830628,0.8299340037830628,35403.173693995224,35382.83765553947,1.000718480363395,0.8,4275.347588693442,4272.891774033241,1.000718480363395,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4178.006881278943,4632.441516551485,6.158222837402295,4.939968279870369,-3.748137537963167,8.688105817833536,2.9466827946442438,3.5,0.8419093698983554,0.6,0.0002332806315090388,1.00001314753725,0.00023327756448357015,198.92747474470812,0.0,6.211864757573016e-07,1.7604424722961927,0.0071481902191481705,7.881050016943485e-05,0.00015447013133960394,0.0006046245586112192,0.09255400192198154,0.09255400192198154,0.09255400192198154,0.0925553301623873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.2787072514,595.575052543637,0.0,0.09255400192198154,0.09255400238794304,0.09255400238794304,0.37167330582870245,0.37167330582870245,0.5,9.984098504282846,0.0072210337473848085,0.0072210337473848085,2.5011104298755527e-12,8.529324986739084e-06,0.007118113760270717,2.5011104298755527e-12,27513.825270428046,20873.793549239308,0.7586656287911566,0.9867078619814516,0.6065825748532703,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515326903413737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.76815175763,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64974040021997,260.64974040021997,-12.500259599780009,244.89470738430924,276.4047734162048,123948.66937708856,123960.48581445187,-11.816437363305104,0.0,nan,276.4047734162048,3.2547734162048414,270.1027602097786,-3.047239790221397,263.8007470033805,-9.349252996619498,257.498733797004,-15.651266202995998,251.19672059064266,-21.95327940935732,244.89470738430924,-28.255292615690735,1.0,1.0,28837.30492052088,28837.30492052088,275.63258010177265,2.482580101772669,275.63258010177265,275.63258010177265,77202.15448069514,77202.38961349185,-0.2351327967044199,0.0,8545.783548066482,8545.783548066482,0.8860987958007397,3933.7551935419583,275.63258010177265,2.482580101772669,1.0,0.002,0.1298985746631042,0.004900645250943491,0.0002006305232715812,0.0017993694371519625,0.1003152616357906,0.1003152616357906,0.0,-3.9576456261486426e-11,1.0,1.0000144133773272,0.007118113757769606,0.09255400238794304,0.0,1.3324021462628795e-06,1.711544971796095,0.0,1600077.3503842447,266.59861425305957,8.529322485628654e-06,1.0,1284555.8501963052,2597.934435599184,,,,,,,,,,,,,,,,,,2.0,15244.231865686608,1553.045468365999,0.37167330582870245,6.175347969391544,2.9466827946442438
1036.0,-30.006477875301766,4.940141931270101,35.05344288824294,24.630848213005834,5.005280340786859,-26.505302053688904,-40.005158458929486,1.5041045197077016,-6.55139192196151,-6.5514004447819385,40.10694369845884,41056.98025968511,25729.15859798817,25729.15859798817,66786.13885767327,77211.87101344024,77202.37020596032,25729.15859798817,102931.52880394849,102931.52880394849,102931.52880394849,130445.36970763587,125940.06260528487,4505.307102351001,0.0,90986.36852070206,54831.50597066919,40172.06950003652,27513.84090368737,67685.91040372389,20873.80461839134,1553.046321979669,0.0,0.8783747184477556,2.7235340278094546,0.0014947059257719628,1.0,1.0,-6.544287788124166,333713.43196837057,1559149.5019797795,4.672120905602493,1559149.5019797795,4.672120905602493,0.758665600032377,0.09255402755502888,3.914183354862787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914183354862787,1.2847024114220764,1.2850021192739853,3.0467626744236105,6455.724505604463,15244.229126971448,6454.207393228169,0.0003304702439027944,23245.30055743687,2370.360985396325,19292.057813917752,1967.242413455946,0.829933679121462,0.829933679121462,35403.1670563969,35382.83765553947,1.0007182458375585,0.8,4275.346787125758,4272.891774033241,1.0007182458375585,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.966213096818,4632.441516551485,6.158297431255922,4.940141931270101,-3.748125505012876,8.688267436282977,2.946634990413208,3.5,0.8418957115466308,0.6,0.00023327756448357015,1.000010868150553,0.00023327502921543237,198.9275609817905,0.0,6.101156314537083e-07,1.7290676995398093,0.0071488003347796245,7.880965727987695e-05,0.0001544679072036932,0.0006046157112371855,0.09255402705561752,0.09255402705561752,0.09255402705561752,0.09255535445997916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.10806286643,595.5751082550814,0.0,0.09255402705561752,0.09255402755502888,0.09255402755502888,0.37167334815780195,0.37167334815780195,0.5,9.984138321251018,0.007201583812104673,0.007201583812104673,-5.6843418860808015e-11,8.52282045116226e-06,0.007112656657795924,-5.6843418860808015e-11,27513.84090368737,20873.80461839134,0.758665600032377,0.9867066640504091,0.6065808971881136,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515334471181005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.73677698487,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64967873342795,260.64967873342795,-12.50032126657203,244.8945987754917,276.40475869143916,123949.0886819413,123960.68751017375,-11.598828232429943,0.0,nan,276.40475869143916,3.2547586914391786,270.10272670820547,-3.047273291794511,263.8006947249899,-9.349305275010067,257.4986627418049,-15.651337258195099,251.19663075863693,-21.95336924136305,244.8945987754917,-28.25540122450829,1.0,1.0,28837.30492052088,28837.30492052088,275.6325716622494,2.482571662249427,275.6325716622494,275.6325716622494,77202.14018021546,77202.37020596032,-0.2300257448659977,0.0,8545.783548066482,8545.783548066482,0.8860988537905435,3933.7542716371013,275.6325716622494,2.482571662249427,1.0,0.002,0.12989724329673685,0.004900649728812234,0.00020062846441077685,0.0017993714950998712,0.10031423220538842,0.10031423220538842,0.0,-4.0489351888634006e-11,1.0,1.0000144023270372,0.007112656714639343,0.09255402755502888,0.0,1.3313809677154067e-06,1.710233238946944,0.0,1600077.3431323143,266.59860807803847,8.522877294581122e-06,1.0,1284555.871248206,2597.934350420607,,,,,,,,,,,,,,,,,,2.0,15244.229126971448,1553.046321979669,0.37167334815780195,6.175347969391544,2.946634990413208
1037.0,-30.006583331377325,4.940315074305664,35.053445045260744,24.63083277633416,5.005269776345695,-26.505398020607412,-40.005249123182125,1.5040844661009627,-6.551398102923656,-6.551406614546984,40.10694801744226,41056.90273594065,25729.21963009931,25729.21963009931,66786.12236603996,77211.85214327295,77202.34973394303,25729.21963009931,102931.56936404234,102931.56936404234,102931.56936404234,130445.42547377269,125940.0993727926,4505.32610098009,0.0,90986.38703412846,54831.46611154258,40172.13435842876,27513.856109730346,67685.99046815911,20873.81538065012,1553.0471551241487,0.0,0.8783746685602587,2.7235334015021033,0.0014947059257719628,1.0,1.0,-6.544303499172827,333713.3506624379,1559149.6886193547,4.6721226031993135,1559149.6886193547,4.6721226031993135,0.7586655718995362,0.09255405247749111,3.9141833876768635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141833876768635,1.2847025104583398,1.285002215076118,3.0467624650942815,6455.7240620607345,15244.226822753863,6454.206590159571,0.00033047027562124157,23245.305092393864,2370.3614478332424,19292.05541349197,1967.2421686806372,0.8299334139436422,0.8299334139436422,35403.1672938354,35382.83765553947,1.0007182542269573,0.8,4275.346815799235,4272.891774033241,1.0007182542269573,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.925660523062,4632.441516551485,6.158371814322349,4.940315074305664,-3.748113525042224,8.688428599347887,2.9465873223852443,3.5,0.8418820921100698,0.6,0.00023327502921543237,1.0000109765830125,0.00023327246868081535,198.9276480792549,0.0,5.043347070849541e-07,1.42928455987876,0.0071493046694867095,7.880884866195531e-05,0.00015446618055347706,0.0006046089578803149,0.09255405198281212,0.09255405198281212,0.09255405198281212,0.09255537757119764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.9372439882,595.5751640188753,0.0,0.09255405198281212,0.09255405247749111,0.09255405247749111,0.3716733902253471,0.3716733902253471,0.5,9.984178084726402,0.00718411611552483,0.00718411611552483,1.4836132322670892e-11,8.511623320828221e-06,0.007103115374150093,1.4836132322670892e-11,27513.856109730346,20873.81538065012,0.7586655718995362,0.9867052532452417,0.6065790343314051,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515340726932433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.43699384521,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6496177314605,260.6496177314605,-12.500382268539454,244.8944916025502,276.4047438604452,123949.48819638374,123960.96197872814,-11.473782344394909,0.0,nan,276.4047438604452,3.254743860445217,270.1026934088245,-3.04730659117547,263.800642957217,-9.34935704278297,257.4985925056422,-15.651407494357784,251.1965420540842,-21.953457945915773,244.8944916025502,-28.255508397449773,1.0,1.0,28837.30492052088,28837.30492052088,275.632563096915,2.482563096915044,275.632563096915,275.632563096915,77202.11669530928,77202.34973394303,-0.23303863375622313,0.0,8545.783548066482,8545.783548066482,0.8860988517161471,3933.7543046152477,275.632563096915,2.482563096915044,1.0,0.002,0.1298959137167376,0.004900654203428892,0.00020062640830863904,0.0017993735519295458,0.10031320415431952,0.10031320415431952,0.0,-3.976181536802237e-11,1.0,1.0000143830067143,0.007103115359313961,0.09255405247749111,0.0,1.3295952640026835e-06,1.7079394307540297,0.0,1600077.3358665265,266.5986018970763,8.511608484695898e-06,1.0,1284555.8923039173,2597.9342652266087,,,,,,,,,,,,,,,,,,2.0,15244.226822753863,1553.0471551241487,0.3716733902253471,6.175347969391544,2.9465873223852443
1038.0,-30.006688441454,4.940487719852656,35.05344719287443,24.630822613276564,5.005261516162165,-26.505493445688387,-40.005343489442,1.5040665208862887,-6.551403798377123,-6.551412284875399,40.10695205984643,41056.83385207595,25729.27938991059,25729.27938991059,66786.11324198655,77211.83021767638,77202.32704842994,25729.27938991059,102931.60643834053,102931.60643834053,102931.60643834053,130445.47621819997,125940.13121036842,4505.34500783155,0.0,90986.40065257438,54831.43267783832,40172.18663859562,27513.869779859433,67686.05641845505,20873.825065928562,1553.0479036079123,0.0,0.878374622432609,2.7235328260797305,0.0014947059257719628,1.0,1.0,-6.54433042237963,333713.2759369639,1559149.8633074767,4.6721241728542715,1559149.8633074767,4.6721241728542715,0.7586655469747304,0.09255407668963918,3.914182678977771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914182678977771,1.2847025996847226,1.2850023010336193,3.0467617018431707,6455.722444823218,15244.224494187973,6454.20658103859,0.0003304706093689161,23245.312780428634,2370.3622317946124,19292.05538622875,1967.2421659005624,0.8299331382829004,0.8299331382829004,35403.16216577868,35382.83765553947,1.0007180730376648,0.8,4275.346196526367,4272.891774033241,1.0007180730376648,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.8852234403075,4632.441516551485,6.158445724060281,4.940487719852656,-3.7481012169149586,8.688588936767614,2.946539790419756,3.5,0.8418685115485017,0.6,0.00023327246868081535,1.00001094057834,0.00023326991657301872,198.92773489102157,0.0,5.093611291888531e-07,1.4435294401212095,0.007149814030615899,7.880800703465265e-05,0.0001544644616461627,0.0006046021202930363,0.09255407621695441,0.09255407621695441,0.09255407621695441,0.09255539776238601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.76567640284,595.5752200125711,0.0,0.09255407621695441,0.09255407668963918,0.09255407668963918,0.3716734322483774,0.3716734322483774,0.5,9.984217726083033,0.007165711150150855,0.007165711150150855,-9.72022462519817e-12,8.486498302318068e-06,0.0070818624957951215,-9.72022462519817e-12,27513.869779859433,20873.825065928562,0.7586655469747304,0.9867041570437375,0.6065774256111268,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515347045097473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.45123872545,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6495575143727,260.6495575143727,-12.500442485627275,244.8943856851273,276.40472934369143,123949.88245185769,123961.20860728252,-11.326155424837102,0.0,nan,276.40472934369143,3.2547293436914515,270.1026606119359,-3.0473393880640742,263.80059188019834,-9.349408119801637,257.49852314848766,-15.651476851512314,251.19645441679552,-21.95354558320446,244.8943856851273,-28.255614314872673,1.0,1.0,28837.30492052088,28837.30492052088,275.6325547720011,2.4825547720010945,275.6325547720011,275.6325547720011,77202.10021332087,77202.32704842994,-0.22683510907518212,0.0,8545.783548066482,8545.783548066482,0.8860988965177404,3933.75359237266,275.6325547720011,2.4825547720010945,1.0,0.002,0.12989458811393534,0.004900658750081649,0.00020062435855526306,0.0017993756017120484,0.10031217927763153,0.10031217927763153,0.0,-3.973268849349898e-11,1.0,1.000014339972667,0.007081862505515346,0.09255407668963918,0.0,1.3256173395656956e-06,1.7028295901321495,0.0,1600077.3291504397,266.59859620162285,8.486508022542694e-06,1.0,1284555.9116554991,2597.9341869277387,,,,,,,,,,,,,,,,,,2.0,15244.224494187973,1553.0479036079123,0.3716734322483774,6.175347969391544,2.946539790419756
1039.0,-30.006793135113963,4.9406598595880915,35.05344934199933,24.63080717660489,5.005251125958697,-26.50558870900012,-40.005434083845444,1.50404670038347,-6.551409952723247,-6.551418430104968,40.10695639890152,41056.75974688029,25729.340057736088,25729.340057736088,66786.09980461639,77211.81179147602,77202.30727339088,25729.340057736088,102931.64733112697,102931.64733112697,102931.64733112697,130445.53244317156,125940.16851001987,4505.363933151688,0.0,90986.4195796237,54831.395813332194,40172.24862921279,27513.885112044587,67686.13374125738,20873.835919239136,1553.048742426385,0.0,0.8783745726014083,2.72353220222865,0.0014947059257719628,1.0,1.0,-6.54434428914368,333713.19495351263,1559150.0508139879,4.672125868535653,1559150.0508139879,4.672125868535653,0.758665518673018,0.0925541015880668,3.914182769102917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914182769102917,1.2847026976654343,1.285002395758318,3.046761539627637,6455.722101107967,15244.22216903839,6454.2056993835695,0.0003304706145712497,23245.317080703586,2370.362670300621,19292.05275090289,1967.241897172112,0.8299328713789678,0.8299328713789678,35403.16281791282,35382.83765553947,1.000718096079477,0.8,4275.346275279196,4272.891774033241,1.000718096079477,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.844903921099,4632.441516551485,6.158519679270027,4.9406598595880915,-3.7480893180037027,8.688749177591795,2.9464923969502745,3.5,0.8418549705572212,0.6,0.00023326991657301872,1.0000108972439554,0.00023326737460153084,198.9278213589307,0.0,5.076850231818352e-07,1.438779355697321,0.00715032171563908,7.880719905534205e-05,0.00015446271751767666,0.0006045953073765013,0.09255410109500471,0.09255410109500471,0.09255410109500471,0.09255542130110672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.5957363472,595.5752754915347,0.0,0.09255410109500471,0.0925541015880668,0.0925541015880668,0.3716734741248575,0.3716734741248575,0.5,9.98425732740918,0.007149614221589218,0.007149614221589218,-5.5138116294983774e-12,8.477381697957753e-06,0.00707414096126513,-5.5138116294983774e-12,27513.885112044587,20873.835919239136,0.758665518673018,0.9867028313349743,0.6065756378378364,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515353342537993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.44648864103,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64949778367657,260.64949778367657,-12.500502216323412,244.89428084751185,276.4047147199157,123950.2649182954,123961.49958889114,-11.234670595723225,0.0,nan,276.4047147199157,3.2547147199157394,270.10262794538784,-3.04737205461214,263.8005411708884,-9.349458829111597,257.4984543964076,-15.651545603592353,251.19636762194784,-21.953632378052134,244.89428084751185,-28.255719152488126,1.0,1.0,28837.30492052088,28837.30492052088,275.6325463127603,2.4825463127603484,275.6325463127603,275.6325463127603,77202.07717333444,77202.30727339088,-0.23010005643300246,0.0,8545.783548066482,8545.783548066482,0.8860988908203293,3933.7536829484316,275.6325463127603,2.4825463127603484,1.0,0.002,0.12989326395646156,0.004900663204231448,0.00020062231083849575,0.0017993776493871758,0.10031115541924787,0.10031115541924787,0.0,-3.977432836213546e-11,1.0,1.0000143243371666,0.007074140966778941,0.0925541015880668,0.0,1.324172275881317e-06,1.7009733528044755,0.0,1600077.3219189362,266.59859004727673,8.477387211769383e-06,1.0,1284555.932627705,2597.934102071631,,,,,,,,,,,,,,,,,,2.0,15244.22216903839,1553.048742426385,0.3716734741248575,6.175347969391544,2.9464923969502745
