time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1040.0,-30.006897597610976,4.940831504819163,35.05345148275922,24.630796873848908,5.005243031809888,-26.505683534667963,-40.0055245734751,1.5040289693319078,-6.551415624452716,-6.5514240785492985,40.106960455510645,41056.67862910357,25729.39945963998,25729.39945963998,66786.07808874355,77211.79011776464,77202.28521832521,25729.39945963998,102931.68467796518,102931.68467796518,102931.68467796518,130445.58352829333,125940.20075769413,4505.382770599206,0.0,90986.43348540537,54831.35021203819,40172.31474818576,27513.89885032814,67686.2135985139,20873.845654416695,1553.0494937351261,0.0,0.8783745265385025,2.7235316290085185,0.0014947059257719628,1.0,1.0,-6.544369662519898,333713.1205169573,1559150.2261163439,4.672127435987694,1559150.2261163439,4.672127435987694,0.7586654936825773,0.09255412577976202,3.9141821241538755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141821241538755,1.2847027858517568,1.285002480699365,3.0467608284656875,6455.720594241134,15244.219848727353,6454.205618468194,0.0003304709201304022,23245.324463555415,2370.363423141992,19292.05250904142,1967.2418725091056,0.829932597382668,0.829932597382668,35403.15815114325,35382.83765553947,1.000717931188818,0.8,4275.345711712151,4272.891774033241,1.000717931188818,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.804699126278,4632.441516551485,6.158593163778306,4.940831504819163,-3.748077092677476,8.688908597496638,2.9464451386368853,3.5,0.8418414681819673,0.6,0.00023326737460153084,1.0000108731921005,0.0002332648382681341,198.92790763598532,0.0,5.056688500395277e-07,1.4330655210120216,0.00715082738448912,7.880639201811636e-05,0.00015446098258341446,0.000604588416907244,0.09255412530939156,0.09255412530939156,0.09255412530939156,0.09255544174226937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.4249782825,595.57533122265,0.0,0.09255412530939156,0.09255412577976202,0.09255412577976202,0.37167351610113103,0.37167351610113103,0.5,9.984296815107683,0.007132612462442012,0.007132612462442012,7.844391802791506e-12,8.454096587229287e-06,0.00705441602940482,7.844391802791506e-12,27513.89885032814,20873.845654416695,0.7586654936825773,0.9867013463759463,0.6065737237517005,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515359615035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.440774806346,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64943868068315,260.64943868068315,-12.50056131931683,244.8941769541722,276.4047004072662,123950.64470619686,123961.7613126967,-11.116606499847746,0.0,nan,276.4047004072662,3.2547004072662276,270.1025957166009,-3.0474042833990893,263.80049102596456,-9.349508974035416,257.4983863353467,-15.651613664653269,251.1962816447483,-21.95371835525168,244.8941769541722,-28.255823045827782,1.0,1.0,28837.30492052088,28837.30492052088,275.6325380835034,2.482538083503414,275.6325380835034,275.6325380835034,77202.06077723537,77202.28521832521,-0.22444108984200284,0.0,8545.783548066482,8545.783548066482,0.886098931591856,3933.7530347746447,275.6325380835034,2.482538083503414,1.0,0.002,0.12989194349020625,0.004900667733743053,0.0002006202690277372,0.0017993796914070005,0.1003101345138686,0.1003101345138686,0.0,-3.9565262524576816e-11,1.0,1.0000142843968767,0.007054416021560428,0.09255412577976202,0.0,1.3204803499298745e-06,1.6962308928753171,0.0,1600077.3152332483,266.59858437554726,8.454088742837484e-06,1.0,1284555.9519044696,2597.934024075475,,,,,,,,,,,,,,,,,,2.0,15244.219848727353,1553.0494937351261,0.37167351610113103,6.175347969391544,2.9464451386368853
1041.0,-30.007001650510464,4.941002647169093,35.05345362589716,24.63078136732804,5.0052327921083,-26.505778206250028,-40.00561883496118,1.5040093483548567,-6.5514217581045955,-6.551430204340659,40.106964805872394,41056.62270230605,25729.459776258445,25729.459776258445,66786.0824785645,77211.77195074566,77202.2660122519,25729.459776258445,102931.72578851035,102931.72578851035,102931.72578851035,130445.64003152715,125940.23840051718,4505.401631009968,0.0,90986.45268571051,54831.331541825115,40172.356826539326,27513.914243016803,67686.27106955613,20873.856551896515,1553.0503350873535,0.0,0.8783744767691195,2.723531007106929,0.0014947059257719628,1.0,1.0,-6.544382387881285,333713.0397887998,1559150.414113184,4.672129129565745,1559150.414113184,4.672129129565745,0.75866546531795,0.09255415069288823,3.914182272971409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914182272971409,1.2847028828666356,1.2850025744782707,3.0467607142263557,6455.720352181698,15244.217529557493,6454.2046699075245,0.00033047089931143497,23245.328485083333,2370.363833223714,19292.0496737301,1967.2415833878135,0.8299323318278735,0.8299323318278734,35403.15922796808,35382.83765553947,1.0007179692361978,0.8,4275.345841751352,4272.891774033241,1.0007179692361978,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.764611242774,4632.441516551485,6.158666696304035,4.941002647169093,-3.7480652780987818,8.689067925267874,2.946398018047572,3.5,0.8418280051564492,0.6,0.0002332648382681341,1.0000108305673143,0.00023326231190496312,198.9279935748132,0.0,5.045474956832915e-07,1.4298876027664482,0.007151331931984803,7.880555134948582e-05,0.00015445928691864826,0.0006045818027527776,0.09255415020223012,0.09255415020223012,0.09255415020223012,0.09255546550470621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.2558033519,595.5753864533322,0.0,0.09255415020223012,0.09255415069288823,0.09255415069288823,0.37167355807880204,0.37167355807880204,0.5,9.984336269078241,0.007117863327721352,0.007117863327721352,-5.60476109967567e-11,8.44623605189554e-06,0.007047816459362366,-5.60476109967567e-11,27513.914243016803,20873.856551896515,0.75866546531795,0.9867005734432235,0.6065723824572228,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515365873687534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.4375968881,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64937993345234,260.64937993345234,-12.50062006654764,244.89407388466933,276.404685982304,123951.01501061462,123962.06470226837,-11.049691653747018,0.0,nan,276.404685982304,3.254685982304011,270.10256356273453,-3.0474364372654463,263.80044114318866,-9.349558856811313,257.49831872366326,-15.651681276336717,251.1961963041542,-21.953803695845778,244.89407388466933,-28.255926115330652,1.0,1.0,28837.30492052088,28837.30492052088,275.63252971027936,2.4825297102793797,275.63252971027936,275.63252971027936,77202.0380283134,77202.2660122519,-0.22798393850098364,0.0,8545.783548066482,8545.783548066482,0.8860989221841082,3933.753184336266,275.63252971027936,2.4825297102793797,1.0,0.002,0.12989062425928807,0.004900672170735647,0.00020061822892820399,0.0017993817314847836,0.10030911446410198,0.10030911446410198,0.0,-3.9587012487518614e-11,1.0,1.0000142710333038,0.007047816515409977,0.09255415069288823,0.0,1.3192453125317553e-06,1.6946444458150154,0.0,1600077.3080279073,266.5985782418954,8.446292099506536e-06,1.0,1284555.9728105715,2597.9339394868507,,,,,,,,,,,,,,,,,,2.0,15244.217529557493,1553.0503350873535,0.37167355807880204,6.175347969391544,2.946398018047572
1042.0,-30.007105494626348,4.9411733210507895,35.053455775401986,24.630775080900662,5.0052313440536915,-26.505871810758972,-40.005709149967856,1.5039976601259637,-6.55142610452765,-6.5514345618287395,40.10696927412843,41056.54745860031,25729.51603322268,25729.51603322268,66786.06349182299,77211.74737915266,77202.25402966524,25729.51603322268,102931.77006288792,102931.77006288792,102931.77006288792,130445.69873647991,125940.27826203468,4505.4204744452245,0.0,90986.46741584838,54831.295540948704,40172.41319433298,27513.928673591992,67686.34186792497,20873.866866548917,1553.0510883419809,0.0,0.8783744361396159,2.723530564519214,0.0014947059257719628,1.0,1.0,-6.544377433231887,333712.98236553685,1559150.607203056,4.672130512127395,1559150.607203056,4.672130512127395,0.7586654422995491,0.0925541748652943,3.914182011190431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914182011190431,1.2847029427552548,1.2850026311350655,3.046760368428697,6455.719619477953,15244.215215111153,6454.204060406418,0.00033047100528603023,23245.33380300739,2370.364375501052,19292.047851890504,1967.2413976118762,0.8299320635866531,0.8299320635866531,35403.15733375405,35382.83765553947,1.0007179023080603,0.8,4275.345613002837,4272.891774033241,1.0007179023080603,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.724637421792,4632.441516551485,6.158739090353545,4.9411733210507895,-3.7480521697955664,8.689225490846356,2.9463510318311665,3.5,0.8418145805231905,0.6,0.00023326231190496312,1.0000108088447264,0.00023325979063610523,198.9280793412689,0.0,5.025643566409747e-07,1.4242673867205222,0.007151834496341444,7.880474588520825e-05,0.00015445756601975487,0.0006045750264067829,0.09255417445850993,0.09255417445850993,0.09255417445850993,0.09255549107368076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.08700497955,595.5754415673322,0.0,0.09255417445850993,0.0925541748652943,0.0925541748652943,0.37167360029843133,0.37167360029843133,0.5,9.98437576319698,0.007107288527379296,0.007107288527379296,1.028865881380625e-11,8.457301078124146e-06,0.007057128596841267,1.028865881380625e-11,27513.928673591992,20873.866866548917,0.7586654422995491,0.9866992608662664,0.6065706363436385,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451537210780501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.43197667205,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6493222955183,260.6493222955183,-12.500677704481689,244.89397160519846,276.4046729859086,123951.47356445053,123962.3146094255,-10.841044974986868,0.0,nan,276.4046729859086,3.2546729859085985,270.1025327097224,-3.0474672902775524,263.80039243356055,-9.349607566439431,257.4982521574213,-15.651747842578686,251.1961118812986,-21.95388811870137,244.89397160519846,-28.25602839480152,1.0,1.0,28837.30492052088,28837.30492052088,275.6325239506277,2.4825239506276944,275.6325239506277,275.6325239506277,77202.03247069007,77202.25402966524,-0.2215589751722291,0.0,8545.783548066482,8545.783548066482,0.886098938733028,3933.7529212463833,275.6325239506277,2.4825239506276944,1.0,0.002,0.12988930328553178,0.0049006769354768215,0.00020061618686591893,0.001799383773269597,0.10030809343295946,0.10030809343295946,0.0,-3.986448410958632e-11,1.0,1.000014289888159,0.007057128586552608,0.0925541748652943,0.0,1.320988691391183e-06,1.6968839331859913,0.0,1600077.3029456628,266.5985738954723,8.457290789465333e-06,1.0,1284555.9876814228,2597.9338793175643,,,,,,,,,,,,,,,,,,2.0,15244.215215111153,1553.0510883419809,0.37167360029843133,6.175347969391544,2.9463510318311665
1043.0,-30.007208908876756,4.941343497174731,35.05345797500399,24.630764533672505,5.005224033306355,-26.5059656146582,-40.005799499899126,1.5039807389945286,-6.551431905029062,-6.551440440145952,40.106975019043254,41056.4725407741,25729.575596951978,25729.575596951978,66786.04813772607,77211.726168324,77202.25521863726,25729.575596951978,102931.83081558924,102931.83081558924,102931.83081558924,130445.78055641546,125940.34090709512,4505.439649320346,0.0,90986.48249525271,54831.25679684889,40172.47299822647,27513.949740826214,67686.42273905268,20873.88187053541,1553.0521929406973,0.0,0.8783743824054469,2.7235299666185373,0.0014947059257719628,1.0,1.0,-6.544317414864565,333712.904899419,1559150.8554633106,4.672132340621465,1559150.8554633106,4.672132340621465,0.7586654067177412,0.09255420211646576,3.9141815977065892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141815977065892,1.2847030271104332,1.2850027122706713,3.0467598465229786,6455.718513622363,15244.212901379015,6454.203707388407,0.0003304712075881319,23245.340111088313,2370.365018746291,19292.046796696046,1967.2412900119864,0.8299317929744338,0.8299317929744338,35403.15434183725,35382.83765553947,1.0007177965948664,0.8,4275.345251693867,4272.891774033241,1.0007177965948664,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.684785784439,4632.441516551485,6.158812097193869,4.941343497174731,-3.748040256591227,8.68938375376596,2.9463041895307605,3.5,0.8418011970087887,0.6,0.00023325979063610523,1.0000107641101148,0.00023325727982906008,198.92816475275689,0.0,5.015511714028958e-07,1.4213960197558067,0.0071523360475128465,7.880394011707403e-05,0.0001544558505190312,0.0006045682477597116,0.09255420163199408,0.09255420163199408,0.09255420163199408,0.09255553092234324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.9225541079,595.575495330157,0.0,0.09255420163199408,0.09255420211646576,0.09255420211646576,0.37167364324835445,0.37167364324835445,0.5,9.98441563608866,0.007112556685967775,0.007112556685967775,2.3874235921539366e-12,8.53511687637365e-06,0.00712302528137343,2.3874235921539366e-12,27513.949740826214,20873.88187053541,0.7586654067177412,0.9866978551252773,0.606568804781671,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515378329418738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.42910530509,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64926507130167,260.64926507130167,-12.500734928698307,244.89386999307297,276.4046601495992,123951.83962018052,123962.60285005104,-10.763229870536229,0.0,nan,276.4046601495992,3.2546601495992036,270.10250211825127,-3.0474978817487113,263.8003440869277,-9.349655913072297,257.4981860556227,-15.651813944377295,251.19602802433624,-21.953971975663734,244.89386999307297,-28.25613000692701,1.0,1.0,28837.30492052088,28837.30492052088,275.63251821144013,2.4825182114401514,275.63251821144013,275.63251821144013,77202.00983329862,77202.25521863726,-0.24538533863960765,0.0,8545.783548066482,8545.783548066482,0.8860989648720963,3933.752505695122,275.63251821144013,2.4825182114401514,1.0,0.002,0.1298879699760605,0.004900681470607362,0.00020061412512396571,0.0017993858327770534,0.10030706256198285,0.10030706256198285,0.0,-4.2098980985311174e-11,1.0,1.000014423316994,0.007123025278986006,0.09255420211646576,0.0,1.3333238945777034e-06,1.7127292190467638,0.0,1600077.296253358,266.5985680949709,8.535114488950057e-06,1.0,1284556.0077427602,2597.933798146955,,,,,,,,,,,,,,,,,,2.0,15244.212901379015,1553.0521929406973,0.37167364324835445,6.175347969391544,2.9463041895307605
1044.0,-30.0073118660149,4.941513160428008,35.053460170165614,24.630744871124648,5.005207448310072,-26.50605993458526,-40.00588991967959,1.503955517489893,-6.551438860998189,-6.551447370103084,40.106979292173776,41056.403089756335,25729.637314505246,25729.637314505246,66786.04040426158,77211.7115871063,77202.23232464364,25729.637314505246,102931.86963914889,102931.86963914889,102931.86963914889,130445.83495223071,125940.37624943712,4505.458702793594,0.0,90986.50146574088,54831.22077657211,40172.5340990764,27513.965313081826,67686.49941215823,20873.892850725984,1553.053061407094,0.0,0.8783743285701245,2.7235292633094406,0.0014947059257719628,1.0,1.0,-6.544346355158268,333712.813574378,1559151.0401212524,4.672134172557772,1559151.0401212524,4.672134172557772,0.7586653764080038,0.09255422823495238,3.9141814947143194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141814947143194,1.2847031502692947,1.2850028322324527,3.0467594742753166,6455.7177248742355,15244.210592797044,6454.203139175306,0.00033047132823629805,23245.345569337638,2370.365575332824,19292.045098269064,1967.2411168206334,0.8299315250325521,0.8299315250325521,35403.1535965982,35382.83765553947,1.0007177702633856,0.8,4275.345161697528,4272.891774033241,1.0007177702633856,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.645048151654,4632.441516551485,6.158885452915392,4.941513160428008,-3.748029192593969,8.689542353021977,2.9462574815299005,3.5,0.8417878518656858,0.6,0.00023325727982906008,1.0000107165393428,0.00023325478014503173,198.92824978677285,0.0,4.994702375416107e-07,1.4154986531929248,0.007152835517750388,7.88031337336291e-05,0.000154454146095431,0.000604561560428638,0.0925542277044088,0.0925542277044088,0.0925542277044088,0.09255555310563406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.75154584093,595.5755511532406,0.0,0.0925542277044088,0.09255422823495238,0.09255422823495238,0.37167368867734624,0.37167368867734624,0.5,9.984455392873503,0.007112748557460691,0.007112748557460691,-1.6768808563938364e-11,8.509104873155593e-06,0.007101014944794315,-1.6768808563938364e-11,27513.965313081826,20873.892850725984,0.7586653764080038,0.9866966231712835,0.6065670916109093,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515384525282993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.423207938526,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6492073840199,260.6492073840199,-12.50079261598006,244.89376892159936,276.4046458465102,123952.09860001628,123962.9489268599,-10.850326843645067,0.0,nan,276.4046458465102,3.2546458465102432,270.1024704614834,-3.047529538516585,263.80029507648607,-9.349704923513912,257.4981196915015,-15.651880308498505,251.1959443065391,-21.954055693460873,244.89376892159936,-28.256231078400617,1.0,1.0,28837.30492052088,28837.30492052088,275.6325086025018,2.4825086025018095,275.6325086025018,275.6325086025018,77201.97332536806,77202.23232464364,-0.2589992755820276,0.0,8545.783548066482,8545.783548066482,0.8860989713829237,3933.752402187891,275.6325086025018,2.4825086025018095,1.0,0.002,0.1298866407864784,0.004900685811008088,0.0002006120693117637,0.0017993878913353607,0.10030603465588185,0.10030603465588185,0.0,-3.935287555892342e-11,1.0,1.0000143787490827,0.0071010149615631235,0.09255422823495238,0.0,1.3292041937155842e-06,1.7074372639904023,0.0,1600077.288057526,266.5985611390018,8.509121641964157e-06,1.0,1284556.0313931347,2597.9337024546603,,,,,,,,,,,,,,,,,,2.0,15244.210592797044,1553.053061407094,0.37167368867734624,6.175347969391544,2.9462574815299005
1045.0,-30.007414719467626,4.941682353203305,35.05346231953431,24.63073400957512,5.005201122755841,-26.50615313524355,-40.00598016483707,1.5039395389146724,-6.55144368499441,-6.5514521061675,40.10698235999528,41056.33298012578,25729.69397652663,25729.69397652663,66786.02695665241,77211.69061138912,77202.19949981375,25729.69397652663,102931.89347634038,102931.89347634038,102931.89347634038,130445.8675652773,125940.39014202789,4505.477423249405,0.0,90986.51790144887,54831.18804919783,40172.58872472338,27513.974088936906,67686.56281366028,20873.899066406862,1553.0535552179783,0.0,0.878374291216978,2.7235287835868225,0.0014947059257719628,1.0,1.0,-6.544425553983274,333712.75116156565,1559151.172693272,4.672135443630127,1559151.172693272,4.672135443630127,0.7586653603341165,0.09255425170568943,3.9141813520045745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141813520045745,1.2847032301710906,1.285002908941368,3.046759173699052,6455.717087989199,15244.208289925415,6454.202469463993,0.0003304714098965437,23245.35061587063,2370.366089935975,19292.04309645713,1967.2409126926252,0.8299312587389239,0.8299312587389239,35403.15256396851,35382.83765553947,1.0007177337775512,0.8,4275.345036995407,4272.891774033241,1.0007177337775512,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.605419941072,4632.441516551485,6.15895743856287,4.941682353203305,-3.748016516480617,8.689698869683923,2.9462109024399306,3.5,0.8417745435542658,0.6,0.00023325478014503173,1.0000107057559633,0.000233252283003012,198.92833473521728,0.0,4.972577687784099e-07,1.4092285167180139,0.007153332775519166,7.880232891511689e-05,0.00015445245122991483,0.0006045549043755287,0.09255425128072654,0.09255425128072654,0.09255425128072654,0.09255556229602384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.57678661065,595.5756081369884,0.0,0.09255425128072654,0.09255425170568943,0.09255425170568943,0.37167373600380166,0.37167373600380166,0.5,9.984494718722102,0.007097217992395599,0.007097217992395599,3.524291969370097e-12,8.421173106398783e-06,0.0070265521842429735,3.524291969370097e-12,27513.974088936906,20873.899066406862,0.7586653603341165,0.9866955002651409,0.6065654876456502,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515390693765273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.41693780205,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64915025997067,260.64915025997067,-12.50084974002931,244.89366840365597,276.40463211635347,123952.48879453026,123963.23318375634,-10.744389226088018,0.0,nan,276.40463211635347,3.2546321163534913,270.1024393737734,-3.047560626226584,263.80024663121605,-9.349753368783922,257.49805388867173,-15.651946111328243,251.19586114615333,-21.954138853846644,244.89366840365597,-28.256331596344012,1.0,1.0,28837.30492052088,28837.30492052088,275.6325000253817,2.4825000253817393,275.6325000253817,275.6325000253817,77201.963333804,77202.19949981375,-0.23616600975219626,0.0,8545.783548066482,8545.783548066482,0.8860989804045573,3933.752258764597,275.6325000253817,2.4825000253817393,1.0,0.002,0.12988532553462948,0.004900690488646005,0.00020061003593110395,0.0017993899265401154,0.10030501796555197,0.10030501796555197,0.0,-3.752878043050689e-11,1.0,1.0000142279741655,0.0070265521807186815,0.09255425170568943,0.0,1.3152661545361113e-06,1.6895330929552648,0.0,1600077.2822738115,266.59855631500557,8.421169582106813e-06,1.0,1284556.0475561358,2597.933637057204,,,,,,,,,,,,,,,,,,2.0,15244.208289925415,1553.0535552179783,0.37167373600380166,6.175347969391544,2.9462109024399306
1046.0,-30.007517178569376,4.941851037892211,35.053464474976956,24.630718572903447,5.005190297482204,-26.506246430968755,-40.00607040999455,1.503919550450974,-6.551450334199501,-6.551458743874226,40.10698683477059,41056.26660825145,25729.754752913504,25729.754752913504,66786.02136116495,77211.67304837682,77202.18096063824,25729.754752913504,102931.93571355175,102931.93571355175,102931.93571355175,130445.92622338395,125940.42992364695,4505.496299736998,0.0,90986.5365030534,54831.15773590042,40172.64307461442,27513.990509832205,67686.63358444662,20873.910671208123,1553.054458000866,0.0,0.8783742381989436,2.7235281097636217,0.0014947059257719628,1.0,1.0,-6.5444419317393,333712.6636882874,1559151.366065778,4.672137247755579,1559151.366065778,4.672137247755579,0.7586653293257759,0.09255427847985519,3.914181402589381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914181402589381,1.2847033288240401,1.2850030044090763,3.0467589791117358,6455.716675682026,15244.205985699044,6454.201644945308,0.00033047143354896397,23245.355067821416,2370.366543908615,19292.040631915603,1967.2406613793298,0.8299309937675079,0.8299309937675079,35403.15292999378,35382.83765553947,1.0007177467102972,0.8,4275.345081197243,4272.891774033241,1.0007177467102972,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.565911307705,4632.441516551485,6.159030234153579,4.941851037892211,-3.748005327542897,8.689856365435109,2.946164464194525,3.5,0.84176127548415,0.6,0.000233252283003012,1.000010664717719,0.00023324979545978546,198.9284193580241,0.0,4.967523035804414e-07,1.407796028346971,0.007153829527822747,7.88015241042035e-05,0.00015445075889880853,0.0006045482880975327,0.09255427796986265,0.09255427796986265,0.09255427796986265,0.0925555876125449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.40903216356,595.5756629117874,0.0,0.09255427796986265,0.09255427847985519,0.09255427847985519,0.37167378349901486,0.37167378349901486,0.5,9.98453400285849,0.007083531610589944,0.007083531610589944,1.2505552149377763e-11,8.40967470594478e-06,0.007016812134907013,1.2505552149377763e-11,27513.990509832205,20873.910671208123,0.7586653293257759,0.9866943859431558,0.6065638728661129,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515396856040432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.41550531368,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64909322353225,260.64909322353225,-12.50090677646773,244.8935683658085,276.40461808132176,123952.8230541419,123963.55096468561,-10.727910543701565,0.0,nan,276.40461808132176,3.25461808132178,270.1024081381811,-3.047591861818887,263.80019819506043,-9.349801804939545,257.49798825195285,-15.65201174804713,251.19577830886897,-21.95422169113101,244.8935683658085,-28.256431634191472,1.0,1.0,28837.30492052088,28837.30492052088,275.63249121828056,2.482491218280586,275.63249121828056,275.63249121828056,77201.94094425718,77202.18096063824,-0.24001638106710743,0.0,8545.783548066482,8545.783548066482,0.8860989772067547,3933.752309602328,275.63249121828056,2.482491218280586,1.0,0.002,0.1298840121056081,0.004900694804426862,0.00020060800458194332,0.001799391956453185,0.10030400229097165,0.10030400229097165,0.0,-3.896487169377516e-11,1.0,1.0000142082514585,0.007016812122401461,0.09255427847985519,0.0,1.3134432708077595e-06,1.6871915263913093,0.0,1600077.2744584715,266.5985496658005,8.409662200392631e-06,1.0,1284556.0702090294,2597.933545400857,,,,,,,,,,,,,,,,,,2.0,15244.205985699044,1553.054458000866,0.37167378349901486,6.175347969391544,2.946164464194525
1047.0,-30.007619371296673,4.942019236136013,35.05346661534936,24.630708200298272,5.005182009725513,-26.506339233193266,-40.00616058530284,1.5039018720872523,-6.551456068896584,-6.551464436421559,40.10699071033792,41056.19399271065,25729.813232432112,25729.813232432112,66786.00722514276,77211.65226498389,77202.15714684445,25729.813232432112,102931.97037927655,102931.97037927655,102931.97037927655,130445.97394869354,125940.4589407592,4505.515007934346,0.0,90986.55041140344,54831.11973947873,40172.70074658301,27514.00356941699,67686.704316,20873.919913205154,1553.055178389361,0.0,0.8783741925855872,2.7235275323115573,0.0014947059257719628,1.0,1.0,-6.5444832804165,333712.5886701539,1559151.5335445246,4.672138799910876,1559151.5335445246,4.672138799910876,0.7586653051251118,0.09255430380496223,3.914180780346751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914180780346751,1.2847034166516094,1.285003089061211,3.046758286475557,6455.715208069078,15244.20368594439,6454.201546962811,0.0003304717297131735,23245.36231649042,2370.3672830671453,19292.040339039366,1967.240631514265,0.8299307223683693,0.8299307223683693,35403.14842752462,35382.83765553947,1.0007175876248644,0.8,4275.344537471394,4272.891774033241,1.0007175876248644,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.526511934351,4632.441516551485,6.159102320219207,4.942019236136013,-3.74799347460404,8.690012710740053,2.9461181546643505,3.5,0.8417480441898144,0.6,0.00023324979545978546,1.0000106370002182,0.00023324731440805123,198.92850376089072,0.0,4.948430421428085e-07,1.402385181432719,0.00715432437086489,7.880071992379934e-05,0.00015444907553598613,0.0006045416030052805,0.0925543033418933,0.0925543033418933,0.0925543033418933,0.09255560611438363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.23937272705,595.5757182766821,0.0,0.0925543033418933,0.09255430380496223,0.09255430380496223,0.37167383133652016,0.37167383133652016,0.5,9.984573081105475,0.00706511026322687,0.00706511026322687,-9.947598300641403e-12,8.367524969798978e-06,0.00698115600505389,-9.947598300641403e-12,27514.00356941699,20873.919913205154,0.7586653051251118,0.9866931460179791,0.6065621661979139,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515402994693751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.410094466766,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64903651367575,260.64903651367575,-12.500963486324224,244.89346878984622,276.4046042375686,123953.16652038561,123963.83300475105,-10.666484365445198,0.0,nan,276.4046042375686,3.2546042375686284,270.1023771479894,-3.0476228520105906,263.80015005842364,-9.349849941576338,257.4979229688766,-15.652077031123383,251.19569587934993,-21.95430412065005,244.89346878984622,-28.256531210153753,1.0,1.0,28837.30492052088,28837.30492052088,275.63248273911995,2.4824827391199733,275.63248273911995,275.63248273911995,77201.92549857688,77202.15714684445,-0.23164826756692491,0.0,8545.783548066482,8545.783548066482,0.8860990165428555,3933.751684248485,275.63248273911995,2.4824827391199733,1.0,0.002,0.1298827053502805,0.004900699269959402,0.00020060598393007914,0.00179939397794841,0.10030299196503957,0.10030299196503957,0.0,-3.8121510722438634e-11,1.0,1.0000141360532873,0.006981156015001488,0.09255430380496223,0.0,1.3067692740318712e-06,1.6786184287074122,0.0,1600077.2676720347,266.5985439311034,8.367534917397279e-06,1.0,1284556.0896364264,2597.933466795257,,,,,,,,,,,,,,,,,,2.0,15244.20368594439,1553.055178389361,0.37167383133652016,6.175347969391544,2.9461181546643505
1048.0,-30.007721124911505,4.942186939320313,35.053468753145545,24.630698386486642,5.005171667167344,-26.506431845702362,-40.006250760611124,1.5038823884720605,-6.551462255878732,-6.55147059957925,40.106994916940835,41056.11775431684,25729.87260592464,25729.87260592464,66785.99036024147,77211.63157884387,77202.1367495869,25729.87260592464,102932.00935551155,102932.00935551155,102932.00935551155,130446.02784035336,125940.4941335948,4505.533706758564,0.0,90986.56164137188,54831.07529852041,40172.7626031683,27514.01848484181,67686.78108801012,20873.930462003835,1553.0559984368101,0.0,0.878374143160914,2.723526906834891,0.0014947059257719628,1.0,1.0,-6.544509603942515,333712.50745048386,1559151.7153289695,4.672140481759785,1559151.7153289695,4.672140481759785,0.7586652772478083,0.09255432987485247,3.9141796483355695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141796483355695,1.2847035129099151,1.2850031821543884,3.0467571770468385,6455.712857322751,15244.201388110801,6454.202056105403,0.0003304722538635036,23245.371908277688,2370.3682611572444,19292.041860900645,1967.240786700927,0.8299304453817209,0.8299304453817209,35403.14023643416,35382.83765553947,1.0007172982096426,0.8,4275.343548301351,4272.891774033241,1.0007172982096426,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.48722665696,4632.441516551485,6.159174453422566,4.942186939320313,-3.747982027139394,8.690168966459707,2.946071979531051,3.5,0.8417348512945859,0.6,0.00023324731440805123,1.0000105913026411,0.0002332448440413185,198.92858780114906,0.0,4.935519092440167e-07,1.3987261107975433,0.007154817922774134,7.87999157509817e-05,0.00015444739865706953,0.000604534864561872,0.09255432939160618,0.09255432939160618,0.09255432939160618,0.09255562852179797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.0718423445,595.5757729654356,0.0,0.09255432939160618,0.09255432987485247,0.09255432987485247,0.37167387899647525,0.37167387899647525,0.5,9.98461204978545,0.007046510909901826,0.007046510909901826,-1.2221335055073723e-11,8.343700528712361e-06,0.006960995636745793,-1.2221335055073723e-11,27514.01848484181,20873.930462003835,0.7586652772478083,0.9866917777254411,0.606560351879245,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451540911739266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.40643539613,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64897992413836,260.64897992413836,-12.501020075861618,244.89336964895463,276.40459019938424,123953.46561574024,123964.10946882323,-10.643853082999614,0.0,nan,276.40459019938424,3.2545901993842676,270.10234608926345,-3.0476539107365284,263.80010197915686,-9.349898020843113,257.497857869069,-15.652142130930997,251.19561375900182,-21.95438624099816,244.89336964895463,-28.256630351045345,1.0,1.0,28837.30492052088,28837.30492052088,275.632474189141,2.482474189141044,275.632474189141,275.632474189141,77201.90500073241,77202.1367495869,-0.23174885449407157,0.0,8545.783548066482,8545.783548066482,0.8860990881048187,3933.7505465772474,275.632474189141,2.482474189141044,1.0,0.002,0.1298814023682424,0.004900703631242171,0.00020060396891218078,0.001799395992736171,0.10030198445609038,0.10030198445609038,0.0,-3.8351648246059966e-11,1.0,1.000014095231292,0.006960995648967128,0.09255432987485247,0.0,1.3029958543347293e-06,1.6737712868631394,0.0,1600077.2603812509,266.59853774412124,8.343712750047416e-06,1.0,1284556.1106698355,2597.933381691553,,,,,,,,,,,,,,,,,,2.0,15244.201388110801,1553.0559984368101,0.37167387899647525,6.175347969391544,2.946071979531051
1049.0,-30.00782253774942,4.942354157316046,35.05347087843373,24.630682670418196,5.005161593049512,-26.506524124672694,-40.006337059289194,1.5038631804473221,-6.551468041633598,-6.55147634704801,40.106998831429664,41056.0422594498,25729.930887132283,25729.930887132283,66785.97314658208,77211.61445010117,77202.11373291994,25729.930887132283,102932.04462005223,102932.04462005223,102932.04462005223,130446.07644930892,125940.5241661362,4505.552283172728,0.0,90986.58135537144,54831.03655394564,40172.827557139775,27514.031829256688,67686.85938639646,20873.939904166895,1553.0567339938539,0.0,0.8783740971019933,2.7235263237611975,0.0014947059257719628,1.0,1.0,-6.544547773507816,333712.43170928385,1559151.8844887484,4.672142049077199,1559151.8844887484,4.672142049077199,0.75866525246841,0.09255435517724074,3.9141799241574873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141799241574873,1.2847036078570873,1.2850032739498534,3.046757166570445,6455.71283512453,15244.199095667675,6454.200969470199,0.0003304721772593213,23245.37530679711,2370.3686077097796,19292.0386128753,1967.2404554945167,0.8299301843164553,0.8299301843164553,35403.142232246886,35382.83765553947,1.0007173687275515,0.8,4275.343789319097,4272.891774033241,1.0007173687275515,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.448052576957,4632.441516551485,6.159246162560937,4.942354157316046,-3.7479703144476617,8.690324471763708,2.946025935385208,3.5,0.8417216958243452,0.6,0.0002332448440413185,1.0000105558405357,0.00023324238197192822,198.92867156001546,0.0,4.914265654942509e-07,1.392702886610707,0.007155309349339628,7.879914615660291e-05,0.00015444569788471558,0.0006045282500328462,0.09255435471773185,0.09255435471773185,0.09255435471773185,0.09255564768958094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.9037873588,595.5758278104435,0.0,0.09255435471773185,0.09255435517724074,0.09255435517724074,0.3716739264472524,0.3716739264472524,0.5,9.984650834280618,0.007024997045050441,0.007024997045050441,1.6370904631912708e-11,8.305414439746528e-06,0.006928573540221805,1.6370904631912708e-11,27514.031829256688,20873.939904166895,0.75866525246841,0.986690382033068,0.6065585348712625,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515415213787815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.40041217194,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6489234884303,260.6489234884303,-12.501076511569693,244.89327092533483,276.4045760515882,123953.81219091442,123964.42711052437,-10.614919609943145,0.0,nan,276.4045760515882,3.2545760515882307,270.1023150263013,-3.047684973698665,263.8000540010319,-9.349945998968053,257.49779297577896,-15.652207024221013,251.1955319505466,-21.954468049453368,244.89327092533483,-28.256729074665145,1.0,1.0,28837.30492052088,28837.30492052088,275.6324657483362,2.4824657483362103,275.6324657483362,275.6324657483362,77201.88356244302,77202.11373291994,-0.23017047691973858,0.0,8545.783548066482,8545.783548066482,0.8860990706682793,3933.750823778275,275.6324657483362,2.4824657483362103,1.0,0.002,0.1298801054550009,0.004900708045225303,0.0002006019634390584,0.0017993979989865034,0.1003009817195292,0.1003009817195292,0.0,-3.75744383523946e-11,1.0,1.0000140295813709,0.0069285735238509005,0.09255435517724074,0.0,1.2969272052001727e-06,1.665975791972612,0.0,1600077.2535403718,266.5985319583664,8.305398068841896e-06,1.0,1284556.1302844896,2597.933302328294,,,,,,,,,,,,,,,,,,2.0,15244.199095667675,1553.0567339938539,0.3716739264472524,6.175347969391544,2.946025935385208
1050.0,-30.007923706609557,4.942520892791643,35.05347299411829,24.63067212319004,5.005153744468311,-26.50661596150783,-40.006427094899095,1.5038459998206066,-6.551473719749083,-6.551481992592447,40.10700280476487,41055.97485877195,25729.988799917453,25729.988799917453,66785.9636586894,77211.59408431665,77202.09206509388,25729.988799917453,102932.08086501133,102932.08086501133,102932.08086501133,130446.12626363934,125940.55547720019,4505.570786439138,0.0,90986.59596141188,54831.00405885563,40172.879891729164,27514.045398627997,67686.92529035716,20873.949513490697,1553.0574780498182,0.0,0.8783740513715818,2.7235257509575215,0.0014947059257719628,1.0,1.0,-6.544580974333996,333712.3573108684,1559152.0561915415,4.672143605216032,1559152.0561915415,4.672143605216032,0.7586652275616144,0.09255438038353384,3.914179446792165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914179446792165,1.2847036933039089,1.2850033562534118,3.0467565923516253,6455.711618423756,15244.196806659656,6454.200704419113,0.0003304724090533014,23245.381873327045,2370.3692773094836,19292.03782061987,1967.2403747069459,0.8299299157892757,0.8299299157892757,35403.138778091394,35382.83765553947,1.0007172466821221,0.8,4275.3433721893925,4272.891774033241,1.0007172466821221,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.40899152789,4632.441516551485,6.159317618193448,4.942520892791643,-3.747958571943809,8.690479464735452,2.945980024379455,3.5,0.8417085783941299,0.6,0.00023324238197192822,1.000010530454038,0.0002332399258496092,198.92875511743782,0.0,4.897761930947208e-07,1.388025731230439,0.007155799125532722,7.879834324441752e-05,0.0001544440387275107,0.0006045216820667955,0.09255437993021252,0.09255437993021252,0.09255437993021252,0.0925556677474718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.7367630686,595.5758823231434,0.0,0.09255437993021252,0.09255438038353384,0.09255438038353384,0.37167397336332414,0.37167397336332414,0.5,9.984689464015753,0.007002238109066639,0.007002238109066639,1.3244516594568267e-11,8.27284338811296e-06,0.006901018258474778,1.3244516594568267e-11,27514.045398627997,20873.949513490697,0.7586652275616144,0.9866892811602405,0.6065569485192863,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451542128977076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.395735016566,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6488674030847,260.6488674030847,-12.501132596915284,244.89317260549055,276.40456220073685,123954.16041139823,123964.70943206539,-10.549020667140855,0.0,nan,276.40456220073685,3.2545622007368706,270.10228428165743,-3.0477157183425447,263.8000063625888,-9.34999363741116,257.4977284435333,-15.652271556466701,251.19545052450118,-21.954549475498794,244.89317260549055,-28.25682739450943,1.0,1.0,28837.30492052088,28837.30492052088,275.6324575672927,2.4824575672927267,275.6324575672927,275.6324575672927,77201.86852849393,77202.09206509388,-0.22353659995133057,0.0,8545.783548066482,8545.783548066482,0.8860991008457187,3933.7503440261257,275.6324575672927,2.4824575672927267,1.0,0.002,0.12987881369940224,0.004900712454124,0.00020059996597405,0.001799399996535328,0.100299982987025,0.100299982987025,0.0,-3.74906221518867e-11,1.0,1.0000139737859923,0.0069010182452302615,0.09255438038353384,0.0,1.2917695554045396e-06,1.6593505261981882,0.0,1600077.246833951,266.5985262802509,8.272830143596366e-06,1.0,1284556.149551407,2597.933224372029,,,,,,,,,,,,,,,,,,2.0,15244.196806659656,1553.0574780498182,0.37167397336332414,6.175347969391544,2.945980024379455
1051.0,-30.008024534419057,4.9426871382266615,35.05347511091373,24.6306563372724,5.0051437844930176,-26.50670770253388,-40.0065170955844,1.5038269531035815,-6.551479837283296,-6.5514880942767615,40.10700706838984,41055.91722434143,25730.047576766498,25730.047576766498,66785.96480110793,77211.5771938938,77202.07330168816,25730.047576766498,102932.12087845465,102932.12087845465,102932.12087845465,130446.18145463752,125940.59216914626,4505.589285491267,0.0,90986.61589559882,54830.98315683509,40172.92526529303,27514.060576182874,67686.98584147591,20873.96025344743,1553.0583093831187,0.0,0.8783740020632607,2.7235251316159337,0.0014947059257719628,1.0,1.0,-6.544600471616434,333712.2769011715,1559152.2404383707,4.672145283105997,1559152.2404383707,4.672145283105997,0.7586651994041422,0.09255440610351041,3.9141797700845222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141797700845222,1.284703787467171,1.285003447283084,3.046756620684863,6455.711678458486,15244.1945191589,6454.199563711505,0.00033047231140296266,23245.385046184037,2370.369600850855,19292.034410968492,1967.2400270192668,0.8299296558279844,0.8299296558279844,35403.14111739428,35382.83765553947,1.0007173293365437,0.8,4275.343654687596,4272.891774033241,1.0007173293365437,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.37004350875,4632.441516551485,6.159389115347498,4.9426871382266615,-3.7479472234012943,8.690634361627955,2.94593424651012,3.5,0.8416954990028914,0.6,0.0002332399258496092,1.0000104949632864,0.00023323747803084027,198.92883839324116,0.0,4.885933553367763e-07,1.384673569024424,0.007156287718888059,7.879754065123979e-05,0.00015444238519836943,0.0006045152597870589,0.09255440563122959,0.09255440563122959,0.09255440563122959,0.09255569104815628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.57148918597,595.5759362808416,0.0,0.09255440563122959,0.09255440610351041,0.09255440610351041,0.3716740196004936,0.3716740196004936,0.5,9.984728021852423,0.006981516403754995,0.006981516403754995,-2.6147972675971687e-12,8.256993453414907e-06,0.0068876226603151736,-2.6147972675971687e-12,27514.060576182874,20873.96025344743,0.7586651994041422,0.9866884153701542,0.6065555544236391,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451542735114102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.392382854356,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6488114434566,260.6488114434566,-12.501188556543354,244.89307465572256,276.4045482312477,123954.50417927564,123965.0295536185,-10.52537434286272,0.0,nan,276.4045482312477,3.2545482312477247,270.1022535161156,-3.0477464838843957,263.7999588009864,-9.35004119901356,257.4976640858776,-15.652335914122375,251.1953693707897,-21.95463062921027,244.89307465572256,-28.25692534427742,1.0,1.0,28837.30492052088,28837.30492052088,275.63244926997527,2.482449269975291,275.63244926997527,275.63244926997527,77201.84702141084,77202.07330168816,-0.22628027731843758,0.0,8545.783548066482,8545.783548066482,0.886099080408257,3933.7506689349448,275.63244926997527,2.482449269975291,1.0,0.002,0.1298775244509661,0.004900716769336648,0.00020059797219340898,0.0017994019902869637,0.10029898609670448,0.10029898609670448,0.0,-3.75196271620859e-11,1.0,1.0000139466615363,0.006887622662929971,0.09255440610351041,0.0,1.2892623941267789e-06,1.6561299636080826,0.0,1600077.2396360303,266.5985201627167,8.256996068212175e-06,1.0,1284556.170375065,2597.9331401170034,,,,,,,,,,,,,,,,,,2.0,15244.1945191589,1553.0583093831187,0.3716740196004936,6.175347969391544,2.94593424651012
1052.0,-30.008125057450563,4.942852904923629,35.05347721915299,24.630645720195048,5.005136134034357,-26.50679893830315,-40.00660328948868,1.5038100153334717,-6.551485469001477,-6.551493697173297,40.10701105482359,41055.83765944411,25730.105083478124,25730.105083478124,66785.94274292223,77211.55709633828,77202.05234304095,25730.105083478124,102932.15742651907,102932.15742651907,102932.15742651907,130446.23160525001,125940.6239267313,4505.6076785187,0.0,90986.6308424794,54830.9385536098,40172.99143207733,27514.074178730938,67687.06561080826,20873.969889057633,1553.0590540473277,0.0,0.8783739565141244,2.7235245630937137,0.0014947059257719628,1.0,1.0,-6.544630457614517,333712.20306486514,1559152.4127084957,4.672146833076512,1559152.4127084957,4.672146833076512,0.7586651745379727,0.09255443098168291,3.914179363260367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914179363260367,1.2847038717486186,1.2850035284393044,3.0467561041384212,6455.71058395856,15244.192235118231,6454.1992171658185,0.00033047251183712027,23245.391280866315,2370.3702366115153,19292.033375120245,1967.2399213921417,0.8299293886698244,0.8299293886698244,35403.13817366579,35382.83765553947,1.000717225325996,0.8,4275.343299197928,4272.891774033241,1.000717225325996,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.331205907209,4632.441516551485,6.159460146969651,4.942852904923629,-3.7479355456940677,8.690788450617696,2.9458885987043364,3.5,0.8416824567726675,0.6,0.00023323747803084027,1.000010463248021,0.00023323503763479433,198.92892141738318,0.0,4.869417443028505e-07,1.3799929033542782,0.0071567746606323625,7.879677201262686e-05,0.0001544407060182134,0.000604508624343852,0.09255443053210444,0.09255443053210444,0.09255443053210444,0.09255571130685274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.405548326,595.5759904418331,0.0,0.09255443053210444,0.09255443098168291,0.09255443098168291,0.371674065374165,0.371674065374165,0.5,9.984766440004702,0.006959882470823686,0.006959882470823686,-1.3073986337985843e-12,8.228171793689398e-06,0.0068632395587542305,-1.3073986337985843e-12,27514.074178730938,20873.969889057633,0.7586651745379727,0.9866869266712288,0.6065536641152356,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451543339208259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.38770218869,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6487558243528,260.6487558243528,-12.501244175647173,244.89297708238564,276.40453456637755,123954.85212351366,123965.3134491312,-10.461325617528356,0.0,nan,276.40453456637755,3.254534566377572,270.1022230695492,-3.047776930450766,263.7999115727294,-9.350088427270578,257.49760007592874,-15.652399924071233,251.19528857914628,-21.954711420853698,244.89297708238564,-28.257022917614336,1.0,1.0,28837.30492052088,28837.30492052088,275.6324412145655,2.48244121456554,275.6324412145655,275.6324412145655,77201.83230887406,77202.05234304095,-0.2200341668940382,0.0,8545.783548066482,8545.783548066482,0.8860991061263196,3933.750260076669,275.6324412145655,2.48244121456554,1.0,0.002,0.12987623976577203,0.00490072115660032,0.0002005959856664327,0.0017994039770322947,0.10029799283321635,0.10029799283321635,0.0,-3.730127274767514e-11,1.0,1.0000138972892771,0.006863239560061629,0.09255443098168291,0.0,1.2846985212336822e-06,1.650267437087622,0.0,1600077.2329893762,266.5985145309985,8.228173101088032e-06,1.0,1284556.1894964182,2597.933062749712,,,,,,,,,,,,,,,,,,2.0,15244.192235118231,1553.0590540473277,0.371674065374165,6.175347969391544,2.9458885987043364
