time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1053.0,-30.0082252582878,4.943018184571117,35.053479329716254,24.63063559206205,5.005126346413956,-26.50689009781659,-40.006693185400195,1.5037911864417932,-6.551491559364479,-6.551499775308578,40.10701533857209,41055.76903696153,25730.163500438866,25730.163500438866,66785.9325374004,77211.53703681598,77202.03429195656,25730.163500438866,102932.19779239543,102932.19779239543,102932.19779239543,130446.287242506,125940.66116405695,4505.626078449058,0.0,90986.64298129456,54830.90204239587,40173.04548766521,27514.089450110576,67687.13493777579,20873.98069747686,1553.0598893921,0.0,0.8783739072568123,2.7235239460981626,0.0014947059257719628,1.0,1.0,-6.5446468846452035,333712.1229658361,1559152.5978271246,4.6721485092309445,1559152.5978271246,4.6721485092309445,0.7586651462817343,0.09255445644284545,3.9141784227201812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141784227201812,1.2847039648605463,1.2850036184376008,3.0467551512110904,6455.7085648198945,15244.189953822352,6454.199506631702,0.00033047295099899077,23245.399967756926,2370.371122427835,19292.034240353143,1967.240009621343,0.8299291157438723,0.8299291157438723,35403.131368034905,35382.83765553947,1.0007169848631357,0.8,4275.342477338343,4272.891774033241,1.0007169848631357,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.292480931374,4632.441516551485,6.159531231747039,4.943018184571117,-3.7479242759007034,8.69094246047182,2.945843083554966,3.5,0.841669452444276,0.6,0.00023323503763479433,1.0000104297198475,0.000233232605084064,198.9290041754788,0.0,4.854653532506526e-07,1.3758088111123494,0.007157260125985613,7.879597036855657e-05,0.00015443906726623775,0.0006045020647185384,0.09255445597247282,0.09255445597247282,0.09255445597247282,0.0925557349316569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.24130892736,595.5760440640847,0.0,0.09255445597247282,0.09255445644284545,0.09255445644284545,0.3716741105841874,0.3716741105841874,0.5,9.984804803457301,0.006940677007150953,0.006940677007150953,6.0822458181064576e-12,8.215944092171412e-06,0.006852890663367361,6.0822458181064576e-12,27514.089450110576,20873.98069747686,0.7586651462817343,0.9866857653052702,0.606552029048116,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451543941476864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.383518096445,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64870031886346,260.64870031886346,-12.501299681136516,244.89287985325936,276.40452078452176,123955.15311841734,123965.59307463623,-10.43995621886786,0.0,nan,276.40452078452176,3.2545207845217874,270.10219259824476,-3.0478074017552217,263.7998644119688,-9.35013558803115,257.4975362257124,-15.652463774287583,251.19520803947384,-21.954791960526137,244.89287985325936,-28.25712014674062,1.0,1.0,28837.30492052088,28837.30492052088,275.6324330241506,2.482433024150623,275.6324330241506,275.6324330241506,77201.8121840073,77202.03429195656,-0.22210794925922528,0.0,8545.783548066482,8545.783548066482,0.8860991655841229,3933.749314833782,275.6324330241506,2.482433024150623,1.0,0.002,0.12987495701725332,0.004900725448214905,0.00020059400193483563,0.0017994059605397062,0.10029700096741781,0.10029700096741781,0.0,-3.7525458435050396e-11,1.0,1.0000138763338342,0.006852890657285116,0.09255445644284545,0.0,1.282761648031765e-06,1.6477794412364242,0.0,1600077.225828465,266.5985084406355,8.215938009925594e-06,1.0,1284556.2102396283,2597.932978820191,,,,,,,,,,,,,,,,,,2.0,15244.189953822352,1553.0598893921,0.3716741105841874,6.175347969391544,2.945843083554966
1054.0,-30.008325072443192,4.943182986764557,35.05348143177131,24.63062546392905,5.005116777263623,-26.5069808874718,-40.006779274530686,1.5037725927508296,-6.551497260134795,-6.551505448115588,40.10701931402843,41055.68727725203,25730.22085446872,25730.22085446872,66785.90813172075,77211.51714143447,77202.01331859728,25730.22085446872,102932.234173066,102932.234173066,102932.234173066,130446.33725252772,125940.69287661742,4505.644375910297,0.0,90986.65545683898,54830.85254876607,40173.11434230323,27514.103079461725,67687.21742176496,20873.990347673272,1553.0606370753758,0.0,0.8783738613708425,2.7235233704726354,0.0014947059257719628,1.0,1.0,-6.544676257829053,333712.0482089929,1559152.7696209506,4.672150070663629,1559152.7696209506,4.672150070663629,0.7586651212066929,0.09255448110135565,3.9141775498720466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141775498720466,1.2847040568561265,1.2850037073293683,3.0467542536221583,6455.7066629366545,15244.18767563033,6454.199717100903,0.00033047336001073934,23245.408338672147,2370.3719760236318,19292.03486945967,1967.2400737723556,0.8299288439413878,0.8299288439413877,35403.12505221493,35382.83765553947,1.0007167617067387,0.8,4275.3417146291595,4272.891774033241,1.0007167617067387,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.253865771208,4632.441516551485,6.159601901455992,4.943182986764557,-3.7479127476564136,8.691095734420971,2.945797697756831,3.5,0.8416564850733803,0.6,0.000233232605084064,1.0000103894791397,0.00023323018194395398,198.9290866142657,0.0,4.839048943885861e-07,1.371386470697253,0.007157744030880001,7.879520267840808e-05,0.00015443740240565594,0.0006044954133567736,0.09255448065213069,0.09255448065213069,0.09255448065213069,0.09255575509334202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.07623101946,595.5760979438819,0.0,0.09255448065213069,0.09255448110135565,0.09255448110135565,0.3716741554898582,0.3716741554898582,0.5,9.984843031609223,0.006920426345914166,0.006920426345914166,6.292566467891447e-11,8.187980768070702e-06,0.006829190286509856,6.292566467891447e-11,27514.103079461725,20873.990347673272,0.7586651212066929,0.9866842023593897,0.6065500819959914,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515445418155655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.37909575603,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64864496134373,260.64864496134373,-12.501355038656243,244.89278297453745,276.4045069482073,123955.45889249792,123965.87101716019,-10.412124662251541,0.0,nan,276.4045069482073,3.254506948207336,270.1021621534433,-3.0478378465566607,263.7998173586882,-9.35018264131179,257.4974725639518,-15.65252743604816,251.19512776923426,-21.954872230765716,244.89278297453745,-28.257217025462523,1.0,1.0,28837.30492052088,28837.30492052088,275.6324248971088,2.4824248971088423,275.6324248971088,275.6324248971088,77201.79280054131,77202.01331859728,-0.22051805596856866,0.0,8545.783548066482,8545.783548066482,0.8860992207626592,3933.748437621407,275.6324248971088,2.4824248971088423,1.0,0.002,0.12987367870482497,0.0049007297970245015,0.00020059202522199984,0.0017994079378535692,0.10029601261099992,0.10029601261099992,0.0,-3.6924430960733057e-11,1.0,1.0000138283438549,0.006829190223584192,0.09255448110135565,0.0,1.2783255536648511e-06,1.6420810534162606,0.0,1600077.2191019643,266.5985027398652,8.187917842406023e-06,1.0,1284556.2295993797,2597.932900488326,,,,,,,,,,,,,,,,,,2.0,15244.18767563033,1553.0606370753758,0.3716741554898582,6.175347969391544,2.945797697756831
1055.0,-30.008424587168445,4.9433473121092435,35.053483526542536,24.63060946846383,5.005107259470787,-26.507071402501133,-40.00686910059301,1.5037540752647605,-6.551502967805902,-6.551511129752103,40.10702330795533,41055.63601337144,25730.27808898788,25730.27808898788,66785.91410235933,77211.50078069273,77201.99275559011,25730.27808898788,102932.27084457799,102932.27084457799,102932.27084457799,130446.38768394738,125940.72506832816,4505.66261561922,0.0,90986.67612427741,54830.838231963375,40173.15321368226,27514.116839369395,67687.27005305164,20874.00009038992,1553.0613913709767,0.0,0.8783738153655969,2.723522793904497,0.0014947059257719628,1.0,1.0,-6.544703854281693,333711.9733334327,1559152.9422143786,4.672151636155202,1559152.9422143786,4.672151636155202,0.7586650958944005,0.09255450569228821,3.914178028083382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914178028083382,1.284704148475836,1.2850037958572673,3.0467544085750293,6455.706991263194,15244.185401844807,6454.198398824021,0.0003304731936110218,23245.41077883215,2370.3722248507033,19292.030929041848,1967.2396719615617,0.8299285873067751,0.8299285873067751,35403.128512492396,35382.83765553947,1.0007168839684637,0.8,4275.342132498164,4272.891774033241,1.0007168839684637,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.215362200911,4632.441516551485,6.159672379312277,4.9433473121092435,-3.7479012728275536,8.691248584936798,2.945752443392804,3.5,0.8416435552550868,0.6,0.00023323018194395398,1.000010358320292,0.00023322776609605177,198.9291688058064,0.0,4.820330488270495e-07,1.366081660375858,0.0071582260639288285,7.879440167196247e-05,0.00015443578027199152,0.0006044891378905422,0.09255450524462262,0.09255450524462262,0.09255450524462262,0.09255577560446993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.9118329317,595.5761516034977,0.0,0.09255450524462262,0.09255450569228821,0.09255450569228821,0.3716741999749226,0.3716741999749226,0.5,9.984881137281018,0.006899845959424056,0.006899845959424056,-6.002665031701326e-11,8.161946198015357e-06,0.006807275470407603,-6.002665031701326e-11,27514.116839369395,20874.00009038992,0.7586650958944005,0.9866835233569642,0.6065488529998776,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515451398379904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.373790945705,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6485897567828,260.6485897567828,-12.501410243217151,244.8926864346968,276.4044930789264,123955.80704472926,123966.19040011153,-10.383355382296488,0.0,nan,276.4044930789264,3.25449307892643,270.1021317500519,-3.047868249948067,263.79977042118196,-9.350229578818016,257.4974090923344,-15.65259090766557,251.19504776350547,-21.954952236494506,244.8926864346968,-28.25731356530318,1.0,1.0,28837.30492052088,28837.30492052088,275.6324168092556,2.4824168092555965,275.6324168092556,275.6324168092556,77201.77203522474,77201.99275559011,-0.2207203653670149,0.0,8545.783548066482,8545.783548066482,0.8860991905317402,3933.7489182237987,275.6324168092556,2.4824168092555965,1.0,0.002,0.1298724044941033,0.0049007341257565245,0.00020059005484064957,0.0017994099084006963,0.10029502742032478,0.10029502742032478,0.0,-3.675865428015568e-11,1.0,1.000013783969696,0.006807275530434254,0.09255450569228821,0.0,1.2742237211689195e-06,1.636812043638671,0.0,1600077.2123703815,266.5984970321941,8.162006224665674e-06,1.0,1284556.2489898778,2597.9328220320567,,,,,,,,,,,,,,,,,,2.0,15244.185401844807,1553.0613913709767,0.3716741999749226,6.175347969391544,2.945752443392804
1056.0,-30.00852382380469,4.943511163678434,35.05348561555897,24.630598676763498,5.005099915445441,-26.507161449878467,-40.00695505002511,1.5037375419620365,-6.551508568356098,-6.5515167082730486,40.10702733133155,41055.562357263436,25730.33495601049,25730.33495601049,66785.89731327392,77211.4811995827,77201.97312374096,25730.33495601049,102932.30807975144,102932.30807975144,102932.30807975144,130446.43872900335,125940.75792737148,4505.6808016318655,0.0,90986.69162261946,54830.79957988192,40173.21338081949,27514.130649251907,67687.3440300714,20874.00987534968,1553.0621456058125,0.0,0.8783737698085065,2.7235222277783357,0.0014947059257719628,1.0,1.0,-6.5447281412112375,333711.89981961355,1559153.1160807395,4.672153186396807,1559153.1160807395,4.672153186396807,0.7586650707394685,0.09255453014007342,3.9141777405788405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141777405788405,1.2847042307994008,1.2850038750962218,3.0467539895492233,6455.706103397793,15244.183130730731,6454.197916650932,0.0003304733411799051,23245.41644579586,2370.372802720181,19292.029487794218,1967.2395249952042,0.8299283229784146,0.8299283229784146,35403.12643214547,35382.83765553947,1.000716810463721,0.8,4275.341881271924,4272.891774033241,1.000716810463721,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.176969700841,4632.441516551485,6.159742606704361,4.943511163678434,-3.7478897663433615,8.691400930021796,2.945707319849726,3.5,0.8416306628142074,0.6,0.00023322776609605177,1.0000103293827292,0.00023322535702207696,198.92925076772661,0.0,4.805826151470671e-07,1.3619711313267882,0.007158706646543975,7.879363524165992e-05,0.00015443413085439184,0.0006044826373759005,0.09255452970201838,0.09255452970201838,0.09255452970201838,0.09255579651403642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.7480853429,595.5762050530055,0.0,0.09255452970201838,0.09255453014007342,0.09255453014007342,0.37167424399649257,0.37167424399649257,0.5,9.984919137566848,0.006879602860578871,0.006879602860578871,3.319655661471188e-11,8.139916928939783e-06,0.006788567061789763,3.319655661471188e-11,27514.130649251907,20874.00987534968,0.7586650707394685,0.9866821969495952,0.6065471019076139,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45154573606689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.36968041666,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64853490026235,260.64853490026235,-12.50146509973763,244.89259023991647,276.4044795606638,123956.15600511247,123966.47389771843,-10.317892605949336,0.0,nan,276.4044795606638,3.2544795606638104,270.1021016964894,-3.0478983035105784,263.79972383231365,-9.350276167686332,257.4973459681621,-15.65265403183787,251.19496810402862,-21.95503189597136,244.89259023991647,-28.257409760083505,1.0,1.0,28837.30492052088,28837.30492052088,275.63240893347904,2.482408933479064,275.63240893347904,275.63240893347904,77201.75778409357,77201.97312374096,-0.21533964738773648,0.0,8545.783548066482,8545.783548066482,0.8860992087068145,3933.748629281735,275.63240893347904,2.482408933479064,1.0,0.002,0.12987113378572343,0.004900738459760264,0.00020058808991136172,0.001799411873952219,0.10029404495568085,0.10029404495568085,0.0,-3.6136419377663653e-11,1.0,1.0000137460875411,0.0067885670285932065,0.09255453014007342,0.0,1.2707220388124332e-06,1.632313959877485,0.0,1600077.205769853,266.5984914316439,8.139883732383169e-06,1.0,1284556.268027728,2597.9327450026394,,,,,,,,,,,,,,,,,,2.0,15244.183130730731,1553.0621456058125,0.37167424399649257,6.175347969391544,2.945707319849726
1057.0,-30.008643209556396,4.943674529859551,35.05348770638572,24.630583729036175,5.005088595988541,-26.507270028935853,-40.00705884592605,1.503715415965948,-6.551514837953675,-6.551522965129273,40.107031562046245,41055.473232517936,25730.393179758452,25730.393179758452,66785.86641227639,77211.45595736062,77201.95450542937,25730.393179758452,102932.34768518782,102932.34768518782,102932.34768518782,130446.49359762855,125940.79460448695,4505.698993141602,0.0,90986.70693297172,54830.75644904173,40173.278315477764,27514.14591244072,67687.42422791848,20874.020665095548,1553.062985159342,0.0,0.878373719783773,2.723521592638409,0.0014947059257719628,1.0,1.0,-6.54474514360561,333711.8173648716,1559153.2989068776,4.672154888665932,1559153.2989068776,4.672154888665932,0.7586650420305145,0.09255455516738152,3.914177200257055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914177200257055,1.2847043392690471,1.2850039804960587,3.0467533117262513,6455.704667172252,15244.180861870545,6454.197811967006,0.0003304736303494767,23245.423566157497,2370.373528795001,19292.029174886957,1967.2394930875435,0.8299280553000462,0.8299280553000462,35403.12252244448,35382.83765553947,1.0007166723225507,0.8,4275.341409129769,4272.891774033241,1.0007166723225507,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.138688385649,4632.441516551485,6.159812996226503,4.943674529859551,-3.74787882181291,8.69155335167246,2.945662327259947,3.5,0.8416178077885563,0.6,0.00023322535702207696,1.0000124266960873,0.00023322245883746024,198.9293493713639,0.0,4.792352808534755e-07,1.3581527859387494,0.007159185881824829,7.879270967959196e-05,0.00015443264734248498,0.000604476747203293,0.09255455469692259,0.09255455469692259,0.09255455469692259,0.09255581969208707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.5856079256,595.5762580996162,0.0,0.09255455469692259,0.09255455516738152,0.09255455516738152,0.3716742875876306,0.3716742875876306,0.5,9.984957082362689,0.006861503951256509,0.006861503951256509,-1.0231815394945443e-12,8.127175590288971e-06,0.006777821523655803,-1.0231815394945443e-12,27514.14591244072,20874.020665095548,0.7586650420305145,0.9866805713775375,0.6065450665440467,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515463306301237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.365862071274,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64847813536284,260.64847813536284,-12.50152186463714,244.89249081101883,276.40446545976255,123956.3420160476,123967.0188530377,-10.67683699006911,0.0,nan,276.40446545976255,3.254465459762571,270.10207052998675,-3.04792947001323,263.7996756002171,-9.350324399782892,257.4972806704615,-15.652719329538456,251.1948857407301,-21.95511425926989,244.89249081101883,-28.257509188981146,1.0,1.0,28837.30492052088,28837.30492052088,275.6324004979681,2.482400497968115,275.6324004979681,275.6324004979681,77201.72740338743,77201.95450542937,-0.22710204194299877,0.0,8545.783548066482,8545.783548066482,0.8860992428641477,3933.74808625834,275.6324004979681,2.482400497968115,1.0,0.002,0.12986986508762388,0.004900742659370569,0.00020058612780737503,0.0017994138356737625,0.10029306390368752,0.10029306390368752,0.0,-3.6518862586709666e-11,1.0,1.0000137243290326,0.006777821524678984,0.09255455516738152,0.0,1.2687109149258788e-06,1.6297305851743733,0.0,1600077.1983980387,266.5984851620463,8.12717661347051e-06,1.0,1284556.2893810102,2597.932658604718,,,,,,,,,,,,,,,,,,2.0,15244.180861870545,1553.062985159342,0.3716742875876306,6.175347969391544,2.945662327259947
1058.0,-30.008740387693784,4.94383743140722,35.05348978190028,24.63057415969672,5.005081459815338,-26.507358202940665,-40.00714476043356,1.5036992754759668,-6.551520134302507,-6.551528225565706,40.10703530131519,41055.40733871058,25730.44902739425,25730.44902739425,66785.85636610482,77211.43924428831,77201.932224802,25730.44902739425,102932.38125219625,102932.38125219625,102932.38125219625,130446.53952762422,125940.82249455014,4505.717033074078,0.0,90986.72437415863,54830.71871161867,40173.3396250444,27514.158275427963,67687.49790047236,20874.029426555473,1553.0636631801747,0.0,0.8783736770324837,2.723521058991288,0.0014947059257719628,1.0,1.0,-6.54478083150525,333711.7480426062,1559153.46049451,4.6721563434304,1559153.46049451,4.6721563434304,0.7586650195727564,0.09255457880142064,3.914176860127853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914176860127853,1.284704420751189,1.285004058273701,3.046752853733597,6455.703696740775,15244.178186048526,6454.1971919429025,0.0003304737846902726,23245.43004201058,2370.374189148239,19292.02732159342,1967.239304104197,0.8299277443664271,0.8299277443664271,35403.12006131197,35382.83765553947,1.0007165853635436,0.8,4275.341111919213,4272.891774033241,1.0007165853635436,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.100514604909,4632.441516551485,6.159882659617534,4.94383743140722,-3.7478671701849304,8.69170460159215,2.9456174613307144,3.5,0.8416049889516327,0.6,0.00023322245883746024,1.0000101151338252,0.0002332200997849402,198.92942963324845,0.0,5.7653398016225e-07,1.6338972997798167,0.007159762415804991,7.879194357592739e-05,0.00015443051526153285,0.0006044683493343131,0.09255457837944887,0.09255457837944887,0.09255457837944887,0.09255583745900194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.4216067954,595.5763116176151,0.0,0.09255457837944887,0.09255457880142064,0.09255457880142064,0.3716743309738421,0.3716743309738421,0.5,9.984994850274235,0.006840579883998998,0.006840579883998998,7.196376827778295e-11,8.091263225651346e-06,0.006747394060482748,7.196376827778295e-11,27514.158275427963,20874.029426555473,0.7586650195727564,0.9866793490329144,0.6065434328667079,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515470459147444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.64160658511,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.648422208235,260.648422208235,-12.501577791764987,244.89239260991326,276.4044518066146,123956.72881398683,123967.24807564142,-10.519261654551809,0.0,nan,276.4044518066146,3.254451806614611,270.1020399672425,-3.047960032757487,263.79962812788466,-9.350371872115318,257.4972162885397,-15.652783711460302,251.19480444921533,-21.95519555078465,244.89239260991326,-28.25760739008672,1.0,1.0,28837.30492052088,28837.30492052088,275.63239263032455,2.4823926303245685,275.63239263032455,275.63239263032455,77201.71663657825,77201.932224802,-0.21558822375664022,0.0,8545.783548066482,8545.783548066482,0.8860992643659759,3933.7477444284923,275.63239263032455,2.4823926303245685,1.0,0.002,0.12986860208532558,0.00490074701932371,0.0002005841749114507,0.0017994157894173097,0.10029208745572535,0.10029208745572535,0.0,-3.5671239833473534e-11,1.0,1.0000136627178542,0.006747393988518979,0.09255457880142064,0.0,1.26301558639841e-06,1.6224146377684445,0.0,1600077.192134511,266.59847986569747,8.091191261883068e-06,1.0,1284556.3073333795,2597.9325859672936,,,,,,,,,,,,,,,,,,2.0,15244.178186048526,1553.0636631801747,0.3716743309738421,6.175347969391544,2.9456174613307144
1059.0,-30.008838707733887,4.9439998529826745,35.05349186240133,24.630563787091546,5.005071968299056,-26.50744764012685,-40.00723060509188,1.5036809011886338,-6.551526215509,-6.5515343011427385,40.10703959656664,41055.33177762938,25730.506558535937,25730.506558535937,66785.83833616531,77211.41980069515,77201.91544604852,25730.506558535937,102932.42200458446,102932.42200458446,102932.42200458446,130446.59571871822,125940.86059092305,4505.735127795175,0.0,90986.73702420229,54830.67555259921,40173.401635114526,27514.173714133758,67687.57534924828,20874.04035297287,1553.0645069465388,0.0,0.8783736277448403,2.72352044216009,0.0014947059257719628,1.0,1.0,-6.5447916074630825,333711.6679763741,1559153.6461095097,4.672158020617648,1559153.6461095097,4.672158020617648,0.7586649909915368,0.09255460363906035,3.914176066456629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914176066456629,1.2847045115687985,1.285004146081649,3.0467520205692193,6455.701931365436,15244.175951139521,6454.197329511602,0.00033047416002503265,23245.43798730278,2370.3749993425668,19292.027732795472,1967.2393460351366,0.8299274783866514,0.8299274783866514,35403.114318405766,35382.83765553947,1.0007163824498824,0.8,4275.340418396073,4272.891774033241,1.0007163824498824,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.062452999414,4632.441516551485,6.159952561891837,4.9439998529826745,-3.747856181990592,8.691856034973267,2.945572727514027,3.5,0.8415922078611506,0.6,0.0002332200997849402,1.0000102340016563,0.00023321771303447874,198.92951083831747,0.0,4.69284972285168e-07,1.329953611456166,0.007160231700777276,7.879117810199e-05,0.0001544289216829502,0.0006044619892201089,0.09255460317927848,0.09255460317927848,0.09255460317927848,0.09255586158794134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.2603944964,595.5763642559535,0.0,0.09255460317927848,0.09255460363906035,0.09255460363906035,0.3716743738482696,0.3716743738482696,0.5,9.985032597394886,0.006823194582239012,0.006823194582239012,2.8421709430404007e-12,8.085633737664466e-06,0.006742693679655076,2.8421709430404007e-12,27514.173714133758,20874.04035297287,0.7586649909915368,0.9866779536948951,0.6065416225325809,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515476281457522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.33766289679,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64836664862565,260.64836664862565,-12.501633351374323,244.89229519471533,276.40443810259455,123957.05272744219,123967.50286312946,-10.450135687264469,0.0,nan,276.40443810259455,3.2544381025945768,270.1020095209846,-3.0479904790153682,263.79958093939405,-9.35041906060593,257.49715235781207,-15.652847642187908,251.19472377625326,-21.955276223746722,244.89229519471533,-28.257704805284646,1.0,1.0,28837.30492052088,28837.30492052088,275.632384591352,2.4823845913520017,275.632384591352,275.632384591352,77201.69721955195,77201.91544604852,-0.2182264965667855,0.0,8545.783548066482,8545.783548066482,0.8860993145392095,3933.7469467889123,275.632384591352,2.4823845913520017,1.0,0.002,0.12986733996212915,0.0049007512233959025,0.0002005822230373114,0.0017994177406199154,0.10029111151865569,0.10029111151865569,0.0,-3.6342773408748474e-11,1.0,1.0000136531998554,0.006742693676812905,0.09255460363906035,0.0,1.2621360328890646e-06,1.6212848279304357,0.0,1600077.1849938685,266.598473784491,8.085630895493523e-06,1.0,1284556.328068116,2597.9325020720908,,,,,,,,,,,,,,,,,,2.0,15244.175951139521,1553.0645069465388,0.3716743738482696,6.175347969391544,2.945572727514027
1060.0,-30.008936583178343,4.944161804989416,35.053493935930305,24.63054765192794,5.00506269101528,-26.50753665576111,-40.00731644975019,1.5036627640447877,-6.551531883244309,-6.551539945802712,40.107043556220354,41055.27240019063,25730.56296887714,25730.56296887714,66785.83536906778,77211.40410880375,77201.89544606564,25730.56296887714,102932.45841494278,102932.45841494278,102932.45841494278,130446.64575903569,125940.89263029641,4505.7531287392785,0.0,90986.75820670073,54830.652929054784,40173.4503084955,27514.187344092912,67687.63765258841,20874.05000328146,1553.065254389954,0.0,0.878373582071115,2.7235198693214597,0.0014947059257719628,1.0,1.0,-6.544816758580112,333711.5935897356,1559153.8172215908,4.672159574828591,1559153.8172215908,4.672159574828591,0.7586649659039616,0.09255462764526891,3.9141766570216516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141766570216516,1.284704601334363,1.2850042328017208,3.046752267374288,6455.702454315761,15244.173690115129,6454.195883772628,0.00033047394385281456,23245.43989180441,2370.3751935476857,19292.023411384926,1967.238905373897,0.8299272244870131,0.829927224487013,35403.1185916608,35382.83765553947,1.0007165334364714,0.8,4275.340934441633,4272.891774033241,1.0007165334364714,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4177.024498975247,4632.441516551485,6.1600220384605455,4.944161804989416,-3.7478449154350484,8.692006720424464,2.9455281204083015,3.5,0.8415794629738004,0.6,0.00023321771303447874,1.0000101877322263,0.00023321533709907331,198.92959167624144,0.0,4.747951017928675e-07,1.3455693184809865,0.007160706495879069,7.879041263492753e-05,0.0001544273003995512,0.0006044557344307937,0.09255462720987369,0.09255462720987369,0.09255462720987369,0.09255588185227448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.09809968236,595.576417229853,0.0,0.09255462720987369,0.09255462764526891,0.09255462764526891,0.37167441658960276,0.37167441658960276,0.5,9.985070232438401,0.006805229609653907,0.006805229609653907,-7.389644451905042e-13,8.062558379151596e-06,0.0067231872225761435,-7.389644451905042e-13,27514.187344092912,20874.05000328146,0.7586649659039616,0.9866770016683224,0.6065401870118399,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515482172187852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.35327860381,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6483114496052,260.6483114496052,-12.50168855039476,244.89219850127145,276.4044243979969,123957.41901267166,123967.8013254197,-10.382312748014494,0.0,nan,276.4044243979969,3.2544243979968996,270.1019792186159,-3.048020781384082,263.7995340392583,-9.350465960741701,257.49708885990884,-15.652911140091135,251.19464368057984,-21.955356319420133,244.89219850127145,-28.257801498728526,1.0,1.0,28837.30492052088,28837.30492052088,275.6323766063586,2.4823766063586277,275.6323766063586,275.6323766063586,77201.6772059569,77201.89544606564,-0.21824010873388033,0.0,8545.783548066482,8545.783548066482,0.8860992772056692,3933.7475403067597,275.6323766063586,2.4823766063586277,1.0,0.002,0.12986608149045023,0.004900755494653022,0.00020058027698069062,0.0017994196875791768,0.1002901384903453,0.1002901384903453,0.0,-3.544013259942913e-11,1.0,1.000013613701978,0.006723187223315108,0.09255462764526891,0.0,1.2584849729534817e-06,1.616594860029351,0.0,1600077.1783131799,266.59846811675567,8.062559118116042e-06,1.0,1284556.3473320124,2597.932424128082,,,,,,,,,,,,,,,,,,2.0,15244.173690115129,1553.065254389954,0.37167441658960276,6.175347969391544,2.9455281204083015
1061.0,-30.009034224937913,4.944323289698005,35.053496004546396,24.630536685604625,5.00505556264041,-26.507625246175795,-40.00740215471012,1.5036465843249769,-6.551537462632382,-6.551545506017963,40.10704756141127,41055.20563901401,25730.619055825136,25730.619055825136,66785.82469483915,77211.3851620846,77201.87649854862,25730.619055825136,102932.49555437376,102932.49555437376,102932.49555437376,130446.69670336241,125940.92561448674,4505.771088875666,0.0,90986.77417075484,54830.621015301374,40173.50350605941,27514.20114898865,67687.70465504806,20874.059783786914,1553.0660083410507,0.0,0.8783735366819541,2.7235193050055573,0.0014947059257719628,1.0,1.0,-6.544838523802696,333711.52031593956,1559153.9903014225,4.672161119356329,1559153.9903014225,4.672161119356329,0.7586649407247715,0.09255465163903583,3.9141764754997994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141764754997994,1.2847046819216692,1.2850043103552882,3.046751934962166,6455.701749974362,15244.171434720134,6454.195283177797,0.0003304740446204432,23245.445048344885,2370.3757193684783,19292.021616166785,1967.2387223125927,0.8299269631553219,0.8299269631553219,35403.117278191276,35382.83765553947,1.0007164870277538,0.8,4275.340775824815,4272.891774033241,1.0007164870277538,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.986654524044,4632.441516551485,6.1600912772743985,4.944323289698005,-3.7478336306687074,8.692156920366713,2.945483642351973,3.5,0.8415667549577065,0.6,0.00023321533709907331,1.0000101634162886,0.00023321296685860723,198.92967232121669,0.0,4.7264386004988564e-07,1.339472699381376,0.007161179139739119,7.878964842039731e-05,0.00015442568867867602,0.0006044493978389294,0.09255465120736803,0.09255465120736803,0.09255465120736803,0.0925559028240364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.9364643653,595.5764699915078,0.0,0.09255465120736803,0.09255465163903583,0.09255465163903583,0.37167445913458086,0.37167445913458086,0.5,9.985107776365886,0.006787586163511605,0.006787586163511605,-4.774847184307873e-12,8.043385605560616e-06,0.006706982215291646,-4.774847184307873e-12,27514.20114898865,20874.059783786914,0.7586649407247715,0.9866758672818778,0.6065386003003157,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515488036285285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.34718198471,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6482567622125,260.6482567622125,-12.50174323778748,244.8921024582576,276.4044110662253,123957.78183065161,123968.06791200479,-10.286081353133111,0.0,nan,276.4044110662253,3.254411066225316,270.1019493445969,-3.048050655403074,263.79948762298983,-9.350512377010148,257.49702590139213,-15.652974098607842,251.19456417981306,-21.95543582018692,244.8921024582576,-28.25789754174238,1.0,1.0,28837.30492052088,28837.30492052088,275.63236882896604,2.4823688289660595,275.63236882896604,275.63236882896604,77201.66350984578,77201.87649854862,-0.21298870284226723,0.0,8545.783548066482,8545.783548066482,0.8860992886808721,3933.7473578772983,275.63236882896604,2.4823688289660595,1.0,0.002,0.12986482605153746,0.0049007597658484526,0.00020057833564307714,0.0017994216288515414,0.10028916782153857,0.10028916782153857,0.0,-3.5505381620892784e-11,1.0,1.0000135808889858,0.006706982220066493,0.09255465163903583,0.0,1.2554518967661418e-06,1.6126987265840476,0.0,1600077.1717416884,266.5984625373676,8.0433903804078e-06,1.0,1284556.3663077182,2597.932347350131,,,,,,,,,,,,,,,,,,2.0,15244.171434720134,1553.0660083410507,0.37167445913458086,6.175347969391544,2.945483642351973
1062.0,-30.009131613600704,4.944484323387445,35.05349809260823,24.630530329328053,5.0050530014055425,-26.507713152100454,-40.00748778982086,1.5036345398317388,-6.551542138219759,-6.551550211722389,40.10705225847695,41055.13787228055,25730.673131636213,25730.673131636213,66785.81100391677,77211.36308957453,77201.87005508576,25730.673131636213,102932.54318672197,102932.54318672197,102932.54318672197,130446.76035173947,125940.97120760387,4505.789144135606,0.0,90986.78815247328,54830.58923215877,40173.55435590501,27514.217165017497,67687.77152092251,20874.07121193606,1553.0668466644204,0.0,0.8783734932932126,2.72351882680762,0.0014947059257719628,1.0,1.0,-6.544817802848343,333711.4583037004,1559154.1932806796,4.672162595812764,1559154.1932806796,4.672162595812764,0.7586649144601526,0.09255467619632324,3.9141761360125886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141761360125886,1.2847047431545175,1.2850043685572,3.0467515254918087,6455.700882355811,15244.169180744111,6454.194795341581,0.0003304741875770588,23245.450636557827,2370.376289207612,19292.02015799169,1967.238573620114,0.8299267009111613,0.8299267009111613,35403.114821704046,35382.83765553947,1.0007164002328812,0.8,4275.340479175231,4272.891774033241,1.0007164002328812,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.948919564692,4632.441516551485,6.160159874379738,4.944484323387445,-3.747821741507421,8.692306064894865,2.9454392932473796,3.5,0.8415540837849657,0.6,0.00023321296685860723,1.000010137079703,0.00023321060278413922,198.9297527572099,0.0,4.7151115924056084e-07,1.3362626252877494,0.00716165065089836,7.878888483554333e-05,0.00015442408202306392,0.0006044430566803274,0.09255467580258168,0.09255467580258168,0.09255467580258168,0.09255593196140896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.77751698875,595.5765219129828,0.0,0.09255467580258168,0.09255467619632324,0.09255467619632324,0.37167450151557196,0.37167450151557196,0.5,9.98514545673483,0.006778248466957848,0.006778248466957848,3.814193405560218e-11,8.073502613115124e-06,0.006732408874029261,3.814193405560218e-11,27514.217165017497,20874.07121193606,0.7586649144601526,0.986674690320881,0.6065369999600337,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451549388638626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.34397191062,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6482029316278,260.6482029316278,-12.501797068372184,244.89200703264635,276.4043988306655,123958.1873813335,123968.3123068383,-10.124925504829655,0.0,nan,276.4043988306655,3.2543988306655365,270.10192047102845,-3.0480795289715275,263.79944211140935,-9.350557888590629,257.49696375180423,-15.653036248195747,251.1944853922127,-21.95551460778728,244.89200703264635,-28.25799296735363,1.0,1.0,28837.30492052088,28837.30492052088,275.63236336926843,2.4823633692684552,275.63236336926843,275.63236336926843,77201.65555855501,77201.87005508576,-0.21449653075251263,0.0,8545.783548066482,8545.783548066482,0.8860993101421151,3933.7470166926514,275.63236336926843,2.4823633692684552,1.0,0.002,0.12986356585305067,0.0049007642094561045,0.00020057638730649118,0.001799423576101211,0.1002881936532456,0.1002881936532456,0.0,-3.6592297768256454e-11,1.0,1.0000136323730615,0.006732408835887327,0.09255467619632324,0.0,1.2602116855277625e-06,1.6188129637781878,0.0,1600077.166300601,266.5984578617802,8.073464471181069e-06,1.0,1284556.3823670205,2597.932282372284,,,,,,,,,,,,,,,,,,2.0,15244.169180744111,1553.0668466644204,0.37167450151557196,6.175347969391544,2.9454392932473796
1063.0,-30.009228516456208,4.944644859169453,35.053500202349625,24.630510073062055,5.005037113788643,-26.50780195343234,-40.00757356462998,1.5036105513811817,-6.55154941891476,-6.5515575093553045,40.107057062383646,41055.07902981642,25730.73283484935,25730.73283484935,66785.81186466577,77211.35092688564,77201.85705281165,25730.73283484935,102932.589887661,102932.589887661,102932.589887661,130446.8256012346,125941.01826889093,4505.807332343672,0.0,90986.80874037615,54830.563011579405,40173.60636532971,27514.235713573595,67687.84207890331,20874.084304767817,1553.067867104227,0.0,0.8783734354439917,2.72351808559631,0.0014947059257719628,1.0,1.0,-6.544810736389309,333711.3621332664,1559154.4008762317,4.6721645643386545,1559154.4008762317,4.6721645643386545,0.7586648788674151,0.09255470256757435,3.914176403168402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914176403168402,1.2847048602430449,1.2850044826357392,3.0467514557607456,6455.7007346040555,15244.166928583736,6454.1938142449735,0.00033047414481566107,23245.45430980709,2370.376663774795,19292.017225428277,1967.2382745818682,0.8299264436096271,0.8299264436096271,35403.11675481029,35382.83765553947,1.000716468535174,0.8,4275.340712620436,4272.891774033241,1.000716468535174,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.911297614961,4632.441516551485,6.1602296533186465,4.944644859169453,-3.7478118630589248,8.692456722228378,2.945395077226524,3.5,0.8415414506361497,0.6,0.00023321060278413922,1.000010086520321,0.0002332082505243813,198.92983279201835,0.0,4.702847494200905e-07,1.3327869798565366,0.00716212093564778,7.878812001189595e-05,0.00015442248277224328,0.0006044368381857937,0.0925547020539211,0.0925547020539211,0.0925547020539211,0.0925559614901256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.6186154045,595.5765738248057,0.0,0.0925547020539211,0.09255470256757435,0.09255470256757435,0.37167454467000005,0.37167454467000005,0.5,9.985183234772926,0.0067745862151582514,0.0067745862151582514,-1.1596057447604835e-11,8.090440530850174e-06,0.006746772965982473,-1.1596057447604835e-11,27514.235713573595,20874.084304767817,0.7586648788674151,0.9866736745250934,0.6065354983832807,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45154997213277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.34049626519,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64814863474106,260.64814863474106,-12.501851365258915,244.89191207494477,276.40438519459525,123958.43881351796,123968.65144473426,-10.212631216344711,0.0,nan,276.40438519459525,3.2543851945952724,270.10189057062655,-3.048109429373426,263.799395946685,-9.350604053314953,257.496901322756,-15.653098677243975,251.1944066988388,-21.955593301161173,244.89191207494477,-28.258087925055207,1.0,1.0,28837.30492052088,28837.30492052088,275.6323545501514,2.482354550151399,275.6323545501514,275.6323545501514,77201.61949003409,77201.85705281165,-0.23756277756183408,0.0,8545.783548066482,8545.783548066482,0.8860992932534204,3933.747285184244,275.6323545501514,2.482354550151399,1.0,0.002,0.12986230296536874,0.004900768197591779,0.00020057443374809625,0.0017994255300020116,0.10028721687404812,0.10028721687404812,0.0,-3.6249892410716855e-11,1.0,1.0000136614572128,0.00674677297757853,0.09255470256757435,0.0,1.2629007359939741e-06,1.6222672321699303,0.0,1600077.1577852676,266.5984505810852,8.090452126907621e-06,1.0,1284556.4072722741,2597.9321816026995,,,,,,,,,,,,,,,,,,2.0,15244.166928583736,1553.067867104227,0.37167454467000005,6.175347969391544,2.945395077226524
1064.0,-30.009325303435972,4.944804954371319,35.05350227107806,24.630504275579028,5.0050321579414225,-26.507889557300278,-40.00765916481612,1.5035964121396015,-6.551553927853092,-6.551561942512984,40.10706009710055,41055.00740723352,25730.7859748675,25730.7859748675,66785.79338210102,77211.32897845702,77201.8281452601,25730.7859748675,102932.61412012759,102932.61412012759,102932.61412012759,130446.85852417356,125941.0333871594,4505.825137014147,0.0,90986.8195935653,54830.52415796507,40173.66159511137,27514.244404045974,67687.90599915734,20874.090470857605,1553.0683509581706,0.0,0.8783733998589888,2.72351763647133,0.0014947059257719628,1.0,1.0,-6.544879256876527,333711.3037124999,1559154.532018022,4.67216577524527,1559154.532018022,4.67216577524527,0.7586648633457682,0.09255472487741495,3.9141754745656834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141754745656834,1.2847049312370638,1.2850045506241985,3.04675056458035,6455.698846299735,15244.16468290941,6454.194031019465,0.0003304745514876531,23245.46259737147,2370.377508871171,19292.017873381737,1967.238340654733,0.8299261755953709,0.8299261755953709,35403.110035556405,35382.83765553947,1.0007162311243019,0.8,4275.3399011918855,4272.891774033241,1.0007162311243019,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.873776001979,4632.441516551485,6.160297714214505,4.944804954371319,-3.7477998636703576,8.692604818041676,2.9453509793930754,3.5,0.8415288512551644,0.6,0.0002332082505243813,1.0000100744668636,0.00023320590109925825,198.9299127311785,0.0,4.679346403292637e-07,1.3261267706931334,0.007162588870288109,7.878735675214218e-05,0.0001544208937722391,0.000604430475163811,0.09255472449692519,0.09255472449692519,0.09255472449692519,0.0925559713129575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.4529783512,595.5766278401917,0.0,0.09255472449692519,0.09255472487741495,0.09255472487741495,0.3716745891936451,0.3716745891936451,0.5,9.985220635333341,0.0067578055205217424,0.0067578055205217424,1.3301360013429075e-11,8.014659897526144e-06,0.006682685636462793,1.3301360013429075e-11,27514.244404045974,20874.090470857605,0.7586648633457682,0.9866724697161181,0.606533867479142,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451550552716694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.33383605602,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.648094960667,260.648094960667,-12.501905039332996,244.89181761947523,276.40437230191833,123958.79309270842,123968.88857978715,-10.09548707872219,0.0,nan,276.40437230191833,3.2543723019183517,270.10186136538806,-3.0481386346119166,263.79935042889116,-9.350649571108818,257.4968394924005,-15.653160507599466,251.1943285559286,-21.955671444071385,244.89181761947523,-28.258182380524744,1.0,1.0,28837.30492052088,28837.30492052088,275.6323467343253,2.482346734325347,275.6323467343253,275.6323467343253,77201.61332449617,77201.8281452601,-0.2148207639256725,0.0,8545.783548066482,8545.783548066482,0.8860993519565694,3933.746351938512,275.6323467343253,2.482346734325347,1.0,0.002,0.1298610520737828,0.004900772660972278,0.00020057249989858115,0.0017994274662303637,0.10028624994929057,0.10028624994929057,0.0,-3.3871055266088135e-11,1.0,1.0000135316907102,0.006682685623161433,0.09255472487741495,0.0,1.2509047445363294e-06,1.606857723406648,0.0,1600077.1523884267,266.5984460721469,8.01464659616613e-06,1.0,1284556.4224014985,2597.932120388074,,,,,,,,,,,,,,,,,,2.0,15244.16468290941,1553.0683509581706,0.3716745891936451,6.175347969391544,2.9453509793930754
1065.0,-30.00942158605146,4.944964566175099,35.053504352198885,24.630488699208968,5.0050204611026325,-26.507977381340947,-40.00774476500226,1.5035762569258,-6.551560504988117,-6.551568521810437,40.1070645930384,41054.94803722713,25730.843788277878,25730.843788277878,66785.791825505,77211.31381561252,77201.81344608929,25730.843788277878,102932.65723436717,102932.65723436717,102932.65723436717,130446.91842184542,125941.07528464023,4505.84313720519,0.0,90986.83773754226,54830.49795913816,40173.71086489344,27514.261187478238,67687.97205237168,20874.102333257237,1553.0692709816021,0.0,0.8783733470767063,2.7235169683978633,0.0014947059257719628,1.0,1.0,-6.54488399750727,333711.21700897336,1559154.7263053225,4.672167571350763,1559154.7263053225,4.672167571350763,0.7586648317039695,0.09255475068238495,3.9141754999763805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141754999763805,1.2847050303652294,1.2850046467570073,3.046750349271706,6455.698390086555,15244.162436326367,6454.193264337806,0.0003304745885333283,23245.4670819158,2370.377966167427,19292.01558171895,1967.2381069701635,0.8299259168996221,0.8299259168996221,35403.11021942505,35382.83765553947,1.0007162376209182,0.8,4275.339923396175,4272.891774033241,1.0007162376209182,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.836368736335,4632.441516551485,6.16036672656691,4.944964566175099,-3.7477895335367273,8.692754099711827,2.9453070162109207,3.5,0.8415162903459773,0.6,0.00023320590109925825,1.0000100219757144,0.00023320356393880396,198.92999225382582,0.0,4.67370934694112e-07,1.3245292289231134,0.007163056241222803,7.878659349922439e-05,0.00015441930760003386,0.000604424270531369,0.09255475020810223,0.09255475020810223,0.09255475020810223,0.09255599787667855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.2942885623,595.5766796680047,0.0,0.09255475020810223,0.09255475068238495,0.09255475068238495,0.3716746336589488,0.3716746336589488,0.5,9.985258060541586,0.006745522975506901,0.006745522975506901,1.9895196601282805e-12,8.016822334866447e-06,0.0066845243031821155,1.9895196601282805e-12,27514.261187478238,20874.102333257237,0.7586648317039695,0.9866714838765055,0.6065323984808114,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451551132606803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.33223851425,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64804122920157,260.64804122920157,-12.50195877079841,244.89172360075813,276.4043588577044,123959.08796522646,123969.19424699446,-10.10628176800137,0.0,nan,276.4043588577044,3.2543588577044034,270.10183180627513,-3.048168193724848,263.7993047548752,-9.350695245124768,257.4967777034846,-15.653222296515366,251.194250652112,-21.955749347887973,244.89172360075813,-28.25827639924185,1.0,1.0,28837.30492052088,28837.30492052088,275.63233843497835,2.4823384349783737,275.63233843497835,275.63233843497835,77201.58832028283,77201.81344608929,-0.225125806464348,0.0,8545.783548066482,8545.783548066482,0.8860993503501905,3933.7463774762623,275.63233843497835,2.4823384349783737,1.0,0.002,0.12985980083751894,0.004900776725206959,0.00020057056463217845,0.001799429399881794,0.10028528231608923,0.10028528231608923,0.0,-3.548602731107131e-11,1.0,1.00001353541301,0.006684524301192596,0.09255475068238495,0.0,1.25124920242951e-06,1.6073002271006462,0.0,1600077.144677149,266.59843949501186,8.016820345346787e-06,1.0,1284556.4448551123,2597.932029538104,,,,,,,,,,,,,,,,,,2.0,15244.162436326367,1553.0692709816021,0.3716746336589488,6.175347969391544,2.9453070162109207
