time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1066.0,-30.00951767166666,4.945123724997527,35.053506413781896,24.630477628111862,5.0050134620315605,-26.508064558294286,-40.00782652348278,1.503560349057366,-6.551565719656196,-6.551573692012669,40.10706819087086,41054.87255070132,25730.898288509405,25730.898288509405,66785.77083921073,77211.29548212927,77201.79064255119,25730.898288509405,102932.68893106059,102932.68893106059,102932.68893106059,130446.9618829481,125941.1009568252,4505.860926122898,0.0,90986.85404666593,54830.45706125301,40173.77442823658,27514.27295188751,67688.04738012409,20874.110667163466,1553.0699187660734,0.0,0.8783733053522969,2.7235164440173967,0.0014947059257719628,1.0,1.0,-6.544926744812585,333711.14887485525,1559154.8817817366,4.672168991172764,1559154.8817817366,4.672168991172764,0.7586648102119478,0.09255477434219551,3.9141754013326993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141754013326993,1.2847051096009245,1.2850047230084634,3.0467500845766717,6455.697829229541,15244.160196621187,6454.1925727913085,0.00033047465283199943,23245.471834421805,2370.37845078817,19292.01351464019,1967.237896186791,0.8299256582984327,0.8299256582984327,35403.10950565161,35382.83765553947,1.0007162124012179,0.8,4275.33983719968,4272.891774033241,1.0007162124012179,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.799064204611,4632.441516551485,6.160434795397407,4.945123724997527,-3.747778184389323,8.69290190938685,2.9452631740290136,3.5,0.8415037640082896,0.6,0.00023320356393880396,1.000010001477914,0.00023320123158183676,198.93007161382073,0.0,4.6493131106804773e-07,1.3176153355668472,0.007163521172533871,7.878586450720542e-05,0.00015441769943159853,0.0006044179606455493,0.09255477393362874,0.09255477393362874,0.09255477393362874,0.09255601426460215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.13231484295,595.5767325196779,0.0,0.09255477393362874,0.09255477434219551,0.09255477434219551,0.3716746785326014,0.3716746785326014,0.5,9.98529526607822,0.006727673139664603,0.006727673139664603,-6.59383658785373e-12,7.972356456775742e-06,0.006646947200067643,-6.59383658785373e-12,27514.27295188751,20874.110667163466,0.7586648102119478,0.9866700757986661,0.6065306082792494,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515517094754997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.3253246209,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64798789575974,260.64798789575974,-12.502012104240237,244.8916300161203,276.40434577545835,123959.43767230418,123969.4690906655,-10.031418361281066,0.0,nan,276.40434577545835,3.2543457754583756,270.1018026235525,-3.04819737644749,263.7992594716709,-9.350740528329084,257.49671631980306,-15.653283680196921,251.19417316795312,-21.955826832046853,244.8916300161203,-28.258369983879675,1.0,1.0,28837.30492052088,28837.30492052088,275.63233059637975,2.482330596379768,275.63233059637975,275.63233059637975,77201.57565049354,77201.79064255119,-0.2149920576484874,0.0,8545.783548066482,8545.783548066482,0.8860993565861129,3933.7462783393626,275.63233059637975,2.482330596379768,1.0,0.002,0.12985855663471435,0.004900781023317351,0.00020056864080988436,0.0017994313248763391,0.10028432040494217,0.10028432040494217,0.0,-3.431377664647739e-11,1.0,1.0000134593251986,0.00664694720666148,0.09255477434219551,0.0,1.2442155641082646e-06,1.598265143618119,0.0,1600077.1384973216,266.5984342803438,7.97236305061233e-06,1.0,1284556.4624998108,2597.9319581455884,,,,,,,,,,,,,,,,,,2.0,15244.160196621187,1553.0699187660734,0.3716746785326014,6.175347969391544,2.9452631740290136
1067.0,-30.009613446175162,4.945282413703028,35.05350847907181,24.6304671158083,5.005004197301077,-26.508151681827417,-40.00791201889513,1.503542433439825,-6.551571783450925,-6.551579745773838,40.107072421345165,41054.80762324079,25730.954628377887,25730.954628377887,66785.76225161868,77211.27718709437,77201.77421977546,25730.954628377887,102932.72884815335,102932.72884815335,102932.72884815335,130447.01703828434,125941.13826518615,4505.878773098183,0.0,90986.86738239696,54830.423680660446,40173.82633526279,27514.288190130992,67688.11452539379,20874.12144833111,1553.070752905904,0.0,0.8783732564295865,2.7235158294643145,0.0014947059257719628,1.0,1.0,-6.544941248150167,333711.06909667753,1559155.064596787,4.672170655942771,1559155.064596787,4.672170655942771,0.7586647818793428,0.09255479944599207,3.9141747351849205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141747351849205,1.2847051982180537,1.2850048086497123,3.046749355894305,6455.696285239044,15244.157957653164,6454.192556443094,0.0003304749708834837,23245.479197570465,2370.3792016203765,19292.013465774286,1967.2378912038553,0.8299253933122023,0.8299253933122024,35403.10468548885,35382.83765553947,1.0007160420907912,0.8,4275.33925510861,4272.891774033241,1.0007160420907912,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.761869530627,4632.441516551485,6.160503143855184,4.945282413703028,-3.747767549423068,8.693049963126096,2.945219461217404,3.5,0.841491274633544,0.6,0.00023320123158183676,1.0000099691027127,0.0002331989067979824,198.93015071691886,0.0,4.6397593851439404e-07,1.3149078097497928,0.007163985148472385,7.878510220184571e-05,0.00015441612937999103,0.0006044117123242068,0.09255479900213355,0.09255479900213355,0.09255479900213355,0.09255603793552254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.97359993856,595.576784342613,0.0,0.09255479900213355,0.09255479944599207,0.09255479944599207,0.37167472320858497,0.37167472320858497,0.5,9.9853324302316,0.0067120221181653505,0.0067120221181653505,-4.1666226024972275e-11,7.962322911225783e-06,0.006638497623669082,-4.1666226024972275e-11,27514.288190130992,20874.12144833111,0.7586647818793428,0.9866689701714682,0.6065290473978076,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451552285164323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.32261709508,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64793471028594,260.64793471028594,-12.50206528971404,244.89153681977598,276.4043326008516,123959.7367672033,123969.740354536,-10.003587332711062,0.0,nan,276.4043326008516,3.254332600851626,270.1017734446038,-3.048226555396184,263.79921428837235,-9.350785711627623,257.4966551321542,-15.65334486784576,251.19409597595777,-21.955904024042212,244.89153681977598,-28.258463180224,1.0,1.0,28837.30492052088,28837.30492052088,275.63232262087837,2.482322620878392,275.63232262087837,275.63232262087837,77201.55733814846,77201.77421977546,-0.21688162699865643,0.0,8545.783548066482,8545.783548066482,0.8860993986977395,3933.745608860845,275.63232262087837,2.482322620878392,1.0,0.002,0.12985731401373732,0.004900785150771631,0.00020056671906662005,0.001799433246487426,0.10028335953331002,0.10028335953331002,0.0,-3.444595390172944e-11,1.0,1.0000134422156555,0.006638497665335308,0.09255479944599207,0.0,1.2426342052047919e-06,1.596233824492158,0.0,1600077.1313707586,266.59842821654905,7.962364577451808e-06,1.0,1284556.4831599747,2597.9318745521487,,,,,,,,,,,,,,,,,,2.0,15244.157957653164,1553.070752905904,0.37167472320858497,6.175347969391544,2.945219461217404
1068.0,-30.009708926206578,4.945440642675836,35.053510536624756,24.630456568580144,5.00499515976258,-26.50823851760642,-40.00799747938288,1.5035247516101968,-6.551577436760283,-6.551585372159286,40.107076328503716,41054.744457760644,25731.009854857566,25731.009854857566,66785.75431261821,77211.25901593594,77201.75473756823,25731.009854857566,102932.7645924258,102932.7645924258,102932.7645924258,130447.06628522332,125941.16976382812,4505.8965213952015,0.0,90986.88105297492,54830.3922770122,40173.87641773635,27514.301692797533,67688.17811053389,20874.13100549633,1553.0714943605294,0.0,0.8783732110547997,2.723515258538576,0.0014947059257719628,1.0,1.0,-6.544969665881354,333710.9949516203,1559155.2334413286,4.672172199982104,1559155.2334413286,4.672172199982104,0.7586647569166034,0.0925548237826283,3.914174136303765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914174136303765,1.2847052857260024,1.2850048931912514,3.046748682202096,6455.694857766095,15244.155721714786,6454.192461570026,0.0003304752589725994,23245.48624678607,2370.379920440321,19292.01318219234,1967.2378622865442,0.8299251294371035,0.8299251294371035,35403.10035205889,35382.83765553947,1.0007158889780614,0.8,4275.338731796223,4272.891774033241,1.0007158889780614,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.724779675472,4632.441516551485,6.160571072355129,4.945440642675836,-3.747756638054438,8.693197280730274,2.945175871851893,3.5,0.8414788205291123,0.6,0.0002331989067979824,1.0000099384584316,0.00023319658918337442,198.9302295768546,0.0,4.624696025313289e-07,1.310638853573786,0.007164447618074916,7.878434021469997e-05,0.00015441456658328242,0.0006044055027888398,0.09255482336026818,0.09255482336026818,0.09255482336026818,0.09255605793928286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.81394996645,595.5768364537611,0.0,0.09255482336026818,0.0925548237826283,0.0925548237826283,0.3716747679148447,0.3716747679148447,0.5,9.985369464043034,0.006694788876075108,0.006694788876075108,3.865352482534945e-12,7.935399025882361e-06,0.006615706277955269,3.865352482534945e-12,27514.301692797533,20874.13100549633,0.7586647569166034,0.9866679260233296,0.6065275444512451,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515528589896112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.318348138906,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6478816933031,260.6478816933031,-12.5021183066969,244.8914439940573,276.40431939260225,123960.03968403638,123970.0115806106,-9.971896574243203,0.0,nan,276.40431939260225,3.2543193926022695,270.10174431286504,-3.04825568713494,263.79916923313283,-9.350830766867148,257.49659415342717,-15.65340584657281,251.19401907373395,-21.955980926266022,244.8914439940573,-28.258556005942665,1.0,1.0,28837.30492052088,28837.30492052088,275.6323147147479,2.482314714747929,275.6323147147479,275.6323147147479,77201.53961851273,77201.75473756823,-0.2151190555014182,0.0,8545.783548066482,8545.783548066482,0.8860994365569947,3933.745006985284,275.6323147147479,2.482314714747929,1.0,0.002,0.1298560756587169,0.004900789339915052,0.00020056480408841656,0.0017994351620735688,0.10028240204420828,0.10028240204420828,0.0,-3.383801485540294e-11,1.0,1.0000133960663395,0.006615706274089916,0.0925548237826283,0.0,1.2383682446102625e-06,1.5907539809318973,0.0,1600077.1247014208,266.5984225632397,7.935395160529879e-06,1.0,1284556.5023613288,2597.9317968612136,,,,,,,,,,,,,,,,,,2.0,15244.155721714786,1553.0714943605294,0.3716747679148447,6.175347969391544,2.945175871851893
1069.0,-30.00980404244033,4.945598412564184,35.05351258769422,24.630445951502793,5.004986184624011,-26.508325019734887,-40.00807913308961,1.5035071623543146,-6.551583094328066,-6.551591004606782,40.107080256515935,41054.667656619415,25731.06495635319,25731.06495635319,66785.73261297261,77211.24099460288,77201.73569482347,25731.06495635319,102932.80065117666,102932.80065117666,102932.80065117666,130447.1159881821,125941.20177103729,4505.9142171448075,0.0,90986.8948505856,54830.3471963007,40173.941838094324,27514.31533700544,67688.25717509976,20874.140663202812,1553.0722428944925,0.0,0.8783731655677142,2.723514686970668,0.0014947059257719628,1.0,1.0,-6.54499654285155,333710.92072635895,1559155.4031861806,4.672173747842909,1559155.4031861806,4.672173747842909,0.7586647317052476,0.09255484812382271,3.91417356462764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91417356462764,1.2847053727861408,1.2850049772940864,3.0467480307480703,6455.693477413187,15244.153488483284,6454.192335653051,0.0003304755349978444,23245.493166893142,2370.3806260948586,19292.01280581807,1967.23782390705,0.8299248661798354,0.8299248661798355,35403.096215481055,35382.83765553947,1.0007157428206954,0.8,4275.338232256034,4272.891774033241,1.0007157428206954,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.687796639811,4632.441516551485,6.16063881457793,4.945598412564184,-3.7477457765866826,8.693344189150867,2.9451324082815282,3.5,0.8414664023661509,0.6,0.00023319658918337442,1.0000099005985008,0.00023319428042043128,198.93030813637336,0.0,4.6104360603723595e-07,1.3065975795095266,0.007164908661680953,7.878361217613314e-05,0.00015441297700724126,0.0006043991926371993,0.0925548477025296,0.0925548477025296,0.0925548477025296,0.09255607833126193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.65497328585,595.5768883469673,0.0,0.0925548477025296,0.09255484812382271,0.09255484812382271,0.37167481247666057,0.37167481247666057,0.5,9.985406379119082,0.006676755553087332,0.006676755553087332,2.4840574042173102e-11,7.910278725375974e-06,0.0065944617552418094,2.4840574042173102e-11,27514.31533700544,20874.140663202812,0.7586647317052476,0.9866664529448226,0.6065257013549176,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515534310509943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.31430686484,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6478288529157,260.6478288529157,-12.502171147084255,244.89135153497938,276.4043061709038,123960.34315819672,123970.28183826634,-9.938680069602185,0.0,nan,276.4043061709038,3.254306170903817,270.10171524369287,-3.048284756307112,263.799124316483,-9.35087568351696,257.4965333893011,-15.6534666106989,251.19394246213415,-21.95605753786583,244.89135153497938,-28.2586484650206,1.0,1.0,28837.30492052088,28837.30492052088,275.6323068539799,2.482306853979935,275.6323068539799,275.6323068539799,77201.52188402798,77201.73569482347,-0.21381079548154958,0.0,8545.783548066482,8545.783548066482,0.8860994726964384,3933.7444324507783,275.6323068539799,2.482306853979935,1.0,0.002,0.12985484127977034,0.004900793509714644,0.00020056289524885895,0.001799437070966292,0.10028144762442948,0.10028144762442948,0.0,-3.3784849050311205e-11,1.0,1.0000133530491273,0.006594461730401235,0.09255484812382271,0.0,1.2343918305776259e-06,1.5856460761578304,0.0,1600077.1180296994,266.5984169056719,7.910253884801932e-06,1.0,1284556.5215834565,2597.9317190862243,,,,,,,,,,,,,,,,,,2.0,15244.153488483284,1553.0722428944925,0.37167481247666057,6.175347969391544,2.9451324082815282
1070.0,-30.009898882425034,4.945755724851616,35.05351463277607,24.630435334425442,5.004977293462104,-26.508411264833594,-40.008160716947145,1.5034896763121846,-6.551588734600671,-6.551596620769948,40.1070841858617,41054.59217422156,25731.119882180705,25731.119882180705,66785.71205640226,77211.22307847076,77201.71690696741,25731.119882180705,102932.83678914812,102932.83678914812,102932.83678914812,130447.16578685027,125941.23392858272,4505.931858267554,0.0,90986.90878625523,54830.303490901715,40174.005883726124,27514.328997702152,67688.33488142828,20874.150333255235,1553.0729919299772,0.0,0.878373120163573,2.723514117037205,0.0014947059257719628,1.0,1.0,-6.545022504784981,333710.8467150488,1559155.5729885611,4.672175292881334,1559155.5729885611,4.672175292881334,0.7586647064879732,0.09255487238633388,3.914173023730795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914173023730795,1.2847054593452258,1.2850050609071229,3.046747404440646,6455.692150342909,15244.151259357193,6454.19217513435,0.00033047579741902057,23245.49993948173,2370.3813167066974,19292.01232601693,1967.23777498095,0.8299246037401876,0.8299246037401876,35403.09230161816,35382.83765553947,1.0007156045325027,0.8,4275.3377596112805,4272.891774033241,1.0007156045325027,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.650919939948,4632.441516551485,6.1607063590918125,4.945755724851616,-3.7477349480597897,8.693490672911405,2.94508906993564,3.5,0.8414540199816114,0.6,0.00023319428042043128,1.000009871851416,0.00023319197838386925,198.93038646778373,0.0,4.5928292369302535e-07,1.3016078057460339,0.007165367944604646,7.878288476656582e-05,0.00015441139565386546,0.0006043929194249827,0.0925548719653569,0.0925548719653569,0.0925548719653569,0.0925560988173932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.4965521114,595.5769400595775,0.0,0.0925548719653569,0.09255487238633388,0.09255487238633388,0.3716748567995519,0.3716748567995519,0.5,9.985443180311117,0.006658253842999784,0.006658253842999784,-5.059064278611913e-12,7.886169271387189e-06,0.006574115984960827,-5.059064278611913e-12,27514.328997702152,20874.150333255235,0.7586647064879732,0.9866650165555532,0.6065238899160119,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515540009331398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.30931709108,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64777618976876,260.64777618976876,-12.502223810231214,244.89125942436434,276.4042929552255,123960.6469863927,123970.5523298965,-9.905343503820658,0.0,nan,276.4042929552255,3.2542929552255373,270.1016862490219,-3.0483137509780818,263.7990795428307,-9.350920457169252,257.496472836664,-15.65352716333598,251.193866130506,-21.956133869493982,244.89125942436434,-28.258740575635642,1.0,1.0,28837.30492052088,28837.30492052088,275.6322990393225,2.482299039322527,275.6322990393225,275.6322990393225,77201.50442636994,77201.71690696741,-0.21248059747449588,0.0,8545.783548066482,8545.783548066482,0.8860995068901186,3933.743888849449,275.6322990393225,2.482299039322527,1.0,0.002,0.12985361070862195,0.004900797665992174,0.00020056099229724198,0.0017994389738057244,0.10028049614862099,0.10028049614862099,0.0,-3.3897033617502625e-11,1.0,1.00001331185184,0.006574115990019891,0.09255487238633388,0.0,1.230583657481101e-06,1.580754286157629,0.0,1600077.1113797778,266.5984112653993,7.886174330451468e-06,1.0,1284556.5407501813,2597.9316415354224,,,,,,,,,,,,,,,,,,2.0,15244.151259357193,1553.0729919299772,0.3716748567995519,6.175347969391544,2.94508906993564
1071.0,-30.009993372038537,4.9459125808728945,35.05351667251394,24.630424612574302,5.004968489097007,-26.5084971859252,-40.00824603773651,1.5034723034182635,-6.551594363447975,-6.551602226979554,40.10708812180668,41054.533550546614,25731.174647312124,25731.174647312124,66785.70819785874,77211.20530873361,77201.69842762244,25731.174647312124,102932.87307493456,102932.87307493456,102932.87307493456,130447.21576628351,125941.26631871489,4505.949447568625,0.0,90986.9228805454,54830.27663639067,40174.05138239415,27514.34269134896,67688.39407374311,20874.16002737898,1553.0737423487149,0.0,0.8783730747885284,2.723513548099959,0.0014947059257719628,1.0,1.0,-6.545047248309913,333710.7728354896,1559155.7430758993,4.672176836929747,1559155.7430758993,4.672176836929747,0.7586646812370414,0.09255489656484035,3.914172515718804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914172515718804,1.2847055453611762,1.2850051439855397,3.0467468050185706,6455.69088023946,15244.149032594754,6454.191976647922,0.0003304760452227547,23245.50655730013,2370.381991536369,19292.011732727715,1967.2377144822867,0.8299243419442351,0.8299243419442351,35403.08862570593,35382.83765553947,1.000715474651804,0.8,4275.337315701855,4272.891774033241,1.000715474651804,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.614149307508,4632.441516551485,6.160773709866976,4.9459125808728945,-3.7477241570976254,8.69363673797052,2.945045856496622,3.5,0.8414416732847492,0.6,0.00023319197838386925,1.0000098353888887,0.0002331896848726337,198.9304645098654,0.0,4.579450229466297e-07,1.2978161950307485,0.007165825889627593,7.878212404479472e-05,0.00015440985433907452,0.0006043868080101494,0.09255489614638202,0.09255489614638202,0.09255489614638202,0.09255611942286021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.33867936285,595.5769915941527,0.0,0.09255489614638202,0.09255489656484035,0.09255489656484035,0.37167490082625515,0.37167490082625515,0.5,9.985479874369313,0.006639621439262555,0.006639621439262555,8.355982572538778e-12,7.863531550356129e-06,0.00655497866961241,8.355982572538778e-12,27514.34269134896,20874.16002737898,0.7586646812370414,0.9866640967297741,0.6065224934398614,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515545691605842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.30552548036,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64772371137775,260.64772371137775,-12.502276288622227,244.89116766015877,276.40427976264704,123960.95162981315,123970.82222282708,-9.87059301393961,0.0,nan,276.40427976264704,3.2542797626470588,270.10165734211887,-3.0483426578811077,263.79903492160514,-9.350965078394836,257.49641250111,-15.653587498889976,251.19379008062683,-21.95620991937315,244.89116766015877,-28.258832339841206,1.0,1.0,28837.30492052088,28837.30492052088,275.63229127071963,2.4822912707196565,275.63229127071963,275.63229127071963,77201.48691045766,77201.69842762244,-0.21151716477470472,0.0,8545.783548066482,8545.783548066482,0.8860995390049282,3933.743378297398,275.63229127071963,2.4822912707196565,1.0,0.002,0.1298523837194191,0.004900801809936282,0.00020055909488216118,0.0017994408714467607,0.10027954744108059,0.10027954744108059,0.0,-3.3671078078501004e-11,1.0,1.0000132731013842,0.006554978661256428,0.09255489656484035,0.0,1.2270016797164977e-06,1.5761530566670292,0.0,1600077.104745297,266.598405636552,7.863523194373556e-06,1.0,1284556.55988279,2597.93156412266,,,,,,,,,,,,,,,,,,2.0,15244.149032594754,1553.0737423487149,0.37167490082625515,6.175347969391544,2.945045856496622
1072.0,-30.01010705636175,4.9460689780851546,35.05351870513441,24.630403343495004,5.004957998265983,-26.508600550840484,-40.008345258515305,1.503451493258788,-6.551600199832592,-6.551608036440869,40.107091996112665,41054.46791077687,25731.229720712054,25731.229720712054,66785.69763148892,77211.18580885515,77201.67863940391,25731.229720712054,102932.90836011597,102932.90836011597,102932.90836011597,130447.26467234804,125941.29769593483,4505.96697641321,0.0,90986.94806371459,54830.26086228183,40174.09689048085,27514.356312232077,67688.45320271293,20874.1696558615,1553.0744942827992,0.0,0.8783730285457478,2.723512958578307,0.0014947059257719628,1.0,1.0,-6.54507578724639,333710.69627703703,1559155.9105005288,4.672178410506094,1559155.9105005288,4.672178410506094,0.7586646556067698,0.09255492066669677,3.9141736928397584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141736928397584,1.2847056474375202,1.2850052431390482,3.046747479196489,6455.692308741571,15244.14680969008,6454.189927637961,0.0003304755967092114,23245.506000451136,2370.381934753574,19292.005608099822,1967.2370899440505,0.8299240983493933,0.8299240983493934,35403.09714320811,35382.83765553947,1.0007157755999994,0.8,4275.338344289934,4272.891774033241,1.0007157755999994,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.577484438015,4632.441516551485,6.160840979626732,4.9460689780851546,-3.7477135657173775,8.693782543802532,2.9450027676044606,3.5,0.841429362172703,0.6,0.0002331896848726337,1.000011833381027,0.00023318692548289393,198.93055840556107,0.0,4.562492554479778e-07,1.293010389939569,0.007166282138883041,7.878123939899602e-05,0.00015440844547363766,0.0006043814752251948,0.09255492024129858,0.09255492024129858,0.09255492024129858,0.09255613932763586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.1811149655,595.5770430254196,0.0,0.09255492024129858,0.09255492066669677,0.09255492066669677,0.3716749445369397,0.3716749445369397,0.5,9.985516442645588,0.006620242936548948,0.006620242936548948,-9.606537787476555e-12,7.836608290290314e-06,0.006532249194492579,-9.606537787476555e-12,27514.356312232077,20874.1696558615,0.7586646556067698,0.9866630787304232,0.606520993880998,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515551352892258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.30071967527,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6476694858643,260.6476694858643,-12.502330514135679,244.89107284860262,276.40426612317464,123961.18994639661,123971.38915382643,-10.199207429797703,0.0,nan,276.40426612317464,3.2542661231746592,270.1016274682321,-3.048372531767882,263.79898881330257,-9.351011186697406,257.4963501583872,-15.653649841612776,251.19371150348678,-21.956288496513196,244.89107284860262,-28.25892715139736,1.0,1.0,28837.30492052088,28837.30492052088,275.63228314570483,2.482283145704855,275.63228314570483,275.63228314570483,77201.45782807948,77201.67863940391,-0.22081132442690432,0.0,8545.783548066482,8545.783548066482,0.8860994645912992,3933.744561303957,275.63228314570483,2.482283145704855,1.0,0.002,0.12985116098446173,0.004900805899256671,0.00020055720395409563,0.0017994427626696861,0.10027860197704781,0.10027860197704781,0.0,-3.3376218455671847e-11,1.0,1.000013227077451,0.0065322492040991165,0.09255492066669677,0.0,1.2227473003238376e-06,1.570688089952589,0.0,1600077.0978613175,266.5983998001674,7.836617896828102e-06,1.0,1284556.5797091527,2597.931483902882,,,,,,,,,,,,,,,,,,2.0,15244.14680969008,1553.0744942827992,0.3716749445369397,6.175347969391544,2.9450027676044606
1073.0,-30.01019978735385,4.946224947995745,35.05352073680015,24.63040299424904,5.004958500662747,-26.508683958551153,-40.008426597900666,1.5034426718002911,-6.551604368665096,-6.55161220044318,40.10709603229524,41054.39656136253,25731.281024769454,25731.281024769454,66785.67758613199,77211.16421514534,77201.6663561499,25731.281024769454,102932.94738091936,102932.94738091936,102932.94738091936,130447.31667246945,125941.33221754136,4505.9844549280815,0.0,90986.9599117475,54830.21729472646,40174.15846335671,27514.369291550087,67688.5277549068,20874.178924144853,1553.0751764269507,0.0,0.8783729906088373,2.7235125358433576,0.0014947059257719628,1.0,1.0,-6.54508404430112,333710.64140321343,1559156.0849204583,4.672179701445518,1559156.0849204583,4.672179701445518,0.7586646345753418,0.09255494401147987,3.9141727920819984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141727920819984,1.2847056943980781,1.285005286565369,3.0467466666876586,6455.690587132857,15244.14419910174,6454.189854585056,0.0003304759472496493,23245.51437683219,2370.3827889067306,19292.005389739803,1967.2370676775254,0.8299237898976036,0.8299237898976036,35403.090625435994,35382.83765553947,1.0007155453080985,0.8,4275.337557192666,4272.891774033241,1.0007155453080985,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.540924033511,4632.441516551485,6.16090719396552,4.946224947995745,-3.747701769173235,8.69392671716898,2.944959801731614,3.5,0.8414170862090325,0.6,0.00023318692548289393,1.0000096523501396,0.00023318467470276653,198.93063499525564,0.0,5.489269417893268e-07,1.5556589530309521,0.00716683106582483,7.878051418934947e-05,0.00015440641129354447,0.0006043733740082143,0.09255494365669534,0.09255494365669534,0.09255494365669534,0.09255616161653644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.02449620125,595.5770941570992,0.0,0.09255494365669534,0.09255494401147987,0.09255494401147987,0.37167498783995107,0.37167498783995107,0.5,9.985552977146781,0.006603327884761256,0.006603327884761256,5.8548721426632255e-12,7.831778077616036e-06,0.006528156142053376,5.8548721426632255e-12,27514.369291550087,20874.178924144853,0.7586646345753418,0.9866616958778608,0.6065192717740336,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451555816422335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.56336823836,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6476167351147,260.6476167351147,-12.502383264885282,244.89097926290714,276.4042542073732,123961.63019248012,123971.55201297054,-9.921820490400325,0.0,nan,276.4042542073732,3.254254207373208,270.1015992184477,-3.0484007815522887,263.7989442295424,-9.351055770457549,257.49628924064774,-15.653710759352236,251.19363425177028,-21.9563657482297,244.89097926290714,-28.25902073709284,1.0,1.0,28837.30492052088,28837.30492052088,275.6322775443558,2.4822775443558385,275.6322775443558,275.6322775443558,77201.46333026988,77201.6663561499,-0.2030258800223237,0.0,8545.783548066482,8545.783548066482,0.8860995215341766,3933.7436560424085,275.6322775443558,2.4822775443558385,1.0,0.002,0.12984993901529113,0.00490081028189918,0.00020055531488699538,0.0017994446512033199,0.10027765744349769,0.10027765744349769,0.0,-3.3909684955812924e-11,1.0,1.000013218789239,0.006528156136198504,0.09255494401147987,0.0,1.2219814019021723e-06,1.5697042674608515,0.0,1600077.0929647316,266.5983956313349,7.831772222743894e-06,1.0,1284556.5939198448,2597.931426404769,,,,,,,,,,,,,,,,,,2.0,15244.14419910174,1553.0751764269507,0.37167498783995107,6.175347969391544,2.944959801731614
1074.0,-30.010312786394625,4.946380456941631,35.05352282485139,24.630392516870074,5.004950504821437,-26.508786457230443,-40.00852567898107,1.5034241755971112,-6.551610194816931,-6.55161811259306,40.10710172288791,41054.312351893765,25731.336141368825,25731.336141368825,66785.64849326259,77211.13814426582,77201.67195266811,25731.336141368825,102933.00809403694,102933.00809403694,102933.00809403694,130447.39875456532,125941.39644556251,4506.002309002811,0.0,90986.97223354,54830.17694991314,40174.21698180762,27514.39066052839,67688.607642336,20874.1941319274,1553.0762984118574,0.0,0.8783729368972066,2.723511934395337,0.0014947059257719628,1.0,1.0,-6.54501723808437,333710.56349087204,1559156.3308331298,4.672181529176488,1559156.3308331298,4.672181529176488,0.7586645980815092,0.09255497090319242,3.9141719792137546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141719792137546,1.2847057855625594,1.285005374859369,3.0467458177591835,6455.688788355287,15244.142004488986,6454.1900344432925,0.0003304763326472241,23245.52235229498,2370.383602177602,19292.005927348106,1967.2371224983156,0.829923528280854,0.829923528280854,35403.08474362132,35382.83765553947,1.0007153374864382,0.8,4275.336846894703,4272.891774033241,1.0007153374864382,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.504475532935,4632.441516551485,6.160974157243163,4.946380456941631,-3.7476913369938116,8.694071793935443,2.9449169676181173,3.5,0.8414048478908907,0.6,0.00023318467470276653,1.0000117620695286,0.00023318193200066951,198.9307283250945,0.0,4.477491199801187e-07,1.2689210060236564,0.0071672788149448104,7.877963080577381e-05,0.0001544050438969927,0.0006043678962708787,0.0925549704688395,0.0925549704688395,0.0925549704688395,0.09255620238228122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.8738615233,595.5771434239244,0.0,0.0925549704688395,0.09255497090319242,0.09255497090319242,0.37167503102967103,0.37167503102967103,0.5,9.98558992985415,0.006604970185549064,0.006604970185549064,-6.264144758461043e-11,7.91777614495004e-06,0.006600874508706056,-6.264144758461043e-11,27514.39066052839,20874.1941319274,0.7586645980815092,0.9866601015957572,0.606517311876515,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515563720152131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.27663029136,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6475625758762,260.6475625758762,-12.502437424123798,244.8908831020889,276.4042420497154,123961.84373755178,123972.03047890712,-10.186741355330312,0.0,nan,276.4042420497154,3.254242049715401,270.10157026015844,-3.048429739841538,263.79889847061924,-9.351101529380742,257.4962266810921,-15.653773318907895,251.19355489158292,-21.956445108417057,244.8908831020889,-28.25911689791107,1.0,1.0,28837.30492052088,28837.30492052088,275.6322722870924,2.482272287092428,275.6322722870924,275.6322722870924,77201.43357898832,77201.67195266811,-0.23837367979285773,0.0,8545.783548066482,8545.783548066482,0.8860995729209723,3933.7428391098233,275.6322722870924,2.482272287092428,1.0,0.002,0.1298487034344291,0.004900814400243631,0.00020055340407596704,0.0017994465599768799,0.10027670203798351,0.10027670203798351,0.0,-3.594715324017894e-11,1.0,1.0000133660311492,0.006600874571347504,0.09255497090319242,0.0,1.235593597583395e-06,1.5871899281114477,0.0,1600077.0862540985,266.59838980518305,7.917838786397624e-06,1.0,1284556.6140968306,2597.931344766341,,,,,,,,,,,,,,,,,,2.0,15244.142004488986,1553.0762984118574,0.37167503102967103,6.175347969391544,2.9449169676181173
1075.0,-30.010423712447395,4.9465354953697105,35.05352489900168,24.63037425130608,5.004933146606242,-26.50888802648734,-40.00862102312965,1.5033974612571777,-6.551616934086724,-6.5516248087217,40.10710549982473,41054.223591637536,25731.39281372582,25731.39281372582,66785.61640536335,77211.12141052129,77201.64803973369,25731.39281372582,102933.0408534595,102933.0408534595,102933.0408534595,130447.44529855497,125941.42534557395,4506.019952981024,0.0,90986.98996356866,54830.122096051455,40174.29763057467,27514.40444509547,67688.70207567014,20874.203826477675,1553.0770786903875,0.0,0.8783728862179284,2.7235112550697047,0.0014947059257719628,1.0,1.0,-6.545060450172059,333710.4752490221,1559156.49404973,4.672183253720918,1559156.49404973,4.672183253720918,0.7586645703392125,0.09255499569127204,3.914171332664733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914171332664733,1.2847059161835706,1.2850055019870914,3.0467450047186055,6455.687065619864,15244.139400748623,6454.189965452738,0.0003304766837234385,23245.53072172892,2370.3844556223503,19292.00572113072,1967.2371014699945,0.8299232205998802,0.8299232205998801,35403.08006527191,35382.83765553947,1.0007151721867207,0.8,4275.336281929255,4272.891774033241,1.0007151721867207,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.468129691032,4632.441516551485,6.161041342755171,4.9465354953697105,-3.7476815483050516,8.694217043674762,2.944874254396786,3.5,0.8413926441133673,0.6,0.00023318193200066951,1.0000115463015682,0.00023317923964284916,198.9308199428555,0.0,5.45607725737287e-07,1.5462522947394715,0.007167824422670548,7.877878074844827e-05,0.00015440315125222126,0.0006043603883045413,0.09255499523206075,0.09255499523206075,0.09255499523206075,0.09255622045679011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.7149332287,595.5771952939398,0.0,0.09255499523206075,0.09255499569127204,0.09255499569127204,0.3716750761535132,0.3716750761535132,0.5,9.985626683373537,0.006599263744305972,0.006599263744305972,1.3244516594568267e-11,7.874635002735886e-06,0.006564358549667304,1.3244516594568267e-11,27514.40444509547,20874.203826477675,0.7586645703392125,0.9866582510431768,0.606515154415909,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451557049043592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.55396158007,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64750660156466,260.64750660156466,-12.50249339843532,244.89078510729962,276.4042280958841,123961.98382789207,123972.51196361402,-10.528135721969512,0.0,nan,276.4042280958841,3.254228095884116,270.1015394981314,-3.0484605018685897,263.798850900403,-9.351149099596967,257.49616230268515,-15.653837697314827,251.1934737049849,-21.956526295015067,244.89078510729962,-28.259214892700356,1.0,1.0,28837.30492052088,28837.30492052088,275.6322627927494,2.4822627927493954,275.6322627927494,275.6322627927494,77201.39381403038,77201.64803973369,-0.2542257033055648,0.0,8545.783548066482,8545.783548066482,0.8860996137936249,3933.7421893280566,275.6322627927494,2.4822627927493954,1.0,0.002,0.12984747468895305,0.00490081836262554,0.0002005515034993158,0.0017994484640706603,0.10027575174965789,0.10027575174965789,0.0,-3.243002394404115e-11,1.0,1.0000132920916482,0.0065643585364227874,0.09255499569127204,0.0,1.2287585578957931e-06,1.5784099607527482,0.0,1600077.0782878187,266.59838306591325,7.874621758219291e-06,1.0,1284556.6369488577,2597.931252304388,,,,,,,,,,,,,,,,,,2.0,15244.139400748623,1553.0770786903875,0.3716750761535132,6.175347969391544,2.944874254396786
1076.0,-30.010515360998117,4.946690109093209,35.05352691984255,24.630363599304133,5.004928159155997,-26.508971008985753,-40.00870225774122,1.5033838074631383,-6.551621317276897,-6.55162909166596,40.10710810863999,41054.170144697404,25731.443963544196,25731.443963544196,66785.6141082416,77211.10668799334,77201.61541668892,25731.443963544196,102933.05938023311,102933.05938023311,102933.05938023311,130447.47084156639,125941.43361460234,4506.037226964045,0.0,90987.0106974776,54830.09889942434,40174.3464422814,27514.411461333275,67688.75790361468,20874.20878931037,1553.0774806165812,0.0,0.8783728530678392,2.723510821518795,0.0014947059257719628,1.0,1.0,-6.545149416193624,333710.4188076026,1559156.606787411,4.672184381771811,1559156.606787411,4.672184381771811,0.7586645572501322,0.09255501759874613,3.914171738867416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914171738867416,1.2847059856092446,1.2850055679698869,3.0467451562555015,6455.687386708363,15244.136834770487,6454.188511691886,0.00033047650868562727,23245.533606505756,2370.3847497877214,19292.00137574225,1967.236658363687,0.8299229306718506,0.8299229306718505,35403.083004504726,35382.83765553947,1.0007152760383802,0.8,4275.336636876018,4272.891774033241,1.0007152760383802,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.431883403567,4632.441516551485,6.161107060262756,4.946690109093209,-3.7476699763848527,8.694360085478062,2.9448316584174923,3.5,0.8413804738335692,0.6,0.00023317923964284916,1.0000095397032034,0.0002331770152033303,198.93089563870012,0.0,5.355929487834354e-07,1.517870416852256,0.007168360015619331,7.877805649384213e-05,0.00015440118314900703,0.0006043527475295353,0.09255501724085968,0.09255501724085968,0.09255501724085968,0.09255622618276763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.55271459185,595.577248176647,0.0,0.09255501724085968,0.09255501759874613,0.09255501759874613,0.3716751223779347,0.3716751223779347,0.5,9.985662947715886,0.006576891300426269,0.006576891300426269,1.432454155292362e-11,7.774389075621002e-06,0.006479675472348845,1.432454155292362e-11,27514.411461333275,20874.20878931037,0.7586645572501322,0.9866574033363249,0.6065138645793506,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515577136523479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.52557970218,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64745201931294,260.64745201931294,-12.50254798068704,244.89068905420154,276.40421498447756,123962.43442005954,123972.70072588687,-10.266305827332232,0.0,nan,276.40421498447756,3.254214984477585,270.1015097983898,-3.04849020161015,263.79880461231784,-9.35119538768214,257.49609942626574,-15.653900573734234,251.19339424022488,-21.9566057597751,244.89068905420154,-28.259310945798433,1.0,1.0,28837.30492052088,28837.30492052088,275.63225469236176,2.482254692361778,275.63225469236176,275.63225469236176,77201.39069440104,77201.61541668892,-0.22472228787955828,0.0,8545.783548066482,8545.783548066482,0.8860995881148588,3933.7425975617534,275.63225469236176,2.482254692361778,1.0,0.002,0.12984626179365283,0.0049008226897501485,0.00020054962839804425,0.0017994503402018836,0.10027481419902212,0.10027481419902212,0.0,-3.140007221250074e-11,1.0,1.0000131206222582,0.006479675458024303,0.09255501759874613,0.0,1.2129072840826238e-06,1.5580481195006002,0.0,1600077.0730035584,266.5983786827231,7.77437475107945e-06,1.0,1284556.6515655166,2597.931193163698,,,,,,,,,,,,,,,,,,2.0,15244.136834770487,1553.0774806165812,0.3716751223779347,6.175347969391544,2.9448316584174923
1077.0,-30.01060798540389,4.946844253323737,35.05352895041868,24.63035291237759,5.004918504996645,-26.509055336360728,-40.008783562201984,1.5033658564792736,-6.5516278841119515,-6.551635653359795,40.107112432083305,41054.10152250816,25731.50008373044,25731.50008373044,66785.6016062386,77211.08949438183,77201.6003011944,25731.50008373044,102933.10038492484,102933.10038492484,102933.10038492484,130447.52810430054,125941.47340854556,4506.054695754984,0.0,90987.02378561544,54830.06082304008,40174.4032917504,27514.4277193757,67688.83101112611,20874.220269045214,1553.0783762650503,0.0,0.8783728010375008,2.7235101553349126,0.0014947059257719628,1.0,1.0,-6.545160340349014,333710.3323367236,1559156.793620112,4.672186152291133,1559156.793620112,4.672186152291133,0.7586645261876757,0.09255504324753806,3.9141710844525326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141710844525326,1.2847060741690828,1.2850056536924768,3.046744436842587,6455.685862358724,15244.134651287439,6454.188508525154,0.0003304768236575105,23245.54083673673,2370.385487066096,19292.001366276676,1967.236657398467,0.8299226721276379,0.8299226721276379,35403.078269238846,35382.83765553947,1.00071510872764,0.8,4275.3360650372415,4272.891774033241,1.00071510872764,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.395747765223,4632.441516551485,6.1611738057867935,4.946844253323737,-3.7476601729034966,8.694504426227233,2.944789192716364,3.5,0.841368340776104,0.6,0.0002331770152033303,1.0000096412877804,0.0002331747670982976,198.93097214059017,0.0,4.4250974578249156e-07,1.254072619547581,0.0071688025253651136,7.877733162265297e-05,0.0001543996835806773,0.0006043467769201075,0.09255504279566983,0.09255504279566983,0.09255504279566983,0.09255625143699493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.3988328127,595.5772984323188,0.0,0.09255504279566983,0.09255504324753806,0.09255504324753806,0.37167516787148625,0.37167516787148625,0.5,9.985699202649606,0.006558942999959072,0.006558942999959072,3.9335645851679146e-11,7.769247815758717e-06,0.006475313010753325,3.9335645851679146e-11,27514.4277193757,20874.220269045214,0.7586645261876757,0.9866561529960676,0.6065121957233984,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515582627612043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.26178190488,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6473980630548,260.6473980630548,-12.502601936945155,244.89059437877586,276.4042017473861,123962.76631019686,123972.91487355667,-10.1485633597755,0.0,nan,276.4042017473861,3.254201747386105,270.1014802736358,-3.0485197263641908,263.7987587998949,-9.35124120010505,257.4960373261715,-15.65396267382846,251.1933158524647,-21.95668414753527,244.89059437877586,-28.25940562122412,1.0,1.0,28837.30492052088,28837.30492052088,275.6322463619016,2.482246361901616,275.6322463619016,275.6322463619016,77201.37317745737,77201.6003011944,-0.22712373702961486,0.0,8545.783548066482,8545.783548066482,0.8860996294847644,3933.741939874795,275.6322463619016,2.482246361901616,1.0,0.002,0.1298450497149538,0.004900826592472172,0.00020054775361897216,0.0017994522133763444,0.10027387680948607,0.10027387680948607,0.0,-3.3004683621523645e-11,1.0,1.0000131117882691,0.006475312971417679,0.09255504324753806,0.0,1.2120909583011122e-06,1.556999529930955,0.0,1600077.0652938713,266.598372115888,7.769208480112866e-06,1.0,1284556.6739589185,2597.9311025573957,,,,,,,,,,,,,,,,,,2.0,15244.134651287439,1553.0783762650503,0.37167516787148625,6.175347969391544,2.944789192716364
1078.0,-30.010700213727873,4.9469979487569,35.05353096782651,24.63034219052645,5.004909323469929,-26.509139260011075,-40.008864796813555,1.5033483701900963,-6.551633598796684,-6.551641329809284,40.10711611289905,41054.035646749006,25731.554038515987,25731.554038515987,66785.58968526499,77211.07260280273,77201.57911204519,25731.554038515987,102933.13315056117,102933.13315056117,102933.13315056117,130447.5736037818,125941.50160856114,4506.071995220651,0.0,90987.03763649915,54830.02558223428,40174.45783807208,27514.44045322062,67688.8982912927,20874.22926547162,1553.0790830997867,0.0,0.8783727562521406,2.72350957946711,0.0014947059257719628,1.0,1.0,-6.545198277289785,333710.2575309727,1559156.952682478,4.672187676274133,1559156.952682478,4.672187676274133,0.7586645020443528,0.09255506725665456,3.9141705522416053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141705522416053,1.2847061606041628,1.2850057372594077,3.046743817590846,6455.684550238593,15244.132445199808,6454.188348814017,0.00033047708304484024,23245.547536090835,2370.3861702100958,19292.0008888894,1967.2366087185126,0.8299224124076582,0.8299224124076582,35403.0744182257,35382.83765553947,1.0007149726601292,0.8,4275.335599982331,4272.891774033241,1.0007149726601292,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.359710678331,4632.441516551485,6.161239888586281,4.9469979487569,-3.7476497480215243,8.694647696778425,2.944746843074395,3.5,0.8413562408783986,0.6,0.0002331747670982976,1.0000096000666467,0.0002331725286264826,198.93104831539338,0.0,4.472177196287831e-07,1.2674150174279712,0.007169249743084742,7.877660738036372e-05,0.00015439815971793387,0.0006043407300882328,0.09255506684562122,0.09255506684562122,0.09255506684562122,0.09255626927151496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.24274227204,595.5773493747387,0.0,0.09255506684562122,0.09255506725665456,0.09255506725665456,0.37167521308799234,0.37167521308799234,0.5,9.985735271152388,0.006537812851433955,0.006537812851433955,3.808509063674137e-12,7.731012601652765e-06,0.006443052519500725,3.808509063674137e-12,27514.44045322062,20874.22926547162,0.7586645020443528,0.9866549961835631,0.6065106196599166,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515588177172623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.27512430276,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6473446979459,260.6473446979459,-12.502655302054052,244.89050090324736,276.4041884926976,123963.09906489609,123973.13643929946,-10.037374403375239,0.0,nan,276.4041884926976,3.254188492697608,270.10145097477715,-3.048549025222826,263.79871345687263,-9.351286543127344,257.49597593897727,-15.65402406102271,251.19323842110344,-21.956761578896533,244.89050090324736,-28.25949909675262,1.0,1.0,28837.30492052088,28837.30492052088,275.63223820596625,2.4822382059662687,275.63223820596625,275.63223820596625,77201.35666766776,77201.57911204519,-0.22244437743211165,0.0,8545.783548066482,8545.783548066482,0.8860996631293464,3933.7414050028133,275.63223820596625,2.4822382059662687,1.0,0.002,0.12984384367435364,0.004900830636909152,0.00020054588853068119,0.0017994540792015728,0.10027294426534059,0.10027294426534059,0.0,-3.226774620071482e-11,1.0,1.0000130464656851,0.006443052515692216,0.09255506725665456,0.0,1.206052495845218e-06,1.5492428060470191,0.0,1600077.0585365016,266.5983664012033,7.731008793143701e-06,1.0,1284556.6933314032,2597.9310241740936,,,,,,,,,,,,,,,,,,2.0,15244.132445199808,1553.0790830997867,0.37167521308799234,6.175347969391544,2.944746843074395
