time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1079.0,-30.01079223039019,4.947151218783212,35.05353298905687,24.63033548500391,5.004906753845799,-26.509222331966765,-40.00894589172674,1.5033368553520479,-6.551638012290084,-6.551645743526253,40.10712025664358,41053.973946933686,25731.605074693092,25731.605074693092,66785.57902162678,77211.05263717104,77201.5684705339,25731.605074693092,102933.17354522698,102933.17354522698,102933.17354522698,130447.62771958477,125941.5384283325,4506.089291252265,0.0,90987.05220964007,54829.998361830454,40174.504275344014,27514.45417435778,67688.9584497018,20874.239051011784,1553.079806799489,0.0,0.8783727165518121,2.7235091313096076,0.0014947059257719628,1.0,1.0,-6.545202507791828,333710.19936632615,1559157.1317509857,4.672189027220713,1559157.1317509857,4.672189027220713,0.7586644793581123,0.09255509116866491,3.914170382690108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914170382690108,1.2847062190875682,1.2850057928805223,3.0467435469177175,6455.683976714714,15244.130243959538,6454.187684445794,0.00033047715198893145,23245.552266201306,2370.3866525471294,19291.99890304832,1967.236406219078,0.8299221581024171,0.8299221581024171,35403.07319137179,35382.83765553947,1.000714929311808,0.8,4275.335451825362,4272.891774033241,1.000714929311808,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.32377679136,4632.441516551485,6.161305121429667,4.947151218783212,-3.7476384076503675,8.694789626433579,2.9447046149522724,3.5,0.8413441757006492,0.6,0.0002331725286264826,1.0000095780418559,0.00023317029531163457,198.9311243154287,0.0,4.4530154478222676e-07,1.2619845779128307,0.007169695044629524,7.877588438968585e-05,0.00015439664423679673,0.0006043347720584111,0.09255509081160637,0.09255509081160637,0.09255509081160637,0.09255629298704324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.0889256084,595.5773996003998,0.0,0.09255509081160637,0.09255509116866491,0.09255509116866491,0.37167525768064785,0.37167525768064785,0.5,9.98577133234016,0.006520489823401476,0.006520489823401476,1.1539214028744027e-11,7.731236166819144e-06,0.0064432357344230695,1.1539214028744027e-11,27514.45417435778,20874.239051011784,0.7586644793581123,0.9866539617573478,0.6065091691053277,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451559370300612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.26969386324,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64729243683274,260.64729243683274,-12.502707563167235,244.8904085061204,276.40417636759616,123963.5141945801,123973.34392037899,-9.829725798876131,0.0,nan,276.40417636759616,3.2541763675961874,270.10142279527287,-3.04857720472711,263.7986692229619,-9.351330777038072,257.4959156506638,-15.654084349336188,251.19316207838145,-21.95683792161853,244.8904085061204,-28.259591493879583,1.0,1.0,28837.30492052088,28837.30492052088,275.632232547014,2.482232547014007,275.632232547014,275.632232547014,77201.35060933953,77201.5684705339,-0.21786119436728768,0.0,8545.783548066482,8545.783548066482,0.8860996738478207,3933.7412346035585,275.632232547014,2.482232547014007,1.0,0.002,0.12984263759937895,0.0049008349068603565,0.00020054402390973526,0.001799455943114812,0.10027201195486762,0.10027201195486762,0.0,-3.29754526635917e-11,1.0,1.0000130468361883,0.0064432357228838555,0.09255509116866491,0.0,1.206087058920288e-06,1.5492872224436487,0.0,1600077.0533601772,266.5983619877099,7.731224627605116e-06,1.0,1284556.7083943344,2597.930963227749,,,,,,,,,,,,,,,,,,2.0,15244.130243959538,1553.079806799489,0.37167525768064785,6.175347969391544,2.9447046149522724
1080.0,-30.010883794479888,4.9473040113063815,35.05353502864152,24.630320572201185,5.004891348438338,-26.509306280189342,-40.00902712633831,1.5033138347301467,-6.551645253245908,-6.55165299237149,40.10712483083466,41053.908391886434,25731.6622908928,25731.6622908928,66785.57068277923,77211.03917004468,77201.55517970711,25731.6622908928,102933.2174705999,102933.2174705999,102933.2174705999,130447.68949655414,125941.58277294316,4506.106723610983,0.0,90987.06594591273,54829.95989034175,40174.56228396776,27514.472025954234,67689.03430992199,20874.251637237627,1553.0807944042674,0.0,0.8783726598412362,2.723508395179591,0.0014947059257719628,1.0,1.0,-6.545203093671262,333710.10383976914,1559157.329420478,4.67219095700233,1559157.329420478,4.67219095700233,0.7586644445710996,0.09255511728027915,3.9141696156232877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141696156232877,1.28470633137928,1.2850059023291156,3.046742683536849,6455.682147314256,15244.12804388528,6454.1878826947395,0.0003304775450913161,23245.560331044588,2370.3874749322745,19291.999495627686,1967.2364666453566,0.8299218956603556,0.8299218956603556,35403.06764096991,35382.83765553947,1.000714733199952,0.8,4275.334781549372,4272.891774033241,1.000714733199952,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.287951474022,4632.441516551485,6.161371675008857,4.9473040113063815,-3.747629259684291,8.694933270990672,2.9446625146581376,3.5,0.8413321470451821,0.6,0.00023317029531163457,1.0000095309403763,0.00023316807300063314,198.93119994171798,0.0,4.4427583366760117e-07,1.2590777126139818,0.007170139320463192,7.877516015969721e-05,0.00015439513515193737,0.0006043287468117642,0.09255511680079055,0.09255511680079055,0.09255511680079055,0.09255632085112475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.9369203745,595.577449258098,0.0,0.09255511680079055,0.09255511728027915,0.09255511728027915,0.3716753020884028,0.3716753020884028,0.5,9.98580744955323,0.006508986858989374,0.006508986858989374,1.233502189279534e-11,7.739125578609674e-06,0.006449898700225276,1.233502189279534e-11,27514.472025954234,20874.251637237627,0.7586644445710996,0.9866527328044578,0.6065075209068047,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515599216161976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.26678699795,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6472399532387,260.6472399532387,-12.502760046761296,244.8903169528056,276.40416295372273,123963.7386070457,123973.61017857524,-9.87157152949974,0.0,nan,276.40416295372273,3.254162953722755,270.10139375351037,-3.048606246489612,263.7986245533111,-9.351375446688905,257.49585535312684,-15.654144646873135,251.1930861529553,-21.95691384704469,244.8903169528056,-28.259683047194386,1.0,1.0,28837.30492052088,28837.30492052088,275.6322237429191,2.482223742919132,275.6322237429191,275.6322237429191,77201.31841182224,77201.55517970711,-0.23676788486773148,0.0,8545.783548066482,8545.783548066482,0.8860997223391994,3933.740463701404,275.6322237429191,2.482223742919132,1.0,0.002,0.12984143027699288,0.0049008386697596855,0.0002005421561938199,0.001799457811052833,0.10027107809690995,0.10027107809690995,0.0,-3.275334734334501e-11,1.0,1.0000130603268134,0.006449898687890254,0.09255511728027915,0.0,1.2073345471897592e-06,1.5508897217365671,0.0,1600077.0448784502,266.59835474675407,7.73911324358778e-06,1.0,1284556.7331329007,2597.930863132656,,,,,,,,,,,,,,,,,,2.0,15244.12804388528,1553.0807944042674,0.3716753020884028,6.175347969391544,2.9446625146581376
1081.0,-30.010975251508512,4.947456401021535,35.053537037978735,24.630313412658893,5.004890308561255,-26.509388695503098,-40.00910808155311,1.5033037524983865,-6.551648741610961,-6.551656428172468,40.10712803491799,41053.85291010602,25731.71086002364,25731.71086002364,66785.56377012967,77211.01947952677,77201.53451662663,25731.71086002364,102933.24537665027,102933.24537665027,102933.24537665027,130447.7262923752,125941.6024753791,4506.123816996102,0.0,90987.08261226647,54829.94073379661,40174.60208718874,27514.480915724926,67689.08300291366,20874.25800239341,1553.0812651542885,0.0,0.8783726290186965,2.7235080470037865,0.0014947059257719628,1.0,1.0,-6.545250838331867,333710.05856097094,1559157.4678804155,4.672192005850335,1559157.4678804155,4.672192005850335,0.7586644307893691,0.09255513920716633,3.9141698539448755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141698539448755,1.2847063831282333,1.28500595123497,3.046742746318387,6455.682280340802,15244.125849810336,6454.18673678055,0.00033047743194536546,23245.56317364859,2370.387764797213,19291.99607041349,1967.2361173707118,0.8299216468234719,0.829921646823472,35403.06936543585,35382.83765553947,1.000714794130353,0.8,4275.334989798817,4272.891774033241,1.000714794130353,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.252220751414,4632.441516551485,6.161436019636249,4.947456401021535,-3.7476172677195456,8.695073668741081,2.944620525767266,3.5,0.8413201502192189,0.6,0.00023316807300063314,1.000009519803432,0.0002331658533075426,198.9312754796321,0.0,4.420869941574133e-07,1.2528745414421092,0.00717058140745735,7.877443842673463e-05,0.0001543936345738985,0.0006043229100901348,0.09255513889002547,0.09255513889002547,0.09255513889002547,0.09255633382527814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.77960540465,595.5775005752898,0.0,0.09255513889002547,0.09255513920716633,0.09255513920716633,0.37167534691631193,0.37167534691631193,0.5,9.985843293855845,0.00648954698971238,0.00648954698971238,-7.935341272968799e-11,7.686561502850964e-06,0.006405589840596804,-7.935341272968799e-11,27514.480915724926,20874.25800239341,0.7586644307893691,0.9866519209198756,0.6065062649517481,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515604702206022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.26058382678,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64718860330703,260.64718860330703,-12.502811396692948,244.89022623897176,276.40415096769647,123964.1728794458,123973.8312220403,-9.658342594493158,0.0,nan,276.40415096769647,3.2541509676964893,270.1013660219163,-3.0486339780836715,263.7985810761618,-9.351418923838196,257.49579613041425,-15.654203869585729,251.1930111846819,-21.956988815318084,244.89022623897176,-28.259773761028214,1.0,1.0,28837.30492052088,28837.30492052088,275.63221788919117,2.4822178891911904,275.63221788919117,275.63221788919117,77201.31724809682,77201.53451662663,-0.21726852981373668,0.0,8545.783548066482,8545.783548066482,0.8860997072733121,3933.7407032145998,275.63221788919117,2.4822178891911904,1.0,0.002,0.12984023124796792,0.004900843092819124,0.00020054030285848712,0.001799459665586081,0.10027015142924356,0.10027015142924356,0.0,-3.155543187860488e-11,1.0,1.0000129706086596,0.006405589919950216,0.09255513920716633,0.0,1.1990407911887184e-06,1.5402359356822735,0.0,1600077.0407119691,266.598351258389,7.686640856263693e-06,1.0,1284556.7448587776,2597.930815688401,,,,,,,,,,,,,,,,,,2.0,15244.125849810336,1553.0812651542885,0.37167534691631193,6.175347969391544,2.944620525767266
1082.0,-30.011066189685184,4.947608309383989,35.05353907303584,24.630298395082377,5.004875261068831,-26.50947204460786,-40.009189246315486,1.5032811166225277,-6.551656224669159,-6.551663929869277,40.10713279812283,41053.79077310869,25731.768392673534,25731.768392673534,66785.55916578222,77211.00627831022,77201.52338840914,25731.768392673534,102933.29178108268,102933.29178108268,102933.29178108268,130447.79162644556,125941.65042443162,4506.141202013943,0.0,90987.09689893053,54829.9059470925,40174.65661315336,27514.49984536288,67689.15645851624,20874.271348303104,1553.0823102944412,0.0,0.8783725702181541,2.7235072850653266,0.0014947059257719628,1.0,1.0,-6.545242655587572,333709.95970316447,1559157.6737181935,4.6721940067508525,1559157.6737181935,4.6721940067508525,0.758664393887615,0.09255516575934611,3.9141691976058617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141691976058617,1.2847064935921733,1.2850060588728656,3.046741973461531,6455.680642749864,15244.123654828047,6454.186805814565,0.0003304777757277875,23245.570721517008,2370.3885344655932,19291.99627676078,1967.2361384122794,0.8299213862236282,0.8299213862236282,35403.06461624675,35382.83765553947,1.0007146263276807,0.8,4275.334416278649,4272.891774033241,1.0007146263276807,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.216603122716,4632.441516551485,6.1615023448335755,4.947608309383989,-3.747608396884136,8.695216706268125,2.944578670016848,3.5,0.8413081914333852,0.6,0.0002331658533075426,1.0000094658027168,0.0002331636462264667,198.93135058905636,0.0,4.415663776758206e-07,1.2513991143332754,0.007171022973835026,7.877371483174824e-05,0.00015439213847579436,0.0006043169527744531,0.09255516527330887,0.09255516527330887,0.09255516527330887,0.09255636402083668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.6292776893,595.5775496967136,0.0,0.09255516527330887,0.09255516575934611,0.09255516575934611,0.3716753913300769,0.3716753913300769,0.5,9.985879252707505,0.006478598959859028,0.006478598959859028,-1.5006662579253316e-11,7.70520011883491e-06,0.006421274281706246,-1.5006662579253316e-11,27514.49984536288,20874.271348303104,0.758664393887615,0.9866507821930416,0.6065046888015038,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515610181839478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.25910839967,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6471369546647,260.6471369546647,-12.502863045335289,244.8901361742612,276.40413773512057,123964.39268085702,123974.1072072893,-9.714526432274885,0.0,nan,276.40413773512057,3.254137735120594,270.1013374229148,-3.0486625770851674,263.7985371107352,-9.35146288926478,257.49573679855797,-15.654263201442006,251.19293648639825,-21.957063513601724,244.8901361742612,-28.25986382573879,1.0,1.0,28837.30492052088,28837.30492052088,275.6322090853063,2.4822090853062946,275.6322090853063,275.6322090853063,77201.28625872855,77201.52338840914,-0.23712968059408013,0.0,8545.783548066482,8545.783548066482,0.8860997487648512,3933.740043593891,275.6322090853063,2.4822090853062946,1.0,0.002,0.12983902928352029,0.004900846784867431,0.0002005384433139177,0.0017994615244698343,0.10026922165695884,0.10026922165695884,0.0,-3.2216247898564365e-11,1.0,1.000013002366105,0.006421274296712909,0.09255516575934611,0.0,1.2019769697622478e-06,1.54400765444515,0.0,1600077.0319615377,266.5983437753308,7.705215125497489e-06,1.0,1284556.7704600499,2597.930712102726,,,,,,,,,,,,,,,,,,2.0,15244.123654828047,1553.0823102944412,0.3716753913300769,6.175347969391544,2.944578670016848
1083.0,-30.011157037055156,4.947759815867834,35.05354107903246,24.63029696317392,5.00487419111466,-26.509553914239277,-40.009266359824665,1.5032710682495953,-6.551659788509653,-6.55166744287067,40.1071360273398,41053.708465933865,25731.816868839152,25731.816868839152,66785.52533477302,77210.98340377572,77201.50314374072,25731.816868839152,102933.32001257988,102933.32001257988,102933.32001257988,130447.82893359559,125941.67070240939,4506.158231186199,0.0,90987.10549923926,54829.85508734915,40174.7226798779,27514.508921015717,67689.23160089362,20874.27784225884,1553.082791786093,0.0,0.8783725388814947,2.7235069290352225,0.0014947059257719628,1.0,1.0,-6.545289067636531,333709.91340783803,1559157.8132666498,4.672195073093771,1559157.8132666498,4.672195073093771,0.7586643796617052,0.09255518775220942,3.914168120170213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914168120170213,1.2847065451513147,1.2850061076084303,3.046741012523756,6455.678606638029,15244.121467191524,6454.187151929711,0.00033047822262400147,23245.579317447042,2370.3894110065153,19291.997311322113,1967.236243908176,0.8299211238346056,0.8299211238346056,35403.056820053374,35382.83765553947,1.0007143508654923,0.8,4275.333474797051,4272.891774033241,1.0007143508654923,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.181077855445,4632.441516551485,6.161566366287204,4.947759815867834,-3.7475965503880224,8.695356366255856,2.9445369230412246,3.5,0.8412962637260641,0.6,0.0002331636462264667,1.0000094563576003,0.0002331614413684985,198.9314256235298,0.0,4.3905761928774335e-07,1.2442892930614646,0.007171462031454313,7.877302735993199e-05,0.0001543906188665347,0.0006043108384207399,0.092555187434334,0.092555187434334,0.092555187434334,0.09255637731401717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.47281558864,595.5776007377693,0.0,0.092555187434334,0.09255518775220942,0.09255518775220942,0.37167543621318794,0.37167543621318794,0.5,9.985914945321205,0.006459821629050566,0.006459821629050566,-4.4849457481177524e-11,7.65436101346495e-06,0.006378375234135092,-4.4849457481177524e-11,27514.508921015717,20874.27784225884,0.7586643796617052,0.9866491871048412,0.6065027995589166,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515615630389918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.251998578395,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64708634056495,260.64708634056495,-12.502913659435023,244.8900467834065,276.40412589777407,123964.77369399919,123974.29363489097,-9.519940891767348,0.0,nan,276.40412589777407,3.254125897774088,270.1013100748714,-3.048689925128599,263.7984942519847,-9.351505748015256,257.49567842910756,-15.65432157089242,251.1928626062457,-21.957137393754266,244.8900467834065,-28.259953216593487,1.0,1.0,28837.30492052088,28837.30492052088,275.63220320333915,2.482203203339168,275.63220320333915,275.63220320333915,77201.2864536153,77201.50314374072,-0.2166901254095137,0.0,8545.783548066482,8545.783548066482,0.8860998168766971,3933.738960771064,275.63220320333915,2.482203203339168,1.0,0.002,0.12983783534822932,0.004900851171742862,0.00020053659781421826,0.0017994633708934137,0.10026829890710913,0.10026829890710913,0.0,-3.12923680023669e-11,1.0,1.0000129155024473,0.006378375278984549,0.09255518775220942,0.0,1.1939470956410144e-06,1.5336928395911649,0.0,1600077.027708906,266.5983402114903,7.654405862922431e-06,1.0,1284556.78244918,2597.9306635933203,,,,,,,,,,,,,,,,,,2.0,15244.121467191524,1553.082791786093,0.37167543621318794,6.175347969391544,2.9445369230412246
1084.0,-30.01124747271311,4.947910874125408,35.053543128497395,24.630285857152217,5.004866164598402,-26.509636108976707,-40.00934731503946,1.5032548007691753,-6.551665533915923,-6.551673249659383,40.10714129407439,41053.652723094274,25731.870408735977,25731.870408735977,66785.52313183025,77210.96726594077,77201.50454411226,25731.870408735977,102933.37495284824,102933.37495284824,102933.37495284824,130447.90355760427,125941.72792517394,4506.1756324303215,0.0,90987.12109011409,54829.83096168417,40174.76680936657,27514.528604756026,67689.2954141226,20874.291837341887,1553.083832141507,0.0,0.8783724873545167,2.7235063386231566,0.0014947059257719628,1.0,1.0,-6.545243071035941,333709.8368853876,1559158.0408628173,4.672196826485247,1559158.0408628173,4.672196826485247,0.7586643455608271,0.09255521418283982,3.914167939194822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914167939194822,1.284706625796107,1.285006185439284,3.04674068040187,6455.677902911606,15244.119278342889,6454.186582889291,0.00033047832561410907,23245.584375419243,2370.3899267761412,19291.99561042222,1967.236070464656,0.8299208700824189,0.8299208700824188,35403.05551053741,35382.83765553947,1.0007143045964857,0.8,4275.33331665767,4272.891774033241,1.0007143045964857,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.145664670294,4632.441516551485,6.161631435997219,4.947910874125408,-3.747586477592434,8.695497351717842,2.944495308012824,3.5,0.8412843737179497,0.6,0.0002331614413684985,1.0000094135090283,0.00023315924652182634,198.93150031800337,0.0,4.3861553890857154e-07,1.2430364372668918,0.007171900646993221,7.877230564503406e-05,0.00015438913572346445,0.0006043050052087825,0.09255521377074846,0.09255521377074846,0.09255521377074846,0.09255641382000603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.3247372211,595.5776491523986,0.0,0.09255521377074846,0.09255521418283982,0.09255521418283982,0.3716754807467537,0.3716754807467537,0.5,9.98595094267218,0.006455988031234483,0.006455988031234483,-1.517719283583574e-11,7.715743436165212e-06,0.0064301786234182146,-1.517719283583574e-11,27514.528604756026,20874.291837341887,0.7586643455608271,0.9866482244088512,0.6065014042756441,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515621073503588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.2507457226,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6470359779207,260.6470359779207,-12.502964022079254,244.8899579517623,276.4041140041275,123965.08336869709,123974.55601335346,-9.472644656376783,0.0,nan,276.4041140041275,3.25411400412753,270.1012827936284,-3.0487172063715775,263.7984515831388,-9.351548416861192,257.4956203726636,-15.654379627336368,251.19278916220344,-21.957210837796538,244.8899579517623,-28.260042048237665,1.0,1.0,28837.30492052088,28837.30492052088,275.6321975604174,2.4821975604174327,275.6321975604174,275.6321975604174,77201.26483825601,77201.50454411226,-0.23970585624920204,0.0,8545.783548066482,8545.783548066482,0.8860998283173502,3933.738778890796,275.6321975604174,2.4821975604174327,1.0,0.002,0.12983663171601634,0.004900855174337712,0.00020053473639228785,0.001799465230099235,0.10026736819614392,0.10026736819614392,0.0,-3.350847724292727e-11,1.0,1.0000130203949265,0.006430178638595407,0.09255521418283982,0.0,1.203644284193242e-06,1.5461494527693251,0.0,1600077.021057679,266.59833446608405,7.715758613358048e-06,1.0,1284556.8022662539,2597.930583411171,,,,,,,,,,,,,,,,,,2.0,15244.119278342889,1553.083832141507,0.3716754807467537,6.175347969391544,2.944495308012824
1085.0,-30.011337499547572,4.948061476972,35.05354516410654,24.630264937318884,5.004851226207653,-26.50971862696965,-40.00942453332243,1.5032323541664347,-6.55167204017215,-6.5516797123110315,40.107144994757675,41053.59318005757,25731.925226426505,25731.925226426505,66785.51840648407,77210.95783448312,77201.48184533372,25731.925226426505,102933.40707176023,102933.40707176023,102933.40707176023,130447.94913997319,125941.75630030397,4506.192839669219,0.0,90987.14370889777,54829.80336079027,40174.82260900833,27514.542068212962,67689.3646772213,20874.30131056498,1553.0845924507673,0.0,0.8783724382310244,2.723505683004405,0.0014947059257719628,1.0,1.0,-6.545286364280571,333709.7517196972,1559158.200782611,4.672198498089565,1559158.200782611,4.672198498089565,0.7586643186288269,0.09255523879393679,3.914168668585741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914168668585741,1.2847067353234467,1.2850062921722814,3.0467409884017482,6455.678555526389,15244.117094713973,6454.185085340631,0.0003304780787462417,23245.58582238436,2370.3900743255203,19291.99113414906,1967.2356140118245,0.8299206258579991,0.8299206258579991,35403.06078832152,35382.83765553947,1.0007144910759465,0.8,4275.333954011874,4272.891774033241,1.0007144910759465,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.110351101189,4632.441516551485,6.161696665808009,4.948061476972,-3.747576949599001,8.695638426571001,2.9444538102803053,3.5,0.8412725172229444,0.6,0.00023315924652182634,1.0000093709610443,0.00023315706161608477,198.93157467486225,0.0,4.366241414621826e-07,1.2373928169038255,0.007172337271134683,7.877161725054184e-05,0.00015438762927128452,0.0006042992213108927,0.09255523835793962,0.09255523835793962,0.09255523835793962,0.09255643167380626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.17005860957,595.5776996365832,0.0,0.09255523835793962,0.09255523879393679,0.09255523879393679,0.3716755265624642,0.3716755265624642,0.5,9.98598673825283,0.006445791651401578,0.006445791651401578,3.410605131648481e-13,7.672138906400505e-06,0.006393348030485413,3.410605131648481e-13,27514.542068212962,20874.30131056498,0.7586643186288269,0.9866471450124071,0.6064999040221876,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451562649195343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.245102102235,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64698522982866,260.64698522982866,-12.503014770171319,244.88986958543174,276.4041008742743,123965.33606127044,123974.88120450791,-9.545143237468078,0.0,nan,276.4041008742743,3.254100874274343,270.10125461647937,-3.048745383520611,263.7984083586918,-9.351591641308175,257.4955621009258,-15.654437899074196,251.1927158431689,-21.957284156831065,244.88986958543174,-28.260130414568238,1.0,1.0,28837.30492052088,28837.30492052088,275.63218844162793,2.4821884416279545,275.63218844162793,275.63218844162793,77201.2340724073,77201.48184533372,-0.2477729264210211,0.0,8545.783548066482,8545.783548066482,0.8860997822077185,3933.73951192867,275.63218844162793,2.4821884416279545,1.0,0.002,0.12983543497752636,0.004900859041329548,0.00020053288534759234,0.0017994670835168318,0.10026644267379617,0.10026644267379617,0.0,-3.1135575888352474e-11,1.0,1.0000129458184805,0.006393348030144352,0.09255523879393679,0.0,1.196750338619292e-06,1.537293814482688,0.0,1600077.0133641222,266.5983279598278,7.672138565339992e-06,1.0,1284556.8243216758,2597.930494172411,,,,,,,,,,,,,,,,,,2.0,15244.117094713973,1553.0845924507673,0.3716755265624642,6.175347969391544,2.9444538102803053
1086.0,-30.011427464684207,4.948211658682634,35.0535471571312,24.6302587207407,5.004846288778501,-26.509800089338384,-40.00950538376344,1.5032189137850311,-6.551676794471348,-6.551684381889659,40.10714783629256,41053.53345278488,25731.975898100027,25731.975898100027,66785.50935088491,77210.93856278731,77201.45288669162,25731.975898100027,102933.42878479164,102933.42878479164,102933.42878479164,130447.97931630115,125941.76956883524,4506.209747465916,0.0,90987.155351828,54829.774530548326,40174.867579199636,27514.550531509507,67689.41811070914,20874.307289018365,1553.085072965406,0.0,0.8783724020987773,2.723505209990181,0.0014947059257719628,1.0,1.0,-6.545362546244576,333709.6901831338,1559158.3235777596,4.672199727619901,1559158.3235777596,4.672199727619901,0.7586643025519616,0.09255526120004744,3.9141679633100295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141679633100295,1.284706802703139,1.2850063567605754,3.0467402796297702,6455.677053723617,15244.114916260633,6454.185069109932,0.0003304783880768124,23245.59298545901,2370.3908047558557,19291.99108563441,1967.2356090647072,0.8299203680328686,0.8299203680328686,35403.05568503213,35382.83765553947,1.0007143107618914,0.8,4275.3333377299505,4272.891774033241,1.0007143107618914,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.0751346696825,4632.441516551485,6.161760760594017,4.948211658682634,-3.747566107822428,8.695777766505062,2.944412426929236,3.5,0.8412606934083532,0.6,0.00023315706161608477,1.000009364545739,0.00023315487822656331,198.93164898081133,0.0,4.3464673968752645e-07,1.23178886027445,0.007172771917874371,7.877089648162635e-05,0.00015438616513445842,0.000604293381547589,0.09255526084174338,0.09255526084174338,0.09255526084174338,0.09255644042777314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.0132096339,595.5777507844031,0.0,0.09255526084174338,0.09255526120004744,0.09255526120004744,0.3716755729377196,0.3716755729377196,0.5,9.986022122260737,0.0064226851454805,0.0064226851454805,-6.764366844436154e-12,7.58741833806198e-06,0.006321835645110241,-6.764366844436154e-12,27514.550531509507,20874.307289018365,0.7586643025519616,0.9866462323793972,0.6064985428836152,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515631885912463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.23949814561,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6469350811562,260.6469350811562,-12.50306491884379,244.88978170138793,276.4040884609714,123965.67112482627,123975.10352399193,-9.432399165659449,0.0,nan,276.4040884609714,3.2540884609714453,270.1012271090322,-3.0487728909677685,263.7983657570944,-9.351634242905561,257.49550440517794,-15.654495594822038,251.19264305327349,-21.95735694672649,244.88978170138793,-28.260218298612045,1.0,1.0,28837.30492052088,28837.30492052088,275.6321803834025,2.482180383402522,275.6321803834025,275.6321803834025,77201.23046575129,77201.45288669162,-0.22242094033572357,0.0,8545.783548066482,8545.783548066482,0.8860998267928683,3933.7388031265796,275.6321803834025,2.482180383402522,1.0,0.002,0.12983425162487452,0.004900863174346103,0.00020053105571645808,0.0017994689143217845,0.10026552785822904,0.10026552785822904,0.0,-2.996175746741714e-11,1.0,1.0000128010174536,0.006321835651874608,0.09255526120004744,0.0,1.1833644080208241e-06,1.5200988448408312,0.0,1600077.0076667664,266.59832320552863,7.587425102428824e-06,1.0,1284556.8402578502,2597.9304296928412,,,,,,,,,,,,,,,,,,2.0,15244.114916260633,1553.085072965406,0.3716755729377196,6.175347969391544,2.944412426929236
1087.0,-30.01153562468246,4.948361378289118,35.05354915527613,24.63024363331499,5.004833171758275,-26.50989874498207,-40.00960006434468,1.5031962926695095,-6.551683612093768,-6.551691184525534,40.10715197106552,41053.45371838558,25732.031185731037,25732.031185731037,66785.48490411662,77210.91775758377,77201.4359324857,25732.031185731037,102933.46711821674,102933.46711821674,102933.46711821674,130448.03343296658,125941.8066461736,4506.226786792977,0.0,90987.16960683216,54829.734769050054,40174.92759753567,27514.566314749845,67689.49391228551,20874.318408537536,1553.0859524213017,0.0,0.8783723494798733,2.7235045194749015,0.0014947059257719628,1.0,1.0,-6.545382031540498,333709.60053743044,1559158.5022583723,4.672201518168459,1559158.5022583723,4.672201518168459,0.758664271489802,0.09255528656774256,3.9141673167986237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141673167986237,1.284706913023144,1.285006464301142,3.046739514764415,6455.675433065711,15244.11273604241,6454.185133614135,0.0003304787280177907,23245.600466882974,2370.391567648787,19291.99127844179,1967.2356287255884,0.8299201092235186,0.8299201092235186,35403.051006953945,35382.83765553947,1.000714145471791,0.8,4275.332772797256,4272.891774033241,1.000714145471791,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.040023530398,4632.441516551485,6.161825806443622,4.948361378289118,-3.7475569258799126,8.69591830416903,2.944371167540231,3.5,0.8412489050114945,0.6,0.00023315487822656331,1.0000112584837868,0.00023315225328569982,198.93173831471842,0.0,4.343452778704725e-07,1.230934517484919,0.007173206263152241,7.877005242694487e-05,0.00015438482579961844,0.0006042880393545154,0.09255528612291075,0.09255528612291075,0.09255528612291075,0.09255646382784401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.86288861866,595.5777998727693,0.0,0.09255528612291075,0.09255528656774256,0.09255528656774256,0.37167561845131036,0.37167561845131036,0.5,9.986057449393996,0.006402433000232577,0.006402433000232577,3.382183422218077e-11,7.572431741209584e-06,0.006309152985011224,3.382183422218077e-11,27514.566314749845,20874.318408537536,0.758664271489802,0.9866447663304981,0.6064966857572333,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515637276178694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.23864380282,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64688302523865,260.64688302523865,-12.503116974761326,244.88969099483487,276.40407505569107,123965.80776981056,123975.59889964516,-9.79112983456583,0.0,nan,276.40407505569107,3.2540750556910893,270.10119824349124,-3.0488017565087375,263.79832143130716,-9.351678568692819,257.4954446191337,-15.65455538086627,251.19256780697393,-21.95743219302605,244.88969099483487,-28.260309005165112,1.0,1.0,28837.30492052088,28837.30492052088,275.63217159684024,2.48217159684026,275.63217159684024,275.63217159684024,77201.19931224776,77201.4359324857,-0.23662023794895504,0.0,8545.783548066482,8545.783548066482,0.8860998676631358,3933.738153382617,275.63217159684024,2.48217159684026,1.0,0.002,0.12983307064583735,0.004900866903980939,0.00020052922887249023,0.001799470740113963,0.10026461443624511,0.10026461443624511,0.0,-3.1013546765434885e-11,1.0,1.000012775336417,0.00630915295118939,0.09255528656774256,0.0,1.1809906330613106e-06,1.5170496233967863,0.0,1600076.99964884,266.5983163879062,7.572397919375362e-06,1.0,1284556.8634734713,2597.930335759784,,,,,,,,,,,,,,,,,,2.0,15244.11273604241,1553.0859524213017,0.37167561845131036,6.175347969391544,2.944371167540231
1088.0,-30.011623734752018,4.948510694565138,35.053551133796745,24.63023755643519,5.0048320750631135,-26.509978153768813,-40.00967700323088,1.5031864940312332,-6.551687490648817,-6.551695025075158,40.107155399110454,41053.395268322834,25732.079726831427,25732.079726831427,66785.47499515426,77210.9012441379,77201.41836748375,25732.079726831427,102933.49809431517,102933.49809431517,102933.49809431517,130448.07473600874,125941.83114777342,4506.243588235322,0.0,90987.187878377,54829.70568845354,40174.98021102606,27514.576641693566,67689.55685271963,20874.325780777446,1553.0865017786612,0.0,0.8783723156105253,2.7235041300138247,0.0014947059257719628,1.0,1.0,-6.545417896548543,333709.54992528784,1559158.6503975634,4.67220267069562,1559158.6503975634,4.67220267069562,0.7586642546825899,0.09255530901285408,3.914167491945419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914167491945419,1.2847069642769873,1.2850065121944805,3.046739529545752,6455.67546438559,15244.110188321623,6454.183887527859,0.00033047862841340176,23245.604094768707,2370.391937590177,19291.987553806524,1967.2352489184916,0.8299198194702145,0.8299198194702145,35403.05227429495,35382.83765553947,1.0007141902506318,0.8,4275.332925843515,4272.891774033241,1.0007141902506318,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4176.005006570606,4632.441516551485,6.161889098874181,4.948510694565138,-3.7475455436962086,8.696056238261345,2.944330019052658,3.5,0.8412371483007595,0.6,0.00023315225328569982,1.0000091714642003,0.00023315011495776718,198.93181108859554,0.0,5.221840489482428e-07,1.4798695947193201,0.007173728447201189,7.8769366541379e-05,0.00015438288674432082,0.0006042804766073119,0.0925553086915936,0.0925553086915936,0.0925553086915936,0.0925564797624223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.7101079132,595.5778497263403,0.0,0.0925553086915936,0.09255530901285408,0.09255530901285408,0.37167566338451974,0.37167566338451974,0.5,9.986092577849625,0.006378757677850899,0.006378757677850899,-2.495426087989472e-11,7.534426345046086e-06,0.006277128526619435,-2.495426087989472e-11,27514.576641693566,20874.325780777446,0.7586642546825899,0.9866437025207229,0.6064952583106383,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515643756596146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.48757888005,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64683232433117,260.64683232433117,-12.503167675668806,244.88960155140126,276.40406309731077,123966.24880675497,123975.78507542943,-9.536268674474849,0.0,nan,276.40406309731077,3.254063097310791,270.1011707880989,-3.0488292119010794,263.79827847890164,-9.35172152109834,257.49538616972234,-15.65461383027764,251.1924938605523,-21.957506139447673,244.88960155140126,-28.26039844859872,1.0,1.0,28837.30492052088,28837.30492052088,275.63216570089077,2.482165700890789,275.63216570089077,275.63216570089077,77201.20117143338,77201.41836748375,-0.2171960503765149,0.0,8545.783548066482,8545.783548066482,0.886099856590947,3933.738329405146,275.63216570089077,2.482165700890789,1.0,0.002,0.1298318956609677,0.004900871150326046,0.00020052741250720134,0.0017994725569175983,0.10026370625360068,0.10026370625360068,0.0,-3.0575200357652044e-11,1.0,1.0000127104919845,0.006277128551573696,0.09255530901285408,0.0,1.1749963346991599e-06,1.5093496216947393,0.0,1600076.9950454447,266.59831250935116,7.534451299306966e-06,1.0,1284556.8765805431,2597.9302827270935,,,,,,,,,,,,,,,,,,2.0,15244.110188321623,1553.0865017786612,0.37167566338451974,6.175347969391544,2.944330019052658
1089.0,-30.01171273255138,4.9486595386218655,35.05355313702022,24.630222224537306,5.004817292436202,-26.510059730051715,-40.009757853671886,1.5031642905459561,-6.5516949315943975,-6.551702483055576,40.10716007115027,41053.341584944326,25732.136210515968,25732.136210515968,66785.47779546029,77210.88868814372,77201.40727335625,25732.136210515968,102933.54348387221,102933.54348387221,102933.54348387221,130448.13874608427,125941.87811570248,4506.2606303817865,0.0,90987.20264642552,54829.67957115028,40175.02563919471,27514.595262212046,67689.62090140676,20874.33890399849,1553.0875317053133,0.0,0.8783722573938642,2.7235033725363698,0.0014947059257719628,1.0,1.0,-6.545411032469758,333709.45164371264,1559158.852295479,4.672204651728374,1559158.852295479,4.672204651728374,0.758664218211011,0.09255533519786521,3.9141669757440405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141669757440405,1.2847070725504819,1.2850066177459527,3.0467388709656498,6455.674068933381,15244.108038662407,6454.183812134768,0.0003304789113302486,23245.610933378703,2370.3926349343255,19291.98732845153,1967.2352259386776,0.8299195656221662,0.8299195656221662,35403.04853912425,35382.83765553947,1.0007140582761964,0.8,4275.332474777937,4272.891774033241,1.0007140582761964,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.970098224703,4632.441516551485,6.1619541340718085,4.9486595386218655,-3.74753694414137,8.696196482763236,2.9442889984264053,3.5,0.8412254281218301,0.6,0.00023315011495776718,1.0000092638760245,0.00023314795510401574,198.93188459573443,0.0,4.2538144834060394e-07,1.2055310245972715,0.00717415382864953,7.876864579150255e-05,0.00015438146916626463,0.0006042748482774398,0.09255533472578305,0.09255533472578305,0.09255533472578305,0.09255650926425746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.5628416897,595.5778978476318,0.0,0.09255533472578305,0.09255533519786521,0.09255533519786521,0.3716757073932702,0.3716757073932702,0.5,9.986127810254915,0.006363986995097548,0.006363986995097548,4.0188297134591267e-11,7.551461180810293e-06,0.006291450585820257,4.0188297134591267e-11,27514.595262212046,20874.33890399849,0.758664218211011,0.9866428103170589,0.6064938913565571,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515649035724134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.21324030993,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6467814071848,260.6467814071848,-12.503218592815188,244.8895128636741,276.40404995074533,123966.47487028713,123976.05181069442,-9.57694040726727,0.0,nan,276.40404995074533,3.2540499507453546,270.1011425333053,-3.048857466694699,263.7982351158705,-9.351764884129466,257.49532769845746,-15.654672301542519,251.19242028105592,-21.95757971894406,244.8895128636741,-28.260487136325878,1.0,1.0,28837.30492052088,28837.30492052088,275.63215694471137,2.4821569447113916,275.63215694471137,275.63215694471137,77201.17091233672,77201.40727335625,-0.23636101953161415,0.0,8545.783548066482,8545.783548066482,0.8860998892234542,3933.7378106227607,275.63215694471137,2.4821569447113916,1.0,0.002,0.12983071799531462,0.004900874748544576,0.00020052559051086415,0.0017994743784223125,0.10026279525543207,0.10026279525543207,0.0,-3.1066823592829085e-11,1.0,1.0000127394908627,0.00629145054563196,0.09255533519786521,0.0,1.1776774877589838e-06,1.5127937452692273,0.0,1600076.9863421111,266.5983050684056,7.551420992513158e-06,1.0,1284556.90203261,2597.930179745139,,,,,,,,,,,,,,,,,,2.0,15244.108038662407,1553.0875317053133,0.3716757073932702,6.175347969391544,2.9442889984264053
1090.0,-30.011801508721632,4.94880798801256,35.05355511152561,24.630220687855058,5.004816263663775,-26.510139731484053,-40.00983468778429,1.5031544863756185,-6.5516985281306575,-6.551706029358443,40.10716324665468,41053.26760220127,25732.183810506387,25732.183810506387,66785.45141270765,77210.86664292708,77201.3873370998,25732.183810506387,102933.57114760618,102933.57114760618,102933.57114760618,130448.17540879222,125941.898089834,4506.277318958227,0.0,90987.21154445678,54829.636469018056,40175.08341715413,27514.604261186032,67689.68767834015,20874.345337766117,1553.0880109096668,0.0,0.878372226080845,2.723503013112353,0.0014947059257719628,1.0,1.0,-6.545456907784057,333709.40490901767,1559158.989521792,4.6722057172673335,1559158.989521792,4.6722057172673335,0.7586642039119889,0.09255535682839813,3.914165973889738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914165973889738,1.2847071228698765,1.285006665302156,3.046737971800122,6455.672163709525,15244.105868282,6454.184076696582,0.00033047932506450543,23245.619156521716,2370.393473461551,19291.988119244495,1967.2353065771183,0.8299193060569435,0.8299193060569435,35403.0412898275,35382.83765553947,1.0007138021374853,0.8,4275.331599340508,4272.891774033241,1.0007138021374853,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.935280237382,4632.441516551485,6.1620169096690685,4.94880798801256,-3.7475254265740143,8.696333414586574,2.944248084207794,3.5,0.8412137383450841,0.6,0.00023314795510401574,1.0000092408130377,0.00023314580064726144,198.93195791986793,0.0,4.296637772256097e-07,1.217667144657378,0.007174583492426756,7.87679608512657e-05,0.00015437999425275004,0.0006042689205534075,0.09255535651923656,0.09255535651923656,0.09255535651923656,0.09255652230818297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.4096040618,595.5779478373892,0.0,0.09255535651923656,0.09255535682839813,0.09255535682839813,0.371675751413799,0.371675751413799,0.5,9.986162780182783,0.006342293318141401,0.006342293318141401,-3.2798652682686225e-11,7.501227798911714e-06,0.0062491215743989414,-3.2798652682686225e-11,27514.604261186032,20874.345337766117,0.7586642039119889,0.986641447218232,0.6064922000716779,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515654368044315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.22537642999,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64673158361484,260.64673158361484,-12.50326841638514,244.8894249575696,276.4040382097113,123966.85664150739,123976.22789241349,-9.37125090607918,0.0,nan,276.4040382097113,3.254038209711325,270.10111555925306,-3.0488844407469173,263.7981929088084,-9.351807091191574,257.4952702583808,-15.654729741619178,251.1923476079658,-21.95765239203419,244.8894249575696,-28.26057504243039,1.0,1.0,28837.30492052088,28837.30492052088,275.6321510655321,2.4821510655321504,275.6321510655321,275.6321510655321,77201.1718067497,77201.3873370998,-0.215530350105837,0.0,8545.783548066482,8545.783548066482,0.8860999525572961,3933.7368037591864,275.6321510655321,2.4821510655321504,1.0,0.002,0.12982954825233844,0.004900879027731334,0.00020052378236307502,0.001799476187546491,0.10026189118153751,0.10026189118153751,0.0,-3.009043405069467e-11,1.0,1.0000126537814962,0.006249121607197594,0.09255535682839813,0.0,1.1697543028520745e-06,1.502615977568428,0.0,1600076.9820520552,266.5983014718693,7.5012605975643964e-06,1.0,1284556.9141355376,2597.9301307753135,,,,,,,,,,,,,,,,,,2.0,15244.105868282,1553.0880109096668,0.371675751413799,6.175347969391544,2.944248084207794
1091.0,-30.011889849110872,4.948955997407881,35.05355712880641,24.630209407210373,5.004808359843596,-26.510220028215524,-40.009911556821294,1.5031385388571992,-6.551704262368958,-6.551711824687259,40.10716843039486,41053.20525597121,25732.23637167574,25732.23637167574,66785.44162764694,77210.8513351118,77201.38878092071,25732.23637167574,102933.62515259645,102933.62515259645,102933.62515259645,130448.24885557785,125941.95448508426,4506.294370493594,0.0,90987.22753576386,54829.605303907396,40175.135813173845,27514.62370298141,67689.75951615526,20874.35915642891,1553.089040039584,0.0,0.8783721749316463,2.7235024238675636,0.0014947059257719628,1.0,1.0,-6.545411167008865,333709.3285375803,1559159.2135321463,4.672207457804294,1559159.2135321463,4.672207457804294,0.7586641700706602,0.09255538273202303,3.9141658910066464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141658910066464,1.284707201914024,1.285006741596743,3.0467377198283914,6455.6716298116635,15244.103699374971,6454.183400665329,0.0003304793849387749,23245.62373424692,2370.393940259612,19291.98609854184,1967.2351005227924,0.8299190556938969,0.8299190556938969,35403.04069009545,35382.83765553947,1.0007137809472102,0.8,4275.331526915843,4272.891774033241,1.0007137809472102,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.9005718498765,4632.441516551485,6.162080712634556,4.948955997407881,-3.747515648407457,8.696471645815338,2.944207299005023,3.5,0.8412020854300065,0.6,0.00023314580064726144,1.0000091954585464,0.00023314365678443012,198.93203088411812,0.0,4.2859030038715396e-07,1.2146249112971943,0.0071750120827271426,7.876727560520282e-05,0.00015437852504205862,0.0006042631570235413,0.09255538233218594,0.09255538233218594,0.09255538233218594,0.09255655822448165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.26461735234,595.577995242478,0.0,0.09255538233218594,0.09255538273202303,0.09255538273202303,0.3716757947268876,0.3716757947268876,0.5,9.986198053024975,0.006336057052294564,0.006336057052294564,-1.1027623258996755e-11,7.562318273812707e-06,0.006300657678366406,-1.1027623258996755e-11,27514.62370298141,20874.35915642891,0.7586641700706602,0.9866402555575265,0.6064906353548678,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515659687089266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.22233419663,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6466820694017,260.6466820694017,-12.503317930598257,244.88933770374643,276.4040264351063,123967.16788435522,123976.48094864482,-9.313064289596511,0.0,nan,276.4040264351063,3.2540264351063115,270.1010886888073,-3.0489113111926827,263.7981509425201,-9.351849057479853,257.49521319624404,-15.65478680375594,251.1922754499861,-21.957724550013864,244.88933770374643,-28.260662296253543,1.0,1.0,28837.30492052088,28837.30492052088,275.6321454391546,2.4821454391546354,275.6321454391546,275.6321454391546,77201.15091951183,77201.38878092071,-0.2378614088811446,0.0,8545.783548066482,8545.783548066482,0.8860999577968849,3933.7367204616794,275.6321454391546,2.4821454391546354,1.0,0.002,0.12982836886260785,0.004900882930850398,0.00020052195838905957,0.0017994780094640545,0.10026097919452978,0.10026097919452978,0.0,-3.214688584773917e-11,1.0,1.000012758132831,0.006300657689394029,0.09255538273202303,0.0,1.179401462869927e-06,1.5150083269973165,0.0,1600076.9754135176,266.598295737631,7.562329301435966e-06,1.0,1284556.9339135224,2597.9300507513512,,,,,,,,,,,,,,,,,,2.0,15244.103699374971,1553.089040039584,0.3716757947268876,6.175347969391544,2.944207299005023
