time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1092.0,-30.011977931871446,4.949103589165143,35.05355915001451,24.63019770747053,5.004801918887884,-26.510299946792774,-40.0099883909337,1.5031239337438975,-6.55170908272413,-6.551716645075109,40.1071725781303,41053.147758245315,25732.28662809165,25732.28662809165,66785.43438633697,77210.83617413839,77201.37854827748,25732.28662809165,102933.66517636913,102933.66517636913,102933.66517636913,130448.30299503857,125941.99168043186,4506.311314606706,0.0,90987.24549213552,54829.58085388147,40175.18293139339,27514.637818669442,67689.82075006283,20874.369199945566,1553.0897924111864,0.0,0.8783721330107115,2.7235019344143976,0.0014947059257719628,1.0,1.0,-6.545415914030855,333709.2650130789,1559159.3927727405,4.672208884316212,1559159.3927727405,4.672208884316212,0.7586641458817143,0.09255540669430729,3.9141661899932894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141661899932894,1.2847072746571213,1.2850068116024216,3.046737780042501,6455.671757398136,15244.101536238883,6454.18227335335,0.0003304792743035128,23245.62654614609,2370.394226993529,19291.982728930896,1967.234756918101,0.8299188103462554,0.8299188103462554,35403.04285352673,35382.83765553947,1.00071385738752,0.8,4275.331788175491,4272.891774033241,1.00071385738752,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.865960867207,4632.441516551485,6.16214382100229,4.949103589165143,-3.7475051740252407,8.696608763190383,2.9441666284859656,3.5,0.8411904652817045,0.6,0.00023314365678443012,1.000009168648174,0.00023314151919186587,198.9321036356284,0.0,4.2648298697148053e-07,1.2086527850771758,0.007175438565714114,7.876659067598062e-05,0.0001543770661084495,0.0006042574926720519,0.09255540633565727,0.09255540633565727,0.09255540633565727,0.09255658201107018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.1146502784,595.578044216348,0.0,0.09255540633565727,0.09255540669430729,0.09255540669430729,0.3716758390216132,0.3716758390216132,0.5,9.986233319755161,0.0063307309384299515,0.0063307309384299515,-6.434675015043467e-11,7.562350958778552e-06,0.006300731044234453,-6.434675015043467e-11,27514.637818669442,20874.369199945566,0.7586641458817143,0.9866392560402072,0.606489237278815,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515664980027991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.21636207041,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6466329647078,260.6466329647078,-12.503367035292172,244.88925104140424,276.40401488805816,123967.50490863468,123976.7409470388,-9.236038404120363,0.0,nan,276.40401488805816,3.2540148880581796,270.1010621187024,-3.0489378812976042,263.7981093493574,-9.351890650642588,257.4951565800208,-15.654843419979159,251.1922038107037,-21.95779618929629,244.88925104140424,-28.26074895859574,1.0,1.0,28837.30492052088,28837.30492052088,275.6321394213759,2.482139421375905,275.6321394213759,275.6321394213759,77201.13536432413,77201.37854827748,-0.2431839533528546,0.0,8545.783548066482,8545.783548066482,0.8860999388959605,3933.7370209432556,275.6321394213759,2.482139421375905,1.0,0.002,0.12982718945879893,0.00490088701988081,0.0002005201347950404,0.0017994798342427815,0.1002600673975202,0.1002600673975202,0.0,-3.096217813386426e-11,1.0,1.0000127582810006,0.0063007311085812034,0.09255540669430729,0.0,1.1794154660142033e-06,1.5150263342359611,0.0,1600076.9697597914,266.59829091727585,7.5624153055287024e-06,1.0,1284556.950364526,2597.929984188727,,,,,,,,,,,,,,,,,,2.0,15244.101536238883,1553.0897924111864,0.3716758390216132,6.175347969391544,2.9441666284859656
1093.0,-30.012065720915974,4.94925072726287,35.05356116311751,24.630182340648048,5.004787364862052,-26.51038041233956,-40.0100652948953,1.503102056818165,-6.5517158857801405,-6.551723412456302,40.10717638848113,41053.08417661203,25732.341079833077,25732.341079833077,66785.4252564451,77210.82421332486,77201.35763620703,25732.341079833077,102933.6987160401,102933.6987160401,102933.6987160401,130448.35086542893,125942.02263914332,4506.328226285611,0.0,90987.26077810071,54829.54444188822,40175.24037356943,27514.652149388832,67689.89252295827,20874.37927577327,1553.0906018660442,0.0,0.8783720818176217,2.7235012477548457,0.0014947059257719628,1.0,1.0,-6.545452833757736,333709.1758322523,1559159.5574329367,4.672210626346964,1559159.5574329367,4.672210626346964,0.7586641169380345,0.09255543148585912,3.914165761339612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914165761339612,1.2847073814016443,1.2850069156255086,3.0467371932347507,6455.670514022928,15244.099375319274,6454.182088157664,0.0003304795175663388,23245.632997147415,2370.3948848125933,19291.982175368597,1967.2347004704561,0.8299185562181082,0.8299185562181082,35403.039751840406,35382.83765553947,1.0007137477959356,0.8,4275.3314136105655,4272.891774033241,1.0007137477959356,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.8314524065545,4632.441516551485,6.1622077837943845,4.94925072726287,-3.7474962184587497,8.69674694572162,2.9441260786617534,3.5,0.8411788796176438,0.6,0.00023314151919186587,1.0000091380813338,0.0002331393887451694,198.9321761445921,0.0,4.252357855212207e-07,1.2051182161671394,0.007175863801499635,7.876590512960959e-05,0.00015437561406225628,0.0006042517429482615,0.09255543105147626,0.09255543105147626,0.09255543105147626,0.09255660152054512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.96380261745,595.5780934600201,0.0,0.09255543105147626,0.09255543148585912,0.09255543148585912,0.37167588441307403,0.37167588441307403,0.5,9.986268430731629,0.006321142066155971,0.006321142066155971,-9.663381206337363e-12,7.526676142788347e-06,0.006270578698547524,-9.663381206337363e-12,27514.652149388832,20874.37927577327,0.7586641169380345,0.9866380750094056,0.6064876548989663,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515670257534499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.2128275015,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64658348422415,260.64658348422415,-12.503416515775825,244.88916483997986,276.40400212851443,123967.71526972673,123977.02198981842,-9.306720091683523,0.0,nan,276.40400212851443,3.2540021285144576,270.10103467078403,-3.048965329215946,263.7980672130623,-9.351932786937653,257.49509975534863,-15.654900244651344,251.19213229765572,-21.95786770234426,244.88916483997986,-28.26083516002012,1.0,1.0,28837.30492052088,28837.30492052088,275.6321302069317,2.4821302069317426,275.6321302069317,275.6321302069317,77201.10782542516,77201.35763620703,-0.2498107818682911,0.0,8545.783548066482,8545.783548066482,0.8860999659939962,3933.73659014631,275.6321302069317,2.4821302069317426,1.0,0.002,0.12982601569912083,0.004900890732102516,0.00020051831911629275,0.0017994816512796775,0.10025915955814638,0.10025915955814638,0.0,-2.9604029731095105e-11,1.0,1.0000126972267662,0.0062705787082109055,0.09255543148585912,0.0,1.1737715772747216e-06,1.5077764648371275,0.0,1600076.9617293794,266.59828411421984,7.526685806169553e-06,1.0,1284556.973459779,2597.9298907427356,,,,,,,,,,,,,,,,,,2.0,15244.099375319274,1553.0906018660442,0.37167588441307403,6.175347969391544,2.9441260786617534
1094.0,-30.012153386132027,4.949397469684644,35.05356314446942,24.63017504140737,5.004785946350304,-26.510459452881793,-40.01014198930932,1.5030920130508654,-6.551719709120221,-6.5517271768108785,40.1071794965502,41053.027517502625,25732.388698820385,25732.388698820385,66785.416216323,77210.80599932234,77201.33639651233,25732.388698820385,102933.72509533272,102933.72509533272,102933.72509533272,130448.38618191994,125942.04131254407,4506.34486937587,0.0,90987.27736910847,54829.52255187592,40175.283130258395,27514.661086587217,67689.94421684562,20874.38565036081,1553.0910835638692,0.0,0.8783720495793501,2.7235008663176026,0.0014947059257719628,1.0,1.0,-6.545506388545732,333709.1262253346,1559159.6917459927,4.672211723371275,1559159.6917459927,4.672211723371275,0.7586641021915624,0.09255545363372054,3.914166024315335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914166024315335,1.2847074327810704,1.2850069642797708,3.0467372760832747,6455.6706895690095,15244.097217347688,6454.180930406391,0.00033047939473811427,23245.635674083078,2370.3951577840626,19291.978714772566,1967.2343475878681,0.8299183117750354,0.8299183117750354,35403.04165470104,35382.83765553947,1.000713815029527,0.8,4275.331643403258,4272.891774033241,1.000713815029527,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.7970366296495,4632.441516551485,6.162269974593736,4.949397469684644,-3.747485030701431,8.696882500386074,2.9440856379698426,3.5,0.8411673251342408,0.6,0.0002331393887451694,1.0000091251983532,0.00023313726132141632,198.93224855132672,0.0,4.238143974892435e-07,1.201090002484516,0.007176287615897124,7.876522145670566e-05,0.00015437416728846374,0.0006042461206324766,0.09255545332025653,0.09255545332025653,0.09255545332025653,0.09255661386741225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.81099565094,595.5781433063916,0.0,0.09255545332025653,0.09255545363372054,0.09255545363372054,0.3716759303932983,0.3716759303932983,0.5,9.986303243700064,0.00630242942526138,0.00630242942526138,1.2960299500264227e-11,7.467690636531188e-06,0.006220788265125066,1.2960299500264227e-11,27514.661086587217,20874.38565036081,0.7586641021915624,0.9866371879754408,0.6064863546938186,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451567551744656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.208799287815,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6465349016717,260.6465349016717,-12.503465098328263,244.88907915647167,276.4039906469172,123968.11338883544,123977.25121834545,-9.137829510037704,0.0,nan,276.4039906469172,3.2539906469172024,270.10100834880484,-3.048991651195138,263.79802605070057,-9.351973949299406,257.4950437526055,-15.654956247394466,251.19206145453072,-21.95793854546926,244.88907915647167,-28.26092084352831,1.0,1.0,28837.30492052088,28837.30492052088,275.63212395717665,2.4821239571766682,275.63212395717665,275.63212395717665,77201.10790565822,77201.33639651233,-0.22849085410416592,0.0,8545.783548066482,8545.783548066482,0.8860999493695605,3933.7368544369115,275.63212395717665,2.4821239571766682,1.0,0.002,0.12982485125877985,0.004900894947389693,0.0002005165190688298,0.0017994834515659573,0.1002582595344149,0.1002582595344149,0.0,-2.936521295224259e-11,1.0,1.000012596409061,0.006220788252164766,0.09255545363372054,0.0,1.164451688840281e-06,1.4958045521162278,0.0,1600076.9571606643,266.59828029087976,7.467677676231688e-06,1.0,1284556.9863065362,2597.9298387633094,,,,,,,,,,,,,,,,,,2.0,15244.097217347688,1553.0910835638692,0.3716759303932983,6.175347969391544,2.9440856379698426
1095.0,-30.012240605851332,4.949543744229553,35.05356514478786,24.630159814283274,5.004770775789945,-26.51053946768324,-40.01021878849713,1.503069638240936,-6.551727259386951,-6.551734731851878,40.10718400875706,41052.96458032096,25732.444643409955,25732.444643409955,66785.40922373091,77210.79425121375,77201.32344117346,25732.444643409955,102933.76808458341,102933.76808458341,102933.76808458341,130448.44725013226,125942.08549823938,4506.3617518928795,0.0,90987.29190883796,54829.485784701355,40175.340137929554,27514.679165548852,67690.0193034784,20874.39837585918,1553.0920903670326,0.0,0.8783719914441868,2.723500099138629,0.0014947059257719628,1.0,1.0,-6.545509901345042,333709.02666371793,1559159.8867363464,4.672213701631536,1559159.8867363464,4.672213701631536,0.7586640661976545,0.09255547997999189,3.9141654557631984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141654557631984,1.2847075418335068,1.2850070706243732,3.046736574907147,6455.6692038609335,15244.095058930496,6454.180912754461,0.0003304797006316873,23245.642765271637,2370.395880884057,19291.978662009766,1967.2343422075598,0.8299180563349042,0.8299180563349042,35403.03754072628,35382.83765553947,1.0007136696708543,0.8,4275.331146592655,4272.891774033241,1.0007136696708543,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.762727780454,4632.441516551485,6.162334002412906,4.949543744229553,-3.747476756595027,8.69702050082458,2.944045323145849,3.5,0.8411558066130997,0.6,0.00023313726132141632,1.0000090788322573,0.00023313514472654407,198.93232059015125,0.0,4.232131908228131e-07,1.1993861827918524,0.007176710829087947,7.876453685532042e-05,0.0001543727244660959,0.0006042403854172429,0.09255547950950871,0.09255547950950871,0.09255547950950871,0.09255664166991721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.6647496163,595.5781910880306,0.0,0.09255547950950871,0.09255547997999189,0.09255547997999189,0.37167597598405344,0.37167597598405344,0.5,9.98633810418979,0.006289635358371015,0.006289635358371015,-2.2737367544323206e-12,7.472464915281307e-06,0.006224830506823764,-2.2737367544323206e-12,27514.679165548852,20874.39837585918,0.7586640661976545,0.986635990223436,0.6064847521503272,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515680769943025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.207095468126,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64648584410384,260.64648584410384,-12.503514155896141,244.88899384864465,276.40397783960697,123968.30578878066,123977.53296340287,-9.22717462222125,0.0,nan,276.40397783960697,3.253977839606989,270.10098104139354,-3.049018958606439,263.79798424318307,-9.352015756816911,257.4949874449866,-15.6550125550134,251.1919906468084,-21.958009353191585,244.88899384864465,-28.261006151355332,1.0,1.0,28837.30492052088,28837.30492052088,275.6321148861437,2.4821148861437337,275.6321148861437,275.6321148861437,77201.07836505298,77201.32344117346,-0.24507612048182636,0.0,8545.783548066482,8545.783548066482,0.8860999853115032,3933.7362830420143,275.6321148861437,2.4821148861437337,1.0,0.002,0.12982368606131833,0.004900898474080935,0.00020051471629007098,0.001799485253329405,0.10025735814503549,0.10025735814503549,0.0,-3.038052405132663e-11,1.0,1.000012604593193,0.006224830509097501,0.09255547997999189,0.0,1.1652086089400282e-06,1.4967768891616875,0.0,1600076.9483117086,266.598272740613,7.472467189018062e-06,1.0,1284557.0120901198,2597.92973444003,,,,,,,,,,,,,,,,,,2.0,15244.095058930496,1553.0920903670326,0.37167597598405344,6.175347969391544,2.944045323145849
1096.0,-30.01232765541571,4.949689610073978,35.05356709941829,24.63015387710186,5.004764077814351,-26.51061848209263,-40.01029544798655,1.5030549048429058,-6.551732013599235,-6.551739396443844,40.10718668979385,41052.89658610184,25732.49393745065,25732.49393745065,66785.39052355249,77210.77606183222,77201.29390430292,25732.49393745065,102933.78784175357,102933.78784175357,102933.78784175357,130448.4748909017,125942.09669053163,4506.378200370077,0.0,90987.30154430565,54829.445568144416,40175.39552906804,27514.687049148135,67690.08257821617,20874.40393436596,1553.092543717016,0.0,0.8783719559496244,2.7234996266944127,0.0014947059257719628,1.0,1.0,-6.545590147978373,333708.9651927541,1559160.0025950985,4.67221490946313,1559160.0025950985,4.67221490946313,0.7586640508423388,0.0925555018306396,3.9141643947539655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141643947539655,1.2847076151203967,1.285007141209003,3.0467355752282583,6455.667085661326,15244.092906515914,6454.181332139167,0.00033048016997454753,23245.6515281405,2370.3967744480024,19291.97991557872,1967.2344700360184,0.8299177974093097,0.8299177974093097,35403.029863391,35382.83765553947,1.0007133984083196,0.8,4275.330219464563,4272.891774033241,1.0007133984083196,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.728506763551,4632.441516551485,6.162396308996374,4.949689610073978,-3.747466341647666,8.697155951721644,2.9440051117497044,3.5,0.8411443176427726,0.6,0.00023313514472654407,1.000009061126956,0.00023313303227854093,198.93239248848283,0.0,4.2105912968459464e-07,1.1932815735261413,0.007177131888217631,7.876385350471632e-05,0.00015437129122182776,0.0006042346116726736,0.09255550148736841,0.09255550148736841,0.09255550148736841,0.09255664889141757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.5117787692,595.5782409667195,0.0,0.09255550148736841,0.0925555018306396,0.0925555018306396,0.371676021785323,0.371676021785323,0.5,9.986372522826107,0.00626324086402974,0.00626324086402974,-2.5920599000528455e-11,7.382844614767237e-06,0.006149248465476376,-2.5920599000528455e-11,27514.687049148135,20874.40393436596,0.7586640508423388,0.9866347916828391,0.6064831807327912,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451568599575098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.20099085886,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6464371835902,260.6464371835902,-12.503562816409783,244.88890895460656,276.40396541261754,123968.59399793182,123977.746491175,-9.152493243183546,0.0,nan,276.40396541261754,3.2539654126175606,270.10095412099406,-3.0490458790059165,263.7979428293755,-9.352057170624505,257.4949315377666,-15.655068462233373,251.19192024618056,-21.95807975381942,244.88890895460656,-28.261091045393414,1.0,1.0,28837.30492052088,28837.30492052088,275.6321067652425,2.48210676524252,275.6321067652425,275.6321067652425,77201.07089372312,77201.29390430292,-0.22301057979348116,0.0,8545.783548066482,8545.783548066482,0.8861000523849154,3933.7352167277354,275.6321067652425,2.48210676524252,1.0,0.002,0.12982253501141594,0.004900902474662981,0.00020051293655346805,0.0017994870351807537,0.10025646827673403,0.10025646827673403,0.0,-2.8265778172914535e-11,1.0,1.0000124515517839,0.006149248491396975,0.0925555018306396,0.0,1.1510608514295061e-06,1.4786033063701693,0.0,1600076.942607477,266.59826798640074,7.382870535366237e-06,1.0,1284557.0280093248,2597.9296700291325,,,,,,,,,,,,,,,,,,2.0,15244.092906515914,1553.092543717016,0.371676021785323,6.175347969391544,2.9440051117497044
1097.0,-30.012414327633216,4.949835036348754,35.05356905144156,24.63013749746608,5.004753049112391,-26.510697589959452,-40.01037214240057,1.503036311906761,-6.551738244514809,-6.551745602809509,40.10719052439997,41052.846634776986,25732.546550456696,25732.546550456696,66785.39318523368,77210.76469370232,77201.27616186124,25732.546550456696,102933.82271231794,102933.82271231794,102933.82271231794,130448.52396044944,125942.12923205024,4506.3947283992065,0.0,90987.321653465,54829.42699251463,40175.43851216708,27514.70124813151,67690.1397602986,20874.413945101303,1553.093334481951,0.0,0.8783719077058108,2.72349899684652,0.0014947059257719628,1.0,1.0,-6.545617067363992,333708.88340452703,1559160.168303235,4.672216551134472,1559160.168303235,4.672216551134472,0.7586640231653927,0.0925555260507856,3.9141648981296377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141648981296377,1.2847077064519754,1.2850072298478559,3.0467357504529424,6455.667456941405,15244.09075460278,6454.180042944757,0.00033047999684763884,23245.653676201222,2370.3969934892366,19291.97606209035,1967.2340770895619,0.8299175549466855,0.8299175549466855,35403.03350575692,35382.83765553947,1.0007135271036753,0.8,4275.330659322878,4272.891774033241,1.0007135271036753,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.694388109029,4632.441516551485,6.16245926036501,4.949835036348754,-3.747457135751354,8.69729217210011,2.9439650208531556,3.5,0.8411328631009016,0.6,0.00023313303227854093,1.0000090218545676,0.00023313092900520424,198.9324640751914,0.0,4.2023433527277976e-07,1.190944106163058,0.007177552122552904,7.876316984827541e-05,0.0001543698624302655,0.0006042290968536464,0.09255552564899874,0.09255552564899874,0.09255552564899874,0.09255666952846163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.364895823,595.5782889222105,0.0,0.09255552564899874,0.0925555260507856,0.0925555260507856,0.371676066315387,0.371676066315387,0.5,9.986406835772053,0.006238538923696524,0.006238538923696524,-1.6484591469634324e-11,7.358294681125699e-06,0.006128535445498073,-1.6484591469634324e-11,27514.70124813151,20874.413945101303,0.7586640231653927,0.9866339975324506,0.6064819304576938,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515691211367607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.1986533915,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64638848854145,260.64638848854145,-12.50361151145853,244.8888244249321,276.40395255219346,123968.874498873,123978.03348790694,-9.158989033947647,0.0,nan,276.40395255219346,3.253952552193482,270.1009269267238,-3.0490730732761904,263.7979013012506,-9.352098698749387,257.494875675793,-15.655124324206952,251.19185005035578,-21.958149949644195,244.8888244249321,-28.26117557506788,1.0,1.0,28837.30492052088,28837.30492052088,275.6320984827136,2.4820984827136385,275.6320984827136,275.6320984827136,77201.04982565696,77201.27616186124,-0.22633620428678114,0.0,8545.783548066482,8545.783548066482,0.8861000205632098,3933.7357226202857,275.6320984827136,2.4820984827136385,1.0,0.002,0.12982138783871297,0.004900906171189043,0.00020051116217004324,0.0017994888088233257,0.10025558108502163,0.10025558108502163,0.0,-2.900663129828951e-11,1.0,1.0000124096107392,0.006128535461982665,0.0925555260507856,0.0,1.1471838800663612e-06,1.4736231398565163,0.0,1600076.9352640868,266.59826175548517,7.3583111657171685e-06,1.0,1284557.049190119,2597.929584329258,,,,,,,,,,,,,,,,,,2.0,15244.09075460278,1553.093334481951,0.371676066315387,6.175347969391544,2.9439650208531556
1098.0,-30.012500908901984,4.9499800646336505,35.0535709937264,24.630135821085446,5.004752063527729,-26.51077561165985,-40.0104486971162,1.503026766219702,-6.551742383048975,-6.551749719768148,40.10719414589823,41052.781482734776,25732.594379993792,25732.594379993792,66785.37586272857,77210.74350423885,77201.26207957124,25732.594379993792,102933.85645956504,102933.85645956504,102933.85645956504,130448.56926285705,125942.15814754799,4506.411115309061,0.0,90987.33085003884,54829.39219965846,40175.48738931153,27514.712803292023,67690.20019260354,20874.42218123181,1553.0939495670086,0.0,0.8783718716017949,2.7234985791110553,0.0014947059257719628,1.0,1.0,-6.54563938931949,333708.8291508352,1559160.3248031002,4.672217779705089,1559160.3248031002,4.672217779705089,0.7586640038901031,0.09255554847460554,3.9141639782297664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141639782297664,1.2847077554455133,1.2850072761505842,3.0467349182245775,6455.665693549365,15244.08860734751,6454.1802212628145,0.0003304803748061632,23245.661488916234,2370.397790164453,19291.97659509496,1967.234131440906,0.8299172989460234,0.8299172989460234,35403.02684947185,35382.83765553947,1.0007132919178137,0.8,4275.3298554985495,4272.891774033241,1.0007132919178137,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.660363313812,4632.441516551485,6.162520928683088,4.9499800646336505,-3.747446388302258,8.697426452935908,2.943925040462836,3.5,0.8411214401322388,0.6,0.00023313092900520424,1.000009012393921,0.0002331288279563724,198.93253558682645,0.0,4.1840934749163323e-07,1.1857720907912885,0.007177970531900396,7.876248744258192e-05,0.00015436844156262232,0.000604223393339883,0.09255554815708383,0.09255554815708383,0.09255554815708383,0.09255668818357149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.21753954346,595.5783370211673,0.0,0.09255554815708383,0.09255554847460554,0.09255554847460554,0.3716761097325151,0.3716761097325151,0.5,9.986441033145027,0.006214382552457209,0.006214382552457209,-4.831690603168681e-12,7.3367191930628906e-06,0.006110330448677814,-4.831690603168681e-12,27514.712803292023,20874.42218123181,0.7586640038901031,0.9866328607789545,0.6064804265008007,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515696404378873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.193481376125,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6463406865139,260.6463406865139,-12.503659313486082,244.88874030038275,276.40394107268645,123969.23238619484,123978.22340785484,-8.991021660009654,0.0,nan,276.40394107268645,3.253941072686473,270.1009009182106,-3.049099081789393,263.79786076372636,-9.352139236273615,257.49482060926135,-15.655179390738624,251.19178045481578,-21.958219545184193,244.88874030038275,-28.261259699617227,1.0,1.0,28837.30492052088,28837.30492052088,275.6320927178908,2.4820927178908505,275.6320927178908,275.6320927178908,77201.05099956735,77201.26207957124,-0.21108000389358494,0.0,8545.783548066482,8545.783548066482,0.8861000787161645,3933.734798120915,275.6320927178908,2.4820927178908505,1.0,0.002,0.12982024407330095,0.00490091023446271,0.0002005093939101799,0.001799490576952669,0.10025469695508994,0.10025469695508994,0.0,-2.9137151025260266e-11,1.0,1.0000123727482255,0.006110330453509505,0.09255554847460554,0.0,1.1437763736269377e-06,1.4692460195098187,0.0,1600076.9303791209,266.598257616951,7.336724024753494e-06,1.0,1284557.0632402645,2597.9295274807987,,,,,,,,,,,,,,,,,,2.0,15244.08860734751,1553.0939495670086,0.3716761097325151,6.175347969391544,2.943925040462836
1099.0,-30.01258690545484,4.950124632467297,35.05357295982484,24.630120873358123,5.004735713002454,-26.510854643609186,-40.010525356605626,1.5030034517666913,-6.55174981136031,-6.55175716520902,40.10719871971561,41052.720320235356,25732.649492193166,25732.649492193166,66785.36981242851,77210.73219624377,77201.25124509932,25732.649492193166,102933.90073729248,102933.90073729248,102933.90073729248,130448.6318733738,125942.20416621839,4506.427707155414,0.0,90987.34396334171,54829.355303083146,40175.54295584285,27514.73113608132,67690.27409192416,20874.435094641987,1553.0949661577395,0.0,0.8783718138267015,2.7234978229057107,0.0014947059257719628,1.0,1.0,-6.545632434372578,333708.7310345504,1559160.522456512,4.672219745713171,1559160.522456512,4.672219745713171,0.758663967727033,0.09255557397630526,3.914163147808014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914163147808014,1.2847078688387854,1.2850073868709186,3.0467340029184427,6455.6637541254995,15244.08645902517,6454.180519897346,0.0003304807981564006,23245.66977089238,2370.3986346909883,19291.97748773356,1967.2342224647111,0.8299170416629797,0.8299170416629797,35403.02084063943,35382.83765553947,1.000713079608342,0.8,4275.329129861707,4272.891774033241,1.000713079608342,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.626442430783,4632.441516551485,6.162584188736303,4.950124632467297,-3.74743820509201,8.697562837559307,2.9438851823893613,3.5,0.8411100521112461,0.6,0.0002331288279563724,1.0000089515358683,0.00023312674111398743,198.9326066155614,0.0,4.17966971511624e-07,1.1845183972639424,0.007178388498871907,7.876180410841606e-05,0.00015436702384795633,0.0006042177159824715,0.09255557351971805,0.09255557351971805,0.09255557351971805,0.09255671698013014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.07429456065,595.5783838298489,0.0,0.09255557351971805,0.09255557397630526,0.09255557397630526,0.3716761521226918,0.3716761521226918,0.5,9.986475332957587,0.006199138411886906,0.006199138411886906,5.064748620497994e-11,7.35384872996292e-06,0.006124730836461367,5.064748620497994e-11,27514.73113608132,20874.435094641987,0.758663967727033,0.986631694262801,0.6064788608254902,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515701591944439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.19222768259,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6462922714836,260.6462922714836,-12.50370772851636,244.88865646861322,276.40392807439525,123969.39500685476,123978.50132722316,-9.10632036841776,0.0,nan,276.40392807439525,3.253928074395276,270.10087375322183,-3.049126246778144,263.79781943204574,-9.352180567954235,257.4947651108838,-15.655234889116173,251.19171078974216,-21.958289210257817,244.88865646861322,-28.261343531386757,1.0,1.0,28837.30492052088,28837.30492052088,275.63208400463503,2.4820840046350554,275.63208400463503,275.63208400463503,77201.01746307712,77201.25124509932,-0.2337820222019218,0.0,8545.783548066482,8545.783548066482,0.8861001312126136,3933.7339635470544,275.63208400463503,2.4820840046350554,1.0,0.002,0.12981909761208701,0.004900913703809258,0.00020050762011522962,0.001799492350306126,0.1002538100576148,0.1002538100576148,0.0,-2.957864422142853e-11,1.0,1.000012401905758,0.006124730785813881,0.09255557397630526,0.0,1.1464721810567035e-06,1.472708967115913,0.0,1600076.9216907492,266.59825018863967,7.353798082476715e-06,1.0,1284557.0886495623,2597.929424671942,,,,,,,,,,,,,,,,,,2.0,15244.08645902517,1553.0949661577395,0.3716761521226918,6.175347969391544,2.9438851823893613
1100.0,-30.012672840860795,4.950268823405299,35.053574888206384,24.630113259796076,5.004734938986619,-26.510932062874723,-40.010597999766446,1.5029941609578141,-6.551753070921507,-6.551760362126287,40.107201561268674,41052.6569739562,25732.694982838355,25732.694982838355,66785.35195679455,77210.71468001191,77201.22926873303,25732.694982838355,102933.92425157138,102933.92425157138,102933.92425157138,130448.66284465011,125942.21895559914,4506.443889050977,0.0,90987.36160093587,54829.32709136858,40175.59389951921,27514.738593078728,67690.33249259794,20874.440435082954,1553.0953645173956,0.0,0.8783717856789961,2.723497499124128,0.0014947059257719628,1.0,1.0,-6.545688411876654,333708.68890443793,1559160.6452509966,4.672220703541476,1559160.6452509966,4.672220703541476,0.7586639562090506,0.09255559436811728,3.914163630812124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914163630812124,1.2847079166061972,1.2850074319683444,3.0467342656003393,6455.6643107169175,15244.084319530599,6454.179109471429,0.0003304805776491537,23245.67140849385,2370.3988016798653,19291.973271876108,1967.2337925668917,0.8299168018363591,0.8299168018363591,35403.02433559939,35382.83765553947,1.00071320309541,0.8,4275.329551919028,4272.891774033241,1.00071320309541,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.592608861218,4632.441516551485,6.162645016716866,4.950268823405299,-3.747426846609593,8.697695670014891,2.9438454271269006,3.5,0.8410986934648287,0.6,0.00023312674111398743,1.0000089451772638,0.000233124655772617,198.93267759383687,0.0,4.151409952356388e-07,1.1765095804978003,0.007178803639867143,7.876115658041388e-05,0.00015436558453357357,0.0006042121568303682,0.0925555940856525,0.0925555940856525,0.0925555940856525,0.092556726750811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.92423010676,595.5784327712184,0.0,0.0925555940856525,0.09255559436811728,0.09255559436811728,0.3716761944277306,0.3716761944277306,0.5,9.986509309756348,0.00617485413937402,0.00617485413937402,-3.581135388230905e-12,7.291204781267879e-06,0.006071950249634028,-3.581135388230905e-12,27514.738593078728,20874.440435082954,0.7586639562090506,0.9866305792499638,0.6064774017537199,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515706744479926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.18421886583,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64624477651046,260.64624477651046,-12.50375522348952,244.8885730285579,276.40391652450285,123969.79833344696,123978.73160130136,-8.933267854403208,0.0,nan,276.40391652450285,3.25391652450287,270.10084782529754,-3.049152174702442,263.79777912608984,-9.352220873910142,257.4947104268952,-15.655289573104767,251.19164172771954,-21.958358272280435,244.8885730285579,-28.26142697144209,1.0,1.0,28837.30492052088,28837.30492052088,275.63207823611435,2.4820782361143756,275.63207823611435,275.63207823611435,77201.01789813352,77201.22926873303,-0.21137059951433912,0.0,8545.783548066482,8545.783548066482,0.8861001006787307,3933.7344489661846,275.63207823611435,2.4820782361143756,1.0,0.002,0.12981796103022372,0.004900917908635447,0.00020050586332959327,0.0017994941086917015,0.10025293166479664,0.10025293166479664,0.0,-2.7978705290088168e-11,1.0,1.000012295033666,0.006071950253215164,0.09255559436811728,0.0,1.1365925539935752e-06,1.4600180345395402,0.0,1600076.9177781802,266.59824692907847,7.2912083624032675e-06,1.0,1284557.0995600533,2597.929380526881,,,,,,,,,,,,,,,,,,2.0,15244.084319530599,1553.0953645173956,0.3716761944277306,6.175347969391544,2.9438454271269006
1101.0,-30.012758373845415,4.950412556788345,35.05357684246403,24.630097683426015,5.004720830720214,-26.511010453382475,-40.010674589406676,1.5029729108516754,-6.551760401826925,-6.551767714916754,40.107206166906465,41052.603508947555,25732.749648966517,25732.749648966517,66785.35315791407,77210.703634329,77201.21946492456,25732.749648966517,102933.96911389109,102933.96911389109,102933.96911389109,130448.72617724836,125942.26579522216,4506.4603820262055,0.0,90987.37774130117,54829.30070609764,40175.64115022615,27514.75706335728,67690.39821358342,20874.45345157918,1553.0963857654262,0.0,0.8783717282847325,2.7234967522556786,0.0014947059257719628,1.0,1.0,-6.545677299263332,333708.59200824593,1559160.8442799016,4.672222656590678,1559160.8442799016,4.672222656590678,0.7586639200016303,0.09255561959650396,3.9141633869234203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141633869234203,1.2847080203109396,1.2850075330180701,3.0467338298207793,6455.6633873523215,15244.08217839445,6454.178714120773,0.00033048073903120756,23245.676980494765,2370.3993698658323,19291.97209014654,1967.233672064012,0.8299165520683376,0.8299165520683376,35403.02257084992,35382.83765553947,1.0007131407416945,0.8,4275.329338804874,4272.891774033241,1.0007131407416945,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.558883405017,4632.441516551485,6.162707883545014,4.950412556788345,-3.7474186746667444,8.69783123145509,2.9438057991139766,3.5,0.8410873711754219,0.6,0.000233124655772617,1.000008903294536,0.00023312258021362234,198.93274823977717,0.0,4.14842542515321e-07,1.1756637654884197,0.0071792184824096585,7.876047387953861e-05,0.0001543641818930784,0.0006042066290182746,0.09255561914761103,0.09255561914761103,0.09255561914761103,0.09255675618230659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.78206700995,595.5784792296175,0.0,0.09255561914761103,0.09255561959650396,0.09255561959650396,0.37167623569619246,0.37167623569619246,0.5,9.986543417082585,0.006160619187312477,0.006160619187312477,-1.6143530956469476e-11,7.3130898385898035e-06,0.006090415653432046,-1.6143530956469476e-11,27514.75706335728,20874.45345157918,0.7586639200016303,0.9866296390691385,0.6064760230751536,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451571189335525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.18337305082,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6461968586928,260.6461968586928,-12.503803141307174,244.88848985728754,276.4039038601392,123970.00371168723,123979.01651211012,-9.012800422864391,0.0,nan,276.4039038601392,3.2539038601392463,270.10082105954996,-3.0491789404500196,263.7977382589611,-9.352261741038888,257.4946554583883,-15.655344541611669,251.19157265783096,-21.958427342169017,244.88848985728754,-28.26151014271244,1.0,1.0,28837.30492052088,28837.30492052088,275.63206973611386,2.4820697361138855,275.63206973611386,275.63206973611386,77200.98976508704,77201.21946492456,-0.22969983752409462,0.0,8545.783548066482,8545.783548066482,0.886100116096548,3933.7342038580373,275.63206973611386,2.4820697361138855,1.0,0.002,0.1298168209918166,0.004900921365672208,0.00020050409949300696,0.00179949587131566,0.10025204974650348,0.10025204974650348,0.0,-2.9191332944628057e-11,1.0,1.0000123324223322,0.006090415669575577,0.09255561959650396,0.0,1.1400492911147893e-06,1.4644584393575502,0.0,1600076.9092109452,266.59823959817305,7.31310598212076e-06,1.0,1284557.1246533906,2597.9292789964506,,,,,,,,,,,,,,,,,,2.0,15244.08217839445,1553.0963857654262,0.37167623569619246,6.175347969391544,2.9438057991139766
1102.0,-30.01284377537142,4.950555889364042,35.05357875924823,24.63009146684783,5.004714816794857,-26.51108791614948,-40.01075100442392,1.5029589579055893,-6.551765072629735,-6.5517723153958976,40.107208992958384,41052.54384438547,25732.797983965178,25732.797983965178,66785.34182835065,77210.6861186671,77201.19333326549,25732.797983965178,102933.99131723067,102933.99131723067,102933.99131723067,130448.75694666694,125942.28045878663,4506.476487880307,0.0,90987.3884711495,54829.26925033798,40175.68802312391,27514.76562943627,67690.45365256019,20874.459503268656,1553.0968705082632,0.0,0.8783716925860641,2.7234962860698477,0.0014947059257719628,1.0,1.0,-6.545741197823702,333708.5313826275,1559160.9664051326,4.672223871368189,1559160.9664051326,4.672223871368189,0.758663903752697,0.0925556404391395,3.9141625529073365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141625529073365,1.2847080898625303,1.2850075999192496,3.046733015689323,6455.661662305459,15244.080042455631,6454.178871554935,0.0003304811074988115,23245.684674890796,2370.4001544758707,19291.972560727783,1967.2337200499442,0.8299162976071134,0.8299162976071134,35403.01653600918,35382.83765553947,1.0007129275132796,0.8,4275.328610027222,4272.891774033241,1.0007129275132796,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.525244821194,4632.441516551485,6.162769106923965,4.950555889364042,-3.7474084649562176,8.69796435432026,2.9437662733902044,3.5,0.841076078111487,0.6,0.00023312258021362234,1.000008889616915,0.0002331205078616124,198.93281877718337,0.0,4.1289665494280864e-07,1.1701491201079197,0.0071796313790646014,7.875979274065991e-05,0.00015436278747296245,0.0006042010422890633,0.092555640108129,0.092555640108129,0.092555640108129,0.09255676546575758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.6329848383,595.5785278507707,0.0,0.092555640108129,0.0925556404391395,0.0925556404391395,0.37167627698233435,0.37167627698233435,0.5,9.986577174590712,0.006136378629378214,0.006136378629378214,-9.549694368615746e-12,7.2427661734764115e-06,0.006031117572206313,-9.549694368615746e-12,27514.76562943627,20874.459503268656,0.758663903752697,0.9866286636391112,0.6064746449344085,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515717018122705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.17785840544,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6461493427102,260.6461493427102,-12.503850657289775,244.88840700222104,276.40389168323964,123970.29614661449,123979.233366459,-8.937219844505904,0.0,nan,276.40389168323964,3.253891683239658,270.10079474701837,-3.049205252981608,263.7976978107937,-9.352302189206284,257.49460087458885,-15.655399125411122,251.19150393839953,-21.958496061600442,244.88840700222104,-28.261592997778934,1.0,1.0,28837.30492052088,28837.30492052088,275.63206207779234,2.4820620777923637,275.63206207779234,275.63206207779234,77200.98293435163,77201.19333326549,-0.21039891385589726,0.0,8545.783548066482,8545.783548066482,0.8861001688202171,3933.7333656718733,275.63206207779234,2.4820620777923637,1.0,0.002,0.12981569205275062,0.004900925284014159,0.00020050235393358489,0.0017994976186709959,0.10025117696679244,0.10025117696679244,0.0,-2.7395419266440513e-11,1.0,1.0000122123531305,0.006031117581756007,0.0925556404391395,0.0,1.1289496469428324e-06,1.4502003300801896,0.0,1600076.9036320602,266.59823492737024,7.24277572317078e-06,1.0,1284557.140353687,2597.929215471287,,,,,,,,,,,,,,,,,,2.0,15244.080042455631,1553.0968705082632,0.37167627698233435,6.175347969391544,2.9437662733902044
1103.0,-30.01292884725724,4.950698814632351,35.05358069328827,24.630084621626906,5.004711048461275,-26.51116485768354,-40.01082357773555,1.50294705882531,-6.551769857940485,-6.551777125229624,40.10721332367658,41052.47610069075,25732.846716227858,25732.846716227858,66785.3228169186,77210.6688421545,77201.18792636285,25732.846716227858,102934.0346425907,102934.0346425907,102934.0346425907,130448.81551402615,125942.32274332308,4506.492770703069,0.0,90987.40223818386,54829.23245946865,40175.74419857245,27514.780871435443,67690.52507000789,20874.470351066095,1553.0976776883147,0.0,0.8783716500261225,2.723495797369943,0.0014947059257719628,1.0,1.0,-6.545725322265355,333708.4679978786,1559161.153553174,4.672225319625649,1559161.153553174,4.672225319625649,0.7586638777391461,0.09255566353946072,3.9141622995278325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141622995278325,1.2847081498004065,1.2850076572085933,3.046732676317139,6455.660943216525,15244.077906299264,6454.178338379052,0.00033048121633937657,23245.689696914127,2370.400666579732,19291.97096702939,1967.233557537935,0.8299160497522431,0.8299160497522431,35403.01470258529,35382.83765553947,1.000712862733102,0.8,4275.32838861983,4272.891774033241,1.000712862733102,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.491707031354,4632.441516551485,6.162830277664022,4.950698814632351,-3.7473984498369095,8.698097264469261,2.943726866311853,3.5,0.8410648189462437,0.6,0.0002331205078616124,1.0000088553100352,0.00023311844352552004,198.93288904236712,0.0,4.122588268359174e-07,1.16834151525299,0.007180043637891437,7.875914585055208e-05,0.00015436136201106034,0.0006041954236874601,0.09255566319963054,0.09255566319963054,0.09255566319963054,0.09255679247670577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.4906143467,595.5785743631086,0.0,0.09255566319963054,0.09255566353946072,0.09255566353946072,0.3716763172048479,0.3716763172048479,0.5,9.98661104918495,0.006121198788491711,0.006121198788491711,-2.1543655748246238e-11,7.267289163337409e-06,0.006051802964293529,-2.1543655748246238e-11,27514.780871435443,20874.470351066095,0.7586638777391461,0.9866273418302917,0.6064730042828425,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515722135017173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.17605080058,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6461023896125,260.6461023896125,-12.503897610387469,244.88832448321762,276.4038802960465,123970.62890130779,123979.46024865014,-8.831347342365564,0.0,nan,276.4038802960465,3.253880296046532,270.10076913346484,-3.04923086653514,263.7976579708771,-9.352342029122894,257.49454680831093,-15.655453191689048,251.19143564575856,-21.958564354241418,244.88832448321762,-28.26167551678236,1.0,1.0,28837.30492052088,28837.30492052088,275.6320566352603,2.482056635260335,275.6320566352603,275.6320566352603,77200.97444303537,77201.18792636285,-0.2134833274758421,0.0,8545.783548066482,8545.783548066482,0.8861001848380099,3933.7331110254718,275.6320566352603,2.482056635260335,1.0,0.002,0.12981455924147778,0.004900929170535844,0.00020050060230724815,0.0017994993683897553,0.10025030115362407,0.10025030115362407,0.0,-2.9302996661095815e-11,1.0,1.0000122542371594,0.006051802985837185,0.09255566353946072,0.0,1.1328219347142886e-06,1.455174523581606,0.0,1600076.898054349,266.5982301420595,7.2673107069931575e-06,1.0,1284557.1567685248,2597.9291490550318,,,,,,,,,,,,,,,,,,2.0,15244.077906299264,1553.0976776883147,0.3716763172048479,6.175347969391544,2.943726866311853
1104.0,-30.01301354520276,4.9508412973731515,35.05358263738362,24.63006911510604,5.004696444284698,-26.511242546255364,-40.01090006260199,1.502925445872209,-6.551776695224305,-6.5517839623367875,40.10721748363232,41052.42465828871,25732.89981514649,25732.89981514649,66785.3244734352,77210.65810062583,77201.17389890141,25732.89981514649,102934.0737140479,102934.0737140479,102934.0737140479,130448.87068619131,125942.36158936816,4506.509096823151,0.0,90987.4178103897,54829.2072320268,40175.78953151433,27514.796972143413,67690.58650365775,20874.481693065176,1553.0985738546292,0.0,0.8783715971240835,2.723495103156827,0.0014947059257719628,1.0,1.0,-6.545732314511042,333708.3778977454,1559161.3333219404,4.67222711981087,1559161.3333219404,4.67222711981087,0.758663846009802,0.09255568745027472,3.914161956389038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914161956389038,1.2847082551590536,1.2850077599395953,3.046732159360527,6455.659847847497,15244.075773899971,6454.178065292921,0.0003304814224254098,23245.695713196554,2370.401280069805,19291.97015075667,1967.2334743012825,0.8299157998443834,0.8299157998443834,35403.012219673874,35382.83765553947,1.0007127750046485,0.8,4275.328088779214,4272.891774033241,1.0007127750046485,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.458267799784,4632.441516551485,6.1628923497075645,4.9508412973731515,-3.747390014005593,8.698231311378745,2.943687575250067,3.5,0.8410535929285905,0.6,0.00023311844352552004,1.0000088163917753,0.00023311638828011174,198.9329589987381,0.0,4.1066434280882893e-07,1.1638227475202212,0.0071804543022342465,7.875846409969054e-05,0.0001543599794258295,0.0006041899590575764,0.09255568702813136,0.09255568702813136,0.09255568702813136,0.09255681671670661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.3473586113,595.578621154945,0.0,0.09255568702813136,0.09255568745027472,0.09255568745027472,0.3716763573674184,0.3716763573674184,0.5,9.986644936119443,0.006109755300315101,0.006109755300315101,-1.2960299500264227e-11,7.26711249399159e-06,0.006051647825756845,-1.2960299500264227e-11,27514.796972143413,20874.481693065176,0.758663846009802,0.9866264708731158,0.6064716939048888,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515727232164433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.17153203285,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64605494597635,260.64605494597635,-12.503945054023632,244.88824220525947,276.4038676867322,123970.82005766347,123979.74366979224,-8.923612128755176,0.0,nan,276.4038676867322,3.253867686732235,270.1007425904234,-3.049257409576569,263.7976174941049,-9.352382505895093,257.49449239781023,-15.655507602189743,251.19136730152795,-21.95863269847203,244.88824220525947,-28.261757794740504,1.0,1.0,28837.30492052088,28837.30492052088,275.6320481567049,2.482048156704934,275.6320481567049,275.6320481567049,77200.94506779837,77201.17389890141,-0.22883110304246657,0.0,8545.783548066482,8545.783548066482,0.8861002065300804,3933.7327661709833,275.6320481567049,2.482048156704934,1.0,0.002,0.12981342645897334,0.00490093269611576,0.000200498849890131,0.001799501121585578,0.1002494249450655,0.1002494249450655,0.0,-2.852429100211329e-11,1.0,1.0000122539223426,0.006051647838717145,0.09255568745027472,0.0,1.1327931240140324e-06,1.4551375410222718,0.0,1600076.8900345506,266.5982233047757,7.26712545429109e-06,1.0,1284557.1801018862,2597.9290546456577,,,,,,,,,,,,,,,,,,2.0,15244.075773899971,1553.0985738546292,0.3716763573674184,6.175347969391544,2.943687575250067
