time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1105.0,-30.013098053428905,4.9509833846794065,35.05358454126507,24.630062793754064,5.004690596518782,-26.511319188435355,-40.010972566064424,1.502911731840237,-6.551781233813472,-6.551788427036026,40.10722021042911,41052.35373247589,25732.947462605312,25732.947462605312,66785.3011950812,77210.64094547,77201.14721544908,25732.947462605312,102934.09467805439,102934.09467805439,102934.09467805439,130448.89974681138,125942.3746704801,4506.525076331284,0.0,90987.42886382196,54829.164462538065,40175.84933475988,27514.80506875699,67690.65440351686,20874.487413401606,1553.0990333418515,0.0,0.8783715625393403,2.7234946508035085,0.0014947059257719628,1.0,1.0,-6.545799062911215,333708.31906130654,1559161.4511568332,4.672228296683233,1559161.4511568332,4.672228296683233,0.7586638306627347,0.09255570786565714,3.914161193067176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914161193067176,1.2847083235511862,1.2850078257071438,3.0467314030064547,6455.658245223977,15244.073646156221,6454.178142630653,0.00033048175959124226,23245.70307042549,2370.402030298368,19291.970381924326,1967.2334978738231,0.8299155471218538,0.8299155471218538,35403.00669636767,35382.83765553947,1.0007125798502456,0.8,4275.327421775345,4272.891774033241,1.0007125798502456,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.424917507904,4632.441516551485,6.16295298586377,4.9509833846794065,-3.7473798250382866,8.698363209717693,2.943648388901262,3.5,0.841042396828932,0.6,0.00023311638828011174,1.0000087966494797,0.0002331143376549947,198.9330287984534,0.0,4.088560505408605e-07,1.1586980472327986,0.007180863158284787,7.875781784226752e-05,0.0001543585704378442,0.000604184326225136,0.09255570754318804,0.09255570754318804,0.09255570754318804,0.09255682508247633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.19892647705,595.5786695598123,0.0,0.09255570754318804,0.09255570786565714,0.09255570786565714,0.3716763978541282,0.3716763978541282,0.5,9.986678459244832,0.006087287837715394,0.006087287837715394,-1.9838353182421997e-11,7.19322252962229e-06,0.005989364124786789,-1.9838353182421997e-11,27514.80506875699,20874.487413401606,0.7586638306627347,0.9866251373042034,0.6064700377655533,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451573230691017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.16640733257,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6460079142754,260.6460079142754,-12.503992085724576,244.88816023689353,276.40385559169556,123971.11310692075,123979.95923886143,-8.846131940699946,0.0,nan,276.40385559169556,3.253855591695583,270.1007165207221,-3.0492834792779036,263.7975774497364,-9.352422550263555,257.4944383787776,-15.655561621222375,251.19129930782722,-21.958700692172755,244.88816023689353,-28.26183976310645,1.0,1.0,28837.30492052088,28837.30492052088,275.63204056959427,2.4820405695942895,275.63204056959427,275.63204056959427,77200.93862860957,77201.14721544908,-0.208586839507916,0.0,8545.783548066482,8545.783548066482,0.8861002547846974,3933.731999032512,275.63204056959427,2.4820405695942895,1.0,0.002,0.1298123053350068,0.004900936605942032,0.00020049711645729588,0.0017995028567075906,0.10024855822864794,0.10024855822864794,0.0,-2.683511355835999e-11,1.0,1.0000121278077936,0.005989364144625142,0.09255570786565714,0.0,1.1211345993876777e-06,1.4401615165867743,0.0,1600076.8846056638,266.5982187661865,7.193242367975472e-06,1.0,1284557.1953388446,2597.9289929952306,,,,,,,,,,,,,,,,,,2.0,15244.073646156221,1553.0990333418515,0.3716763978541282,6.175347969391544,2.943648388901262
1106.0,-30.01318224467969,4.951125044248093,35.05358644893403,24.630046064872317,5.004680316486398,-26.511395988560647,-40.01104891123248,1.5028940608327515,-6.551787343887156,-6.551794529408364,40.10722412808095,41052.315588230085,25732.998653779854,25732.998653779854,66785.31424200995,77210.63057749007,77201.13253811466,25732.998653779854,102934.13119189451,102934.13119189451,102934.13119189451,130448.95087104756,125942.40969033561,4506.541180711946,0.0,90987.45024457821,54829.157981883094,40175.88029188346,27514.819679153046,67690.6999710365,20874.49772386027,1553.099841785997,0.0,0.8783715145431712,2.723494031295021,0.0014947059257719628,1.0,1.0,-6.545811680618954,333708.2386439045,1559161.620455776,4.672229929928509,1559161.620455776,4.672229929928509,0.7586638025353333,0.09255573084052676,3.914161966776263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914161966776263,1.2847084104428186,1.2850079099844407,3.0467317991847764,6455.659084678301,15244.071519389918,6454.176544160036,0.00033048146653700503,23245.703937876704,2370.4021187537746,19291.965603988683,1967.233010659979,0.8299153106116192,0.8299153106116192,35403.01229483459,35382.83765553947,1.0007127776602944,0.8,4275.3280978557505,4272.891774033241,1.0007127776602944,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.391667620134,4632.441516551485,6.163014323503452,4.951125044248093,-3.747370915965989,8.698495960214082,2.943609320734271,3.5,0.841031234495506,0.6,0.0002331143376549947,1.000008763660719,0.00023311229473793423,198.93309833640532,0.0,4.0793706546125087e-07,1.156093643517185,0.007181271095350248,7.875713734721596e-05,0.00015435720030777876,0.0006041790827427729,0.09255573045429866,0.09255573045429866,0.09255573045429866,0.09255684715038796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.0563768283,595.5787161101198,0.0,0.09255573045429866,0.09255573084052676,0.09255573084052676,0.3716764374641809,0.3716764374641809,0.5,9.98671195668604,0.006068601659649175,0.006068601659649175,9.379164112033322e-12,7.185521212704771e-06,0.005982848789415129,9.379164112033322e-12,27514.819679153046,20874.49772386027,0.7586638025353333,0.986624665878563,0.6064690659986608,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515737370292097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.16380292885,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6459608454926,260.6459608454926,-12.504039154507382,244.8880785362866,276.40384315473875,123971.39579821077,123980.24890442782,-8.853106217059665,0.0,nan,276.40384315473875,3.2538431547387745,270.10069023103006,-3.04930976896992,263.797537307319,-9.352462692681001,257.49438438363154,-15.655615616368436,251.1912314599496,-21.958768540050386,244.8880785362866,-28.261921463713378,1.0,1.0,28837.30492052088,28837.30492052088,275.6320327497276,2.4820327497276367,275.6320327497276,275.6320327497276,77200.91857350415,77201.13253811466,-0.21396461050608195,0.0,8545.783548066482,8545.783548066482,0.8861002058734352,3933.7327766101444,275.6320327497276,2.4820327497276367,1.0,0.002,0.12981118543020606,0.004900940205874577,0.00020049538423280272,0.0017995045879115861,0.10024769211640136,0.10024769211640136,0.0,-2.785561104695633e-11,1.0,1.0000121146146717,0.005982848780035965,0.09255573084052676,0.0,1.1199152275490594e-06,1.4385951870408344,0.0,1600076.8774280408,266.5982126561128,7.185511833540659e-06,1.0,1284557.2161646627,2597.9289087316747,,,,,,,,,,,,,,,,,,2.0,15244.071519389918,1553.099841785997,0.3716764374641809,6.175347969391544,2.943609320734271
1107.0,-30.01326631886099,4.9512663161449995,35.05358835145328,24.630044144019507,5.004679672504634,-26.51147171972862,-40.011121274996526,1.5028850733067367,-6.5517914460874636,-6.551798622585342,40.10722779338735,41052.24603978714,25733.045245592806,25733.045245592806,66785.29128537995,77210.61038878834,77201.12066846552,25733.045245592806,102934.16591405832,102934.16591405832,102934.16591405832,130448.99743906704,125942.4402617503,4506.557177316746,0.0,90987.46017921293,54829.1185229014,40175.93517367947,27514.831525008718,67690.76669868818,20874.506168153384,1553.100470655032,0.0,0.8783714784012137,2.7234936158063485,0.0014947059257719628,1.0,1.0,-6.545823370410915,333708.184703412,1559161.778848549,4.672231159790931,1559161.778848549,4.672231159790931,0.758663782810379,0.09255575216306756,3.914161213888679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914161213888679,1.2847084567009415,1.285007953628658,3.046731103444297,6455.657610487711,15244.069396156747,6454.176535507541,0.00033048177071817747,23245.71094730608,2370.4028335166527,19291.965578125797,1967.2330080226986,0.8299150592493073,0.8299150592493073,35403.006847029596,35382.83765553947,1.0007125851735676,0.8,4275.327439969536,4272.891774033241,1.0007125851735676,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.3585092836,4632.441516551485,6.163074425436111,4.9512663161449995,-3.747360524853939,8.698626840998939,2.9435703603452907,3.5,0.8410201029557973,0.6,0.00023311229473793423,1.000008751480668,0.00023311025467804693,198.93316777770622,0.0,4.064038204857003e-07,1.1517484272564746,0.007181677499170733,7.875649234503124e-05,0.000154355802392903,0.0006041734948649663,0.09255575185598397,0.09255575185598397,0.09255575185598397,0.09255686669916553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.9128753985,595.5787629575584,0.0,0.09255575185598397,0.09255575216306756,0.09255575216306756,0.3716764765891944,0.3716764765891944,0.5,9.98674539843796,0.006051408496944077,0.006051408496944077,-3.979039320256561e-13,7.176497888394806e-06,0.005975252174437173,-3.979039320256561e-13,27514.831525008718,20874.506168153384,0.758663782810379,0.9866233541519958,0.6064674407149641,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451574241468553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.15945771259,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.645914633019,260.645914633019,-12.504085366980974,244.887997162577,276.4038321035009,123971.74785538089,123980.43989953736,-8.692044156474108,0.0,nan,276.4038321035009,3.2538321035009403,270.1006651152957,-3.049334884704251,263.7974981270922,-9.352501872907794,257.4943311389129,-15.655668861087065,251.1911641507354,-21.958835849264574,244.887997162577,-28.262002837422983,1.0,1.0,28837.30492052088,28837.30492052088,275.6320272676026,2.482027267602632,275.6320272676026,275.6320272676026,77200.92028407817,77201.12066846552,-0.20038438735355157,0.0,8545.783548066482,8545.783548066482,0.8861002534684327,3933.7320199581227,275.6320272676026,2.482027267602632,1.0,0.002,0.12981006694712877,0.004900944166955842,0.00020049365503199684,0.0017995063169295856,0.10024682751599842,0.10024682751599842,0.0,-2.8038417507897373e-11,1.0,1.0000120992324124,0.005975252174835077,0.09255575216306756,0.0,1.1184934582728877e-06,1.4367688586816991,0.0,1600076.8726036453,266.5982085539125,7.176498286298738e-06,1.0,1284557.2301337137,2597.9288522113457,,,,,,,,,,,,,,,,,,2.0,15244.069396156747,1553.100470655032,0.3716764765891944,6.175347969391544,2.9435703603452907
1108.0,-30.013349869393203,4.951407140324098,35.0535902807022,24.630028812121623,5.004664142761705,-26.51154846817595,-40.01119381338356,1.5028627421118361,-6.551798713068592,-6.551805916326945,40.107232371689,41052.18149060486,25733.09883968273,25733.09883968273,66785.28033028758,77210.60007138133,77201.11184793299,25733.09883968273,102934.21068761572,102934.21068761572,102934.21068761572,130449.0605596762,125942.48715861113,4506.5734010650785,0.0,90987.47465717501,54829.078630052674,40175.99558569149,27514.849872060477,67690.84545775197,20874.5190985625,1553.1014848229847,0.0,0.878371421431156,2.723492874871458,0.0014947059257719628,1.0,1.0,-6.545808108688391,333708.08858567214,1559161.9766957287,4.67223309840585,1559161.9766957287,4.67223309840585,0.7586637468721646,0.09255577661747809,3.9141606709335783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141606709335783,1.2847085653691377,1.2850080597011686,3.0467304231048815,6455.656168930129,15244.067272462493,6454.176504232738,0.000330482066460455,23245.717870716155,2370.4035395080027,19291.96548464332,1967.2329984901387,0.8299148080492887,0.8299148080492887,35403.00291827094,35382.83765553947,1.0007124463591517,0.8,4275.326965525945,4272.891774033241,1.0007124463591517,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.325452179667,4632.441516551485,6.163136055956823,4.951407140324098,-3.7473525998403185,8.698759740164416,2.943531519107937,3.5,0.8410090054594106,0.6,0.00023311025467804693,1.0000086969785313,0.00023310822734079828,198.93323678654014,0.0,4.0583557583613076e-07,1.1501380219195947,0.00718208333474657,7.875584579127447e-05,0.00015435440888677247,0.0006041679566498052,0.09255577617745851,0.09255577617745851,0.09255577617745851,0.0925568959548806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.7730794471,595.5788086447681,0.0,0.09255577617745851,0.09255577661747809,0.09255577661747809,0.37167651542191227,0.37167651542191227,0.5,9.986778987360854,0.006043319771038114,0.006043319771038114,1.3073986337985843e-12,7.203258348909003e-06,0.005997807638550512,1.3073986337985843e-12,27514.849872060477,20874.5190985625,0.7586637468721646,0.9866220443644838,0.6064657814951778,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515747452067982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.15784730725,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64586781551714,260.64586781551714,-12.504132184482842,244.88791601145198,276.4038196196218,123971.91457628629,123980.72041973901,-8.805843452717408,0.0,nan,276.4038196196218,3.2538196196218223,270.10063889796737,-3.0493611020326057,263.79745817631596,-9.352541823684021,257.4942774546852,-15.655722545314802,251.1910967330602,-21.958903266939785,244.88791601145198,-28.262083988548,1.0,1.0,28837.30492052088,28837.30492052088,275.6320189417108,2.4820189417108054,275.6320189417108,275.6320189417108,77200.88814484599,77201.11184793299,-0.22370308700192254,0.0,8545.783548066482,8545.783548066482,0.8861002877922103,3933.7314742882463,275.6320189417108,2.4820189417108054,1.0,0.002,0.12980894424139774,0.004900947563436692,0.00020049191799065318,0.0017995080533617478,0.1002459589953266,0.1002459589953266,0.0,-2.864759904991354e-11,1.0,1.0000121449027646,0.005997807637243113,0.09255577661747809,0.0,1.122715793802901e-06,1.4421927182612049,0.0,1600076.8641183267,266.5982012869314,7.203257041510369e-06,1.0,1284557.2550254778,2597.928751496524,,,,,,,,,,,,,,,,,,2.0,15244.067272462493,1553.1014848229847,0.37167651542191227,6.175347969391544,2.943531519107937
1109.0,-30.013433342719463,4.951547579321872,35.05359216589117,24.630016518663638,5.004658716402031,-26.511624136806688,-40.01126998392863,1.5028495107779465,-6.551802973555141,-6.551810098894538,40.107234957551874,41052.14494498769,25733.14532219807,25733.14532219807,66785.29026718576,77210.58674920701,77201.08472285506,25733.14532219807,102934.23004505312,102934.23004505312,102934.23004505312,130449.08722149035,125942.4980184083,4506.589203082058,0.0,90987.49447303552,54829.07520035854,40176.02141408554,27514.857176437232,67690.87859052277,20874.524264626376,1553.1019001094367,0.0,0.8783713889123357,2.723492451218434,0.0014947059257719628,1.0,1.0,-6.545877956902302,333708.033467241,1559162.0884415573,4.672234204977912,1559162.0884415573,4.672234204977912,0.7586637332249209,0.09255579636523291,3.914161376435068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914161376435068,1.28470863144582,1.2850081231885817,3.046730815554686,6455.657000484172,15244.065156456201,6454.174916355227,0.0003304817758301395,23245.718743437432,2370.4036285008065,19291.960738371174,1967.2325145050731,0.8299145727132031,0.8299145727132031,35403.00802319595,35382.83765553947,1.0007126267309303,0.8,4275.32758200539,4272.891774033241,1.0007126267309303,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.292480343501,4632.441516551485,6.163195858336855,4.951547579321872,-3.747342362815863,8.698889942137734,2.943492778262207,3.5,0.8409979366463449,0.6,0.00023310822734079828,1.0000086889478725,0.00023310620189316127,198.9333057316477,0.0,4.033047609324562e-07,1.1429656924825808,0.007182486639507502,7.875516686841831e-05,0.00015435306047237996,0.000604162787635536,0.09255579605578614,0.09255579605578614,0.09255579605578614,0.09255690287951601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.62551757664,595.578856759683,0.0,0.09255579605578614,0.09255579636523291,0.09255579636523291,0.37167655492937207,0.37167655492937207,0.5,9.986812188620828,0.006022593199872972,0.006022593199872972,-5.172751116333529e-12,7.1253393798542675e-06,0.005932141992218476,-5.172751116333529e-12,27514.857176437232,20874.524264626376,0.7586637332249209,0.9866217082390802,0.6064649447574949,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515752458078826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.15067497781,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64582142849827,260.64582142849827,-12.504178571501711,244.8878351476247,276.4038077094108,123972.25372100387,123980.97859539425,-8.724874390384036,0.0,nan,276.4038077094108,3.2538077094108075,270.1006131970327,-3.0493868029672626,263.7974186846582,-9.352581315341752,257.49422417230556,-15.655775827694413,251.1910296599575,-21.95897034004247,244.8878351476247,-28.262164852375264,1.0,1.0,28837.30492052088,28837.30492052088,275.63201158505416,2.482011585054181,275.63201158505416,275.63201158505416,77200.88096598495,77201.08472285506,-0.20375687010528054,0.0,8545.783548066482,8545.783548066482,0.8861002431928019,3933.732183317243,275.63201158505416,2.482011585054181,1.0,0.002,0.12980783382724045,0.004900951480845704,0.00020049020121566178,0.0017995097723424343,0.10024510060783089,0.10024510060783089,0.0,-2.6441903788060328e-11,1.0,1.0000120119403566,0.005932141997391227,0.09255579636523291,0.0,1.1104241938559397e-06,1.426403470223781,0.0,1600076.8590098743,266.59819702644484,7.125344552605384e-06,1.0,1284557.2692995868,2597.9286937419038,,,,,,,,,,,,,,,,,,2.0,15244.065156456201,1553.1019001094367,0.37167655492937207,6.175347969391544,2.943492778262207
1110.0,-30.013516535970204,4.9516875970703875,35.05359405864996,24.630010651331418,5.004650840489118,-26.51169979832231,-40.011342347692676,1.5028341032788783,-6.551808948931239,-6.551816074365581,40.10723894694319,41052.07394135174,25733.195712676545,25733.195712676545,66785.26965402828,77210.57003870148,77201.07208520934,25733.195712676545,102934.26779788588,102934.26779788588,102934.26779788588,130449.13984863053,125942.53467611877,4506.605172511758,0.0,90987.50298353733,54829.02934253438,40176.08182333661,27514.87205074464,67690.95387408126,20874.53477176991,1553.1027183253614,0.0,0.8783713413311733,2.7234918444883913,0.0014947059257719628,1.0,1.0,-6.5458838476011465,333707.95472176303,1559162.260838652,4.6722358241014685,1559162.260838652,4.6722358241014685,0.7586637049691451,0.09255581915587165,3.914160138195671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914160138195671,1.2847087076977781,1.28500819685607,3.0467296708916365,6455.654575080525,15244.063039211585,6454.175563506811,0.00033048232571626196,23245.72827147544,2370.40460009029,19291.962672750567,1967.2327117568761,0.8299143157594038,0.8299143157594038,35402.99906344258,35382.83765553947,1.0007123101569109,0.8,4275.326500010303,4272.891774033241,1.0007123101569109,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.259609197393,4632.441516551485,6.163256449009938,4.9516875970703875,-3.7473335212983123,8.6990211183687,2.9434541559270757,3.5,0.8409869016934503,0.6,0.00023310620189316127,1.0000086597999136,0.00023310418325757522,198.9333744454678,0.0,4.0292899401542476e-07,1.1419007690397138,0.007182889568501517,7.875452188115222e-05,0.00015435168001200905,0.0006041571931665393,0.09255581877914375,0.09255581877914375,0.09255581877914375,0.09255692600768867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.484683906,595.5789027554436,0.0,0.09255581877914375,0.09255581915587165,0.09255581915587165,0.3716765937421762,0.3716765937421762,0.5,9.986845402095238,0.006006675745254597,0.006006675745254597,-9.777068044058979e-12,7.125434365207184e-06,0.005932226764457482,-9.777068044058979e-12,27514.87205074464,20874.53477176991,0.7586637049691451,0.9866203064335933,0.606463221329645,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451575745946709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.14961005437,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6457751964662,260.6457751964662,-12.50422480353376,244.88775454496945,276.4037958480032,123972.4957273339,123981.19145006653,-8.695722732628782,0.0,nan,276.4037958480032,3.2537958480032216,270.10058758737375,-3.049412412626225,263.79737932675283,-9.352620673247145,257.4941710661468,-15.655828933853172,251.19096280555098,-21.959037194448996,244.88775454496945,-28.262245455030524,1.0,1.0,28837.30492052088,28837.30492052088,275.6320041307666,2.4820041307665974,275.6320041307666,275.6320041307666,77200.86889506818,77201.07208520934,-0.20319014115375467,0.0,8545.783548066482,8545.783548066482,0.8861003214700908,3933.7309388866497,275.6320041307666,2.4820041307665974,1.0,0.002,0.1298067233972869,0.00490095506394127,0.0002004884836776475,0.0017995114888556308,0.10024424183882374,0.10024424183882374,0.0,-2.7466721605473587e-11,1.0,1.0000120121114413,0.00593222677423455,0.09255581915587165,0.0,1.1104402835750527e-06,1.426424161034465,0.0,1600076.8520014212,266.59819105106874,7.125444142275228e-06,1.0,1284557.2896924317,2597.928611230202,,,,,,,,,,,,,,,,,,2.0,15244.063039211585,1553.1027183253614,0.3716765937421762,6.175347969391544,2.9434541559270757
1111.0,-30.013599376588218,4.951827203612327,35.05359594594378,24.62999951038512,5.004641139503996,-26.51177532497464,-40.01141467653213,1.5028170882949083,-6.551814572444016,-6.5518216786652586,40.107242574672036,41052.01350019768,25733.245110166998,25733.245110166998,66785.25861036468,77210.55681046976,77201.05570844929,25733.245110166998,102934.30081861629,102934.30081861629,102934.30081861629,130449.18583640506,125942.56478212969,4506.621054275372,0.0,90987.51719792094,54828.99624850637,40176.13438823841,27514.88501778877,67691.01940602718,20874.543928916337,1553.1034368089536,0.0,0.8783712971387821,2.723491275703374,0.0014947059257719628,1.0,1.0,-6.545905652038812,333707.8808678689,1559162.4176085196,4.672237327909758,1559162.4176085196,4.672237327909758,0.7586636802378293,0.09255584107223522,3.9141597742992325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141597742992325,1.2847087914548079,1.2850082780391312,3.046729189006971,6455.653554024744,15244.06092479537,6454.175248051792,0.0003304825132670996,23245.73406414172,2370.405190777862,19291.961729834406,1967.2326156061863,0.8299140683878723,0.8299140683878723,35402.99643033102,35382.83765553947,1.000712217121462,0.8,4275.326182031264,4272.891774033241,1.000712217121462,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.226828936182,4632.441516551485,6.163316668647592,4.951827203612327,-3.7473244425497914,8.699151646162118,2.9434156405800813,3.5,0.8409758973085947,0.6,0.00023310418325757522,1.0000086230991545,0.00023310217319442265,198.93344286807098,0.0,4.01573988909202e-07,1.1380606845686785,0.007183291142490426,7.875387721005345e-05,0.00015435030604752178,0.0006041517590819853,0.09255584071165303,0.09255584071165303,0.09255584071165303,0.09255694483893995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.34255024657,595.5789491562113,0.0,0.09255584071165303,0.09255584107223522,0.09255584107223522,0.3716766323644323,0.3716766323644323,0.5,9.986878522457747,0.005990567849778472,0.005990567849778472,2.5579538487363607e-12,7.106221232788812e-06,0.0059160266264370875,2.5579538487363607e-12,27514.88501778877,20874.543928916337,0.7586636802378293,0.9866191881344034,0.6064617413125031,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451576244407762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.1457699699,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64572895738564,260.64572895738564,-12.504271042614334,244.88767420031888,276.4037837144936,123972.7424788231,123981.43952741292,-8.69704858980915,0.0,nan,276.4037837144936,3.253783714493636,270.1005618116358,-3.0494381883641495,263.7973399087868,-9.352660091213181,257.49411800595044,-15.655881994049537,251.1908961031281,-21.95910389687188,244.88767420031888,-28.262325799681093,1.0,1.0,28837.30492052088,28837.30492052088,275.63199661011134,2.4819966101113664,275.63199661011134,275.63199661011134,77200.85110281996,77201.05570844929,-0.20460562933294568,0.0,8545.783548066482,8545.783548066482,0.8861003444743867,3933.730573170729,275.63199661011134,2.4819966101113664,1.0,0.002,0.12980561599924886,0.004900958705493277,0.00020048677097544,0.0017995132019306193,0.10024338548772,0.10024338548772,0.0,-2.7093940806188765e-11,1.0,1.0000119793082884,0.005916026623879134,0.09255584107223522,0.0,1.107408026352373e-06,1.4225290740952112,0.0,1600076.8453780718,266.59818542755596,7.106218674834963e-06,1.0,1284557.3088185005,2597.9285338440386,,,,,,,,,,,,,,,,,,2.0,15244.06092479537,1553.1034368089536,0.3716766323644323,6.175347969391544,2.9434156405800813
1112.0,-30.013681974572147,4.951966408771477,35.05359781989622,24.629987705871486,5.00463378061646,-26.511850399051887,-40.011486935522385,1.5028022054603578,-6.551819731040155,-6.551826806803045,40.107245964072085,41051.96013965835,25733.293318524877,25733.293318524877,66785.25345818323,77210.54376543385,77201.03758795785,25733.293318524877,102934.33090648273,102934.33090648273,102934.33090648273,130449.22754325203,125942.59070772571,4506.636835526315,0.0,90987.53454975288,54828.97321901189,40176.17925637888,27514.89663676929,67691.07589314817,20874.552142892808,1553.104080133883,0.0,0.8783712564351169,2.7234907554132466,0.0014947059257719628,1.0,1.0,-6.545936441855133,333707.8132886964,1559162.5640785012,4.672238713001432,1559162.5640785012,4.672238713001432,0.7586636583979489,0.09255586231597561,3.914160015001587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914160015001587,1.2847088652208603,1.2850083492398992,3.046729201427816,6455.653580343024,15244.058814670456,6454.174215726623,0.0003304824306635907,23245.73706773099,2370.4054970587295,19291.95864414539,1967.2323009534746,0.8299138284122592,0.8299138284122592,35402.998172024774,35382.83765553947,1.0007122786605407,0.8,4275.32639236117,4272.891774033241,1.0007122786605407,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.194141542202,4632.441516551485,6.163376467332298,4.951966408771477,-3.7473150435201696,8.699281452291647,2.9433772345486835,3.5,0.8409649241567667,0.6,0.00023310217319442265,1.000008597848452,0.00023310016903449514,198.93351109031073,0.0,3.9986878332351007e-07,1.1332281319388275,0.00718369101127375,7.875323316639599e-05,0.00015434894002802667,0.0006041464494155799,0.09255586197643484,0.09255586197643484,0.09255586197643484,0.09255696120680612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.19997097494,595.5789956901864,0.0,0.09255586197643484,0.09255586231597561,0.09255586231597561,0.3716766707772345,0.3716766707772345,0.5,9.986911496199031,0.00597237739953016,0.00597237739953016,4.547473508864641e-13,7.075762880504044e-06,0.0058903649479020714,4.547473508864641e-13,27514.89663676929,20874.552142892808,0.7586636583979489,0.9866182887033026,0.6064604469348333,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515767407563043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.14093741727,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64568294751416,260.64568294751416,-12.504317052485817,244.88759412996106,276.40377176510634,123973.03803185227,123981.69196902958,-8.653937177308032,0.0,nan,276.40377176510634,3.2537717651063645,270.1005362380562,-3.049463761943798,263.79730071101216,-9.352699288987822,257.4940651839833,-15.655934816016668,251.19082965696563,-21.959170343034344,244.88759412996106,-28.26240587003892,1.0,1.0,28837.30492052088,28837.30492052088,275.63198936157215,2.4819893615721753,275.63198936157215,275.63198936157215,77200.83864392157,77201.03758795785,-0.1989440362813184,0.0,8545.783548066482,8545.783548066482,0.8861003292580021,3933.730815076595,275.63198936157215,2.4819893615721753,1.0,0.002,0.12980451340475097,0.004900962413558868,0.0002004850658885774,0.0017995149074842428,0.1002425329442887,0.1002425329442887,0.0,-2.6627179627869424e-11,1.0,1.000011927347161,0.005890364947447324,0.09255586231597561,0.0,1.1026046815171722e-06,1.416358921677169,0.0,1600076.8392839911,266.5981802689598,7.075762425756693e-06,1.0,1284557.3263195965,2597.9284630326856,,,,,,,,,,,,,,,,,,2.0,15244.058814670456,1553.104080133883,0.3716766707772345,6.175347969391544,2.9433772345486835
1113.0,-30.01378140255067,4.952105202704172,35.053599690963665,24.629976774472766,5.004624894558911,-26.511940772795178,-40.0115727801807,1.5027842652627883,-6.551825430310771,-6.551832490482286,40.10724962899924,41051.8817110063,25733.342639957184,25733.342639957184,66785.22435096349,77210.52321194488,77201.02184000092,25733.342639957184,102934.36447995811,102934.36447995811,102934.36447995811,130449.2743915299,125942.62177324551,4506.652618284402,0.0,90987.54737315846,54828.93270988927,40176.23851474355,27514.9099115718,67691.14842631535,20874.561514969206,1553.1048155074075,0.0,0.8783712116707539,2.7234901785187313,0.0014947059257719628,1.0,1.0,-6.545955258717299,333707.7383885432,1559162.7224547325,4.672240236273351,1559162.7224547325,4.672240236273351,0.7586636329923109,0.09255588417502598,3.9141593919454714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141593919454714,1.2847089532757754,1.285008434740445,3.0467285076242936,6455.652110256615,15244.05670664496,6454.174211563772,0.0003304827343300019,23245.744044146995,2370.4062084551806,19291.95863170235,1967.2322996846376,0.8299135788066908,0.8299135788066907,35402.99366366441,35382.83765553947,1.0007121193671284,0.8,4275.325847923889,4272.891774033241,1.0007121193671284,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.161548955869,4632.441516551485,6.163436393591194,4.952105202704172,-3.7473061055608703,8.699411308265041,2.9433389401110475,3.5,0.8409539828888707,0.6,0.00023310016903449514,1.0000103497450772,0.00023309775653213697,198.9335932134279,0.0,3.986945711654063e-07,1.1299004146827614,0.007184089705844916,7.875246804014415e-05,0.000154347700994351,0.0006041415034722303,0.09255588381661405,0.09255588381661405,0.09255588381661405,0.09255698070870162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.05906082666,595.5790416948768,0.0,0.09255588381661405,0.09255588417502598,0.09255588417502598,0.37167670875002423,0.37167670875002423,0.5,9.986944400093503,0.0059553988314746675,0.0059553988314746675,-2.6147972675971687e-12,7.060171526518388e-06,0.005877231764998214,-2.6147972675971687e-12,27514.9099115718,20874.561514969206,0.7586636329923109,0.9866168015107912,0.6064586384687061,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451577235651401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.13760970002,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6456354563442,260.6456354563442,-12.504364543655754,244.887511363145,276.40375954958176,123973.19954005648,123982.13209286172,-8.932552805245908,0.0,nan,276.40375954958176,3.253759549581787,270.1005099122756,-3.0494900877243936,263.7972602749724,-9.352739725027561,257.4940106376827,-15.655989362317257,251.1907610004078,-21.959238999592174,244.887511363145,-28.262488636854982,1.0,1.0,28837.30492052088,28837.30492052088,275.6319818351178,2.4819818351178355,275.6319818351178,275.6319818351178,77200.81791814936,77201.02184000092,-0.20392185155651532,0.0,8545.783548066482,8545.783548066482,0.8861003686454916,3933.7301889051987,275.6319818351178,2.4819818351178355,1.0,0.002,0.12980341326870792,0.004900966009435569,0.00020048336437000045,0.0017995166091162246,0.10024168218500022,0.10024168218500022,0.0,-2.6513775116393523e-11,1.0,1.0000119007541073,0.0058772317676130115,0.09255588417502598,0.0,1.1001465199492244e-06,1.413201293565354,0.0,1600076.8325769783,266.5981745696892,7.060174141315656e-06,1.0,1284557.3457166215,2597.928384550199,,,,,,,,,,,,,,,,,,2.0,15244.05670664496,1553.1048155074075,0.37167670875002423,6.175347969391544,2.9433389401110475
1114.0,-30.013862384256115,4.952243614811033,35.05360156501631,24.629976145830028,5.004623109626406,-26.512013834863577,-40.01164493439717,1.5027745601837592,-6.5518295924252925,-6.551836657958971,40.107253455995675,41051.820667040156,25733.388479968165,25733.388479968165,66785.20914700833,77210.50590418407,77201.01318345127,25733.388479968165,102934.40166341944,102934.40166341944,102934.40166341944,130449.32428734833,125942.65591015169,4506.668377196629,0.0,90987.5573359597,54828.89395559022,40176.292644854984,27514.922623928884,67691.21526878387,20874.57057644898,1553.1054878194518,0.0,0.8783711745105188,2.723489755297346,0.0014947059257719628,1.0,1.0,-6.545954909122088,333707.6834691323,1559162.8878359573,4.672241500786956,1559162.8878359573,4.672241500786956,0.7586636118065986,0.09255590537042403,3.9141583045085393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141583045085393,1.2847090036534836,1.285008482030372,3.0467275417058417,6455.650063591322,15244.054258705304,6454.174439786883,0.0003304831745881934,23245.753047636146,2370.4071265555667,19291.959313876505,1967.2323692470422,0.8299132867127442,0.8299132867127442,35402.98579509902,35382.83765553947,1.0007118413479656,0.8,4275.324897702523,4272.891774033241,1.0007118413479656,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.129048081913,4632.441516551485,6.163495351548541,4.952243614811033,-3.747296056777784,8.699539671588818,2.9433007536286966,3.5,0.8409430724653418,0.6,0.00023309775653213697,1.0000084296174419,0.00023309579162378627,198.93366010078273,0.0,4.799277627478907e-07,1.3601152796275222,0.007184569633607664,7.875182494096948e-05,0.0001543459315911675,0.0006041344099046752,0.09255590507027367,0.09255590507027367,0.09255590507027367,0.09255700247624993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.9188601979,595.5790874767782,0.0,0.09255590507027367,0.09255590537042403,0.09255590537042403,0.37167674640478715,0.37167674640478715,0.5,9.986977319380635,0.005942172377274346,0.005942172377274346,-1.1368683772161603e-12,7.065533679906366e-06,0.005881748836884526,-1.1368683772161603e-12,27514.922623928884,20874.57057644898,0.7586636118065986,0.9866156026571833,0.6064571378137364,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515778313857277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.36782456496,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64558907569165,260.64558907569165,-12.504410924308331,244.88742964086828,276.4037485105552,123973.5499191677,123982.2735960427,-8.723676874989504,0.0,nan,276.4037485105552,3.2537485105552264,270.10048473659947,-3.049515263400508,263.79722096264203,-9.352779037357948,257.49395718870426,-15.65604281129572,251.19069341478058,-21.959306585219394,244.88742964086828,-28.2625703591317,1.0,1.0,28837.30492052088,28837.30492052088,275.63197665467965,2.48197665467967,275.63197665467965,275.63197665467965,77200.81832548666,77201.01318345127,-0.19485796461231075,0.0,8545.783548066482,8545.783548066482,0.886100437389555,3933.729096031082,275.63197665467965,2.48197665467967,1.0,0.002,0.12980231228676758,0.00490096988247065,0.00020048166216960042,0.0017995183107937115,0.10024083108480021,0.10024083108480021,0.0,-2.7036687992587627e-11,1.0,1.0000119099000295,0.0058817488380213945,0.09255590537042403,0.0,1.1009922763063613e-06,1.4142877317655476,0.0,1600076.8277028357,266.5981704075747,7.065534816774743e-06,1.0,1284557.359939198,2597.928327004091,,,,,,,,,,,,,,,,,,2.0,15244.054258705304,1553.1054878194518,0.37167674640478715,6.175347969391544,2.9433007536286966
1115.0,-30.013961177107433,4.952381590147052,35.05360345840798,24.629955645091854,5.004606348373655,-26.512104424508443,-40.01173081398008,1.5027495963787358,-6.551836714632145,-6.551843795020818,40.107257764142936,41051.7521063358,25733.44080847167,25733.44080847167,66785.19291480747,77210.49201277432,77201.00216793522,25733.44080847167,102934.44297640689,102934.44297640689,102934.44297640689,130449.38278922747,125942.69849024198,4506.68429898549,0.0,90987.57586567216,54828.8626255827,40176.34804454385,27514.93981282058,67691.28785736443,20874.582679174753,1553.1064437798464,0.0,0.878371119417999,2.723489030428396,0.0014947059257719628,1.0,1.0,-6.545949522880846,333707.5894161201,1559163.0740077456,4.6722433755126,1559163.0740077456,4.6722433755126,0.758663577721084,0.09255592899352182,3.9141583614863573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141583614863573,1.2847091244808249,1.285008600361412,3.0467272995108075,6455.649550409107,15244.05217699172,6454.173791438022,0.00033048323223966295,23245.757443273364,2370.4075747858205,19291.95737591837,1967.232171630309,0.8299130464127291,0.8299130464127291,35402.9862073838,35382.83765553947,1.0007118559151786,0.8,4275.324947490736,4272.891774033241,1.0007118559151786,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.0966458871335,4632.441516551485,6.163555718841038,4.952381590147052,-3.7472882983695133,8.699669888516565,2.9432626832854396,3.5,0.8409321952244113,0.6,0.00023309579162378627,1.0000102836476832,0.00023309339457343922,198.93374169942052,0.0,3.908864099656434e-07,1.1077720858426334,0.0071849605200176294,7.87510595160923e-05,0.00015434473210769396,0.0006041297237307022,0.09255592857089621,0.09255592857089621,0.09255592857089621,0.09255702900674789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.78055484575,595.5791326659394,0.0,0.09255592857089621,0.09255592899352182,0.09255592899352182,0.3716767841802163,0.3716767841802163,0.5,9.987010328158865,0.005935167241432282,0.005935167241432282,-9.094947017729282e-12,7.080388684244099e-06,0.005894272139983059,-9.094947017729282e-12,27514.93981282058,20874.582679174753,0.758663577721084,0.9866143048649594,0.6064554746371191,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515783165974034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.11548137118,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6455406229663,260.6455406229663,-12.504459377033697,244.88734556059072,276.403735685383,123973.64727831759,123982.76068851224,-9.113410194656156,0.0,nan,276.403735685383,3.253735685383049,270.1004576604039,-3.049542339596087,263.79717963542817,-9.352820364571812,257.4939016104675,-15.656098389532474,251.1906235855244,-21.95937641447557,244.88734556059072,-28.26265443940926,1.0,1.0,28837.30492052088,28837.30492052088,275.63196822861767,2.4819682286176885,275.63196822861767,275.63196822861767,77200.77704702418,77201.00216793522,-0.2251209110399941,0.0,8545.783548066482,8545.783548066482,0.8861004337876113,3933.7291532937893,275.63196822861767,2.4819682286176885,1.0,0.002,0.1298012089596397,0.0049009732263992755,0.00020047995512366583,0.001799520017424257,0.10023997756183291,0.10023997756183291,0.0,-2.745207750357026e-11,1.0,1.0000119352569752,0.005894272149078006,0.09255592899352182,0.0,1.1033367075679004e-06,1.4172993150714919,0.0,1600076.819370331,266.59816328536783,7.0803977791911166e-06,1.0,1284557.38429628,2597.9282284526844,,,,,,,,,,,,,,,,,,2.0,15244.05217699172,1553.1064437798464,0.3716767841802163,6.175347969391544,2.9432626832854396
1116.0,-30.014041552714783,4.95251919554426,35.05360530288926,24.629949463438265,5.004603517742828,-26.512177045669766,-40.011802898347355,1.5027390109456036,-6.551840559106097,-6.551847555197532,40.107260138153656,41051.70466851547,25733.485455654623,25733.485455654623,66785.1901241701,77210.47831344197,77200.97451159128,25733.485455654623,102934.4599672459,102934.4599672459,102934.4599672459,130449.40597642952,125942.70619191432,4506.699784515214,0.0,90987.59259331985,54828.840642380936,40176.39105659879,27514.946009183615,67691.3370657824,20874.587069822628,1553.1067969627081,0.0,0.8783710899955031,2.723488649748015,0.0014947059257719628,1.0,1.0,-6.546024291085871,333707.5398640319,1559163.1765992257,4.672244376721311,1559163.1765992257,4.672244376721311,0.7586635664433197,0.09255594788866016,3.914158355512749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914158355512749,1.2847091789445628,1.2850086517581731,3.0467271656986044,6455.649266877105,15244.049735762123,6454.172812647296,0.0003304832177053721,23245.761752375653,2370.408014191967,19291.95445024739,1967.231873294896,0.829912766712229,0.829912766712229,35402.986164159476,35382.83765553947,1.0007118543879383,0.8,4275.324942270893,4272.891774033241,1.0007118543879383,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.064327724042,4632.441516551485,6.163614123206275,4.95251919554426,-3.7472780240038808,8.69979721954814,2.943224711869824,3.5,0.8409213462485211,0.6,0.00023309339457343922,1.0000083665389952,0.00023309144440478017,198.93380808625207,0.0,4.768541945824058e-07,1.351404787446538,0.007185437374212212,7.875041705009345e-05,0.00015434297752334576,0.0006041228550877203,0.09255594760403932,0.09255594760403932,0.09255594760403932,0.0925570340169283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.6349173943,595.5791801445856,0.0,0.09255594760403932,0.09255594788866016,0.09255594788866016,0.3716768227245122,0.3716768227245122,0.5,9.987042917770598,0.0059141432067235655,0.0059141432067235655,-1.7848833522293717e-11,6.99609142884583e-06,0.00582326411165468,-1.7848833522293717e-11,27514.946009183615,20874.587069822628,0.7586635664433197,0.9866135464168523,0.6064543329764849,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515789085271316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.35911407278,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64549341562673,260.64549341562673,-12.504506584373246,244.8872628588452,276.4037239724486,123974.03874708417,123982.91791500816,-8.879167923986211,0.0,nan,276.4037239724486,3.253723972448597,270.1004317497091,-3.0495682502908608,263.7971395269692,-9.352860473030773,257.49384730424754,-15.65615269575244,251.1905550815408,-21.959444918459184,244.8872628588452,-28.262737141154787,1.0,1.0,28837.30492052088,28837.30492052088,275.6319612321849,2.481961232184915,275.6319612321849,275.6319612321849,77200.77980216363,77200.97451159128,-0.1947094276547432,0.0,8545.783548066482,8545.783548066482,0.8861004341652424,3933.729147290313,275.6319612321849,2.481961232184915,1.0,0.002,0.12980011892458504,0.0049009771352824805,0.00020047826999875672,0.0017995217049406964,0.10023913499937837,0.10023913499937837,0.0,-2.506054695358695e-11,1.0,1.0000117914771511,0.005823264129503514,0.09255594788866016,0.0,1.090045051959715e-06,1.400225434698583,0.0,1600076.8147407176,266.5981594408939,6.996109277679352e-06,1.0,1284557.397128877,2597.9281765305973,,,,,,,,,,,,,,,,,,2.0,15244.049735762123,1553.1067969627081,0.3716768227245122,6.175347969391544,2.943224711869824
1117.0,-30.014139614116207,4.952656401301352,35.05360718135031,24.62994282776492,5.004599655397643,-26.51226568712901,-40.0118884636089,1.5027257283774973,-6.551845665452106,-6.551852713749973,40.107264807261224,41051.63090027203,25733.533175771245,25733.533175771245,66785.16407604328,77210.45499447694,77200.97507209053,25733.533175771245,102934.50824786177,102934.50824786177,102934.50824786177,130449.47146182059,125942.75585068477,4506.715611135825,0.0,90987.60410030728,54828.80647207065,40176.4418091518,27514.96321395882,67691.40502311062,20874.599305067262,1553.107706741418,0.0,0.8783710442571149,2.723488125278501,0.0014947059257719628,1.0,1.0,-6.545985484147934,333707.4718843521,1559163.3783695595,4.672245933138395,1559163.3783695595,4.672245933138395,0.7586635367361572,0.09255597098867181,3.9141577345778784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141577345778784,1.2847092451016147,1.2850087154251164,3.046726525477978,6455.647910326423,15244.047660198221,6454.172746152768,0.00033048349323516415,23245.768379878493,2370.408690009177,19291.954251490795,1967.2318530273637,0.8299125215490784,0.8299125215490785,35402.9816711478,35382.83765553947,1.0007116956368531,0.8,4275.324399687145,4272.891774033241,1.0007116956368531,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4175.032110133883,4632.441516551485,6.163673116024498,4.952656401301352,-3.7472688415844906,8.699925242885843,2.943186858814893,3.5,0.8409105310899694,0.6,0.00023309144440478017,1.0000102075234032,0.00023308906514269272,198.93388908084987,0.0,3.8795447775457863e-07,1.0994629899564758,0.007185825328689967,7.874965443928185e-05,0.00015434178996549832,0.0006041181109620496,0.09255597065076543,0.09255597065076543,0.09255597065076543,0.09255706559139383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.49914907815,595.5792245264,0.0,0.09255597065076543,0.09255597098867181,0.09255597098867181,0.3716768605176127,0.3716768605176127,0.5,9.987075762371136,0.005906621598740003,0.005906621598740003,-1.6484591469634324e-12,7.048297845813067e-06,0.005867229602017687,-1.6484591469634324e-12,27514.96321395882,20874.599305067262,0.7586635367361572,0.986612171120426,0.6064526343670446,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515793901079788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.10717227529,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64544552564234,260.64544552564234,-12.504554474357633,244.88717822079002,276.40371283053497,123974.28837892815,123983.2959440551,-9.00756512696715,0.0,nan,276.40371283053497,3.253712830534994,270.1004059085672,-3.049594091432766,263.79709898659775,-9.352901013402231,257.4937920646494,-15.656207935350551,251.1904851427148,-21.95951485728517,244.88717822079002,-28.262821779209958,1.0,1.0,28837.30492052088,28837.30492052088,275.6319561392203,2.4819561392203013,275.6319561392203,275.6319561392203,77200.76559770628,77200.97507209053,-0.20947438424627762,0.0,8545.783548066482,8545.783548066482,0.8861004734186312,3933.728523250768,275.6319561392203,2.4819561392203013,1.0,0.002,0.1297990206595466,0.004900980810889399,0.00020047657158646872,0.0017995234006185268,0.10023828579323436,0.10023828579323436,0.0,-2.779500457919526e-11,1.0,1.0000118804994618,0.005867229603666146,0.09255597098867181,0.0,1.098275089218671e-06,1.4107974092731643,0.0,1600076.8088259522,266.59815433454787,7.048299494272214e-06,1.0,1284557.4147337042,2597.928105299552,,,,,,,,,,,,,,,,,,2.0,15244.047660198221,1553.107706741418,0.3716768605176127,6.175347969391544,2.943186858814893
