time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1118.0,-30.01421922245863,4.952793182941957,35.05360906887045,24.629928089585178,5.004585299217938,-26.512338770290015,-40.01196058290077,1.5027048475607676,-6.55185234574634,-6.55185939341702,40.10726882715043,41051.58428702873,25733.58412009182,25733.58412009182,66785.16840712055,77210.44795053193,77200.96178288816,25733.58412009182,102934.54590297998,102934.54590297998,102934.54590297998,130449.52467903437,125942.79324635695,4506.731432677421,0.0,90987.6217560908,54828.779580159906,40176.49130658988,27514.978776054384,67691.47008264426,20874.610264425544,1553.1085743932545,0.0,0.8783709927415542,2.7234874470597585,0.0014947059257719628,1.0,1.0,-6.545992705489994,333707.3838593024,1559163.5520861843,4.672247686145172,1559163.5520861843,4.672247686145172,0.7586635059516095,0.09255599405332958,3.914157476331944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914157476331944,1.284709347686086,1.2850088149766812,3.046726081180779,6455.646968913972,15244.045227649722,6454.172223111663,0.00033048364879896964,23245.774424323263,2370.4093063710097,19291.95268808593,1967.231693604435,0.8299122384969785,0.8299122384969785,35402.979802510556,35382.83765553947,1.0007116296125014,0.8,4275.324174027328,4272.891774033241,1.0007116296125014,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.99998496741,4632.441516551485,6.163732745568549,4.952793182941957,-3.747260855049043,8.700054037991,2.94314911454419,3.5,0.8408997470126257,0.6,0.00023308906514269272,1.0000082866838391,0.0002330871336233094,198.93395483403896,0.0,4.73315860199372e-07,1.3413771478050203,0.007186298644550166,7.874901167261439e-05,0.00015434005347007834,0.0006041112741873791,0.092555993654982,0.092555993654982,0.092555993654982,0.0925570888214016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.3602087255,595.5792699079028,0.0,0.092555993654982,0.09255599405332958,0.09255599405332958,0.37167689904251777,0.37167689904251777,0.5,9.987108613734947,0.005901044767028907,0.005901044767028907,1.5234036254696548e-11,7.047670692372776e-06,0.005866687927039038,1.5234036254696548e-11,27514.978776054384,20874.610264425544,0.7586635059516095,0.9866112868516934,0.6064513628808623,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515799776559617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.34908643314,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64539780069936,260.64539780069936,-12.50460219930062,244.88709509042985,276.40370051101155,123974.52673609424,123983.50325899113,-8.976522896888268,0.0,nan,276.40370051101155,3.253700511011573,270.10037942686995,-3.049620573130028,263.7970583427406,-9.35294165725935,257.49373725862324,-15.656262741376736,251.19041617452072,-21.959583825479257,244.88709509042985,-28.262904909570125,1.0,1.0,28837.30492052088,28837.30492052088,275.63194790449364,2.4819479044936656,275.63194790449364,275.63194790449364,77200.73925759306,77200.96178288816,-0.2225252951029688,0.0,8545.783548066482,8545.783548066482,0.8861004897440597,3933.7282637136036,275.63194790449364,2.4819479044936656,1.0,0.002,0.12979792249547856,0.004900984220365407,0.00020047487270352814,0.0017995251006306578,0.10023743635176408,0.10023743635176408,0.0,-2.6665814088083772e-11,1.0,1.0000118794019914,0.005866687911805002,0.09255599405332958,0.0,1.0981739061761906e-06,1.4106674588796906,0.0,1600076.8009896257,266.59814765425364,7.047655458336521e-06,1.0,1284557.43752972,2597.9280130643883,,,,,,,,,,,,,,,,,,2.0,15244.045227649722,1553.1085743932545,0.37167689904251777,6.175347969391544,2.94314911454419
1119.0,-30.01429996004574,4.95292958606562,35.05361091685424,24.629921314213448,5.004580012708235,-26.512411962771647,-40.01202879063783,1.5026920157240073,-6.551856770444715,-6.551863745250688,40.10727146039219,41051.51461027282,25733.629723768398,25733.629723768398,66785.14433404122,77210.43217894057,77200.93631496013,25733.629723768398,102934.56603872852,102934.56603872852,102934.56603872852,130449.55263684153,125942.80571316909,4506.746923672437,0.0,90987.63389625288,54828.738118888235,40176.5508637385,27514.986598113017,67691.53746185152,20874.61578898814,1553.1090191014482,0.0,0.8783709591245297,2.7234870061549645,0.0014947059257719628,1.0,1.0,-6.546058438139653,333707.3265104848,1559163.6658805308,4.672248830088372,1559163.6658805308,4.672248830088372,0.7586634910598039,0.09255601389315504,3.914156986539156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914156986539156,1.2847094116963147,1.2850088765202605,3.046725548130725,6455.645839444873,15244.043161508791,6454.172005273569,0.0003304838660609461,23245.780434755354,2370.409919264515,19291.95203695329,1967.231627207384,0.8299119959039708,0.8299119959039709,35402.976258427414,35382.83765553947,1.0007115043898087,0.8,4275.323746037809,4272.891774033241,1.0007115043898087,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.967945374609,4632.441516551485,6.163790970485973,4.95292958606562,-3.747251146954038,8.700180733019659,2.943111471007941,3.5,0.8408889917165546,0.6,0.0002330871336233094,1.0000084042364932,0.000233085174720378,198.93402151997654,0.0,3.842447897623078e-07,1.0889497341863803,0.007186682889339928,7.874840377233073e-05,0.00015433872985097866,0.0006041060177397875,0.09255601358878261,0.09255601358878261,0.09255601358878261,0.09255709679726931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.21629051724,595.5793168401534,0.0,0.09255601358878261,0.09255601389315504,0.09255601389315504,0.3716769384927898,0.3716769384927898,0.5,9.987141106761266,0.005883467291710076,0.005883467291710076,1.8189894035458565e-11,6.974805955906049e-06,0.00580530711101801,1.8189894035458565e-11,27514.986598113017,20874.61578898814,0.7586634910598039,0.98660994916357,0.6064497299002546,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515804546403113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.09665901952,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64535093264516,260.64535093264516,-12.50464906735482,244.88701308103578,276.40368878429604,123974.85893140193,123983.67428298929,-8.815351587341155,0.0,nan,276.40368878429604,3.2536887842960596,270.1003536436205,-3.049646356379469,263.7970185029539,-9.352981497046073,257.49368336230106,-15.656316637698922,251.19034822166356,-21.959651778336422,244.88701308103578,-28.262986918964202,1.0,1.0,28837.30492052088,28837.30492052088,275.6319405724853,2.481940572485314,275.6319405724853,275.6319405724853,77200.73423506631,77200.93631496013,-0.20207989381742664,0.0,8545.783548066482,8545.783548066482,0.8861005207070913,3933.7277714718516,275.6319405724853,2.481940572485314,1.0,0.002,0.1297968358208478,0.00490098800516567,0.0002004731925252066,0.0017995267822815254,0.1002365962626033,0.1002365962626033,0.0,-2.519326804464872e-11,1.0,1.000011755115601,0.005805307092828116,0.09255601389315504,0.0,1.0866843452241063e-06,1.3959084740438894,0.0,1600076.7956957694,266.59814322955526,6.974787766012014e-06,1.0,1284557.4523814567,2597.927952972651,,,,,,,,,,,,,,,,,,2.0,15244.043161508791,1553.1090191014482,0.3716769384927898,6.175347969391544,2.943111471007941
1120.0,-30.014380297765683,4.953065577336185,35.053612770853206,24.629909998644166,5.004570273681604,-26.51248524062106,-40.012100770231314,1.5026752169666557,-6.551862824268369,-6.551869794221567,40.107275330527145,41051.464004288304,25733.679008649582,25733.679008649582,66785.14301293789,77210.41993908086,77200.9233080707,25733.679008649582,102934.6023167203,102934.6023167203,102934.6023167203,130449.60348784567,125942.8409309955,4506.762556850165,0.0,90987.64834616675,54828.714095138734,40176.59361225335,27515.001171125376,67691.59478337874,20874.626071058858,1553.1098254216618,0.0,0.8783709115984287,2.7234863920271937,0.0014947059257719628,1.0,1.0,-6.546068559904313,333707.24679640774,1559163.8331248749,4.672250447339278,1559163.8331248749,4.672250447339278,0.7586634629318126,0.09255603651053596,3.9141566925416504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141566925416504,1.284709494318675,1.2850089566451277,3.0467251233458508,6455.644939376696,15244.041070091713,6454.171617822006,0.0003304840232101881,23245.7858724823,2370.410473758348,19291.95087883464,1967.2315091121475,0.8299117519477757,0.8299117519477757,35402.97413109593,35382.83765553947,1.0007114292250447,0.8,4275.323489137632,4272.891774033241,1.0007114292250447,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.936002463295,4632.441516551485,6.1638499352963025,4.953065577336185,-3.7472427621664988,8.700308339502683,2.9430739412551494,3.5,0.8408782689300427,0.6,0.000233085174720378,1.0000083626183702,0.00023308322553431437,198.93408787567935,0.0,3.896924379077047e-07,1.104388369030435,0.007187072581777835,7.874776226014592e-05,0.0001543374124602321,0.0006041008158907785,0.09255603614228804,0.09255603614228804,0.09255603614228804,0.09255711897069363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.0784100687,595.5793618696075,0.0,0.09255603614228804,0.09255603651053596,0.09255603651053596,0.37167697755946283,0.37167697755946283,0.5,9.987173588072295,0.005869203039253534,0.005869203039253534,1.8758328224066645e-12,6.969953176394483e-06,0.005801234317232229,1.8758328224066645e-12,27515.001171125376,20874.626071058858,0.7586634629318126,0.9866090941816099,0.6064484687597912,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451580938390992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.11209765436,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6453043972602,260.6453043972602,-12.504695602739787,244.88693201738926,276.403676777172,123975.13084922782,123983.8836295056,-8.752780277785547,0.0,nan,276.403676777172,3.253676777172018,270.1003278251944,-3.0496721748055506,263.79697887322203,-9.353021126777946,257.4936299212632,-15.656370078736757,251.19028096932027,-21.959719030679707,244.88693201738926,-28.26306798261072,1.0,1.0,28837.30492052088,28837.30492052088,275.6319330014902,2.4819330014902334,275.6319330014902,275.6319330014902,77200.71700328434,77200.9233080707,-0.2063047863630345,0.0,8545.783548066482,8545.783548066482,0.8861005392926118,3933.727476004359,275.6319330014902,2.4819330014902334,1.0,0.002,0.12979574990839007,0.004900991471803781,0.00020047151282495386,0.0017995284609726749,0.10023575641247692,0.10023575641247692,0.0,-2.6202371435773975e-11,1.0,1.0000117468683318,0.005801234315356396,0.09255603651053596,0.0,1.0859221827843337e-06,1.3949294550194253,0.0,1600076.7885882487,266.5981371757316,6.969951300561661e-06,1.0,1284557.4730251743,2597.927869445953,,,,,,,,,,,,,,,,,,2.0,15244.041070091713,1553.1098254216618,0.37167697755946283,6.175347969391544,2.9430739412551494
1121.0,-30.01447692757259,4.953201197201039,35.05361462197913,24.629902943875663,5.00456808545301,-26.512572426234854,-40.01218612594528,1.50266358409761,-6.5518668464901,-6.551873810032227,40.10727895421237,41051.400240156116,25733.723645051847,25733.723645051847,66785.12388520796,77210.39736956712,77200.91324230458,25733.723645051847,102934.63688735644,102934.63688735644,102934.63688735644,130449.64986519226,125942.87177196148,4506.778093230781,0.0,90987.66232485454,54828.691274241995,40176.6345006806,27515.012977835828,67691.64747851643,20874.63448735827,1553.1104514769702,0.0,0.8783708760338773,2.723485984352058,0.0014947059257719628,1.0,1.0,-6.546077906627431,333707.1938746264,1559163.989718553,4.672251657554407,1559163.989718553,4.672251657554407,0.7586634432690771,0.09255605758467148,3.9141565336132684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141565336132684,1.2847095527571306,1.2850090125929368,3.04672486104976,6455.644383602755,15244.038983994054,6454.170996599049,0.00033048409169399905,23245.79038765761,2370.4109341780945,19291.94902195765,1967.2313197633903,0.8299115108686838,0.8299115108686836,35402.97298110876,35382.83765553947,1.0007113885926784,0.8,4275.323350263222,4272.891774033241,1.0007113885926784,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.904147138562,4632.441516551485,6.163907658260726,4.953201197201039,-3.7472328756322857,8.700434072833325,2.9430365145985458,3.5,0.8408675755995845,0.6,0.00023308322553431437,1.0000100585312763,0.00023308088108298208,198.9341676880379,0.0,3.877595516701185e-07,1.0989105694331158,0.007187460341329505,7.874700154065395e-05,0.0001543362239936604,0.0006040961395179867,0.09255605729467058,0.09255605729467058,0.09255605729467058,0.09255713867794722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.9395457003,595.5794072069325,0.0,0.09255605729467058,0.09255605758467148,0.09255605758467148,0.3716770165817413,0.3716770165817413,0.5,9.987206026273803,0.005855991901228208,0.005855991901228208,-7.969447324285284e-11,6.963542148241686e-06,0.005795903404816727,-7.969447324285284e-11,27515.012977835828,20874.63448735827,0.7586634432690771,0.9866080435758905,0.60644705468551,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515814197461172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.10661985476,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6452573393965,260.6452573393965,-12.504742660603483,244.88684898209232,276.4036656967408,123975.41103575028,123984.26208833365,-8.851052583360433,0.0,nan,276.4036656967408,3.253665696740825,270.100302353788,-3.049697646211996,263.7969390108468,-9.353060989153164,257.4935756679145,-15.656424332085464,251.19021232499662,-21.959787675003355,244.88684898209232,-28.26315101790766,1.0,1.0,28837.30492052088,28837.30492052088,275.63192780781606,2.481927807816078,275.63192780781606,275.63192780781606,77200.70825681915,77200.91324230458,-0.20498548542673234,0.0,8545.783548066482,8545.783548066482,0.8861005493395224,3933.727316281335,275.63192780781606,2.481927807816078,1.0,0.002,0.12979466499356776,0.004900995306081103,0.00020046983550313884,0.0017995301382535275,0.10023491775156941,0.10023491775156941,0.0,-2.6243333894893084e-11,1.0,1.000011736073906,0.0057959034845112,0.09255605758467148,0.0,1.0849245268397135e-06,1.3936479234894288,0.0,1600076.78386149,266.5981331535099,6.963621842714929e-06,1.0,1284557.486730435,2597.9278139929766,,,,,,,,,,,,,,,,,,2.0,15244.038983994054,1553.1104514769702,0.3716770165817413,6.175347969391544,2.9430365145985458
1122.0,-30.014555509258845,4.953336392065432,35.05361649101434,24.629887926299148,5.00455434703489,-26.512644523631035,-40.012254333682336,1.5026433619117796,-6.551873716712407,-6.5518806916932775,40.10728317506183,41051.34408907696,25733.77455330597,25733.77455330597,66785.11864238293,77210.39071832137,77200.90278025332,25733.77455330597,102934.67733355929,102934.67733355929,102934.67733355929,130449.70702223573,125942.9132303606,4506.79379187513,0.0,90987.68089289487,54828.65547342124,40176.69491052626,27515.029688676434,67691.72459920269,20874.646259119927,1553.111379077927,0.0,0.8783708226588439,2.7234852854728877,0.0014947059257719628,1.0,1.0,-6.5460752291954805,333707.10318871855,1559164.1721175867,4.672253473837043,1559164.1721175867,4.672253473837043,0.7586634103364498,0.09255608120995618,3.9141564684076613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141564684076613,1.284709652188971,1.2850091090358582,3.0467245744892395,6455.643776415398,15244.036568833666,6454.170252497569,0.0003304841616232833,23245.795518723873,2370.4114574012406,19291.94679778853,1967.231092961259,0.8299112320010462,0.8299112320010462,35402.97250928862,35382.83765553947,1.000711371921911,0.8,4275.323293285418,4272.891774033241,1.000711371921911,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.872389202874,4632.441516551485,6.163966740602443,4.953336392065432,-3.7472251989705354,8.700561591035967,2.942999202553337,3.5,0.8408569150152392,0.6,0.00023308088108298208,1.0000081798380869,0.00023307897453470893,198.93423259341174,0.0,4.66391474473996e-07,1.3217534386593046,0.007187926732803979,7.874639365471564e-05,0.00015433448742826643,0.0006040893322657299,0.09255608081092219,0.09255608081092219,0.09255608081092219,0.0925571645824306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.80322153674,595.579451747481,0.0,0.09255608081092219,0.09255608120995618,0.09255608120995618,0.37167705570500126,0.37167705570500126,0.5,9.98723853655909,0.005848368829504125,0.005848368829504125,1.0913936421275139e-11,6.974980863105884e-06,0.005805462497789904,1.0913936421275139e-11,27515.029688676434,20874.646259119927,0.7586634103364498,0.9866068420890782,0.6064455342530968,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515819987180534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.32946272399,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64521044477095,260.64521044477095,-12.504789555229024,244.88676734602564,276.4036535435548,123975.65389019415,123984.47423946626,-8.820349272097761,0.0,nan,276.4036535435548,3.253653543554833,270.10027630402726,-3.049723695972716,263.79689906450915,-9.35310093549083,257.49352182500235,-15.65647817499763,251.19014458550666,-21.95985541449332,244.88676734602564,-28.26323265397434,1.0,1.0,28837.30492052088,28837.30492052088,275.63191970191957,2.481919701919594,275.63191970191957,275.63191970191957,77200.68323798076,77200.90278025332,-0.21954227256355807,0.0,8545.783548066482,8545.783548066482,0.8861005534615988,3933.7272507496996,275.63191970191957,2.481919701919594,1.0,0.002,0.12979357828951896,0.004900998628470312,0.00020046815423735843,0.0017995318198388952,0.10023407711867921,0.10023407711867921,0.0,-2.5923746656275615e-11,1.0,1.0000117554286547,0.0058054624868759674,0.09255608120995618,0.0,1.0867140767050856e-06,1.3959467286884784,0.0,1600076.7758195186,266.59812628328757,6.974969949169463e-06,1.0,1284557.510215553,2597.9277189696554,,,,,,,,,,,,,,,,,,2.0,15244.036568833666,1553.111379077927,0.37167705570500126,6.175347969391544,2.942999202553337
1123.0,-30.0146352149138,4.953471211634574,35.05361832367956,24.629881046153628,5.004549212788279,-26.51271677214298,-40.01232240172101,1.5026307703110413,-6.551878194455526,-6.551885100740094,40.107285862660426,41051.278904181876,25733.81978393802,25733.81978393802,66785.09868811989,77210.3753615542,77200.87853524594,25733.81978393802,102934.69831918395,102934.69831918395,102934.69831918395,130449.7361707599,125942.92702354593,4506.809147213984,0.0,90987.6933539535,54828.61840869476,40176.74993917637,27515.03785157595,67691.78779075232,20874.652024334195,1553.1118416183213,0.0,0.8783707885246369,2.723484838702834,0.0014947059257719628,1.0,1.0,-6.54613748532654,333707.0450858437,1559164.288261154,4.672254635379574,1559164.288261154,4.672254635379574,0.7586633947929887,0.09255610120580195,3.914156050084652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914156050084652,1.284709715023943,1.2850091694359882,3.046724099857612,6455.642770727934,15244.034512016298,6454.16995417416,0.0003304843472730559,23245.801186691493,2370.412035373088,19291.945906079898,1967.231002032284,0.8299109912858058,0.8299109912858058,35402.96948235227,35382.83765553947,1.0007112649715129,0.8,4275.322927747426,4272.891774033241,1.0007112649715129,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.840714369648,4632.441516551485,6.164024341183403,4.953471211634574,-3.7472156920026585,8.700686903637234,2.942961988332764,3.5,0.8408462823807897,0.6,0.00023307897453470893,1.0000082968417083,0.00023307704073139614,198.93429842717757,0.0,3.7927771762170294e-07,1.074873051739906,0.0071883060105216,7.874578701813277e-05,0.00015433318751657615,0.0006040841796468556,0.09255610090381249,0.09255610090381249,0.09255610090381249,0.09255717336712106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.66111998464,595.5794980915939,0.0,0.09255610090381249,0.09255610120580195,0.09255610120580195,0.37167709550700334,0.37167709550700334,0.5,9.987270707300558,0.005829808837688688,0.005829808837688688,3.751665644813329e-12,6.906284568231058e-06,0.005747615413554286,3.751665644813329e-12,27515.03785157595,20874.652024334195,0.7586633947929887,0.9866056262919932,0.6064440051587775,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515824695523014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.08258233707,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6451643637213,260.6451643637213,-12.504835636278699,244.88668673886502,276.40364198861903,123975.98116144346,123984.64848602358,-8.667324580137308,0.0,nan,276.40364198861903,3.2536419886190515,270.1002509386409,-3.04974906135908,263.796859888682,-9.353140111317998,257.4934688387296,-15.65653116127038,251.1900777887913,-21.959922211208664,244.88668673886502,-28.263313261134954,1.0,1.0,28837.30492052088,28837.30492052088,275.63191245580026,2.481912455800284,275.63191245580026,275.63191245580026,77200.67856686481,77200.87853524594,-0.19996838113002013,0.0,8545.783548066482,8545.783548066482,0.8861005799065532,3933.7268303350756,275.63191245580026,2.481912455800284,1.0,0.002,0.1297925024130272,0.004901002356708269,0.00020046649071348726,0.0017995334845627552,0.10023324535674363,0.10023324535674363,0.0,-2.4723757763300824e-11,1.0,1.0000116382974902,0.00574761540980262,0.09255610120580195,0.0,1.075885981055264e-06,1.382037433289049,0.0,1600076.7704694115,266.59812180554445,6.906280816565413e-06,1.0,1284557.5252625763,2597.9276580877718,,,,,,,,,,,,,,,,,,2.0,15244.034512016298,1553.1118416183213,0.37167709550700334,6.175347969391544,2.942961988332764
1124.0,-30.014714468588615,4.953605624032784,35.05362016303602,24.629869625810556,5.0045396443704195,-26.512789057294977,-40.01239420669151,1.5026142334941208,-6.551884225325523,-6.551891127372105,40.10728972163541,41051.233045121306,25733.868516448583,25733.868516448583,66785.10156156989,77210.36355950548,77200.86604962438,25733.868516448583,102934.73456607296,102934.73456607296,102934.73456607296,130449.78698081538,125942.96234407826,4506.824636737112,0.0,90987.70815635273,54828.59903242456,40176.78791547575,27515.052414742422,67691.84033021817,20874.662299421794,1553.112647184632,0.0,0.8783707411621385,2.7234842268371455,0.0014947059257719628,1.0,1.0,-6.5461470789019245,333706.9656663892,1559164.455023457,4.672256247063696,1559164.455023457,4.672256247063696,0.7586633666827856,0.09255612380743593,3.914155833751697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914155833751697,1.2847097963692662,1.2850092483157667,3.04672373855445,6455.642005169889,15244.032430062702,6454.169478940354,0.00033048447004618164,23245.80625323277,2370.4125520165167,19291.944485574248,1967.23085718102,0.8299107492944597,0.8299107492944597,35402.96791699229,35382.83765553947,1.0007112096628277,0.8,4275.322738711887,4272.891774033241,1.0007112096628277,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.809134799807,4632.441516551485,6.16408264079421,4.953605624032784,-3.747207447928832,8.700813071961615,2.942924886222898,3.5,0.8408356817779709,0.6,0.00023307704073139614,1.000008249798684,0.00023307511790859515,198.93436388766352,0.0,3.84699805326798e-07,1.0902392482961456,0.007188690710326927,7.874514708191433e-05,0.0001543318936494818,0.0006040790818620656,0.0925561234467411,0.0925561234467411,0.0925561234467411,0.09255719558964616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.524728483,595.5795426362674,0.0,0.0925561234467411,0.09255612380743593,0.09255612380743593,0.37167713480021186,0.37167713480021186,0.5,9.987302868584456,0.0058148310523051805,0.0058148310523051805,2.4442670110147446e-12,6.9020466071378905e-06,0.005744048470205598,2.4442670110147446e-12,27515.052414742422,20874.662299421794,0.7586633666827856,0.9866049029805516,0.6064428569952133,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515829471212784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.09794853363,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64511858630834,260.64511858630834,-12.504881413691635,244.88660701129362,276.4036301613646,123976.24957494134,123984.8597888466,-8.610213905245049,0.0,nan,276.4036301613646,3.25363016136464,270.10022553132103,-3.0497744686789474,263.796820901303,-9.353179098696955,257.4934162712849,-15.656583728715077,251.1900116412831,-21.959988358716885,244.88660701129362,-28.263392988706357,1.0,1.0,28837.30492052088,28837.30492052088,275.6319049681411,2.481904968141123,275.6319049681411,275.6319049681411,77200.66178345757,77200.86604962438,-0.2042661668092478,0.0,8545.783548066482,8545.783548066482,0.8861005935823849,3933.7266129204554,275.6319049681411,2.481904968141123,1.0,0.002,0.12979142720439954,0.004901005783141578,0.00020046482755482788,0.0017995351469945772,0.10023241377741395,0.10023241377741395,0.0,-2.5450594756670775e-11,1.0,1.0000116310744618,0.005744048467761331,0.09255612380743593,0.0,1.0752185023762424e-06,1.3811800406434374,0.0,1600076.7633896691,266.59811577467445,6.9020441628708795e-06,1.0,1284557.5458300032,2597.9275748697487,,,,,,,,,,,,,,,,,,2.0,15244.032430062702,1553.112647184632,0.37167713480021186,6.175347969391544,2.942924886222898
1125.0,-30.014809867952494,4.953739646394309,35.05362198619137,24.629858380090468,5.004531127829224,-26.512875768332297,-40.012475720699854,1.5025970286282342,-6.551889533538997,-6.5518963965789405,40.10729293264438,41051.15633371785,25733.91540382573,25733.91540382573,66785.07173754358,77210.34463675362,77200.84696480256,25733.91540382573,102934.76236862829,102934.76236862829,102934.76236862829,130449.82594995458,125942.98598756835,4506.839962386232,0.0,90987.72194886132,54828.55939343543,40176.84728380654,27515.063581326296,67691.91086513284,20874.67017418067,1553.1132732577776,0.0,0.878370700372681,2.7234836923448165,0.0014947059257719628,1.0,1.0,-6.546185242378613,333706.8962291759,1559164.5937842461,4.672257635075894,1559164.5937842461,4.672257635075894,0.7586633449885147,0.09255614490564491,3.9141554310406974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141554310406974,1.2847098808167792,1.2850093303125654,3.0467232248203753,6455.6409166290305,15244.03035450692,6454.16922848083,0.00033048467640504745,23245.81216864693,2370.413155220889,19291.94373693397,1967.2307808409569,0.8299105058998201,0.8299105058998201,35402.96500302251,35382.83765553947,1.000711106703868,0.8,4275.32238681593,4272.891774033241,1.000711106703868,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.777641777793,4632.441516551485,6.164140371525791,4.953739646394309,-3.7471986720248496,8.700938318419158,2.9428878859824152,3.5,0.8408251102806901,0.6,0.00023307511790859515,1.0000099304767054,0.0002330728033845505,198.93444268391784,0.0,3.8251553078411687e-07,1.0840490142421872,0.007189073225857711,7.874442062318306e-05,0.00015433069728541208,0.0006040743369559935,0.09255614457444031,0.09255614457444031,0.09255614457444031,0.09255721043746709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.38611444883,595.5795878719055,0.0,0.09255614457444031,0.09255614490564491,0.09255614490564491,0.3716771739548531,0.3716771739548531,0.5,9.987334840939651,0.005795996731535524,0.005795996731535524,6.343725544866174e-11,6.863039970994578e-06,0.005711154200355395,6.343725544866174e-11,27515.063581326296,20874.67017418067,0.7586633449885147,0.9866034343542758,0.6064410918389768,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451583421982443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.091758299575,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6450716851624,260.6450716851624,-12.50492831483757,244.8865252241513,276.4036181462128,123976.4387341412,123985.2603097992,-8.821575657984095,0.0,nan,276.4036181462128,3.2536181462128297,270.10019956177314,-3.049800438226839,263.7967809773561,-9.353219022643884,257.4933623929413,-15.656637607058656,251.18994380854002,-21.960056191459955,244.8865252241513,-28.263474775848664,1.0,1.0,28837.30492052088,28837.30492052088,275.63189746569003,2.4818974656900537,275.63189746569003,275.63189746569003,77200.64301078423,77200.84696480256,-0.20395401833229698,0.0,8545.783548066482,8545.783548066482,0.8861006190404007,3933.726208195901,275.63189746569003,2.4818974656900537,1.0,0.002,0.12979035815223522,0.004901009324368025,0.00020046317421699682,0.0017995368007567172,0.1002315871084984,0.1002315871084984,0.0,-2.5026286164936407e-11,1.0,1.0000115644683905,0.0057111541369181396,0.09255614490564491,0.0,1.069061268240259e-06,1.373270738296803,0.0,1600076.757107796,266.598110466461,6.862976533739129e-06,1.0,1284557.5638123078,2597.9275021113986,,,,,,,,,,,,,,,,,,2.0,15244.03035450692,1553.1132732577776,0.3716771739548531,6.175347969391544,2.9428878859824152
1126.0,-30.0148875648228,4.953873298043799,35.05362381210856,24.629857472050958,5.004529381413813,-26.512945870198322,-40.01254738597197,1.502587686734905,-6.551893751818284,-6.551900616151701,40.10729665757163,41051.10846502317,25733.959867964553,25733.959867964553,66785.06833298772,77210.3285516205,77200.83849909848,25733.959867964553,102934.79836706303,102934.79836706303,102934.79836706303,130449.87448651488,125943.0191884009,4506.855298113978,0.0,90987.73228417532,54828.53316567415,40176.887909445744,27515.076119451845,67691.9640288976,20874.679101870286,1553.113939513425,0.0,0.8783706633179441,2.7234832638815263,0.0014947059257719628,1.0,1.0,-6.546188322891226,333706.8406225568,1559164.7547549524,4.672258896000471,1559164.7547549524,4.672258896000471,0.7586633237446465,0.09255616611078432,3.9141544643008284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141544643008284,1.2847099292934128,1.2850093758268515,3.046722357360158,6455.639078584923,15244.027952857376,6454.169335746623,0.0003304850644806377,23245.8205505255,2370.4140099346364,19291.944057558605,1967.2308135355709,0.8299102204470252,0.8299102204470251,35402.95800780545,35382.83765553947,1.0007108595426757,0.8,4275.321542061597,4272.891774033241,1.0007108595426757,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.746239126821,4632.441516551485,6.164197389239879,4.953873298043799,-3.7471891361756806,8.70106243421948,2.9428509921015302,3.5,0.8408145691718658,0.6,0.0002330728033845505,1.0000080877561968,0.0002330709183637862,198.9345068586249,0.0,4.6043855089983576e-07,1.3048828532501346,0.00718953366440861,7.874378194221813e-05,0.00015432902144233237,0.0006040676282496835,0.09255616581772017,0.09255616581772017,0.09255616581772017,0.09255723167685731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.2499875987,595.5796323239244,0.0,0.09255616581772017,0.09255616611078432,0.09255616611078432,0.3716772125474245,0.3716772125474245,0.5,9.987366812877925,0.005780778348196236,0.005780778348196236,4.547473508864641e-12,6.8643334429907554e-06,0.005712293260501156,4.547473508864641e-12,27515.076119451845,20874.679101870286,0.7586633237446465,0.9866026092030257,0.606439908398854,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515839935834989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.31259213858,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64502608938113,260.64502608938113,-12.504973910618844,244.88644487115369,276.403607307649,123976.79976614135,123985.37581763798,-8.576051496606247,0.0,nan,276.403607307649,3.2536073076490197,270.1001748203238,-3.0498251796761906,263.7967423330165,-9.353257666983495,257.4933098457153,-15.65669015428466,251.18987735842865,-21.96012264157133,244.88644487115369,-28.263555128846292,1.0,1.0,28837.30492052088,28837.30492052088,275.6318922554879,2.481892255487935,275.6318922554879,275.6318922554879,77200.644263783,77200.83849909848,-0.19423531547363382,0.0,8545.783548066482,8545.783548066482,0.8861006801543959,3933.7252366223324,275.6318922554879,2.481892255487935,1.0,0.002,0.12978928888660404,0.004901013053560085,0.0002004615209818283,0.001799538453124196,0.10023076049091414,0.10023076049091414,0.0,-2.589397576566177e-11,1.0,1.0000115667745282,0.005712293255953682,0.09255616611078432,0.0,1.0692747070109343e-06,1.3735449280822511,0.0,1600076.7521620477,266.5981062481817,6.8643288955172466e-06,1.0,1284557.5782128787,2597.927443845152,,,,,,,,,,,,,,,,,,2.0,15244.027952857376,1553.113939513425,0.3716772125474245,6.175347969391544,2.9428509921015302
1127.0,-30.014965976100665,4.954006529903067,35.05362565842088,24.629841546434932,5.004514564331081,-26.513017922055163,-40.012615419086046,1.5025665108061206,-6.551900629071781,-6.551907509168615,40.10730089962328,41051.05099112718,25734.010163278683,25734.010163278683,66785.06115440586,77210.32016789645,77200.82913195541,25734.010163278683,102934.8392952341,102934.8392952341,102934.8392952341,130449.93230345722,125943.06151504182,4506.8707884154055,0.0,90987.7482088539,54828.500195083114,40176.94223752309,27515.093008223124,67692.03524574621,20874.690999364397,1553.1148761860118,0.0,0.8783706097997044,2.72348256377603,0.0014947059257719628,1.0,1.0,-6.546181897433996,333706.74978516606,1559164.9380713024,4.672260717156793,1559164.9380713024,4.672260717156793,0.7586632904757332,0.09255618954442323,3.914154276617082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914154276617082,1.2847100322378604,1.2850094763734627,3.0467219671344385,6455.638251743449,15244.02590266781,6454.168917845139,0.0003304852042102194,23245.825733648042,2370.4145384660455,19291.942808423104,1967.2306861591985,0.8299099816660097,0.8299099816660097,35402.956649747684,35382.83765553947,1.0007108115585797,0.8,4275.321378060226,4272.891774033241,1.0007108115585797,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.714931256905,4632.441516551485,6.164255664645059,4.954006529903067,-3.747181665072724,8.70118819497579,2.9428142097597836,3.5,0.8408040599313668,0.6,0.0002330709183637862,1.0000081621270633,0.0002330690160248629,198.93457162344293,0.0,3.7499567616245027e-07,1.062737746244384,0.0071899086600847725,7.874317563548026e-05,0.00015432774272830594,0.0006040625942006595,0.09255618914871659,0.09255618914871659,0.09255618914871659,0.09255725806507088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.1159187641,595.5796761320466,0.0,0.09255618914871659,0.09255618954442323,0.09255618954442323,0.3716772509931668,0.3716772509931668,0.5,9.987398876633874,0.005772231865648791,0.005772231865648791,-4.951061782776378e-11,6.880096805161884e-06,0.005725611734590075,-4.951061782776378e-11,27515.093008223124,20874.690999364397,0.7586632904757332,0.9866014651790611,0.6064384213312133,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515844591174563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.070447031576,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6449803084363,260.6449803084363,-12.505019691563689,244.88636544932365,276.40359516758923,123977.00155354854,123985.61243218293,-8.610878634380112,0.0,nan,276.40359516758923,3.2535951675892534,270.1001492239095,-3.049850776090466,263.7967032802492,-9.353296719750801,257.49325733659305,-15.65674266340693,251.189811392953,-21.960188607046973,244.88636544932365,-28.26363455067633,1.0,1.0,28837.30492052088,28837.30492052088,275.6318842663582,2.481884266358236,275.6318842663582,275.6318842663582,77200.61393168994,77200.82913195541,-0.21520026547659654,0.0,8545.783548066482,8545.783548066482,0.8861006920191216,3933.7250480001676,275.6318842663582,2.481884266358236,1.0,0.002,0.12978821712796212,0.004901016310570456,0.00020045986279492744,0.0017995401114790038,0.10022993139746371,0.10022993139746371,0.0,-2.572606884465589e-11,1.0,1.0000115937417065,0.005725611784100693,0.09255618954442323,0.0,1.0717679926792603e-06,1.3767477222948092,0.0,1600076.7441182095,266.5980993709282,6.880146315779712e-06,1.0,1284557.6017372427,2597.927348663056,,,,,,,,,,,,,,,,,,2.0,15244.02590266781,1553.1148761860118,0.3716772509931668,6.175347969391544,2.9428142097597836
1128.0,-30.015060309193768,4.954139414510899,35.05362747377339,24.629833932872884,5.00451401031086,-26.513102877213615,-40.01269665369762,1.5025565783249453,-6.551903851416682,-6.551910680863321,40.10730369697374,41050.98537024363,25734.052039239014,25734.052039239014,66785.03740948264,77210.2985841503,77200.81099274622,25734.052039239014,102934.86303198524,102934.86303198524,102934.86303198524,130449.96372580348,125943.07778193627,4506.8859438672125,0.0,90987.76463220846,54828.47687586176,40176.98639594078,27515.100693818244,67692.08708975902,20874.696496147557,1553.1152867392207,0.0,0.8783705819572161,2.7234822424080867,0.0014947059257719628,1.0,1.0,-6.546227738966934,333706.707988772,1559165.0589560184,4.6722616646006365,1559165.0589560184,4.6722616646006365,0.7586632783370998,0.0925562088003465,3.914154605798735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914154605798735,1.284710082625924,1.2850095243291897,3.046722103868193,6455.638541465867,15244.023835576381,6454.167725396556,0.0003304850551664526,23245.827974554726,2370.414766974933,19291.93924411449,1967.2303227008704,0.8299097483312605,0.8299097483312605,35402.959031667844,35382.83765553947,1.0007108957186859,0.8,4275.321665704964,4272.891774033241,1.0007108957186859,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.683705041752,4632.441516551485,6.164311803588876,4.954139414510899,-3.747171413376636,8.701310827887536,2.9427775235340685,3.5,0.840793578152591,0.6,0.0002330690160248629,1.0000098195042377,0.00023306672742514527,198.9346495391413,0.0,3.7844097879391053e-07,1.0725017339019425,0.0071902871010635664,7.874245168349888e-05,0.000154326564341364,0.0006040580326138447,0.0925562085473439,0.0925562085473439,0.0925562085473439,0.09255726867629775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.97613030585,595.5797217292919,0.0,0.0925562085473439,0.0925562088003465,0.0925562088003465,0.3716772899940857,0.3716772899940857,0.5,9.987430677681688,0.00575551816780262,0.00575551816780262,-1.7280399333685637e-11,6.829446647316217e-06,0.005682941896395732,-1.7280399333685637e-11,27515.100693818244,20874.696496147557,0.7586632783370998,0.9866003587823545,0.6064369874696054,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451584928932197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.08021101923,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.644934225198,260.644934225198,-12.505065774801949,244.88628416889202,276.403584281543,123977.31556248509,123985.98329899719,-8.667736512097829,0.0,nan,276.403584281543,3.2535842815429987,270.10012425898924,-3.0498757410107373,263.79666423644693,-9.353335763553048,257.4932042139171,-15.656795786082853,251.18974419140005,-21.960255808599925,244.88628416889202,-28.26371583110796,1.0,1.0,28837.30492052088,28837.30492052088,275.6318789720718,2.4818789720717973,275.6318789720718,275.6318789720718,77200.61052701452,77200.81099274622,-0.20046573170111515,0.0,8545.783548066482,8545.783548066482,0.8861006712093813,3933.725378827729,275.6318789720718,2.4818789720717973,1.0,0.002,0.1297871533565081,0.0049010202130201465,0.00020045821847735075,0.0017995417571555197,0.10022910923867537,0.10022910923867537,0.0,-2.436712940798169e-11,1.0,1.0000115073419797,0.005682941913676132,0.0925562088003465,0.0,1.0637808831905393e-06,1.3664878315996427,0.0,1600076.7402662921,266.5980961485833,6.829463927715551e-06,1.0,1284557.6125613493,2597.927304867557,,,,,,,,,,,,,,,,,,2.0,15244.023835576381,1553.1152867392207,0.3716772899940857,6.175347969391544,2.9427775235340685
1129.0,-30.015137095096435,4.954271876861485,35.05362931530436,24.62982436353343,5.004500975213856,-26.513173288064532,-40.012764547113306,1.5025371687028288,-6.551910892020828,-6.551917745283694,40.10730808503164,41050.92427784603,25734.102509085475,25734.102509085475,66785.0267869315,77210.28920727687,77200.80337401544,25734.102509085475,102934.9058831009,102934.9058831009,102934.9058831009,130450.0243046336,125943.12290560614,4506.901399027458,0.0,90987.77621747063,54828.4320120519,40177.04911713192,27515.11842153269,67692.16753866461,20874.708985835274,1553.1162676918143,0.0,0.8783705269541996,2.723481524798434,0.0014947059257719628,1.0,1.0,-6.54621474925483,333706.6148933126,1559165.2485821953,4.6722635362822125,1559165.2485821953,4.6722635362822125,0.7586632434588838,0.09255623263075761,3.914153452847322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914153452847322,1.284710178141682,1.2850096169268703,3.046720979909335,6455.636159931918,15244.021446904215,6454.168211956221,0.00033048558397253633,23245.837781674665,2370.4157670228537,19291.94069847389,1967.2304710042563,0.829909460767306,0.829909460767306,35402.95068904534,35382.83765553947,1.0007106009497875,0.8,4275.320658235654,4272.891774033241,1.0007106009497875,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.65257851295,4632.441516551485,6.164369854760992,4.954271876861485,-3.7471641459912544,8.70143602285274,2.94274095460727,3.5,0.8407831298877914,0.6,0.00023306672742514527,1.000007992946176,0.0002330648645502274,198.93471296153936,0.0,4.552817827590331e-07,1.2902685723390999,0.007190742382846326,7.874184663118916e-05,0.00015432488079395612,0.0006040512650199147,0.09255623223194522,0.09255623223194522,0.09255623223194522,0.09255729695197804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.8433715893,595.5797651185152,0.0,0.09255623223194522,0.09255623263075761,0.09255623263075761,0.37167732869118053,0.37167732869118053,0.5,9.987462616143276,0.0057475624409448756,0.0057475624409448756,-2.05773176276125e-11,6.8532628461071e-06,0.005702996028844609,-2.05773176276125e-11,27515.11842153269,20874.708985835274,0.7586632434588838,0.9865990293306095,0.6064353642450354,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515854941456336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.29797785767,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6448883551847,260.6448883551847,-12.505111644815258,244.8862042852002,276.40357242520577,123977.52479541236,123986.1524266842,-8.627631271828413,0.0,nan,276.40357242520577,3.253572425205789,270.1000987971859,-3.0499012028140555,263.79662516916994,-9.353374830830035,257.4931515411673,-15.656848458832656,251.1896779131793,-21.960322086820668,244.8862042852002,-28.263795714799784,1.0,1.0,28837.30492052088,28837.30492052088,275.63187101613215,2.4818710161321746,275.63187101613215,275.63187101613215,77200.58851313789,77200.80337401544,-0.21486087754601613,0.0,8545.783548066482,8545.783548066482,0.8861007440950319,3933.7242201115587,275.63187101613215,2.4818710161321746,1.0,0.002,0.12978608583116155,0.004901023418106546,0.00020045656675833588,0.0017995434079424416,0.10022828337916793,0.10022828337916793,0.0,-2.529922278615704e-11,1.0,1.0000115479476388,0.005702996049421927,0.09255623263075761,0.0,1.0675349997907173e-06,1.3713102363942031,0.0,1600076.7320422847,266.59808910797915,6.8532834234247275e-06,1.0,1284557.6366704968,2597.927207319373,,,,,,,,,,,,,,,,,,2.0,15244.021446904215,1553.1162676918143,0.37167732869118053,6.175347969391544,2.94274095460727
1130.0,-30.01521483927625,4.954403968343303,35.05363112275734,24.629812105000042,5.004493968108927,-26.51324395853429,-40.0128323706798,1.5025230876727942,-6.5519155198251156,-6.551922307385686,40.1073107838096,41050.87591428319,25734.147218896804,25734.147218896804,66785.02313317999,77210.27797163052,77200.7798838305,25734.147218896804,102934.9271027273,102934.9271027273,102934.9271027273,130450.05394472589,125943.1374440543,4506.916500671591,0.0,90987.79450565262,54828.41342992566,40177.09008414107,27515.12684199858,67692.21692613965,20874.71492520312,1553.1167465046483,0.0,0.878370491947477,2.7234810624459542,0.0014947059257719628,1.0,1.0,-6.546274594212207,333706.5547732278,1559165.3652077804,4.672264727515826,1559165.3652077804,4.672264727515826,0.7586632271431271,0.09255625252518561,3.9141539474502665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141539474502665,1.284710247853454,1.2850096842615115,3.046721199578032,6455.636625383528,15244.019406616324,6454.166911768293,0.00033048539053837756,23245.8395165891,2370.4159439348914,19291.936812125165,1967.230074706976,0.8299092316436977,0.8299092316436976,35402.95426793485,35382.83765553947,1.000710727402267,0.8,4275.321090428451,4272.891774033241,1.000710727402267,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.62153191991,4632.441516551485,6.1644264089879455,4.954403968343303,-3.747155026695775,8.701558995039079,2.9427044797738815,3.5,0.8407727085068233,0.6,0.0002330648645502274,1.0000080927025397,0.00023306297844086988,198.93477717547626,0.0,3.7059048707208584e-07,1.0502534403622912,0.007191112973333398,7.874124220565307e-05,0.0001543236223445743,0.0006040464155848397,0.0925562522268975,0.0925562522268975,0.0925562522268975,0.09255730608481301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.7040133962,595.5798105709887,0.0,0.0925562522268975,0.09255625252518561,0.09255625252518561,0.37167736799904694,0.37167736799904694,0.5,9.987494229076209,0.005729238486367194,0.005729238486367194,-5.150013748789206e-11,6.7875605509470915e-06,0.005647713173459579,-5.150013748789206e-11,27515.12684199858,20874.71492520312,0.7586632271431271,0.9865982555431813,0.6064342073339781,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451585954222281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.057962725696,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64484312051087,260.64484312051087,-12.505156879489107,244.88612543357485,276.40356080748614,123977.8506464022,123986.35877737454,-8.508130972337923,0.0,nan,276.40356080748614,3.253560807486167,270.1000737326816,-3.0499262673183694,263.79658665788645,-9.353413342113527,257.49309958310187,-15.656900416898111,251.18961250833456,-21.960387491665415,244.88612543357485,-28.26387456642513,1.0,1.0,28837.30492052088,28837.30492052088,275.63186370528456,2.4818637052845816,275.63186370528456,275.63186370528456,77200.57829826677,77200.7798838305,-0.20158556372916792,0.0,8545.783548066482,8545.783548066482,0.8861007128279235,3933.724717187518,275.63186370528456,2.4818637052845816,1.0,0.002,0.1297850286536129,0.00490102704088538,0.0002004549320524397,0.001799545044218059,0.10022746602621985,0.10022746602621985,0.0,-2.3729501436725586e-11,1.0,1.0000114360086323,0.005647713224959716,0.09255625252518561,0.0,1.057186882268795e-06,1.3580174994660612,0.0,1600076.7265204757,266.59808448017486,6.7876120510845794e-06,1.0,1284557.6522399362,2597.927144323763,,,,,,,,,,,,,,,,,,2.0,15244.019406616324,1553.1167465046483,0.37167736799904694,6.175347969391544,2.9427044797738815
