time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1131.0,-30.015292280663704,4.954535669422447,35.05363292804356,24.629805713798874,5.0044868686188995,-26.513314365736775,-40.012900124397106,1.5025089540678245,-6.551921061956591,-6.551927832645504,40.107314336456504,41050.81453063202,25734.193981607354,25734.193981607354,66785.00851223938,77210.26355581796,77200.76566182046,25734.193981607354,102934.95964342782,102934.95964342782,102934.95964342782,130450.09945394535,125943.16778992364,4506.931664021714,0.0,90987.804699144,54828.376573981026,40177.1423612922,27515.139810517532,67692.28217180973,20874.72407952693,1553.1174648800306,0.0,0.8783704484694951,2.7234805016649304,0.0014947059257719628,1.0,1.0,-6.546294388211834,333706.48196206434,1559165.518733397,4.672266207015548,1559165.518733397,4.672266207015548,0.7586632022690165,0.09255627418818294,3.914153090515472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914153090515472,1.2847103178591328,1.2850097518602768,3.0467203665321967,6455.634860259365,15244.017344571417,6454.167132214886,0.0003304857719951609,23245.8472101206,2370.4167284567716,19291.93747105478,1967.2301418990974,0.8299089853199932,0.8299089853199932,35402.94806725406,35382.83765553947,1.0007105083143486,0.8,4275.320341623671,4272.891774033241,1.0007105083143486,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.590577860019,4632.441516551485,6.164483319175992,4.954535669422447,-3.7471466730115837,8.701682342434031,2.9426681138323323,3.5,0.8407623182378092,0.6,0.00023306297844086988,1.0000080611886755,0.00023306109969137236,198.93484113935384,0.0,3.75212744764663e-07,1.063352918663055,0.007191488186078163,7.874063840687678e-05,0.0001543223400339931,0.0006040412641796337,0.09255627385696126,0.09255627385696126,0.09255627385696126,0.09255732525652047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.56913879357,595.5798546072886,0.0,0.09255627385696126,0.09255627418818294,0.09255627418818294,0.37167740679449157,0.37167740679449157,0.5,9.987525768476013,0.00571207311196531,0.00571207311196531,2.984279490192421e-11,6.770688912638434e-06,0.005633444433669865,2.984279490192421e-11,27515.139810517532,20874.72407952693,0.7586632022690165,0.9865970886124419,0.6064327160139318,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451586420040903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.07106220399,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64479842478994,260.64479842478994,-12.505201575210037,244.88604747782676,276.40354937179137,123978.12322309123,123986.52998338694,-8.406760295704206,0.0,nan,276.40354937179137,3.2535493717913937,270.10004899297746,-3.049951007022514,263.7965486141695,-9.353451385830454,257.49304823537693,-15.656951764623045,251.18954785659756,-21.96045214340242,244.88604747782676,-28.263952522173213,1.0,1.0,28837.30492052088,28837.30492052088,275.631856515811,2.481856515811046,275.631856515811,275.631856515811,77200.56889880302,77200.76566182046,-0.19676301744766533,0.0,8545.783548066482,8545.783548066482,0.8861007670004132,3933.7238559680495,275.631856515811,2.481856515811046,1.0,0.002,0.12978397414708745,0.004901030472045096,0.0002004533010753164,0.0017995466747470587,0.10022665053765821,0.10022665053765821,0.0,-2.4177624746019033e-11,1.0,1.0000114071161186,0.00563344440382707,0.09255627418818294,0.0,1.0545161236226825e-06,1.3545867758939523,0.0,1600076.7199958179,266.5980789380434,6.770659069843532e-06,1.0,1284557.6710960167,2597.927068030045,,,,,,,,,,,,,,,,,,2.0,15244.017344571417,1553.1174648800306,0.37167740679449157,6.175347969391544,2.9426681138323323
1132.0,-30.015369416808056,4.954666981613665,35.05363473035358,24.62979977661746,5.00447784272208,-26.513384690850113,-40.01297164997084,1.5024931171516305,-6.5519266316103995,-6.551933384629761,40.10731786117595,41050.76457508466,25734.24065971341,25734.24065971341,66785.00523479807,77210.24917786336,77200.75117568331,25734.24065971341,102934.99183539672,102934.99183539672,102934.99183539672,130450.14449216929,125943.19771024639,4506.946781922902,0.0,90987.81236229964,54828.34857705491,40177.18198360525,27515.152656772563,67692.33464037781,20874.733144636917,1553.1181779823448,0.0,0.8783704049523251,2.723479938164725,0.0014947059257719628,1.0,1.0,-6.546314758984579,333706.4087968618,1559165.6710496682,4.672267687848884,1559165.6710496682,4.672267687848884,0.7586631775237062,0.09255629568121058,3.9141517532700463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141517532700463,1.284710395817005,1.2850098274225443,3.046719140760795,6455.632262996854,15244.01528600098,6454.16792551755,0.0003304863683367246,23245.857109726163,2370.417737935601,19291.939842289532,1967.2303836977494,0.8299087338972632,0.8299087338972632,35402.938391100695,35382.83765553947,1.0007101664279892,0.8,4275.319173114901,4272.891774033241,1.0007101664279892,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.5597107926915,4632.441516551485,6.164540081480074,4.954666981613665,-3.7471383798997584,8.701805361513422,2.9426318502717796,3.5,0.8407519572205084,0.6,0.00023306109969137236,1.0000080294196187,0.00023305922836103183,198.93490485114725,0.0,3.737487328312718e-07,1.0592039088438243,0.007191861934810994,7.874000099920523e-05,0.00015432109869216714,0.0006040361990125059,0.09255629534742825,0.09255629534742825,0.09255629534742825,0.09255734401742124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.43452786584,595.5798985564624,0.0,0.09255629534742825,0.09255629568121058,0.09255629568121058,0.3716774451862415,0.3716774451862415,0.5,9.987557225173013,0.005695386633760791,0.005695386633760791,-3.1889157980913296e-11,6.753019363259227e-06,0.0056186256451837835,-3.1889157980913296e-11,27515.152656772563,20874.733144636917,0.7586631775237062,0.9865962754808204,0.6064315079864047,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515868840455732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.066913194176,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6447540226515,260.6447540226515,-12.505245977348466,244.88597029028202,276.40353775505645,123978.3496091479,123986.7011500536,-8.351540905711012,0.0,nan,276.40353775505645,3.2535377550564704,270.1000242620865,-3.049975737913485,263.7965107691118,-9.353489230888158,257.4929972761568,-15.657002723843163,251.18948378321562,-21.960516216784356,244.88597029028202,-28.26402970971796,1.0,1.0,28837.30492052088,28837.30492052088,275.63184926870576,2.481849268705787,275.63184926870576,275.63184926870576,77200.55445480201,77200.75117568331,-0.19672088130027987,0.0,8545.783548066482,8545.783548066482,0.8861008515364959,3933.7225120363964,275.63184926870576,2.481849268705787,1.0,0.002,0.12978292241349793,0.004901033887165973,0.0002004516743700044,0.0017995483011900683,0.10022583718500219,0.10022583718500219,0.0,-2.4439927512331927e-11,1.0,1.0000113771101342,0.0056186256770729415,0.09255629568121058,0.0,1.0517424257655906e-06,1.3510238209624985,0.0,1600076.7134379428,266.5980733683896,6.753051252417208e-06,1.0,1284557.6900437893,2597.9269913653548,,,,,,,,,,,,,,,,,,2.0,15244.01528600098,1553.1181779823448,0.3716774451862415,6.175347969391544,2.9426318502717796
1133.0,-30.015446257161145,4.954797913666891,35.053636520409576,24.629788007028424,5.004469077147861,-26.513454723729623,-40.01303933383895,1.502477544067946,-6.551931814883176,-6.551938536763548,40.10732111206306,41050.71515961755,25734.28631744042,25734.28631744042,66785.00147705797,77210.23833919944,77200.73422069385,25734.28631744042,102935.02053813427,102935.02053813427,102935.02053813427,130450.18457526377,125943.22278095514,4506.961794308634,0.0,90987.8284924344,54828.32605027027,40177.224935737926,27515.164037129507,67692.38897286743,20874.741177569398,1553.1188120226327,0.0,0.8783703646460722,2.7234794154633555,0.0014947059257719628,1.0,1.0,-6.546346220241446,333706.3409033679,1559165.81153471,4.672269059418925,1559165.81153471,4.672269059418925,0.7586631556839206,0.09255631643497464,3.914151819833353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914151819833353,1.284710472525467,1.2850099017446421,3.046719010656903,6455.631987322318,15244.0132309642,6454.167126957758,0.0003304863656436425,23245.86083538994,2370.418117847577,19291.937455340874,1967.2301402967248,0.8299084982032785,0.8299084982032785,35402.93887274511,35382.83765553947,1.0007101834458725,0.8,4275.319231279101,4272.891774033241,1.0007101834458725,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.528930554318,4632.441516551485,6.164596471972052,4.954797913666891,-3.7471298227305048,8.701927736397396,2.942595688898501,3.5,0.8407416253995718,0.6,0.00023305922836103183,1.0000079986344204,0.00023305736422037644,198.93496831866318,0.0,3.722729232370562e-07,1.0550214644538172,0.007192234207734231,7.873939783168954e-05,0.00015431983052934228,0.0006040312455027997,0.0925563161179945,0.0925563161179945,0.0925563161179945,0.0925573597915334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.29931483016,595.5799426879985,0.0,0.0925563161179945,0.09255631643497464,0.09255631643497464,0.37167748322381206,0.37167748322381206,0.5,9.987588532098943,0.00567663144869357,0.00567663144869357,9.191580829792656e-11,6.72188036787702e-06,0.0055923165220974624,9.191580829792656e-11,27515.164037129507,20874.741177569398,0.7586631556839206,0.9865954280890699,0.606430291241037,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515873462216027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.062730749785,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64470991126996,260.64470991126996,-12.505290088730021,244.88589378472307,276.40352603785334,123978.6200704194,123986.9169227585,-8.296852339078452,0.0,nan,276.40352603785334,3.253526037853362,270.09999958721085,-3.0500004127891316,263.7964731365673,-9.353526863432705,257.4929466859387,-15.657053314061272,251.18942023532645,-21.960579764673525,244.88589378472307,-28.26410621527691,1.0,1.0,28837.30492052088,28837.30492052088,275.63184213255386,2.4818421325538793,275.63184213255386,275.63184213255386,77200.53925039512,77200.73422069385,-0.19497029873309657,0.0,8545.783548066482,8545.783548066482,0.8861008473285914,3933.72257893252,275.63184213255386,2.4818421325538793,1.0,0.002,0.12978187560448007,0.00490103735606094,0.0002004500554355828,0.0017995499205397576,0.10022502771779139,0.10022502771779139,0.0,-2.402465986567348e-11,1.0,1.0000113238377761,0.005592316430181654,0.09255631643497464,0.0,1.0468178275694688e-06,1.3446979088850162,0.0,1600076.7073137574,266.5980681851168,6.721788452068722e-06,1.0,1284557.7076263344,2597.9269202245127,,,,,,,,,,,,,,,,,,2.0,15244.0132309642,1553.1188120226327,0.37167748322381206,6.175347969391544,2.942595688898501
1134.0,-30.015522968177525,4.954928486095212,35.053638312010214,24.629785876628034,5.0044675802629,-26.513523913331515,-40.01310314107684,1.5024685253649428,-6.551935873667105,-6.551942596030822,40.10732473573822,41050.642136988296,25734.32946511346,25734.32946511346,66784.97160210175,77210.22100774728,77200.72600827299,25734.32946511346,102935.05547338646,102935.05547338646,102935.05547338646,130450.23161700834,125943.25481580336,4506.976801204974,0.0,90987.83812103263,54828.279951044766,40177.28685554207,27515.176143621877,67692.46299916395,20874.749801182566,1553.119454527919,0.0,0.8783703288459022,2.723479003286105,0.0014947059257719628,1.0,1.0,-6.546349808752552,333706.28740910586,1559165.9681274341,4.672270277652818,1559165.9681274341,4.672270277652818,0.7586631352902101,0.09255633704095496,3.9141510854829096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141510854829096,1.284710518560413,1.2850099453953119,3.0467183298763096,6455.630544829933,15244.011179281899,6454.167130924335,0.00033048666420605084,23245.8676565897,2370.418813416376,19291.937467197236,1967.2301415057373,0.8299082551873855,0.8299082551873855,35402.9335590699,35382.83765553947,1.0007099956984369,0.8,4275.318589590627,4272.891774033241,1.0007099956984369,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.498238841267,4632.441516551485,6.164652131283841,4.954928486095212,-3.747120471332282,8.702048957427493,2.9425596317039138,3.5,0.8407313233439754,0.6,0.00023305736422037644,1.0000079851761796,0.00023305550323112352,198.93503167938698,0.0,3.708427622228733e-07,1.0509683881396228,0.007192605050496455,7.873882921483191e-05,0.00015431853500554453,0.0006040260613020845,0.0925563367629172,0.0925563367629172,0.0925563367629172,0.09255738030108046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.16592571465,595.579986244683,0.0,0.0925563367629172,0.09255633704095496,0.09255633704095496,0.371677520677116,0.371677520677116,0.5,9.987619834624414,0.005661327080588308,0.005661327080588308,1.602984411874786e-11,6.7223637074675935e-06,0.005592787278260403,1.602984411874786e-11,27515.176143621877,20874.749801182566,0.7586631352902101,0.9865939078465292,0.6064285493274975,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451587806625622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.05867767347,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6446667103298,260.6446667103298,-12.505333289670205,244.88581792557233,276.4035154951226,123978.94871572721,123987.07432424439,-8.125608517143757,0.0,nan,276.4035154951226,3.253515495122599,270.09997598119514,-3.0500240188048338,263.7964364672695,-9.353563532730504,257.4928969533583,-15.65710304664168,251.18935743946048,-21.960642560539497,244.88581792557233,-28.26418207442765,1.0,1.0,28837.30492052088,28837.30492052088,275.6318371122956,2.4818371122956364,275.6318371122956,275.6318371122956,77200.53888414318,77200.72600827299,-0.18712412980676163,0.0,8545.783548066482,8545.783548066482,0.8861008937517131,3933.7218409103243,275.6318371122956,2.4818371122956364,1.0,0.002,0.1297808287071216,0.004901041020629031,0.00020044843681482768,0.0017995515384292937,0.10022421840741384,0.10022421840741384,0.0,-2.475587877054375e-11,1.0,1.0000113247907665,0.0055927872622305586,0.09255633704095496,0.0,1.0469061611528074e-06,1.344811392973693,0.0,1600076.7025539484,266.5980641263329,6.722347677623475e-06,1.0,1284557.7214798748,2597.9268641716076,,,,,,,,,,,,,,,,,,2.0,15244.011179281899,1553.119454527919,0.371677520677116,6.175347969391544,2.9425596317039138
1135.0,-30.015599241418926,4.955058648686966,35.05364012582547,24.629763943981402,5.00445333479966,-26.513593983797033,-40.01317085986955,1.5024480776651377,-6.5519426335404205,-6.551949376055487,40.1073289616049,41050.6085200827,25734.378559130597,25734.378559130597,66784.9870792133,77210.21700978145,77200.7179473774,25734.378559130597,102935.096506508,102935.096506508,102935.096506508,130450.28950495346,125943.29752510127,4506.991979852193,0.0,90987.86321104095,54828.27530595479,40177.31989454018,27515.19299844547,67692.51289298566,20874.761678340077,1553.1203874481346,0.0,0.8783702760018846,2.7234783146011345,0.0014947059257719628,1.0,1.0,-6.546339620245817,333706.1980614176,1559166.1507461416,4.672272075867113,1559166.1507461416,4.672272075867113,0.7586631022184522,0.09255636002156556,3.914152430524928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914152430524928,1.2847106180489754,1.2850100425161048,3.0467191408981673,6455.632263287929,15244.009127629299,6454.164965197413,0.0003304861469823856,23245.866078557025,2370.4186525018254,19291.93099369454,1967.2294813921717,0.8299080330455073,0.8299080330455072,35402.94329163883,35382.83765553947,1.000710339578109,0.8,4275.319764912238,4272.891774033241,1.000710339578109,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.4676403828835,4632.441516551485,6.16470907815451,4.955058648686966,-3.747113218995679,8.702171867682644,2.942523684242569,3.5,0.8407210526407339,0.6,0.00023305550323112352,1.0000079396111172,0.00023305365287575023,198.93509467855867,0.0,3.702159559842164e-07,1.0491920192592694,0.007192975266452439,7.873822574438799e-05,0.00015431727748673553,0.0006040213467466955,0.09255635964052543,0.09255635964052543,0.09255635964052543,0.09255740692465024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.0349063358,595.5800290602781,0.0,0.09255635964052543,0.09255636002156556,0.09255636002156556,0.37167755794352414,0.37167755794352414,0.5,9.98765124963495,0.005653458917095122,0.005653458917095122,5.115907697472721e-12,6.742515040514263e-06,0.005609755809643957,5.115907697472721e-12,27515.19299844547,20874.761678340077,0.7586631022184522,0.9865934093005669,0.6064276057380105,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515882662549728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.05690130459,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6446231351334,260.6446231351334,-12.505376864866605,244.88574255502053,276.40350371528166,123979.17572407926,123987.37172606592,-8.196001986652746,0.0,nan,276.40350371528166,3.2535037152816813,270.09995148321315,-3.0500485167868305,263.7963992511446,-9.3536007488554,257.4928470190901,-15.65715298090987,251.18929478705041,-21.960705212949563,244.88574255502053,-28.26425744497945,1.0,1.0,28837.30492052088,28837.30492052088,275.631829389011,2.4818293890110112,275.631829389011,275.631829389011,77200.50847572766,77200.7179473774,-0.2094716497376794,0.0,8545.783548066482,8545.783548066482,0.886100808722759,3933.7231926775526,275.631829389011,2.4818293890110112,1.0,0.002,0.12977977863351298,0.00490104420671171,0.00020044681216767438,0.0017995531631628476,0.10022340608383719,0.10022340608383719,0.0,-2.466947826573751e-11,1.0,1.0000113591486515,0.005609755804528049,0.09255636002156556,0.0,1.0500826832306459e-06,1.3488918432336727,0.0,1600076.6946539888,266.59805736645956,6.742509924606566e-06,1.0,1284557.7446184729,2597.926770550394,,,,,,,,,,,,,,,,,,2.0,15244.009127629299,1553.1203874481346,0.37167755794352414,6.175347969391544,2.942523684242569
1136.0,-30.015675533695074,4.955188457416856,35.05364190278435,24.629761918354802,5.004451154915521,-26.513662864835762,-40.013238369114674,1.502438486299927,-6.551946662920443,-6.551953339369273,40.10733152459807,41050.550623382216,25734.421227978848,25734.421227978848,66784.97185136107,77210.19980466987,77200.69527668324,25734.421227978848,102935.11650466209,102935.11650466209,102935.11650466209,130450.31697200576,125943.3101724965,4507.0067995092695,0.0,90987.8719707394,54828.24337808729,40177.365102946795,27515.20046734367,67692.56557029046,20874.766966565952,1553.1208072595605,0.0,0.8783702447586403,2.723477913054378,0.0014947059257719628,1.0,1.0,-6.546399165452499,333706.1458324712,1559166.261503883,4.672273139034794,1559166.261503883,4.672273139034794,0.7586630884750813,0.09255637898074641,3.914151536656897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914151536656897,1.2847106667341437,1.285010088835325,3.046718329666431,6455.630544385224,15244.007082189757,6454.165161896293,0.00033048651710543926,23245.873625131222,2370.4194220382315,19291.931581640656,1967.2295413459904,0.8299077889154511,0.8299077889154511,35402.93682371292,35382.83765553947,1.0007101110476682,0.8,4275.3189838344815,4272.891774033241,1.0007101110476682,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.437121776972,4632.441516551485,6.164764368764581,4.955188457416856,-3.7471038728418016,8.702292330258658,2.9424878307679068,3.5,0.8407108087908305,0.6,0.00023305365287575023,1.000007941597497,0.00023305180207214223,198.9351576934876,0.0,3.6810062137449137e-07,1.0431971609753086,0.007193343367073814,7.87376241455664e-05,0.00015431602873018383,0.000604016320985039,0.09255637870871739,0.09255637870871739,0.09255637870871739,0.0925574150042989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.89743212034,595.5800738933775,0.0,0.09255637870871739,0.09255637898074641,0.09255637898074641,0.37167759580954646,0.37167759580954646,0.5,9.987682335602834,0.005635031790973244,0.005635031790973244,-9.038103598868474e-12,6.676448833786708e-06,0.005554173916777927,-9.038103598868474e-12,27515.20046734367,20874.766966565952,0.7586630884750813,0.9865924165928242,0.6064262785365437,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515887232615834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.050906446304,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6445803488673,260.6445803488673,-12.505419651132684,244.88566769063166,276.40349300713905,123979.48398845733,123987.5316016316,-8.047613174269818,0.0,nan,276.40349300713905,3.2534930071390704,270.0999279438199,-3.0500720561800563,263.7963628805019,-9.353637119498103,257.49279781719935,-15.657202182800631,251.18923275391197,-21.96076724608801,244.88566769063166,-28.264332309368314,1.0,1.0,28837.30492052088,28837.30492052088,275.63182277284574,2.48182277284576,275.63182277284574,275.63182277284574,77200.51176983955,77200.69527668324,-0.18350684369215742,0.0,8545.783548066482,8545.783548066482,0.886100865230038,3933.7222943401816,275.63182277284574,2.48182277284576,1.0,0.002,0.1297787389636679,0.004901047864737564,0.00020044520474953362,0.001799554772209539,0.10022260237476681,0.10022260237476681,0.0,-2.3040927239065256e-11,1.0,1.0000112466041473,0.0055541739258160305,0.09255637898074641,0.0,1.0396785658408441e-06,1.3355271677272333,0.0,1600076.6898335349,266.59805333707953,6.676457871890307e-06,1.0,1284557.7581443363,2597.9267158233206,,,,,,,,,,,,,,,,,,2.0,15244.007082189757,1553.1208072595605,0.37167759580954646,6.175347969391544,2.9424878307679068
1137.0,-30.015751510581186,4.955317887771891,35.053643715085684,24.62976052137094,5.004446609514938,-26.513731698572315,-40.0133058783598,1.5024267974413636,-6.551951738642288,-6.551958468793147,40.107336097980195,41050.487792032895,25734.466440037715,25734.466440037715,66784.95423207061,77210.18265484374,77200.69749134441,25734.466440037715,102935.16393138212,102935.16393138212,102935.16393138212,130450.38142925283,125943.35949549297,4507.021933759859,0.0,90987.87763909879,54828.20327844394,40177.41595628316,27515.217497870708,67692.63345415387,20874.779072161175,1553.1217092097318,0.0,0.8783701995420672,2.7234773915241086,0.0014947059257719628,1.0,1.0,-6.5463591178357206,333706.07823684934,1559166.4591396374,4.6722746776970965,1559166.4591396374,4.6722746776970965,0.7586630588610317,0.09255640161043358,3.914150048426165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914150048426165,1.284710725231449,1.2850101449683928,3.0467170325218587,6455.627795891529,15244.005033826445,6454.166063908603,0.0003304871528427148,23245.88391180455,2370.4204709869887,19291.93427781581,1967.2298162793422,0.8299075376531122,0.8299075376531122,35402.92605504644,35382.83765553947,1.0007097305597061,0.8,4275.317683391965,4272.891774033241,1.0007097305597061,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.406696816548,4632.441516551485,6.16482013112501,4.955317887771891,-3.747095442126023,8.702413329897913,2.942452087482568,3.5,0.8407005964235909,0.6,0.00023305180207214223,1.0000079087719724,0.00023304995893315883,198.93522044794975,0.0,3.6818990761743344e-07,1.0434501981878064,0.007193711556981431,7.873702255099443e-05,0.00015431477952114779,0.0006040112017355736,0.0925564012971975,0.0925564012971975,0.0925564012971975,0.09255744626666897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.76842532924,595.58011607152,0.0,0.0925564012971975,0.09255640161043358,0.09255640161043358,0.37167763313514635,0.37167763313514635,0.5,9.987713681731373,0.005629746222894028,0.005629746222894028,5.5706550483591855e-12,6.730150857947592e-06,0.005599350957425031,5.5706550483591855e-12,27515.217497870708,20874.779072161175,0.7586630588610317,0.9865911669295891,0.6064247422112057,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515891803825192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.05115948352,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6445380217146,260.6445380217146,-12.505461978285382,244.88559327334727,276.40348277011725,123979.73291705754,123987.69417625431,-7.961259196778524,0.0,nan,276.40348277011725,3.253482770117273,270.09990487074526,-3.0500951292547143,263.7963269713771,-9.353673028622893,257.4927490720207,-15.657250927979305,251.18917117267995,-21.96082882732003,244.88559327334727,-28.26440672665271,1.0,1.0,28837.30492052088,28837.30492052088,275.63181790257437,2.4818179025743916,275.63181790257437,275.63181790257437,77200.50272024721,77200.69749134441,-0.19477109720173758,0.0,8545.783548066482,8545.783548066482,0.8861009593108885,3933.720798668296,275.63181790257437,2.4818179025743916,1.0,0.002,0.12977769083759352,0.004901051336712447,0.00020044358379034256,0.0017995563911760739,0.10022179189517127,0.10022179189517127,0.0,-2.5033583712918972e-11,1.0,1.0000113380797173,0.005599350951854376,0.09255640161043358,0.0,1.0481354077690955e-06,1.3463904879836128,0.0,1600076.6839568203,266.5980482613577,6.730145287292544e-06,1.0,1284557.77564975,2597.9266449945667,,,,,,,,,,,,,,,,,,2.0,15244.005033826445,1553.1217092097318,0.37167763313514635,6.175347969391544,2.942452087482568
1138.0,-30.015826992127238,4.955446920892551,35.053645531646836,24.62973876334729,5.004431613479593,-26.513801131562783,-40.01337349237872,1.502405753366618,-6.55195807837265,-6.551964800026254,40.10733984684913,41050.45535892631,25734.514175824883,25734.514175824883,66784.96953475119,77210.17893961142,77200.68432920775,25734.514175824883,102935.19850503263,102935.19850503263,102935.19850503263,130450.43042132744,125943.3933965318,4507.037024795647,0.0,90987.90182155697,54828.198611249194,40177.44801145308,27515.231916294808,67692.67992774789,20874.789222225947,1553.122515529156,0.0,0.8783701509471571,2.7234767487934057,0.0014947059257719628,1.0,1.0,-6.546372636830483,333705.99480413593,1559166.6211429613,4.672276331320006,1559166.6211429613,4.672276331320006,0.7586630301983273,0.09255642381680979,3.914151227525406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914151227525406,1.2847108274727799,1.2850102448655287,3.046717707848024,6455.629226826636,15244.002989238368,6454.164098936396,0.00033048671007642383,23245.883087425085,2370.420386923678,19291.92840438239,1967.2292173558137,0.8299073144189736,0.8299073144189736,35402.93458687305,35382.83765553947,1.0007100320136793,0.8,4275.318713709888,4272.891774033241,1.0007100320136793,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.376358706439,4632.441516551485,6.164876370610609,4.955446920892551,-3.7470879627407205,8.702534883633271,2.942416446402032,3.5,0.8406904132577234,0.6,0.00023304995893315883,1.0000078572144915,0.00023304812782403168,198.93528279331147,0.0,3.666652599782743e-07,1.0391293467784293,0.007194078222241409,7.87364200270116e-05,0.00015431353890614724,0.0006040065277332857,0.09255642345760058,0.09255642345760058,0.09255642345760058,0.0925574673549627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.63558811456,595.5801594548515,0.0,0.09255642345760058,0.09255642381680979,0.09255642381680979,0.3716776713675855,0.3716776713675855,0.5,9.9877449953608,0.005624513817451771,0.005624513817451771,5.0590642786119133e-11,6.721653619479184e-06,0.005592163195785815,5.0590642786119133e-11,27515.231916294808,20874.789222225947,0.7586630301983273,0.9865907156583911,0.6064238467548,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515896356140041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.04683863211,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6444951651735,260.6444951651735,-12.505504834826468,244.8855192124299,276.40347111795245,123979.93461978679,123987.99545100551,-8.06083121876622,0.0,nan,276.40347111795245,3.253471117952472,270.09988073682814,-3.050119263171837,263.7962903557114,-9.353709644288585,257.4926999746058,-15.657300025394193,251.18910959351342,-21.960890406486556,244.8855192124299,-28.26448078757008,1.0,1.0,28837.30492052088,28837.30492052088,275.6318100311505,2.4818100311505304,275.6318100311505,275.6318100311505,77200.47107788178,77200.68432920775,-0.2132513259712141,0.0,8545.783548066482,8545.783548066482,0.8861008847722727,3933.721983663033,275.6318100311505,2.4818100311505304,1.0,0.002,0.1297766440564883,0.004901054593070942,0.00020044196441350727,0.00179955801160184,0.10022098220675363,0.10022098220675363,0.0,-2.3984652805508766e-11,1.0,1.0000113235250214,0.0055921631451951725,0.09255642381680979,0.0,1.0467901296661776e-06,1.3446624231538713,0.0,1600076.676508656,266.5980419216273,6.721603028836398e-06,1.0,1284557.7972565384,2597.9265575712175,,,,,,,,,,,,,,,,,,2.0,15244.002989238368,1553.122515529156,0.3716776713675855,6.175347969391544,2.942416446402032
1139.0,-30.015902511943658,4.955575604752032,35.05364730595343,24.629736702796095,5.004429430295507,-26.513869317719497,-40.01343712499363,1.502396236317552,-6.551962002788116,-6.551968647807469,40.1073422596806,41050.38528100953,25734.556255962685,25734.556255962685,66784.94153697221,77210.1620344689,77200.6601589475,25734.556255962685,102935.21641491019,102935.21641491019,102935.21641491019,130450.45511941082,125943.40334136826,4507.051778042556,0.0,90987.91066147214,54828.154287757825,40177.50708190479,27515.23870450064,67692.74578640543,20874.794025857846,1553.1229004907377,0.0,0.8783701209015795,2.7234763591136484,0.0014947059257719628,1.0,1.0,-6.546440926206685,333705.9440972799,1559166.725411747,4.672277353732807,1559166.725411747,4.672277353732807,0.7586630176115237,0.09255644280401965,3.914150357845867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914150357845867,1.2847108757706016,1.2850102908220387,3.046716916363039,6455.627549764929,15244.000952041044,6454.164270875054,0.0003304870696962914,23245.8905108456,2370.421143901903,19291.928918318543,1967.2292697627165,0.8299070715022814,0.8299070715022814,35402.92829397189,35382.83765553947,1.0007098096673803,0.8,4275.317953768419,4272.891774033241,1.0007098096673803,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.346102068283,4632.441516551485,6.1649311357321,4.955575604752032,-3.7470786393925892,8.702654244144622,2.942380901206384,3.5,0.8406802574875384,0.6,0.00023304812782403168,1.0000078612031051,0.00023304629579976748,198.9353451703178,0.0,3.6427221203424697e-07,1.032347448905056,0.007194442494453443,7.873585298612386e-05,0.00015431227483790784,0.0006040014457768067,0.09255644253673832,0.09255644253673832,0.09255644253673832,0.09255747388722108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.49810426263,595.5802042837003,0.0,0.09255644253673832,0.09255644280401965,0.09255644280401965,0.3716777104937246,0.3716777104937246,0.5,9.987775932714927,0.0056065435517780315,0.0056065435517780315,3.865352482534945e-12,6.645019368534122e-06,0.005527721600799396,3.865352482534945e-12,27515.23870450064,20874.794025857846,0.7586630176115237,0.9865893421977938,0.6064222215263364,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515900878778247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.04005673424,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64445303682027,260.64445303682027,-12.505546963179711,244.8854455529528,276.40346052072306,123980.23519133482,123988.15905837112,-7.923867036306341,0.0,nan,276.40346052072306,3.253460520723081,270.09985752714636,-3.050142472853622,263.79625453358267,-9.353745466417308,257.4926515400293,-15.657348459970649,251.18904854648747,-21.960951453512507,244.8854455529528,-28.264554447047175,1.0,1.0,28837.30492052088,28837.30492052088,275.6318033550435,2.481803355043496,275.6318033550435,275.6318033550435,77200.47480305002,77200.6601589475,-0.18535589748353232,0.0,8545.783548066482,8545.783548066482,0.886100939750435,3933.721109635096,275.6318033550435,2.481803355043496,1.0,0.002,0.1297756093373971,0.004901058250180603,0.0002004403646895435,0.0017995596125646594,0.10022018234477176,0.10022018234477176,0.0,-2.2745796999373846e-11,1.0,1.0000111930411604,0.005527721596934043,0.09255644280401965,0.0,1.0347275761647438e-06,1.3291673895865002,0.0,1600076.6717962695,266.59803799721186,6.645015503181639e-06,1.0,1284557.8103882265,2597.9265044390213,,,,,,,,,,,,,,,,,,2.0,15244.000952041044,1553.1229004907377,0.3716777104937246,6.175347969391544,2.942380901206384
1140.0,-30.01597764619745,4.95570388931693,35.053649100395205,24.629725457076006,5.004418329745326,-26.51393804859818,-40.01350463423876,1.5023787326065885,-6.551968411459939,-6.551975072689665,40.107346390228244,41050.33654045885,25734.603984489066,25734.603984489066,66784.94052494792,77210.1517802881,77200.65252820165,25734.603984489066,102935.25651269071,102935.25651269071,102935.25651269071,130450.5114842203,125943.44470198195,4507.066782238352,0.0,90987.92388399999,54828.128920567244,40177.54995936972,27515.25497152959,67692.8049308993,20874.805499039383,1553.1237974812177,0.0,0.8783700703460275,2.7234757065429847,0.0014947059257719628,1.0,1.0,-6.546433716768661,333705.8594299646,1559166.9039105247,4.672279074074064,1559166.9039105247,4.672279074074064,0.7586629860649603,0.09255646574667889,3.9141498839843933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141498839843933,1.284710961428638,1.2850103741462944,3.046716344376589,6455.626337794278,15243.998911560984,6454.1641219919065,0.00033048730916575227,23245.89670321444,2370.4217753477938,19291.92847329685,1967.2292243831332,0.8299068312830095,0.8299068312830095,35402.92486516463,35382.83765553947,1.000709688517761,0.8,4275.31753969981,4272.891774033241,1.000709688517761,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.315938658517,4632.441516551485,6.164987117089009,4.95570388931693,-3.7470713039098085,8.702775193226739,2.9423454657054817,3.5,0.8406701330587091,0.6,0.00023304629579976748,1.0000078210727952,0.00023304447314197852,198.93540722889574,0.0,3.6445437935877157e-07,1.0328637111027585,0.007194806948832802,7.87352514040625e-05,0.000154311044395705,0.0006039965565189593,0.09255646538615452,0.09255646538615452,0.09255646538615452,0.09255749983795113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.3684790276,595.5802466412107,0.0,0.09255646538615452,0.09255646574667889,0.09255646574667889,0.37167774912436397,0.37167774912436397,0.5,9.987806962948758,0.005595823993644444,0.005595823993644444,9.208633855450898e-12,6.661229747351172e-06,0.005541355921025115,9.208633855450898e-12,27515.25497152959,20874.805499039383,0.7586629860649603,0.9865884652456323,0.6064209716581098,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515905403712195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.04057299643,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64441072864025,260.64441072864025,-12.505589271359725,244.88537220746062,276.4034492498559,123980.42997126475,123988.38766173503,-7.95769047029501,0.0,nan,276.4034492498559,3.253449249855919,270.0998338413515,-3.0501661586484943,263.79621843286554,-9.353781567134433,257.4926030243881,-15.657396975611903,251.18898761591993,-21.96101238408005,244.88537220746062,-28.264627792539358,1.0,1.0,28837.30492052088,28837.30492052088,275.63179603723603,2.4817960372360517,275.63179603723603,275.63179603723603,77200.45437532531,77200.65252820165,-0.19815287634264678,0.0,8545.783548066482,8545.783548066482,0.8861009697063338,3933.7206334043153,275.63179603723603,2.4817960372360517,1.0,0.002,0.12977457206624152,0.0049010614432298035,0.00020043875996245394,0.0017995612160315228,0.10021937998122697,0.10021937998122697,0.0,-2.4006023297690193e-11,1.0,1.0000112206478275,0.005541355911816481,0.09255646574667889,0.0,1.0372799712059439e-06,1.332446111315814,0.0,1600076.664302584,266.59803158854004,6.661220538717316e-06,1.0,1284557.8323147504,2597.926415722007,,,,,,,,,,,,,,,,,,2.0,15243.998911560984,1553.1237974812177,0.37167774912436397,6.175347969391544,2.9423454657054817
1141.0,-30.016068074785768,4.955831809259683,35.05365087016674,24.62971368748697,5.004410702302182,-26.514020197043045,-40.01358541483057,1.5023628249026355,-6.551973243549469,-6.55197985310898,40.107349266712674,41050.28188638958,25734.647886095336,25734.647886095336,66784.92977248492,77210.13488610976,77200.63245083828,25734.647886095336,102935.28033693362,102935.28033693362,102935.28033693362,130450.5448448378,125943.46332222086,4507.081522616941,0.0,90987.93944753637,54828.11085065338,40177.58732986999,27515.26450790418,67692.85183777417,20874.812224919155,1553.1243353102652,0.0,0.8783700334792488,2.723475221839583,0.0014947059257719628,1.0,1.0,-6.546481947221594,333705.7964331088,1559167.0282154859,4.672280328603822,1559167.0282154859,4.672280328603822,0.7586629675656051,0.09255648585012709,3.9141498634928538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141498634928538,1.2847110396018786,1.2850104499960433,3.0467161430369716,6455.625911179789,15243.996876287702,6454.163436535379,0.00033048734613486526,23245.900801136377,2370.4221932195373,19291.92642442142,1967.2290154559837,0.8299065968430156,0.8299065968430156,35402.9247168902,35382.83765553947,1.0007096832787992,0.8,4275.317521793938,4272.891774033241,1.0007096832787992,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.28585513508,4632.441516551485,6.165042064485678,4.955831809259683,-3.7470627636875626,8.702894572947246,2.942310124223813,3.5,0.840660035492518,0.6,0.00023304447314197852,1.0000094131448527,0.00023304227948124496,198.93548192016792,0.0,3.6259116948677165e-07,1.027583374325511,0.007195169540002289,7.873453156520344e-05,0.0001543099415767751,0.0006039922367583245,0.09255648555557681,0.09255648555557681,0.09255648555557681,0.09255751153206848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.2340129507,595.5802905114173,0.0,0.09255648555557681,0.09255648585012709,0.09255648585012709,0.3716777880256484,0.3716777880256484,0.5,9.98783773941279,0.005577965037218746,0.005577965037218746,-1.2789769243681803e-11,6.609559534354048e-06,0.005497905887409615,-1.2789769243681803e-11,27515.26450790418,20874.812224919155,0.7586629675656051,0.9865876227601537,0.6064197440634725,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515909905546998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.03529265966,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6443671986711,260.6443671986711,-12.505632801328886,244.88529650868784,276.40343788868887,123980.60756485588,123988.79505979523,-8.18749493934173,0.0,nan,276.40343788868887,3.253437888688893,270.09980961266604,-3.0501903873339415,263.7961813366574,-9.353818663342565,257.4925530606579,-15.657446939342094,251.18892478466847,-21.961075215331505,244.88529650868784,-28.264703491312133,1.0,1.0,28837.30492052088,28837.30492052088,275.6317889074285,2.481788907428495,275.6317889074285,275.6317889074285,77200.43791125836,77200.63245083828,-0.19453957992664073,0.0,8545.783548066482,8545.783548066482,0.8861009710017388,3933.720612810318,275.6317889074285,2.481788907428495,1.0,0.002,0.12977354292817747,0.004901064907725634,0.00020043716847440183,0.0017995628088416362,0.10021858423720091,0.10021858423720091,0.0,-2.2683961913710915e-11,1.0,1.0000111326682781,0.005497905900199385,0.09255648585012709,0.0,1.0291467983554952e-06,1.3219985972191861,0.0,1600076.6585611894,266.5980267564505,6.609572324123292e-06,1.0,1284557.8486292213,2597.9263497119637,,,,,,,,,,,,,,,,,,2.0,15243.996876287702,1553.1243353102652,0.3716777880256484,6.175347969391544,2.942310124223813
1142.0,-30.016141685366325,4.955959356082588,35.05365263517827,24.62970792492854,5.004404372114462,-26.514087079618076,-40.01364901252089,1.5023497667005348,-6.551978458095448,-6.551985047715197,40.1073526689417,41050.221761996385,25734.69261567926,25734.69261567926,66784.91437767565,77210.12354882763,77200.61869132551,25734.69261567926,102935.31130700477,102935.31130700477,102935.31130700477,130450.58802366999,125943.49175027294,4507.096273397049,0.0,90987.95217435257,54828.070251949124,40177.64658044827,27515.27671666522,67692.92329711349,20874.82084882769,1553.1250103686064,0.0,0.8783699923662094,2.723474694666479,0.0014947059257719628,1.0,1.0,-6.546503932270866,333705.7279786546,1559167.1752396454,4.672281727628532,1559167.1752396454,4.672281727628532,0.7586629443629911,0.09255650689657664,3.914149196045759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914149196045759,1.2847111052123965,1.2850105128034852,3.0467154679095323,6455.624480665758,15243.994532113444,6454.163291685735,0.0003304876310934411,23245.908016555044,2370.4229289874775,19291.92599145614,1967.2289713058121,0.8299063206185366,0.8299063206185366,35402.91988731944,35382.83765553947,1.0007095126361836,0.8,4275.316938566742,4272.891774033241,1.0007095126361836,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.255859836097,4632.441516551485,6.165097080726082,4.955959356082588,-3.7470545723889965,8.703013928471584,2.942274886555405,3.5,0.8406499675872585,0.6,0.00023304227948124496,1.0000076624763234,0.0002330404938139787,198.9355427203121,0.0,4.363969551998135e-07,1.2367489710362716,0.007195605936957489,7.873396484810036e-05,0.0001543083146331446,0.000603985765664499,0.09255650658984989,0.09255650658984989,0.09255650658984989,0.09255752951348571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.1025288825,595.5803334376644,0.0,0.09255650658984989,0.09255650689657664,0.09255650689657664,0.37167782642147884,0.37167782642147884,0.5,9.987868424684098,0.005560469232477772,0.005560469232477772,8.697043085703626e-12,6.589619772512378e-06,0.0054811154443541454,8.697043085703626e-12,27515.27671666522,20874.82084882769,0.7586629443629911,0.9865863538578108,0.6064182157095115,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515915323779176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.24445825637,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6443243159006,260.6443243159006,-12.505675684099401,244.88522180122706,276.40342683060874,123980.88548398593,123988.95124852717,-8.065764541270044,0.0,nan,276.40342683060874,3.2534268306087597,270.09978582470967,-3.050214175290307,263.796144818825,-9.353855181174993,257.49250381294996,-15.657496187050015,251.18886280708313,-21.96113719291685,244.88522180122706,-28.264778198772916,1.0,1.0,28837.30492052088,28837.30492052088,275.6317821027285,2.4817821027285163,275.6317821027285,275.6317821027285,77200.43205555528,77200.61869132551,-0.18663577022380196,0.0,8545.783548066482,8545.783548066482,0.8861010131954561,3933.7199420259876,275.6317821027285,2.4817821027285163,1.0,0.002,0.12977251693316602,0.004901068279857623,0.00020043558167029543,0.0017995643955236267,0.10021779083514772,0.10021779083514772,0.0,-2.2806077772802302e-11,1.0,1.000011098669886,0.005481115435657102,0.09255650689657664,0.0,1.026004001069942e-06,1.3179615104882105,0.0,1600076.6524164611,266.59802154190453,6.589611075469293e-06,1.0,1284557.866357059,2597.9262779832634,,,,,,,,,,,,,,,,,,2.0,15243.994532113444,1553.1250103686064,0.37167782642147884,6.175347969391544,2.942274886555405
1143.0,-30.01621610563087,4.9560865257032205,35.053654401355395,24.629701603576564,5.004395930382926,-26.514154902026593,-40.013712575286604,1.5023347271461172,-6.551983956060553,-6.551990535108022,40.10735623271255,41050.153680138115,25734.7378699728,25734.7378699728,66784.89155011091,77210.11015622449,77200.60648496574,25734.7378699728,102935.34435493854,102935.34435493854,102935.34435493854,130450.63419693202,125943.52317944566,4507.111017486354,0.0,90987.96084667036,54828.02445347917,40177.70710354577,27515.289841993475,67692.99694553924,20874.83011530892,1553.1257359104566,0.0,0.878369949050584,2.7234741376359963,0.0014947059257719628,1.0,1.0,-6.546518291550228,333705.6556652672,1559167.329245258,4.672283201604543,1559167.329245258,4.672283201604543,0.7586629192417238,0.09255652820999508,3.914148103211006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914148103211006,1.2847111792484256,1.2850105845625825,3.0467144416855145,6455.622306220208,15243.992521845652,6454.163817973302,0.00033048812004596436,23245.916722473426,2370.42381674409,19291.927564564896,1967.2291317182624,0.82990607747958,0.82990607747958,35402.91197969193,35382.83765553947,1.000709233236989,0.8,4275.315983628168,4272.891774033241,1.000709233236989,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.225950063421,4632.441516551485,6.16515209714074,4.9560865257032205,-3.7470466409022944,8.703133166605515,2.9422397495290804,3.5,0.8406399284368801,0.6,0.0002330404938139787,1.0000077467652118,0.00023303868851797348,198.93560418926444,0.0,3.552326867313422e-07,1.0067294341966238,0.00719596116964422,7.87333984459775e-05,0.00015430709536800121,0.0006039808246466618,0.09255652788980813,0.09255652788980813,0.09255652788980813,0.09255754925661634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.9720559579,595.5803760430096,0.0,0.09255652788980813,0.09255652820999508,0.09255652820999508,0.37167786434041594,0.37167786434041594,0.5,9.987899062255238,0.005544803822999711,0.005544803822999711,-1.5063505998114124e-11,6.579047465038457e-06,0.00547224355779008,-1.5063505998114124e-11,27515.289841993475,20874.83011530892,0.7586629192417238,0.9865849432525654,0.6064165501959385,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451591973432546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.014438719525,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64428169708873,260.64428169708873,-12.505718302911248,244.88514774578877,276.4034156484209,123981.10927797026,123989.12539488966,-8.0161169193955,0.0,nan,276.4034156484209,3.253415648420912,270.0997620678776,-3.0502379321224,263.79610848733853,-9.353891512661448,257.4924549068115,-15.657545093188503,251.18880132629505,-21.961198673704928,244.88514774578877,-28.264852254211206,1.0,1.0,28837.30492052088,28837.30492052088,275.6317751869869,2.4817751869869085,275.6317751869869,275.6317751869869,77200.4185919224,77200.60648496574,-0.18789304334495682,0.0,8545.783548066482,8545.783548066482,0.8861010822807204,3933.718843727061,275.6317751869869,2.4817751869869085,1.0,0.002,0.1297714925980739,0.00490107159081516,0.0002004339973093825,0.0017995659793906187,0.10021699865469125,0.10021699865469125,0.0,-2.3299999082904144e-11,1.0,1.0000110807053346,0.005472243572853586,0.09255652820999508,0.0,1.0243434778494342e-06,1.3158284915061238,0.0,1600076.6459527486,266.5980160439394,6.579062528544455e-06,1.0,1284557.885084259,2597.9262022110515,,,,,,,,,,,,,,,,,,2.0,15243.992521845652,1553.1257359104566,0.37167786434041594,6.175347969391544,2.9422397495290804
