time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1144.0,-30.016290215234005,4.956213327238603,35.05365615823642,24.62968948474156,5.004387714230559,-26.51422242228713,-40.01377987498415,1.5023199216146352,-6.551989058472373,-6.55199561156578,40.107359496689526,41050.11653958361,25734.78208246955,25734.78208246955,66784.89862205315,77210.10041416703,77200.59146238863,25734.78208246955,102935.37354485819,102935.37354485819,102935.37354485819,130450.6749009544,125943.54923575652,4507.125665197879,0.0,90987.97801598992,54828.01414018892,40177.73763977889,27515.30135609621,67693.0389958751,20874.838246146843,1553.1263751146132,0.0,0.8783699091040674,2.7234736225364373,0.0014947059257719628,1.0,1.0,-6.546545196295142,333705.58876751247,1559167.4702958795,4.672284560934122,1559167.4702958795,4.672284560934122,0.7586628972726797,0.09255654874834994,3.9141483967866177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141483967866177,1.2847112522303297,1.2850106552420903,3.0467144971225557,6455.622423684646,15243.990492903507,6454.162762099403,0.0003304880168241037,23245.91936542006,2370.424086249643,19291.924408487157,1967.2288098878983,0.829905847354235,0.829905847354235,35402.91410397159,35382.83765553947,1.0007093082938896,0.8,4275.3162401598,4272.891774033241,1.0007093082938896,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.196124240593,4632.441516551485,6.165206740771302,4.956213327238603,-3.7470384357993147,8.703251763037919,2.9422047112914425,3.5,0.8406299175118407,0.6,0.00023303868851797348,1.0000077144315296,0.00023303689077083575,198.93566540165293,0.0,3.59137651538005e-07,1.0177961044587063,0.007196320307295758,7.87327987484933e-05,0.0001543058897694802,0.0006039761510559435,0.09255654844644716,0.09255654844644716,0.09255654844644716,0.09255756563453232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.84073504934,595.5804189094029,0.0,0.09255654844644716,0.09255654874834994,0.09255654874834994,0.371677901978824,0.371677901978824,0.5,9.987929575014729,0.005527757590641613,0.005527757590641613,-1.5802470443304628e-11,6.553093385264219e-06,0.005450415270615849,-1.5802470443304628e-11,27515.30135609621,20874.838246146843,0.7586628972726797,0.9865844348651965,0.606415624833818,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451592419338841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.02550538979,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6442393429918,260.6442393429918,-12.505760657008182,244.885074279533,276.4034044064841,123981.37675798607,123989.34308495144,-7.966326965378636,0.0,nan,276.4034044064841,3.253404406484151,270.09973838107214,-3.050261618927834,263.79607235567573,-9.353927644324244,257.49240633028336,-15.657593669716618,251.18874030490244,-21.96125969509754,244.885074279533,-28.264925720466977,1.0,1.0,28837.30492052088,28837.30492052088,275.6317683526357,2.4817683526356973,275.6317683526357,275.6317683526357,77200.40434534336,77200.59146238863,-0.18711704527959228,0.0,8545.783548066482,8545.783548066482,0.8861010637218776,3933.7191387705507,275.6317683526357,2.4817683526356973,1.0,0.002,0.12977047234915356,0.004901074962231036,0.00020043241942892056,0.00179956755788556,0.10021620971446028,0.10021620971446028,0.0,-2.2685519695392342e-11,1.0,1.0000110365061912,0.00545041528641832,0.09255654874834994,0.0,1.0202576491405264e-06,1.310580025696652,0.0,1600076.6399309847,266.5980109415276,6.5531091877346626e-06,1.0,1284557.9024089607,2597.9261321135004,,,,,,,,,,,,,,,,,,2.0,15243.990492903507,1553.1263751146132,0.371677901978824,6.175347969391544,2.9422047112914425
1145.0,-30.016364117092582,4.956339763059109,35.05365790834994,24.629682569671445,5.004381700872987,-26.514289535297042,-40.01384336790068,1.5023071193948094,-6.551994058000105,-6.552000590207451,40.107362815084734,41050.05680877482,25734.82597392552,25734.82597392552,66784.88278270034,77210.08742105412,77200.57765435797,25734.82597392552,102935.40362828349,102935.40362828349,102935.40362828349,130450.71669514968,125943.57642928019,4507.140265869491,0.0,90987.9900444811,54827.979374729905,40177.78963305689,27515.31306686619,67693.10269992308,20874.84652379299,1553.1270215161255,0.0,0.8783698694807502,2.7234731172986013,0.0014947059257719628,1.0,1.0,-6.546567716173229,333705.5231584307,1559167.6136972776,4.672285909265709,1559167.6136972776,4.672285909265709,0.7586628752165782,0.09255656921405986,3.914147930487661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914147930487661,1.2847113158259806,1.2850107165428561,3.0467139833442927,6455.621335050158,15243.98846770427,6454.162535899852,0.00033048822501009127,23245.925207825494,2370.4246820091976,19291.92373236156,1967.228740942275,0.8299056096879783,0.8299056096879783,35402.910729885494,35382.83765553947,1.0007091890777386,0.8,4275.315832699413,4272.891774033241,1.0007091890777386,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.166384174837,4632.441516551485,6.1652611816078515,4.956339763059109,-3.7470301921542575,8.703369955213367,2.9421697739641215,3.5,0.8406199354183205,0.6,0.00023303689077083575,1.0000076928109591,0.0002330350980758794,198.9357264424835,0.0,3.576360230687825e-07,1.0135404893769295,0.007196677943318827,7.873223297653485e-05,0.0001543046577943009,0.0006039712569701696,0.09255656891688516,0.09255656891688516,0.09255656891688516,0.09255758281056253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.7101531455,595.5804615381328,0.0,0.09255656891688516,0.09255656921405986,0.09255656921405986,0.37167793918416,0.37167793918416,0.5,9.987959989073428,0.00551057705479252,0.00551057705479252,-4.382627594168298e-11,6.532207351028774e-06,0.005432874034227098,-4.382627594168298e-11,27515.31306686619,20874.84652379299,0.7586628752165782,0.9865832724310364,0.6064141717767867,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515928633839965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.021249774705,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6441974246192,260.6441974246192,-12.505802575380756,244.88500135124434,276.403393498028,123981.64331374558,123989.52768570618,-7.884371960583982,0.0,nan,276.403393498028,3.2533934980280037,270.09971506864616,-3.050284931353815,263.79603663928657,-9.353963360713408,257.49235820992897,-15.657641790071011,251.1886797805815,-21.961320219418468,244.88500135124434,-28.264998648755636,1.0,1.0,28837.30492052088,28837.30492052088,275.6317617582228,2.481761758222831,275.6317617582228,275.6317617582228,77200.39659884214,77200.57765435797,-0.1810555158299394,0.0,8545.783548066482,8545.783548066482,0.8861010931996975,3933.718670140099,275.6317617582228,2.481761758222831,1.0,0.002,0.12976945538352536,0.004901078336243634,0.00020043084665986164,0.0017995691307737581,0.10021542332993082,0.10021542332993082,0.0,-2.2566380188104862e-11,1.0,1.0000110009876846,0.0054328740780533735,0.09255656921405986,0.0,1.0169743128375694e-06,1.3063624073818043,0.0,1600076.634037172,266.5980059419999,6.532251177304715e-06,1.0,1284557.9193999325,2597.9260633662543,,,,,,,,,,,,,,,,,,2.0,15243.98846770427,1553.1270215161255,0.37167793918416,6.175347969391544,2.9421697739641215
1146.0,-30.016437787349133,4.956465825313842,35.053659662111905,24.629670450836443,5.0043735430223455,-26.51435665430986,-40.01391059774903,1.50229241034393,-6.551999502953663,-6.552006030411396,40.10736642075446,41050.021566791555,25734.87077843696,25734.87077843696,66784.89234522852,77210.07784841764,77200.56663346247,25734.87077843696,102935.43741189943,102935.43741189943,102935.43741189943,130450.76378487832,125943.60889646302,4507.1548884153035,0.0,90988.00733674853,54827.970935188845,40177.818223955204,27515.326372978885,67693.14459693409,20874.855922572027,1553.1277546931278,0.0,0.8783698262618452,2.7234725649900153,0.0014947059257719628,1.0,1.0,-6.546577183665647,333705.4514677752,1559167.7695136415,4.672287379950713,1559167.7695136415,4.672287379950713,0.7586628499188708,0.09255659025006452,3.914148253440041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914148253440041,1.284711388330583,1.28501078676114,3.0467140627797167,6455.621503364289,15243.98644419653,6454.161447733175,0.00033048810885912986,23245.927707715615,2370.424936927046,19291.92047975854,1967.2284092690718,0.8299053805176942,0.8299053805176944,35402.91306673211,35382.83765553947,1.00070927164524,0.8,4275.316114900993,4272.891774033241,1.00070927164524,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.136729953847,4632.441516551485,6.165315715166211,4.956465825313842,-3.747022334860119,8.703488160173961,2.942134937648705,3.5,0.8406099821853443,0.6,0.0002330350980758794,1.000007668706911,0.00023303331101171674,198.93578729205032,0.0,3.5663107343106546e-07,1.0106924621036395,0.007197034574392258,7.873163390966382e-05,0.00015430346416621558,0.0006039666347659407,0.09255658993697718,0.09255658993697718,0.09255658993697718,0.09255760317931487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.5810547113,595.5805036985333,0.0,0.09255658993697718,0.09255659025006452,0.09255659025006452,0.37167797593789287,0.37167797593789287,0.5,9.98799038357527,0.005496193721398868,0.005496193721398868,-3.865352482534945e-12,6.52745774232244e-06,0.005428846745758165,-3.865352482534945e-12,27515.326372978885,20874.855922572027,0.7586628499188708,0.9865828030724001,0.6064132758378427,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515933061846598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.01840174744,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6441556888508,260.6441556888508,-12.50584431114919,244.88492888361966,276.4033824941146,123981.90265313044,123989.752679483,-7.850026352542258,0.0,nan,276.4033824941146,3.2533824941146463,270.099691771993,-3.0503082280069975,263.7960010498891,-9.35399895011085,257.4923103277891,-15.657689672210893,251.18861960569922,-21.96138039430076,244.88492888361966,-28.265071116380312,1.0,1.0,28837.30492052088,28837.30492052088,275.63175502838925,2.481755028389273,275.63175502838925,275.63175502838925,77200.38240556164,77200.56663346247,-0.18422790082695428,0.0,8545.783548066482,8545.783548066482,0.8861010727837564,3933.718994707241,275.63175502838925,2.481755028389273,1.0,0.002,0.12976843917157602,0.004901081622613794,0.00020042927486482853,0.0017995707024442795,0.10021463743241427,0.10021463743241427,0.0,-2.2690892133997442e-11,1.0,1.0000109928325276,0.005428846749623517,0.09255659025006452,0.0,1.0162206281131528e-06,1.3053942745674136,0.0,1600076.6276438613,266.5980004970463,6.5274616076749226e-06,1.0,1284557.9379658708,2597.925988246541,,,,,,,,,,,,,,,,,,2.0,15243.98644419653,1553.1277546931278,0.37167797593789287,6.175347969391544,2.942134937648705
1147.0,-30.016511228919022,4.956591542328801,35.05366142020667,24.629668390285246,5.0043709726524925,-26.514423008760826,-40.01397395096717,1.5022827524433822,-6.552003474472485,-6.552010008590553,40.10737005223102,41049.95872131709,25734.912236641696,25734.912236641696,66784.87095795879,77210.06176380004,77200.56054621396,25734.912236641696,102935.47278285566,102935.47278285566,102935.47278285566,130450.8113562398,125943.64187388078,4507.169482359026,0.0,90988.0159099915,54827.93268410332,40177.870250986874,27515.338573384142,67693.20882437102,20874.864616020583,1553.1284002775515,0.0,0.8783697908719491,2.723472160977897,0.0014947059257719628,1.0,1.0,-6.546575589062968,333705.3990436631,1559167.926445773,4.672288584224454,1559167.926445773,4.672288584224454,0.7586628294740682,0.0925566104941882,3.9141473499206194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141473499206194,1.284711437196344,1.2850108333423078,3.046713243607884,6455.619767637474,15243.984422865153,6454.161667561667,0.0003304884841872403,23245.935263994797,2370.425707453085,19291.921136840614,1967.2284762727961,0.8299051390167775,0.8299051390167775,35402.906528968444,35382.83765553947,1.0007090406472796,0.8,4275.315325389512,4272.891774033241,1.0007090406472796,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.107159043924,4632.441516551485,6.165369324762678,4.956591542328801,-3.747013403862806,8.703604946191607,2.9421001993673146,3.5,0.8406000569620898,0.6,0.00023303331101171674,1.0000076449062776,0.00023303152950751395,198.93584795276095,0.0,3.555110161413936e-07,1.0075182197447095,0.0071973900854084,7.873106939024472e-05,0.000154302241621472,0.0006039617101294958,0.09255661023385593,0.09255661023385593,0.09255661023385593,0.0925576241928825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.4519762732,595.5805458536933,0.0,0.09255661023385593,0.0925566104941882,0.0925566104941882,0.3716780125415873,0.3716780125415873,0.5,9.988020799816585,0.005485274140653473,0.005485274140653473,3.0468072509393096e-11,6.534118085710361e-06,0.0054344195276030405,3.0468072509393096e-11,27515.338573384142,20874.864616020583,0.7586628294740682,0.9865815510567848,0.6064117720851522,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451593747597881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.01522750508,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64411463122616,260.64411463122616,-12.505885368773818,244.88485688319702,276.4033723792889,123982.1887172802,123989.91119216436,-7.722474884143092,0.0,nan,276.4033723792889,3.253372379288919,270.09966928004854,-3.0503307199514325,263.79596618082167,-9.354033819178312,257.49226308160485,-15.65773691839513,251.1885599823958,-21.96144001760419,244.88485688319702,-28.26514311680296,1.0,1.0,28837.30492052088,28837.30492052088,275.6317503378999,2.481750337899939,275.6317503378999,275.6317503378999,77200.37872844853,77200.56054621396,-0.18181776543497108,0.0,8545.783548066482,8545.783548066482,0.8861011299011526,3933.7180866702224,275.6317503378999,2.481750337899939,1.0,0.002,0.12976742191636179,0.004901085178644236,0.00020042770206064466,0.0017995722750400983,0.10021385103032232,0.10021385103032232,0.0,-2.289925714327179e-11,1.0,1.000011004116076,0.005434419497134968,0.0925566104941882,0.0,1.0172639756238496e-06,1.3067345287051453,0.0,1600076.622995067,266.5979965255275,6.5340876176378515e-06,1.0,1284557.951542297,2597.9259333149103,,,,,,,,,,,,,,,,,,2.0,15243.984422865153,1553.1284002775515,0.3716780125415873,6.175347969391544,2.9421001993673146
1148.0,-30.01658432968339,4.956716870950793,35.05366319532888,24.629657144565158,5.0043593138746765,-26.514489965326597,-40.0140374089591,1.5022649499488296,-6.552009767806396,-6.552016315622777,40.1073740611877,41049.901360991964,25734.95878575326,25734.95878575326,66784.86014674522,77210.05227929143,77200.55258043924,25734.95878575326,102935.5113661925,102935.5113661925,102935.5113661925,130450.86565992024,125943.68144974131,4507.184210178927,0.0,90988.02861410353,54827.8974221936,40177.92354656659,27515.354293727738,67693.27784029432,20874.87570099838,1553.1292687900134,0.0,0.8783697414179451,2.723471520403701,0.0014947059257719628,1.0,1.0,-6.546570353613674,333705.3159290777,1559168.099689033,4.672290267082238,1559168.099689033,4.672290267082238,0.7586627988925045,0.09255663268185947,3.914146799747237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914146799747237,1.2847115241477223,1.2850109180251115,3.0467126091547145,6455.61842330734,15243.982403659458,6454.1616197531075,0.000330488758578445,23245.941777140102,2370.426371609072,19291.920993937634,1967.2284617007474,0.8299049003430429,0.8299049003430429,35402.902547976344,35382.83765553947,1.0007088999874045,0.8,4275.314844638121,4272.891774033241,1.0007088999874045,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.077678190228,4632.441516551485,6.165424021747309,4.956716870950793,-3.7470062723342763,8.70372314328507,2.9420655670423503,3.5,0.8405901620121001,0.6,0.00023303152950751395,1.0000076094345285,0.00023302975628284033,198.9359083320081,0.0,3.544050492123027e-07,1.0043839094676659,0.007197744490457612,7.873050394097356e-05,0.0001543010255665404,0.0006039568654189907,0.09255663233461303,0.09255663233461303,0.09255663233461303,0.09255764897007868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.3243395088,595.5805875585395,0.0,0.09255663233461303,0.09255663268185947,0.09255663268185947,0.37167804940188726,0.37167804940188726,0.5,9.988051295649214,0.005479687149261281,0.005479687149261281,4.831690603168681e-12,6.547816383317695e-06,0.0054459620091051875,4.831690603168681e-12,27515.354293727738,20874.87570099838,0.7586627988925045,0.9865803854897929,0.606410306468526,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515941876411251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.0120931948,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6440733332118,260.6440733332118,-12.505926666788184,244.88478524127652,276.40336142517987,123982.36620829944,123990.13389788951,-7.767689590060288,0.0,nan,276.40336142517987,3.2533614251798895,270.0996461883779,-3.050353811622074,263.79593095158765,-9.354069048412327,257.49221571481075,-15.657784285189223,251.18850047803843,-21.961499521961542,244.88478524127652,-28.26521475872346,1.0,1.0,28837.30492052088,28837.30492052088,275.63174309873847,2.481743098738491,275.63174309873847,275.63174309873847,77200.35694176573,77200.55258043924,-0.19563867351098452,0.0,8545.783548066482,8545.783548066482,0.8861011646812242,3933.717533745973,275.63174309873847,2.481743098738491,1.0,0.002,0.12976640250011962,0.004901088320949102,0.00020042612495956128,0.0017995738519750925,0.10021306247978064,0.10021306247978064,0.0,-2.3065346074074844e-11,1.0,1.0000110274872003,0.005445962004273497,0.09255663268185947,0.0,1.0194248000145468e-06,1.3095102548006408,0.0,1600076.6156331166,266.5979902321936,6.547811551627092e-06,1.0,1284557.9730667279,2597.9258462248295,,,,,,,,,,,,,,,,,,2.0,15243.982403659458,1553.1292687900134,0.37167804940188726,6.175347969391544,2.9420655670423503
1149.0,-30.016657320431108,4.956841848998397,35.05366494406073,24.629650124721252,5.004353403627515,-26.51455624802356,-40.01410072725264,1.5022523314920013,-6.552014244719146,-6.5520207413688585,40.107376849243664,41049.8455189648,25735.000998674317,25735.000998674317,66784.84651763912,77210.03964010564,77200.53336781968,25735.000998674317,102935.53436649399,102935.53436649399,102935.53436649399,130450.8976204999,125943.69894225616,4507.198678243748,0.0,90988.04087677984,54827.86645157769,40177.97158355794,27515.363254005915,67693.33483756386,20874.88203171594,1553.1297711753173,0.0,0.8783697068108688,2.7234710717097457,0.0014947059257719628,1.0,1.0,-6.546617814691558,333705.25760659436,1559168.2201726236,4.67229144471775,1559168.2201726236,4.67229144471775,0.7586627819160919,0.09255665209849753,3.914146389402255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914146389402255,1.2847115868331949,1.2850109784469916,3.0467121410888796,6455.617431532002,15243.98038883318,6454.161332052928,0.0003304889421382282,23245.947347072775,2370.426939584137,19291.92013398254,1967.2283740097325,0.8299046644967928,0.8299046644967928,35402.89957876659,35382.83765553947,1.0007087950767057,0.8,4275.314486071291,4272.891774033241,1.0007087950767057,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.0482758226335,4632.441516551485,6.165477564727588,4.956841848998397,-3.746997754367621,8.703839603366017,2.942031027080533,3.5,0.8405802934515808,0.6,0.00023302975628284033,1.0000075979868344,0.00023302798573927264,198.9359686204168,0.0,3.5275806112380546e-07,0.9997163452248646,0.007198097248518736,7.872993974024093e-05,0.0001542998165425994,0.0006039520698056458,0.09255665182316722,0.09255665182316722,0.09255665182316722,0.09255766001373295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.1920177308,595.5806307270333,0.0,0.09255665182316722,0.09255665209849753,0.09255665209849753,0.3716780870762734,0.3716780870762734,0.5,9.988081538654214,0.005465931773755983,0.005465931773755983,1.3528733688872308e-11,6.4966496893248404e-06,0.005402926677277264,1.3528733688872308e-11,27515.363254005915,20874.88203171594,0.7586627819160919,0.9865793534606511,0.6064089709491715,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515946256426027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.00742563056,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64403237111065,260.64403237111065,-12.505967628889323,244.88471396393678,276.40335077831566,123982.6222887833,123990.32679715112,-7.704508367804237,0.0,nan,276.40335077831566,3.253350778315678,270.09962341541996,-3.0503765845800217,263.7958960525333,-9.354103947466683,257.4921686896638,-15.657831310336178,251.1884413267946,-21.96155867320539,244.88471396393678,-28.265286036063202,1.0,1.0,28837.30492052088,28837.30492052088,275.6317364247937,2.4817364247937235,275.6317364247937,275.6317364247937,77200.34990270823,77200.53336781968,-0.18346511144773103,0.0,8545.783548066482,8545.783548066482,0.886101190621824,3933.717121349266,275.6317364247937,2.4817364247937235,1.0,0.002,0.12976539113939264,0.004901091774909912,0.00020042456107521487,0.0017995754171237375,0.10021228053760743,0.10021228053760743,0.0,-2.180104751239864e-11,1.0,1.000010940347318,0.005402926663748531,0.09255665209849753,0.0,1.0113692292538215e-06,1.2991624224280163,0.0,1600076.6103089883,266.59798575528083,6.4966361605911516e-06,1.0,1284557.9881706762,2597.925785112687,,,,,,,,,,,,,,,,,,2.0,15243.98038883318,1553.1297711753173,0.3716780870762734,6.175347969391544,2.942031027080533
1150.0,-30.016730015642402,4.956966455898206,35.05366669531116,24.629637936037057,5.004345216295191,-26.514622492446346,-40.01416781740261,1.5022376934629698,-6.5520197282110075,-6.552026216679865,40.10738041971471,41049.814069626336,25735.045460198307,25735.045460198307,66784.85952982464,77210.03045419422,77200.52212421785,25735.045460198307,102935.56758441616,102935.56758441616,102935.56758441616,130450.94407628408,125943.73084915563,4507.213227128451,0.0,90988.05824294065,54827.86147479388,40177.99640905197,27515.37649186792,67693.37290091989,20874.891377907516,1553.1305021884593,0.0,0.8783696635354091,2.7234705158787293,0.0014947059257719628,1.0,1.0,-6.546630176173608,333705.18545293517,1559168.3744672379,4.672292917327587,1559168.3744672379,4.672292917327587,0.7586627565891029,0.09255667330746298,3.914146735651866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914146735651866,1.2847116589598755,1.2850110483157244,3.046712239554848,6455.617640169574,15243.978373774213,6454.160220268508,0.0003304888158827009,23245.94972747934,2370.427182318054,19291.91681078451,1967.2280351378413,0.8299044365556416,0.8299044365556416,35402.90208418952,35382.83765553947,1.0007088836004852,0.8,4275.314788630433,4272.891774033241,1.0007088836004852,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4174.018961102923,4632.441516551485,6.165531517709782,4.956966455898206,-3.7469900656969477,8.703956521595153,2.9419965902431446,3.5,0.8405704543551842,0.6,0.00023302798573927264,1.0000075672273097,0.0002330262223768788,198.93602866475226,0.0,3.522247996227343e-07,0.9982050821308289,0.0071984494733183585,7.872934193427793e-05,0.0001542986438049947,0.00060394753296483,0.09255667299645971,0.09255667299645971,0.09255667299645971,0.09255768012778638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.0636324602,595.5806726537637,0.0,0.09255667299645971,0.09255667330746298,0.09255667330746298,0.3716781246786467,0.3716781246786467,0.5,9.988111749930475,0.005453928900692517,0.005453928900692517,2.2680524125462398e-11,6.488468841325812e-06,0.0053960405062412065,2.2680524125462398e-11,27515.37649186792,20874.891377907516,0.7586627565891029,0.9865789909386697,0.6064081653858395,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45159506298514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.00591436746,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64399150370514,260.64399150370514,-12.50600849629484,244.88464301523715,276.4033399922037,123982.87054261022,123990.55723966513,-7.686697054909905,0.0,nan,276.4033399922037,3.2533399922037347,270.09960059679156,-3.0503994032084165,263.7958612013876,-9.354138798612382,257.4921218059979,-15.65787819400208,251.18838241061297,-21.961617589387004,244.88464301523715,-28.265356984762832,1.0,1.0,28837.30492052088,28837.30492052088,275.6317296337927,2.4817296337927246,275.6317296337927,275.6317296337927,77200.33601035923,77200.52212421785,-0.18611385862459429,0.0,8545.783548066482,8545.783548066482,0.8861011687331133,3933.7174693301254,275.6317296337927,2.4817296337927246,1.0,0.002,0.1297643810675793,0.0049010950281672015,0.00020042299874937635,0.0017995769789956192,0.10021149937468816,0.10021149937468816,0.0,-2.2255004696741798e-11,1.0,1.0000109264034551,0.005396040483560682,0.09255667330746298,0.0,1.0100803984308375e-06,1.2975068633731657,0.0,1600076.6038656165,266.59798027178897,6.488446160801686e-06,1.0,1284558.0068565293,2597.925709507794,,,,,,,,,,,,,,,,,,2.0,15243.978373774213,1553.1305021884593,0.3716781246786467,6.175347969391544,2.9419965902431446
1151.0,-30.016802531465082,4.957090703403036,35.053668438786936,24.629630881268554,5.004339346809056,-26.514688343641208,-40.01423110077155,1.5022251592935452,-6.552024702311485,-6.552031168064196,40.10738369765994,41049.760216860624,25735.088629580034,25735.088629580034,66784.84884644065,77210.01801017403,77200.50853144226,25735.088629580034,102935.59716102229,102935.59716102229,102935.59716102229,130450.98519995196,125943.75751241088,4507.22768754108,0.0,90988.07061796391,54827.83239231189,40178.04247294669,27515.388038929672,67693.43051187636,20874.899538561724,1553.1311402987874,0.0,0.8783696242140575,2.723470013442187,0.0014947059257719628,1.0,1.0,-6.546654269364694,333705.1202041505,1559168.5161221277,4.672294255384144,1559168.5161221277,4.672294255384144,0.7586627347950621,0.09255669377065974,3.9141463503570417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141463503570417,1.2847117212307335,1.2850111083355638,3.0467117919710045,6455.616691793119,15243.976362202799,6454.159904343008,0.0003304889883582712,23245.955177343876,2370.4277380495764,19291.915866462048,1967.227938843749,0.8299042013668021,0.8299042013668021,35402.899296239855,35382.83765553947,1.0007087850942258,0.8,4275.3144519528805,4272.891774033241,1.0007087850942258,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.989728251717,4632.441516551485,6.1655850409481525,4.957090703403036,-3.746982017119764,8.7040727205228,2.9419622497395843,3.5,0.8405606427827383,0.6,0.0002330262223768788,1.0000075485582225,0.0002330244633781497,198.93608856094932,0.0,3.5079631172869906e-07,0.9941567474391332,0.007198800269630087,7.872877805243644e-05,0.00015429744432444235,0.0006039427785719349,0.0925566934785459,0.0925566934785459,0.0925566934785459,0.09255769693662975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.93436511076,595.5807148529866,0.0,0.0925566934785459,0.09255669377065974,0.09255669377065974,0.37167816238422113,0.37167816238422113,0.5,9.988141850757717,0.005440309236746543,0.005440309236746543,7.30437932361383e-11,6.4657527332201425e-06,0.0053768986995237356,7.30437932361383e-11,27515.388038929672,20874.899538561724,0.7586627347950621,0.9865779934837798,0.6064068537590028,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515954985571458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.00186603277,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64395094079924,260.64395094079924,-12.506049059200734,244.88457238747984,276.40332949414886,123983.12292537167,123990.75234937122,-7.629423999538657,0.0,nan,276.40332949414886,3.253329494148886,270.09957807279693,-3.050421927203047,263.7958266514504,-9.35417334854958,257.4920752301224,-15.657924769877582,251.1883238087968,-21.961676191203168,244.88457238747984,-28.265427612520142,1.0,1.0,28837.30492052088,28837.30492052088,275.6317230918256,2.4817230918256428,275.6317230918256,275.6317230918256,77200.32874564348,77200.50853144226,-0.17978579878399614,0.0,8545.783548066482,8545.783548066482,0.8861011930901281,3933.717082108827,275.6317230918256,2.4817230918256428,1.0,0.002,0.1297633745785227,0.004901098363204746,0.00020042144217299011,0.001799578535742234,0.10021072108649505,0.10021072108649505,0.0,-2.2084775848363325e-11,1.0,1.0000108876439031,0.005376898626479942,0.09255669377065974,0.0,1.0064974326790155e-06,1.29290435303584,0.0,1600076.5979988999,266.5979752976885,6.465679689426906e-06,1.0,1284558.0237542077,2597.9256411380466,,,,,,,,,,,,,,,,,,2.0,15243.976362202799,1553.1311402987874,0.37167816238422113,6.175347969391544,2.9419622497395843
1152.0,-30.0168747680086,4.957214583169487,35.05367018541751,24.629624420218192,5.004331343703764,-26.51475415683649,-40.0142943492159,1.5022107328769787,-6.552030131260494,-6.552036590350999,40.10738727580847,41049.70190163259,25735.132733669918,25735.132733669918,66784.83463530251,77210.00559638806,77200.49785632578,25735.132733669918,102935.6305899957,102935.6305899957,102935.6305899957,130451.031861544,125943.78968886599,4507.242172678012,0.0,90988.08019165289,54827.79598920817,40178.0935582719,27515.40127154831,67693.4948298202,20874.908884151624,1553.131869818633,0.0,0.878369581196613,2.7234694629700225,0.0014947059257719628,1.0,1.0,-6.546665263152875,333705.04874868615,1559168.6707486603,4.672295719214224,1559168.6707486603,4.672295719214224,0.7586627095908232,0.09255671493830311,3.9141454303951493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141454303951493,1.284711792343753,1.2850111772052313,3.0467109072412355,6455.614817156902,15243.974351801962,6454.1602247707815,0.00033048939992794655,23245.963086881842,2370.4285445979863,19291.916824242107,1967.2280365101342,0.8299039601903575,0.8299039601903575,35402.892639499696,35382.83765553947,1.0007085498925072,0.8,4275.313648073595,4272.891774033241,1.0007085498925072,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.960579761705,4632.441516551485,6.165638664258578,4.957214583169487,-3.746974361453164,8.70418894462265,2.9419280084967054,3.5,0.8405508595704873,0.6,0.0002330244633781497,1.0000075194909146,0.00023302271116599018,198.93614822650065,0.0,3.499283269488068e-07,0.9916968785729184,0.007199150197957036,7.872821448551813e-05,0.00015429624889263158,0.0006039379575302065,0.09255671462785249,0.09255671462785249,0.09255671462785249,0.09255771717096317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.806684918,595.580756550791,0.0,0.09255671462785249,0.09255671493830311,0.09255671493830311,0.37167820001723495,0.37167820001723495,0.5,9.988171923488848,0.005428469059438612,0.005428469059438612,3.808509063674137e-11,6.459090513999399e-06,0.005371327198133713,3.808509063674137e-11,27515.40127154831,20874.908884151624,0.7586627095908232,0.9865768461681282,0.6064054161309079,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515959330545474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.99940616391,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6439104584534,260.6439104584534,-12.5060895415466,244.88450205115856,276.40331886578053,123983.32876882933,123990.9430403464,-7.614271517057796,0.0,nan,276.40331886578053,3.2533188657805567,270.099555502834,-3.0504444971659836,263.79579213990087,-9.354207860099109,257.49202877698116,-15.65797122301882,251.18826541406503,-21.96173458593495,244.88450205115856,-28.265497948841414,1.0,1.0,28837.30492052088,28837.30492052088,275.63171642037116,2.4817164203711854,275.63171642037116,275.63171642037116,77200.31640108489,77200.49785632578,-0.18145524089050014,0.0,8545.783548066482,8545.783548066482,0.8861012512469562,3933.716157547125,275.63171642037116,2.4817164203711854,1.0,0.002,0.12976236913166203,0.004901101606671311,0.0002004198870123472,0.0017995800904657894,0.1002099435061736,0.1002099435061736,0.0,-2.2521863280583476e-11,1.0,1.000010876362126,0.005371327160048622,0.09255671493830311,0.0,1.0054547007363793e-06,1.2915649219582848,0.0,1600076.591621734,266.5979698687395,6.4590524289087625e-06,1.0,1284558.0422592512,2597.92556626473,,,,,,,,,,,,,,,,,,2.0,15243.974351801962,1553.131869818633,0.37167820001723495,6.175347969391544,2.9419280084967054
1153.0,-30.016946740005913,4.957338104261149,35.05367192443932,24.62961209183561,5.0043235425933785,-26.514819711744522,-40.014357562735654,1.5021965146485539,-6.55203517335633,-6.552041609395527,40.10739054938885,41049.659091553294,25735.1758158578,25735.1758158578,66784.8349074111,77209.99670573138,77200.48425894411,25735.1758158578,102935.66007480191,102935.66007480191,102935.66007480191,130451.07294785924,125943.81637570809,4507.256572151142,0.0,90988.09814992566,54827.77995643338,40178.13132610253,27515.41287305733,67693.54419915986,20874.917079421946,1553.1325122152443,0.0,0.8783695415245789,2.723468953657939,0.0014947059257719628,1.0,1.0,-6.546689629782691,333704.98260712426,1559168.8122141159,4.672297069204232,1559168.8122141159,4.672297069204232,0.7586626875536491,0.09255673542408883,3.9141458983736417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141458983736417,1.2847118624689462,1.2850112450955613,3.0467111052057043,6455.615236619857,15243.972344578824,6454.158972040024,0.00033048921954232264,23245.96489561923,2370.42872903787,19291.913079746042,1967.2276546777996,0.8299037345350917,0.8299037345350917,35402.89602573915,35382.83765553947,1.0007086695380563,0.8,4275.314057001643,4272.891774033241,1.0007086695380563,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.931512981563,4632.441516551485,6.165691922787302,4.957338104261149,-3.746966437065517,8.704304541326666,2.94189386339859,3.5,0.8405411038281685,0.6,0.00023302271116599018,1.0000074919572,0.00023302096538289083,198.93620767357496,0.0,3.4857833789046797e-07,0.9878710095815862,0.007199498776294926,7.8727651233518e-05,0.00015429505993247217,0.0006039333759740011,0.09255673513090147,0.09255673513090147,0.09255673513090147,0.09255773396459066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.67806641385,595.5807985387823,0.0,0.09255673513090147,0.09255673542408883,0.09255673542408883,0.37167823776622283,0.37167823776622283,0.5,9.988201885355956,0.005414981917340356,0.005414981917340356,0.0,6.436039200252708e-06,0.005351979612839841,0.0,27515.41287305733,20874.917079421946,0.7586626875536491,0.9865761306709653,0.6064043414654415,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515963658788225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.99558029491,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6438700844336,260.6438700844336,-12.506129915566362,244.88443200081173,276.4033081680879,123983.5809673339,123991.17486400585,-7.593896671953587,0.0,nan,276.4033081680879,3.2533081680879263,270.0995329346081,-3.0504670653918993,263.79575770114656,-9.354242298853421,257.4919824676978,-15.658017532302154,251.1882072342494,-21.961792765750573,244.88443200081173,-28.26556799918825,1.0,1.0,28837.30492052088,28837.30492052088,275.63170981020494,2.4817098102049613,275.63170981020494,275.63170981020494,77200.30312193412,77200.48425894411,-0.18113700998947024,0.0,8545.783548066482,8545.783548066482,0.8861012216629651,3933.71662786551,275.63170981020494,2.4817098102049613,1.0,0.002,0.12976136730646162,0.0049011049107733325,0.00020041833761151834,0.0017995816404000112,0.10020916880575917,0.10020916880575917,0.0,-2.1988470506190128e-11,1.0,1.0000108371860805,0.005351979612839841,0.09255673542408883,0.0,1.00183322954472e-06,1.2869129491745168,0.0,1600076.585674912,266.59796482664365,6.436039200252708e-06,1.0,1284558.0593881384,2597.9254969594836,,,,,,,,,,,,,,,,,,2.0,15243.972344578824,1553.1325122152443,0.37167823776622283,6.175347969391544,2.94189386339859
1154.0,-30.017018605989236,4.957461285188844,35.053673667857446,24.629609507415466,5.004322466947355,-26.514884498697313,-40.014420671481616,1.5021883595983185,-6.552039202111246,-6.552045642663109,40.107394153413274,41049.60640558933,25735.21663024605,25735.21663024605,66784.82303583538,77209.98129292976,77200.4784353238,25735.21663024605,102935.69506556986,102935.69506556986,102935.69506556986,130451.12016830104,125943.84918790165,4507.270980399397,0.0,90988.1088829072,54827.7533860417,40178.172774294995,27515.425102731177,67693.59787702617,20874.925788221706,1553.133160958072,0.0,0.8783695059404258,2.72346854408104,0.0014947059257719628,1.0,1.0,-6.546689896177156,333704.92945709475,1559168.967959537,4.672298280088796,1559168.967959537,4.672298280088796,0.7586626668598939,0.09255675588796863,3.9141454263497395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141454263497395,1.2847119042197748,1.2850112846131743,3.046710638776917,6455.614248313227,15243.970340247546,6454.1586870019,0.0003304894025824631,23245.97044105258,2370.4292945147,19291.912227748013,1967.2275677981793,0.8299034999063034,0.8299034999063034,35402.892610227565,35382.83765553947,1.0007085488582392,0.8,4275.313644538643,4272.891774033241,1.0007085488582392,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.902529718236,4632.441516551485,6.16574451535727,4.957461285188844,-3.7469577977365285,8.704419082925373,2.9418598165665237,3.5,0.8405313761618639,0.6,0.00023302096538289083,1.000007480925988,0.00023301922218333588,198.93626703311557,0.0,3.4729946920620506e-07,0.9842466957303851,0.007199846075764132,7.87270889188011e-05,0.00015429387646408974,0.0006039286708756885,0.09255675562902113,0.09255675562902113,0.09255675562902113,0.0925577549566832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.5509746746,595.5808400464832,0.0,0.09255675562902113,0.09255675588796863,0.09255675588796863,0.37167827544988497,0.37167827544988497,0.5,9.988231861986373,0.005404589962722639,0.005404589962722639,3.2741809263825417e-11,6.44055188558923e-06,0.0053557464859750326,3.2741809263825417e-11,27515.425102731177,20874.925788221706,0.7586626668598939,0.9865751729898934,0.606403082314535,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515967971182444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.99195598106,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64383042008666,260.64383042008666,-12.506169579913319,244.88436226389683,276.40329857630906,123983.8833781342,123991.34379321743,-7.460415083247968,0.0,nan,276.40329857630906,3.253298576309078,270.09951131380427,-3.050488686195706,263.79572405131114,-9.354275948688837,257.4919367888368,-15.658063211163153,251.18814952636157,-21.961850473638407,244.88436226389683,-28.265637736103145,1.0,1.0,28837.30492052088,28837.30492052088,275.6317050954761,2.4817050954761157,275.6317050954761,275.6317050954761,77200.30383731138,77200.4784353238,-0.17459801242512185,0.0,8545.783548066482,8545.783548066482,0.886101251502693,3933.716153481488,275.6317050954761,2.4817050954761157,1.0,0.002,0.12976036477608743,0.004901108394012427,0.0002004167875275821,0.001799583189967888,0.10020839376379105,0.10020839376379105,0.0,-2.2504529923611516e-11,1.0,1.0000108448129645,0.005355746453233223,0.09255675588796863,0.0,1.002538531121966e-06,1.2878189637992417,0.0,1600076.580955918,266.59796079788873,6.440519143779966e-06,1.0,1284558.0731525712,2597.9254412671803,,,,,,,,,,,,,,,,,,2.0,15243.970340247546,1553.133160958072,0.37167827544988497,6.175347969391544,2.9418598165665237
1155.0,-30.017090157454543,4.957584104606703,35.05367544970019,24.62960825012999,5.0043164419245825,-26.51494949751781,-40.014483815152175,1.5021757819190376,-6.552044317847503,-6.552050816288921,40.10739874916977,41049.542045216054,25735.259918887965,25735.259918887965,66784.80196410402,77209.96581909612,77200.48302517083,25735.259918887965,102935.7429440588,102935.7429440588,102935.7429440588,130451.18536801907,125943.89973509403,4507.285632925042,0.0,90988.11307966594,54827.70861121123,40178.2271871719,27515.442423960274,67693.66961113218,20874.938096919464,1553.1340784804415,0.0,0.8783694603984017,2.72346801799829,0.0014947059257719628,1.0,1.0,-6.546646331953809,333704.8612779771,1559169.1665616846,4.672299829827447,1559169.1665616846,4.672299829827447,0.7586626366124392,0.09255677860347283,3.9141437035307085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141437035307085,1.2847119666525435,1.285011344820866,3.0467091497010297,6455.611093140105,15243.968335641013,6454.159889180832,0.00033049014484495,23245.981745021563,2370.4304471987443,19291.91582114129,1967.2279342223176,0.8299032509252018,0.8299032509252018,35402.880144103154,35382.83765553947,1.000708108394346,0.8,4275.312139108214,4272.891774033241,1.000708108394346,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.873634217635,4632.441516551485,6.165797571806907,4.957584104606703,-3.746950053932634,8.704534158539337,2.9418258729868136,3.5,0.8405216779962325,0.6,0.00023301922218333588,1.0000074481903303,0.00023301748662474524,198.9363261329031,0.0,3.467856121548184e-07,0.9827904248467554,0.007200192861376287,7.872652629661304e-05,0.00015429269588672286,0.0006039237841057947,0.09255677830261615,0.09255677830261615,0.09255677830261615,0.09255778695767676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.42732951854,595.5808804820203,0.0,0.09255677830261615,0.09255677860347283,0.09255677860347283,0.3716783134258314,0.3716783134258314,0.5,9.988262118461654,0.005406435339125437,0.005406435339125437,-4.3371528590796515e-11,6.498441393887333e-06,0.005404484335088,-4.3371528590796515e-11,27515.442423960274,20874.938096919464,0.7586626366124392,0.986573816248267,0.60640148895792,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515972277226994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.99049971018,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6437909150327,260.6437909150327,-12.506209084967281,244.88429279275866,276.40328903733797,123984.07577123739,123991.50622547774,-7.430454240348497,0.0,nan,276.40328903733797,3.253289037337993,270.09948978840396,-3.05051021159602,263.795690539473,-9.354309460526963,257.4918912905658,-15.658108709434202,251.18809204165683,-21.961907958343147,244.88429279275866,-28.26570720724132,1.0,1.0,28837.30492052088,28837.30492052088,275.6317004589394,2.4817004589394287,275.6317004589394,275.6317004589394,77200.29112507876,77200.48302517083,-0.19190009207522962,0.0,8545.783548066482,8545.783548066482,0.8861013604133827,3933.714422048362,275.6317004589394,2.4817004589394287,1.0,0.002,0.12975935312249243,0.004901111707531685,0.00020041522288303634,0.0017995847537346048,0.10020761144151817,0.10020761144151817,0.0,-2.3382358983053964e-11,1.0,1.0000109434988027,0.005404484378459529,0.09255677860347283,0.0,1.011661956712058e-06,1.299538551658274,0.0,1600076.5750383728,266.5979556821525,6.498484765415924e-06,1.0,1284558.0908091338,2597.9253698269063,,,,,,,,,,,,,,,,,,2.0,15243.968335641013,1553.1340784804415,0.3716783134258314,6.175347969391544,2.9418258729868136
1156.0,-30.01716130459175,4.957706551490947,35.05367722550337,24.62958610793578,5.004301829376709,-26.515014991196807,-40.01454702867193,1.502155516369016,-6.552050263862725,-6.552056736152934,40.10740213975232,41049.51258377902,25735.30472574411,25735.30472574411,66784.81730952313,77209.96381114349,77200.46825855695,25735.30472574411,102935.77298430106,102935.77298430106,102935.77298430106,130451.22816015803,125943.92799198492,4507.300168173114,0.0,90988.13825226352,54827.70622290057,40178.25781040329,27515.455175856976,67693.71298626026,20874.947067069814,1553.1347966888472,0.0,0.8783694153974572,2.723467417276817,0.0014947059257719628,1.0,1.0,-6.546674316162239,333704.78326713,1559169.3130825886,4.672301361153929,1559169.3130825886,4.672301361153929,0.7586626110181969,0.09255680024121786,3.914145119604683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914145119604683,1.2847120650302997,1.285011440991738,3.04671001864715,6455.612934332664,15243.96633493979,6454.157663701121,0.0003304895977676128,23245.97976619044,2370.4302454141266,19291.909169033508,1967.227255896102,0.8299030354096825,0.8299030354096825,35402.890390654975,35382.83765553947,1.0007084704343772,0.8,4275.313376499274,4272.891774033241,1.0007084704343772,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.8448205166305,4632.441516551485,6.165850871896729,4.957706551490947,-3.7469429140467345,8.704649465537681,2.941792025653182,3.5,0.8405120073294806,0.6,0.00023301748662474524,1.0000074061057467,0.0002330157608853795,198.93638489875607,0.0,3.4526564981070763e-07,0.9784828515635454,0.007200538127026098,7.872596305577799e-05,0.00015429152356896724,0.000603919413973844,0.09255679991765552,0.09255679991765552,0.09255679991765552,0.09255780460108964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.29842858104,595.580922567591,0.0,0.09255679991765552,0.09255680024121786,0.09255680024121786,0.37167835304314173,0.37167835304314173,0.5,9.988292256273558,0.00540376807202847,0.00540376807202847,4.672529030358419e-11,6.472290181136486e-06,0.005382419990667131,4.672529030358419e-11,27515.455175856976,20874.947067069814,0.7586626110181969,0.9865734107845199,0.6064006651860093,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515976564428772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.986192136894,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64375079637915,260.64375079637915,-12.506249203620825,244.884223530844,276.4032780619455,123984.26307456146,123991.80893953184,-7.545864970406802,0.0,nan,276.4032780619455,3.2532780619455366,270.09946715570544,-3.050532844294537,263.79565624947026,-9.354343750529722,257.49184534326224,-15.658154656737736,251.18803443704735,-21.961965562952628,244.884223530844,-28.26577646915598,1.0,1.0,28837.30492052088,28837.30492052088,275.6316928111339,2.4816928111339394,275.6316928111339,275.6316928111339,77200.26073298912,77200.46825855695,-0.2075255678355461,0.0,8545.783548066482,8545.783548066482,0.8861012708940603,3933.7158452027065,275.6316928111339,2.4816928111339394,1.0,0.002,0.12975834559888416,0.004901114875303826,0.00020041366431009126,0.0017995863140418877,0.10020683215504562,0.10020683215504562,0.0,-2.1648021049369692e-11,1.0,1.000010898821437,0.005382419943941841,0.09255680024121786,0.0,1.0075319173896342e-06,1.2942332965861816,0.0,1600076.5680267168,266.59794973613725,6.472243455846183e-06,1.0,1284558.1110118555,2597.925288084624,,,,,,,,,,,,,,,,,,2.0,15243.96633493979,1553.1347966888472,0.37167835304314173,6.175347969391544,2.941792025653182
