time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1157.0,-30.01723250100079,4.957828667396236,35.053678958665664,24.629583628289424,5.004300230082662,-26.515079227892905,-40.01460626078767,1.5021469571930794,-6.552054084557085,-6.552060477109344,40.10740446005903,41049.44595400386,25735.344575192434,25735.344575192434,66784.7905291963,77209.94862697224,77200.44531433504,25735.344575192434,102935.78988952747,102935.78988952747,102935.78988952747,130451.2516016288,125943.93720724063,4507.3143943881705,0.0,90988.14835464758,54827.6648921762,40178.314958301526,27515.461712101333,67693.77667040286,20874.9516905314,1553.135168149016,0.0,0.8783693862831312,2.7234670384868775,0.0014947059257719628,1.0,1.0,-6.546745060826822,333704.73396829166,1559169.4133530324,4.672302351878482,1559169.4133530324,4.672302351878482,0.758662598830772,0.09255681930870177,3.914144536931176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914144536931176,1.2847121086300903,1.2850114823844951,3.046709461705699,6455.61175424056,15243.964339953562,6454.157514796725,0.00033048983063939527,23245.985807663972,2370.4308614729775,19291.9087239483,1967.227210510042,0.8299028005767752,0.8299028005767752,35402.88617449518,35382.83765553947,1.0007083214653696,0.8,4275.312867348633,4272.891774033241,1.0007083214653696,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.816085272463,4632.441516551485,6.165902869079689,4.957828667396236,-3.7469341578195587,8.704762825215795,2.941758270637607,3.5,0.8405023630393164,0.6,0.0002330157608853795,1.0000074112390662,0.00023301403396266802,198.9364437053371,0.0,3.433123507006821e-07,0.972947201885733,0.007200881439376799,7.872543529316199e-05,0.00015429032559221748,0.0006039146350181105,0.09255681906145694,0.09255681906145694,0.09255681906145694,0.09255781079676063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.16622500954,595.5809656746482,0.0,0.09255681906145694,0.09255681930870177,0.09255681930870177,0.3716783937859164,0.3716783937859164,0.5,9.988322005602983,0.0053874473535415746,0.0053874473535415746,1.0516032489249483e-11,6.392552279521624e-06,0.005315416282542174,1.0516032489249483e-11,27515.461712101333,20874.9516905314,0.758662598830772,0.9865720870378917,0.6063991104214981,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451598082740652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.98065648722,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6437113542365,260.6437113542365,-12.506288645763505,244.88415454990584,276.40326815859805,123984.55463681719,123991.97325809974,-7.418621282524581,0.0,nan,276.40326815859805,3.2532681585980754,270.0994454368409,-3.0505545631590962,263.79562271508854,-9.354377284911436,257.4917999933584,-15.65820000664155,251.1879772716269,-21.962022728373086,244.88415454990584,-28.265845450094133,1.0,1.0,28837.30492052088,28837.30492052088,275.6316863853187,2.48168638531871,275.6316863853187,275.6316863853187,77200.26620488885,77200.44531433504,-0.17910944619507063,0.0,8545.783548066482,8545.783548066482,0.8861013077286746,3933.7152596158317,275.6316863853187,2.48168638531871,1.0,0.002,0.12975735061711058,0.004901118383828607,0.00020041212600552016,0.0017995878532885432,0.10020606300276008,0.10020606300276008,0.0,-2.0705936531334457e-11,1.0,1.0000107631496793,0.005315416272026141,0.09255681930870177,0.0,9.949897160774476e-07,1.2781221228637838,0.0,1600076.5634315347,266.5979459154429,6.392541763489135e-06,1.0,1284558.1237789376,2597.9252364277054,,,,,,,,,,,,,,,,,,2.0,15243.964339953562,1553.135168149016,0.3716783937859164,6.175347969391544,2.941758270637607
1158.0,-30.01730332806937,4.957950401975656,35.053680712753604,24.62957192854958,5.004289717812534,-26.51514402348221,-40.01466933460904,1.5021304136496187,-6.552060423004377,-6.552066830649131,40.10740853109744,41049.400608531134,25735.390153468095,25735.390153468095,66784.79076199923,77209.94008669886,77200.43928542866,25735.390153468095,102935.82943889675,102935.82943889675,102935.82943889675,130451.30732108749,125943.97844760737,4507.328873480112,0.0,90988.16284306778,54827.642476424015,40178.355962937516,27515.47788219074,67693.83384512825,20874.9630933764,1553.1360597839391,0.0,0.8783693363406406,2.723466393176639,0.0014947059257719628,1.0,1.0,-6.546738732209917,333704.6502413759,1559169.589280404,4.672304051359855,1559169.589280404,4.672304051359855,0.7586625674012959,0.09255684241213188,3.9141443506985274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141443506985274,1.2847121895799853,1.2850115611345394,3.04670912477151,6455.611040317444,15243.96234160868,6454.157044295799,0.0003304899430794721,23245.990615248982,2370.4313517102155,19291.907317589546,1967.2270671013596,0.8299025684426792,0.8299025684426792,35402.88482693671,35382.83765553947,1.0007082738522681,0.8,4275.312704615174,4272.891774033241,1.0007082738522681,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.787438629181,4632.441516551485,6.165956108660986,4.957950401975656,-3.746927414833347,8.704877816809002,2.9417246198548543,3.5,0.8404927485299584,0.6,0.00023301403396266802,1.000007372796462,0.00023301231601028895,198.93650220688187,0.0,3.435478627731333e-07,0.9736146430990598,0.007201224987239572,7.87248733042547e-05,0.00015428916065841333,0.000603910046565146,0.09255684207373693,0.09255684207373693,0.09255684207373693,0.09255783673927155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.04206485243,595.5810062518959,0.0,0.09255684207373693,0.09255684241213188,0.09255684241213188,0.3716784341584596,0.3716784341584596,0.5,9.988351842594547,0.005377869795665902,0.005377869795665902,1.6655121726216748e-11,6.407644775663357e-06,0.005328098439235873,1.6655121726216748e-11,27515.47788219074,20874.9630933764,0.7586625674012959,0.9865712572106826,0.6063979283910118,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515985093338926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.981323928434,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6436716889066,260.6436716889066,-12.506328311093398,244.88408578162282,276.40325759622067,123984.74128321062,123992.20188334906,-7.460600138435714,0.0,nan,276.40325759622067,3.253257596220692,270.0994232332847,-3.050576766715267,263.7955888703509,-9.354411129649066,257.491754507436,-15.658245492563992,251.18792014452427,-21.962079855475707,244.88408578162282,-28.265914218377162,1.0,1.0,28837.30492052088,28837.30492052088,275.63167932629574,2.4816793262957617,275.63167932629574,275.63167932629574,77200.24738144239,77200.43928542866,-0.19190398626960814,0.0,8545.783548066482,8545.783548066482,0.8861013195016615,3933.71507245202,275.63167932629574,2.4816793262957617,1.0,0.002,0.12975635326147025,0.004901121421837521,0.00020041058295858444,0.001799589395052406,0.10020529147929222,0.10020529147929222,0.0,-2.1989009571510287e-11,1.0,1.0000107888284069,0.0053280984225807515,0.09255684241213188,0.0,9.973638789879147e-07,1.2811718947434747,0.0,1600076.5560186114,266.5979395769956,6.407628120541631e-06,1.0,1284558.1454619723,2597.925148695925,,,,,,,,,,,,,,,,,,2.0,15243.96234160868,1553.1360597839391,0.3716784341584596,6.175347969391544,2.9417246198548543
1159.0,-30.01737401931579,4.958071792671924,35.053682444722966,24.62957053156572,5.004284023842438,-26.51520821500122,-40.01473233858121,1.5021182198006555,-6.5520650210650615,-6.552071380018819,40.10741140039078,41049.34053268598,25735.431556158088,25735.431556158088,66784.77208884407,77209.92494953063,77200.42201973096,25735.431556158088,102935.85357588905,102935.85357588905,102935.85357588905,130451.34098493354,125943.99788886316,4507.343096070382,0.0,90988.16756688601,54827.60222418589,40178.40593633347,27515.48740904449,67693.89334537796,20874.969821991068,1553.136592563759,0.0,0.8783693007538649,2.7234659318948897,0.0014947059257719628,1.0,1.0,-6.546784189820187,333704.5902894692,1559169.7132745082,4.672305262334029,1559169.7132745082,4.672305262334029,0.758662549264141,0.09255686269454814,3.914142740784675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914142740784675,1.2847122501652446,1.2850116195267274,3.0467077279610457,6455.608080643683,15243.960348289706,6454.158117706626,0.00033049063529169725,23246.001383343893,2370.4324497503117,19291.910526086343,1967.2273942769798,0.8299023220358785,0.8299023220358787,35402.87317778084,35382.83765553947,1.000707862254236,0.8,4275.311297843259,4272.891774033241,1.000707862254236,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.7588671889,4632.441516551485,6.166008237435949,4.958071792671924,-3.746919344104983,8.704991136776908,2.9416910575653064,3.5,0.8404831593043732,0.6,0.00023301231601028895,1.000007358662168,0.00023301060136399194,198.93656059627088,0.0,3.417634372499101e-07,0.9685575811662452,0.007201566750676822,7.872431194140768e-05,0.00015428800406888128,0.000603905271116368,0.09255686242426428,0.09255686242426428,0.09255686242426428,0.09255784906308652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.9132528513,595.5810482829407,0.0,0.09255686242426428,0.09255686269454814,0.09255686269454814,0.37167847486962796,0.37167847486962796,0.5,9.98838143909228,0.005361375180370942,0.005361375180370942,-5.343281372915953e-12,6.358953783092147e-06,0.005287190198657754,-5.343281372915953e-12,27515.48740904449,20874.969821991068,0.758662549264141,0.9865701142066758,0.606396507927975,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515989337143633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.9762668665,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64363229134375,260.64363229134375,-12.506367708656228,244.88401725459494,276.4032473281228,123984.94558054373,123992.355816623,-7.410236079277616,0.0,nan,276.4032473281228,3.253247328122825,270.09940131339954,-3.0505986866004378,263.79555529868236,-9.354444701317618,257.49170928398024,-15.658290716019735,251.1878632692826,-21.96213673071739,244.88401725459494,-28.26598274540504,1.0,1.0,28837.30492052088,28837.30492052088,275.63167275654985,2.4816727565498695,275.63167275654985,275.63167275654985,77200.24252583331,77200.42201973096,-0.17949389765271917,0.0,8545.783548066482,8545.783548066482,0.8861014212748698,3933.7134544885985,275.63167275654985,2.4816727565498695,1.0,0.002,0.12975536356298586,0.0049011247617273225,0.00020040905248126805,0.0017995909266178259,0.10020452624063403,0.10020452624063403,0.0,-2.090090600592731e-11,1.0,1.0000107059955807,0.0052871902040010355,0.09255686269454814,0.0,9.8970647253196e-07,1.2713355262734953,0.0,1600076.550555962,266.5979349789349,6.35895912637352e-06,1.0,1284558.1609879194,2597.925085876368,,,,,,,,,,,,,,,,,,2.0,15243.960348289706,1553.136592563759,0.37167847486962796,6.175347969391544,2.9416910575653064
1160.0,-30.017458948941837,4.958192817811704,35.05368417594886,24.629553662985586,5.004272725524505,-26.515285781461703,-40.01480864882467,1.502099558451812,-6.552070716544563,-6.552077056605693,40.10741484335944,41049.29681021057,25735.47536545452,25735.47536545452,66784.7721756651,77209.91353467897,77200.40953405984,25735.47536545452,102935.88489951436,102935.88489951436,102935.88489951436,130451.38529094153,125944.02793373715,4507.357357204386,0.0,90988.18699379626,54827.59318546481,40178.437564812724,27515.500391427162,67693.93795623988,20874.978968706546,1553.1373168102534,0.0,0.8783692568722843,2.7234653557730297,0.0014947059257719628,1.0,1.0,-6.546805775997768,333704.51548388775,1559169.8620596775,4.672306755570285,1559169.8620596775,4.672306755570285,0.7586625237319121,0.09255688440126508,3.914143285594225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914143285594225,1.2847123409960517,1.2850117081757584,3.0467079366261447,6455.6085227799895,15243.9583553308,6454.156856268721,0.0003304904495646688,23246.00311099314,2370.4326259215063,19291.90675556403,1967.2270097907062,0.8299020981564267,0.8299020981564267,35402.87711996168,35382.83765553947,1.000708001542769,0.8,4275.311773907736,4272.891774033241,1.000708001542769,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.730380027248,4632.441516551485,6.166060819023605,4.958192817811704,-3.746912162142756,8.70510497995446,2.9416575944286403,3.5,0.8404735984081829,0.6,0.00023301060136399194,1.0000088408299435,0.00023300854137510226,198.9366307462832,0.0,3.411058369676252e-07,0.9666939419662498,0.00720190785651379,7.872363202517665e-05,0.00015428696933881528,0.0006039013050922058,0.09255688409216782,0.09255688409216782,0.09255688409216782,0.09255786802023866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.7876089333,595.5810893118721,0.0,0.09255688409216782,0.09255688440126508,0.09255688440126508,0.37167851517159256,0.37167851517159256,0.5,9.988410953876295,0.00534540427202046,0.00534540427202046,3.268496584496461e-11,6.3400611338693125e-06,0.005271280607928475,3.268496584496461e-11,27515.500391427162,20874.978968706546,0.7586625237319121,0.9865694653314082,0.6063954624230387,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515993572812533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.9744032273,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64359130897947,260.64359130897947,-12.50640869102051,244.88394641465155,276.4032362033381,123985.0744769804,123992.78279626221,-7.708319281829788,0.0,nan,276.4032362033381,3.2532362033381332,270.0993782455828,-3.050621754417193,263.7955202878335,-9.354479712166494,257.4916623300998,-15.658337669900163,251.1878043723711,-21.962195627628887,244.88394641465155,-28.26605358534843,1.0,1.0,28837.30492052088,28837.30492052088,275.63166561893007,2.4816656189300943,275.63166561893007,275.63166561893007,77200.21635180578,77200.40953405984,-0.19318225406459533,0.0,8545.783548066482,8545.783548066482,0.8861013868338875,3933.714002022196,275.63166561893007,2.4816656189300943,1.0,0.002,0.1297543768423485,0.00490112788040671,0.00020040752613912082,0.0017995924525831448,0.1002037630695604,0.1002037630695604,0.0,-2.1277734348762456e-11,1.0,1.0000106737807033,0.005271280575243509,0.09255688440126508,0.0,9.867285438925554e-07,1.267510222852457,0.0,1600076.543848604,266.5979292834554,6.3400284489034675e-06,1.0,1284558.1803605712,2597.925007492634,,,,,,,,,,,,,,,,,,2.0,15243.9583553308,1553.1373168102534,0.37167851517159256,6.175347969391544,2.9416575944286403
1161.0,-30.017528138595335,4.958313506352077,35.05368588305183,24.6295525104739,5.004269434556807,-26.515348381279118,-40.014867776166625,1.5020896774894958,-6.55207499874416,-6.552081288134111,40.10741760912511,41049.23304887836,25735.515843967612,25735.515843967612,66784.74889284598,77209.90054340322,77200.39213812826,25735.515843967612,102935.90798209587,102935.90798209587,102935.90798209587,130451.41730872382,125944.0459027343,4507.371405989517,0.0,90988.19610256316,54827.547276667414,40178.49869543972,27515.509326627936,67694.00802206766,20874.98528823396,1553.1378143720972,0.0,0.8783692234026252,2.7234649267876043,0.0014947059257719628,1.0,1.0,-6.546852553518875,333704.45972025575,1559169.9815813806,4.672307894501715,1559169.9815813806,4.672307894501715,0.7586625070404327,0.09255690414939297,3.9141422135219615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141422135219615,1.284712391468826,1.285011756013663,3.046706982445214,6455.606500985095,15243.956074773314,6454.1571478459255,0.00033049088940276835,23246.0118051489,2370.4335124786653,19291.907627107805,1967.2270986634383,0.8299018252599666,0.8299018252599666,35402.86936256684,35382.83765553947,1.0007077274518086,0.8,4275.310837111515,4272.891774033241,1.0007077274518086,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.70197109152,4632.441516551485,6.166112487719668,4.958313506352077,-3.746903920328416,8.705217426680493,2.9416242233335934,3.5,0.8404640638095981,0.6,0.00023300854137510226,1.0000072023612123,0.00023300686317550873,198.9366878954549,0.0,4.098072490865076e-07,1.1613937439111626,0.007202317663762877,7.872310521052131e-05,0.00015428543616458095,0.0006038951386234341,0.09255690389300145,0.09255690389300145,0.09255690389300145,0.09255787956593362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.6598821406,595.5811309849156,0.0,0.09255690389300145,0.09255690414939297,0.09255690414939297,0.37167855510043246,0.37167855510043246,0.5,9.988440221438502,0.00532359696308049,0.00532359696308049,-8.810729923425242e-12,6.2893899439586676e-06,0.005228734615229769,-8.810729923425242e-12,27515.509326627936,20874.98528823396,0.7586625070404327,0.9865681002530494,0.6063938928759642,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451599866161794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.16910302924,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6435511888075,260.6435511888075,-12.506448811192456,244.8838764738416,276.4032259038048,123985.35490484706,123992.90105571585,-7.546150868779443,0.0,nan,276.4032259038048,3.2532259038048323,270.0993560177932,-3.0506439822067932,263.79548613178923,-9.354513868210745,257.4916162457996,-15.658383754200372,251.18774635981663,-21.96225364018335,244.8838764738416,-28.266123526158367,1.0,1.0,28837.30492052088,28837.30492052088,275.6316593517859,2.481659351785936,275.6316593517859,275.6316593517859,77200.21893940085,77200.39213812826,-0.1731987274106359,0.0,8545.783548066482,8545.783548066482,0.8861014546066008,3933.7129245895712,275.6316593517859,2.481659351785936,1.0,0.002,0.1297533980855747,0.004901131231102674,0.00020040601269238128,0.0017995939667940436,0.10020300634619064,0.10020300634619064,0.0,-2.0513575213487734e-11,1.0,1.0000105876317513,0.005228734624040499,0.09255690414939297,0.0,9.787645630125072e-07,1.2572800401993873,0.0,1600076.5387536327,266.5979250012558,6.289398754688591e-06,1.0,1284558.1948018698,2597.924949061677,,,,,,,,,,,,,,,,,,2.0,15243.956074773314,1553.1378143720972,0.37167855510043246,6.175347969391544,2.9416242233335934
1162.0,-30.01761255453322,4.95843382377436,35.05368760259274,24.629535537119978,5.004258164819096,-26.515425482565085,-40.014940209779866,1.5020710932908745,-6.552081048020682,-6.552087340400316,40.107421382952545,41049.17624501117,25735.56027457753,25735.56027457753,66784.7365195887,77209.88923558638,77200.3835521724,25735.56027457753,102935.94382674992,102935.94382674992,102935.94382674992,130451.4678980407,125944.08230998485,4507.385588055851,0.0,90988.21555819828,54827.52534495293,40178.544681383726,27515.524071290783,67694.0687526745,20874.99568056534,1553.1386314966242,0.0,0.8783691762249098,2.7234643122296274,0.0014947059257719628,1.0,1.0,-6.5468561110876635,333704.379963775,1559170.14466351,4.672309499901573,1559170.14466351,4.672309499901573,0.7586624781879384,0.09255692619607633,3.9141427901035293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141427901035293,1.2847124818635172,1.2850118442733016,3.046707216875435,6455.606997714603,15243.95410670896,6454.155860900226,0.0003304906904798624,23246.013351442307,2370.433670156711,19291.90378034099,1967.226706402389,0.8299016045753074,0.8299016045753074,35402.87353464655,35382.83765553947,1.0007078748633227,0.8,4275.311340938971,4272.891774033241,1.0007078748633227,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.673647300628,4632.441516551485,6.16616497823741,4.95843382377436,-3.7468970925869387,8.705330916361298,2.941590952406292,3.5,0.8404545578303692,0.6,0.00023300686317550873,1.0000087873679224,0.00023300481567646567,198.9367576212506,0.0,3.33855468764882e-07,0.9461463984796756,0.007202651519231642,7.872245984367174e-05,0.00015428440333183698,0.0006038911849267347,0.0925569258775243,0.0925569258775243,0.0925569258775243,0.09255790240443913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.5369065689,595.5811711623223,0.0,0.0925569258775243,0.09255692619607633,0.09255692619607633,0.37167859402062403,0.37167859402062403,0.5,9.98846951461316,0.005307306967893055,0.005307306967893055,1.2448708730516955e-11,6.292379623573652e-06,0.005231229312641972,1.2448708730516955e-11,27515.524071290783,20874.99568056534,0.7586624781879384,0.9865670323879021,0.6063925097335706,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516002807319652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.95385568381,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6435096645153,260.6435096645153,-12.50649033548467,244.8838045661559,276.40321476290694,123985.50008229214,123993.31033242002,-7.810250127894214,0.0,nan,276.40321476290694,3.253214762906964,270.09933272353726,-3.0506672764627183,263.7954506841756,-9.354549315824386,257.4915686448289,-15.658431355171103,251.18768660548724,-21.962313394512734,244.8838045661559,-28.266195433844075,1.0,1.0,28837.30492052088,28837.30492052088,275.6316522948189,2.4816522948189004,275.6316522948189,275.6316522948189,77200.19257070351,77200.3835521724,-0.19098146888427436,0.0,8545.783548066482,8545.783548066482,0.8861014181571019,3933.713504054047,275.6316522948189,2.4816522948189004,1.0,0.002,0.12975241886189845,0.004901134249614353,0.00020040449777474897,0.0017995954811872031,0.10020224888737449,0.10020224888737449,0.0,-2.103804803976761e-11,1.0,1.0000105926825504,0.005231229300193263,0.09255692619607633,0.0,9.792317263610992e-07,1.2578801589329767,0.0,1600076.5316625745,266.5979189519793,6.292367174864921e-06,1.0,1284558.215456679,2597.924865490215,,,,,,,,,,,,,,,,,,2.0,15243.95410670896,1553.1386314966242,0.37167859402062403,6.175347969391544,2.941590952406292
1163.0,-30.017681264069566,4.958553807410628,35.05368929869322,24.629534349683695,5.004255008496474,-26.515487636810935,-40.01500307405365,1.5020613814831927,-6.5520852950947415,-6.552091540028619,40.107424144917196,41049.129984081395,25735.600449185622,25735.600449185622,66784.73043326702,77209.87643579856,77200.36654878307,25735.600449185622,102935.9669979687,102935.9669979687,102935.9669979687,130451.49997525387,125944.10045224233,4507.39952301154,0.0,90988.22489832653,54827.496985412254,40178.58656990475,27515.532977285173,67694.11954718993,20875.001980732384,1553.1391269659644,0.0,0.8783691429431253,2.7234638864469805,0.0014947059257719628,1.0,1.0,-6.546900186362507,333704.3246212665,1559170.2640191512,4.672310632439995,1559170.2640191512,4.672310632439995,0.7586624615981552,0.09255694552520043,3.9141417678420214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141417678420214,1.284712531519274,1.2850118913100446,3.0467063034041084,6455.605062178475,15243.95183130505,6454.156095745405,0.000330491108240565,23246.02180888582,2370.4345325759377,19291.904482308943,1967.2267779831996,0.8299013328351343,0.8299013328351343,35402.86613767658,35382.83765553947,1.0007076135072108,0.8,4275.310447668271,4272.891774033241,1.0007076135072108,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.645399313298,4632.441516551485,6.1662163377415755,4.958553807410628,-3.7468888975784016,8.70544270498903,2.9415577706726013,3.5,0.8404450773350289,0.6,0.00023300481567646567,1.0000071523917782,0.00023300314914665742,198.93681437391953,0.0,4.0732282085904486e-07,1.154352874314533,0.0072030588420525015,7.87218997414029e-05,0.00015428291593506276,0.0006038852053258885,0.0925569452740036,0.0925569452740036,0.0925569452740036,0.0925579139540513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.4101704874,595.581212512986,0.0,0.0925569452740036,0.09255694552520043,0.09255694552520043,0.3716786325153294,0.3716786325153294,0.5,9.988498572870327,0.0052856314447353725,0.0052856314447353725,2.603428583825007e-11,6.244933899779426e-06,0.005191353666134546,2.603428583825007e-11,27515.532977285173,20875.001980732384,0.7586624615981552,0.9865662022047724,0.6063913713430578,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451600786535207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.162062159645,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6434691568341,260.6434691568341,-12.506530843165876,244.88373383588979,276.4032044778107,123985.79538710977,123993.4144241607,-7.619037050914234,0.0,nan,276.4032044778107,3.253204477810698,270.09931034940735,-3.0506896505926306,263.7954162210116,-9.354583778988399,257.49152209263025,-15.658477907369729,251.187627964255,-21.962372035744977,244.88373383588979,-28.266266164110192,1.0,1.0,28837.30492052088,28837.30492052088,275.6316461055088,2.481646105508844,275.6316461055088,275.6316461055088,77200.19547335709,77200.36654878307,-0.17107542598387226,0.0,8545.783548066482,8545.783548066482,0.8861014827809495,3933.7124766812317,275.6316461055088,2.481646105508844,1.0,0.002,0.12975144710232353,0.004901137577310369,0.00020040299514850266,0.0017995969848100192,0.10020149757425133,0.10020149757425133,0.0,-2.0041478025756287e-11,1.0,1.000010511940498,0.00519135364010026,0.09255694552520043,0.0,9.717675878570195e-07,1.2482920524238639,0.0,1600076.5266133295,266.59791470490524,6.2449078654935875e-06,1.0,1284558.2297889222,2597.9248075005144,,,,,,,,,,,,,,,,,,2.0,15243.95183130505,1553.1391269659644,0.3716786325153294,6.175347969391544,2.9415577706726013
1164.0,-30.017750642811432,4.95867342494474,35.0536910099069,24.629522335622482,5.004245147395546,-26.515551063793932,-40.01506216647101,1.5020455687547511,-6.552091166799983,-6.5520974221039445,40.10742797380263,41049.07689406327,25735.644275576273,25735.644275576273,66784.72116963954,77209.86839049844,77200.35956534045,25735.644275576273,102936.00384091672,102936.00384091672,102936.00384091672,130451.55169146732,125944.13808248415,4507.413608983172,0.0,90988.24034576163,54827.467569074346,40178.63641854143,27515.547850550596,67694.18426909202,20875.012475591873,1553.139946270503,0.0,0.8783690964781208,2.723463289065214,0.0014947059257719628,1.0,1.0,-6.546897323367659,333704.2471068093,1559170.4294831203,4.672312213587363,1559170.4294831203,4.672312213587363,0.7586624329260504,0.09255696719232283,3.9141418020175176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141418020175176,1.2847126089260565,1.285011966593741,3.0467061464349663,6455.604729579699,15243.949867738853,6454.155380216514,0.0003304911235148823,23246.025552488252,2370.4349143171476,19291.902343545204,1967.2265598899935,0.8299011071800272,0.8299011071800272,35402.866384966655,35382.83765553947,1.0007076222446765,0.8,4275.310477531442,4272.891774033241,1.0007076222446765,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.617236191393,4632.441516551485,6.166268447525668,4.95867342494474,-3.746882011005572,8.705555435950313,2.9415246887758326,3.5,0.8404356253645237,0.6,0.00023300314914665742,1.000007222057779,0.0002330014663966045,198.93687167936758,0.0,3.315341311124771e-07,0.9395677275727601,0.007203390376183614,7.872137324862945e-05,0.00015428177589802797,0.00060388074833197,0.09255696688014706,0.09255696688014706,0.09255696688014706,0.09255793758127329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.2883056559,595.5812523318741,0.0,0.09255696688014706,0.09255696719232283,0.09255696719232283,0.3716786700067211,0.3716786700067211,0.5,9.988527690880728,0.005270647010263474,0.005270647010263474,-1.1993961379630491e-11,6.255303958369041e-06,0.005200098736281689,-1.1993961379630491e-11,27515.547850550596,20875.012475591873,0.7586624329260504,0.986565122110974,0.6063900073141965,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516011982291128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.94727701291,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64342881056314,260.64342881056314,-12.50657118943684,244.88366389242339,276.4031937287342,123986.02236224701,123993.6110397207,-7.58867747364828,0.0,nan,276.4031937287342,3.2531937287342316,270.0992877614545,-3.0507122385454863,263.7953817941793,-9.354618205820657,257.49147582692024,-15.65852417307974,251.18756985966715,-21.962430140332827,244.88366389242339,-28.266336107576592,1.0,1.0,28837.30492052088,28837.30492052088,275.6316394062536,2.4816394062536347,275.6316394062536,275.6316394062536,77200.17743353605,77200.35956534045,-0.18213180439488497,0.0,8545.783548066482,8545.783548066482,0.8861014806204925,3933.712511027605,275.6316394062536,2.4816394062536347,1.0,0.002,0.12975047370528636,0.004901140600751105,0.00020040148930033027,0.0017995984895996192,0.10020074465016514,0.10020074465016514,0.0,-2.1100050526245973e-11,1.0,1.000010529647419,0.00520009874827565,0.09255696719232283,0.0,9.734047636803713e-07,1.2503951196416745,0.0,1600076.5197411717,266.5979088332,6.25531595233042e-06,1.0,1284558.2498631128,2597.924726278308,,,,,,,,,,,,,,,,,,2.0,15243.949867738853,1553.139946270503,0.3716786700067211,6.175347969391544,2.9415246887758326
1165.0,-30.017819850428126,4.958792705094976,35.05369270420013,24.629520694166445,5.004239933051539,-26.51561387207934,-40.015124960895605,1.5020339549668498,-6.552095690451722,-6.552101909661473,40.10743090748902,41049.023960643965,25735.684864773117,25735.684864773117,66784.70882541708,77209.85385777139,77200.34437758547,25735.684864773117,102936.02924235858,102936.02924235858,102936.02924235858,130451.58697826783,125944.15948158837,4507.427496679461,0.0,90988.24587601835,54827.43465189554,40178.67913791423,27515.55773590926,67694.2368738235,20875.01946335726,1553.1404951925538,0.0,0.8783690609816148,2.723462833896856,0.0014947059257719628,1.0,1.0,-6.5469321413731905,333704.1879699227,1559170.5562593543,4.672313421490188,1559170.5562593543,4.672313421490188,0.75866241432258,0.09255698660547715,3.9141403615034975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141403615034975,1.2847126667253705,1.2850120222445602,3.046704888090134,6455.602063297996,15243.947888475921,6454.156258992098,0.00033049174051086365,23246.0355205729,2370.4359307789,19291.90497026423,1967.2268277407914,0.8299008643082715,0.8299008643082715,35402.855961567635,35382.83765553947,1.00070725395619,0.8,4275.309218784014,4272.891774033241,1.00070725395619,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.589149163184,4632.441516551485,6.166319669949591,4.958792705094976,-3.7468741043200913,8.705666809415067,2.9414916964109743,3.5,0.840426198974564,0.6,0.0002330014663966045,1.000007204248338,0.00023299978780827043,198.93692884349866,0.0,3.3476103134364513e-07,0.9487127628278903,0.0072037251372149575,7.872081377583324e-05,0.00015428065262077127,0.0006038761294220612,0.0925569863441885,0.0925569863441885,0.0925569863441885,0.09255795108426261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.162973144,595.5812932345128,0.0,0.0925569863441885,0.09255698660547715,0.09255698660547715,0.37167870721178925,0.37167870721178925,0.5,9.988556630251148,0.005252090279896038,0.005252090279896038,-3.467448550509289e-12,6.21920975163448e-06,0.005169768288283194,-3.467448550509289e-12,27515.55773590926,20875.01946335726,0.75866241432258,0.9865641731052867,0.6063887541439603,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516016139329921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.95642204816,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6433890343451,260.6433890343451,-12.506610965654886,244.88359466450507,276.40318340421527,123986.25689868805,123993.7383556967,-7.4814570086496,0.0,nan,276.40318340421527,3.2531834042152923,270.0992656562557,-3.0507343437442955,263.7953479083028,-9.354652091697176,257.4914301603637,-15.6585698396363,251.18751241242782,-21.962487587572156,244.88359466450507,-28.26640533549491,1.0,1.0,28837.30492052088,28837.30492052088,275.631633141474,2.481633141474049,275.631633141474,275.631633141474,77200.17307090419,77200.34437758547,-0.17130668128083926,0.0,8545.783548066482,8545.783548066482,0.8861015716848171,3933.711063311015,275.631633141474,2.481633141474049,1.0,0.002,0.12974950598545448,0.004901143858571222,0.00020039999279500954,0.001799599986884566,0.10019999639750476,0.10019999639750476,0.0,-2.032042459645944e-11,1.0,1.0000104682328192,0.005169768291750643,0.09255698660547715,0.0,9.67727383915589e-07,1.2431022094478554,0.0,1600076.5143837424,266.59790430954826,6.219213219083031e-06,1.0,1284558.2651780022,2597.924664312724,,,,,,,,,,,,,,,,,,2.0,15243.947888475921,1553.1404951925538,0.37167870721178925,6.175347969391544,2.9414916964109743
1166.0,-30.017888679589014,4.958911629276257,35.05369440349887,24.629508645180636,5.0042303659807885,-26.51567677503288,-40.01518398346377,1.5020184617607364,-6.552101154017805,-6.552107369723784,40.10743444086044,41048.973775945225,25735.727525059465,25735.727525059465,66784.7013010047,77209.8461362526,77200.33479409626,25735.727525059465,102936.06231915572,102936.06231915572,102936.06231915572,130451.63333580519,125944.1918863834,4507.441449421786,0.0,90988.2618436142,54827.40805436639,40178.72643249756,27515.571016649472,67694.29744914704,20875.028836523194,1553.1412288261383,0.0,0.8783690179295786,2.723462279548464,0.0014947059257719628,1.0,1.0,-6.54694051445216,333704.11601680657,1559170.7089511754,4.672314886498583,1559170.7089511754,4.672314886498583,0.7586623887940347,0.09255700732538091,3.914140480046172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914140480046172,1.2847127426624692,1.2850120960427371,3.0467048002765305,6455.601877231508,15243.945910328574,6454.15543587424,0.00033049171744309823,23246.038896013484,2370.436274978049,19291.902509909873,1967.2265768544685,0.8299006379628094,0.8299006379628094,35402.85681932926,35382.83765553947,1.0007072842633593,0.8,4275.309322368769,4272.891774033241,1.0007072842633593,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.561145085562,4632.441516551485,6.166371266745118,4.958911629276257,-3.7468669678811355,8.705778597157392,2.941458801631203,3.5,0.840416800466058,0.6,0.00023299978780827043,1.0000071648564375,0.0002329981184102018,198.93698569506145,0.0,3.339332079756053e-07,0.9463667114028654,0.007204059070422933,7.872028791209619e-05,0.00015427949989617424,0.0006038716357848947,0.09255700703233193,0.09255700703233193,0.09255700703233193,0.09255797142811158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.04058907944,595.58133320774,0.0,0.09255700703233193,0.09255700732538091,0.09255700732538091,0.3716787437488516,0.3716787437488516,0.5,9.988585559553794,0.0052370131326142655,0.0052370131326142655,-3.893774191965349e-11,6.215705980139319e-06,0.0051668552716250815,-3.893774191965349e-11,27515.571016649472,20875.028836523194,0.7586623887940347,0.986563179138898,0.606387470182135,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516020286117488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.954075996735,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6433493632361,260.6433493632361,-12.50665063676388,244.8835260478343,276.4031726786672,123986.48034672886,123993.94203381987,-7.461687090989667,0.0,nan,276.4031726786672,3.2531726786672266,270.0992433524855,-3.050756647514504,263.7953140263057,-9.354685973694302,257.4913847001416,-15.658615299858354,251.18745537398215,-21.96254462601783,244.8835260478343,-28.266473952165683,1.0,1.0,28837.30492052088,28837.30492052088,275.63162655998275,2.4816265599827716,275.63162655998275,275.63162655998275,77200.15569821032,77200.33479409626,-0.17909588593465742,0.0,8545.783548066482,8545.783548066482,0.8861015641909585,3933.7111824464027,275.63162655998275,2.4816265599827716,1.0,0.002,0.12974853881101994,0.0049011469349185335,0.00020039849673159253,0.0017996014827874741,0.10019924836579626,0.10019924836579626,0.0,-2.0480933355521147e-11,1.0,1.000010462334051,0.005166855310562823,0.09255700732538091,0.0,9.671822782518048e-07,1.242402007484478,0.0,1600076.507970479,266.5978988459822,6.2157449178812385e-06,1.0,1284558.2838119578,2597.9245889178596,,,,,,,,,,,,,,,,,,2.0,15243.945910328574,1553.1412288261383,0.3716787437488516,6.175347969391544,2.941458801631203
1167.0,-30.01795742043542,4.959030217637072,35.053696087799466,24.629501136392378,5.004225296713022,-26.51573914872069,-40.01524670803917,1.5020070252622548,-6.552105666409318,-6.552111850154713,40.10743740631789,41048.93700481204,25735.76789287777,25735.76789287777,66784.70489768981,77209.83519717479,77200.32034930069,25735.76789287777,102936.08824217846,102936.08824217846,102936.08824217846,130451.66932180978,125944.21406851546,4507.455253294322,0.0,90988.2757005646,54827.39605502849,40178.75516170679,27515.58107963132,67694.33624133811,20875.035951648697,1553.1417862246374,0.0,0.8783689823507738,2.723461825051207,0.0014947059257719628,1.0,1.0,-6.546971864642444,333704.05697408895,1559170.8371016742,4.672316097202075,1559170.8371016742,4.672316097202075,0.7586623699218058,0.09255702653733597,3.9141404199949292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141404199949292,1.2847127996049357,1.2850121508536632,3.0467046184941675,6455.601492056494,15243.943937456037,6454.154751960044,0.0003304917459511832,23246.04279288541,2370.4366723483977,19291.900465644576,1967.2263683974218,0.8299004109012901,0.8299004109012901,35402.85638480514,35382.83765553947,1.0007072689103804,0.8,4275.309269894896,4272.891774033241,1.0007072689103804,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.533218707963,4632.441516551485,6.166422200143648,4.959030217637072,-3.746859123697922,8.705889341334995,2.941425998267715,3.5,0.8404074280764899,0.6,0.0002329981184102018,1.0000071556672456,0.00023299645116512784,198.93704247370678,0.0,3.321050196966557e-07,0.9411856258203223,0.007204391175442629,7.871972906874899e-05,0.0001542783893414528,0.0006038672796530953,0.09255702627981151,0.09255702627981151,0.09255702627981151,0.09255798545035393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.91621348105,595.5813738007402,0.0,0.09255702627981151,0.09255702653733597,0.09255702653733597,0.37167877998675547,0.37167877998675547,0.5,9.988614332309353,0.005219224059146654,0.005219224059146654,-1.1709744285326451e-11,6.1837453699808975e-06,0.0051399855122440385,-1.1709744285326451e-11,27515.58107963132,20875.035951648697,0.7586623699218058,0.9865626669208283,0.6063865794985839,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516024410230959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.948894911155,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6433101950454,260.6433101950454,-12.50668980495459,244.88345798741776,276.403162402703,123986.7511601289,123994.11825394705,-7.367093818140436,0.0,nan,276.403162402703,3.253162402703026,270.0992215196286,-3.0507784803713776,263.79528063656113,-9.354719363438846,257.49133975350503,-15.658660246494946,251.18739887045686,-21.962601129543117,244.88345798741776,-28.26654201258222,1.0,1.0,28837.30492052088,28837.30492052088,275.6316203892685,2.481620389268528,275.6316203892685,275.6316203892685,77200.15018045488,77200.32034930069,-0.17016884581244085,0.0,8545.783548066482,8545.783548066482,0.8861015679871908,3933.7111220949037,275.6316203892685,2.481620389268528,1.0,0.002,0.1297475766660882,0.004901150170027889,0.00020039700883978646,0.001799602971255118,0.10019850441989323,0.10019850441989323,0.0,-1.9905095800798467e-11,1.0,1.0000104079267416,0.005139985523953783,0.09255702653733597,0.0,9.621526953545872e-07,1.235941229821536,0.0,1600076.5026321353,266.59789433359066,6.183757079725183e-06,1.0,1284558.29910246,2597.9245270509255,,,,,,,,,,,,,,,,,,2.0,15243.943937456037,1553.1417862246374,0.37167877998675547,6.175347969391544,2.941425998267715
1168.0,-30.018025947135985,4.959148471693066,35.05369778993826,24.629498726595216,5.004222955660516,-26.51580105685482,-40.015305555984355,1.5019980653322615,-6.552110003674727,-6.552116214931147,40.10744128905198,41048.879030155746,25735.807942579475,25735.807942579475,66784.68697273522,77209.8210516831,77200.31928422955,25735.807942579475,102936.12722680903,102936.12722680903,102936.12722680903,130451.72219195803,125944.25300839881,4507.469183559222,0.0,90988.28513131467,54827.36159749037,40178.80392647144,27515.59496514901,67694.39889162045,20875.045828640054,1553.1425224087518,0.0,0.8783689439082218,2.723461381507613,0.0014947059257719628,1.0,1.0,-6.5469531227882385,333703.99945517525,1559171.004891148,4.6723174053554715,1559171.004891148,4.6723174053554715,0.758662346028868,0.09255704698187352,3.914139732171214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914139732171214,1.2847128449585583,1.285012194075811,3.046703975546749,6455.600129728066,15243.941964058427,6454.154738514809,0.000330492026627768,23246.049287270213,2370.437334591345,19291.900425455864,1967.2263642993137,0.8299001773183161,0.8299001773183161,35402.85140778909,35382.83765553947,1.0007070930581836,0.8,4275.308668861955,4272.891774033241,1.0007070930581836,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.5053747008515,4632.441516551485,6.166472936296186,4.959148471693066,-3.746851221865967,8.705999693559033,2.941393291805354,3.5,0.8403980833729582,0.6,0.00023299645116512784,1.0000071333793799,0.0002329947891249035,198.93709907550007,0.0,3.3167680409253365e-07,0.9399720627982404,0.007204722852246722,7.871920476749613e-05,0.0001542772463976317,0.0006038626998949386,0.092557046726446,0.092557046726446,0.092557046726446,0.0925580101976357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.79565402895,595.581413197742,0.0,0.092557046726446,0.09255704698187352,0.09255704698187352,0.3716788156331704,0.3716788156331704,0.5,9.988643233572045,0.005209572393027884,0.005209572393027884,-7.73070496506989e-12,6.211256447841151e-06,0.005163092142936421,-7.73070496506989e-12,27515.59496514901,20875.045828640054,0.758662346028868,0.9865614890776754,0.6063851618783925,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451602852905502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.94768134813,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6432717058206,260.6432717058206,-12.506728294179368,244.8833904439103,276.4031529677602,123987.02754412797,123994.26693210167,-7.239387973707905,0.0,nan,276.4031529677602,3.2531529677602293,270.0992004629716,-3.050799537028354,263.79524795819356,-9.354752041806421,257.4912954534247,-15.65870454657528,251.18734294866331,-21.962657051336663,244.8833904439103,-28.26660955608969,1.0,1.0,28837.30492052088,28837.30492052088,275.63161589986083,2.4816158998608557,275.63161589986083,275.63161589986083,77200.14765134742,77200.31928422955,-0.1716328821348725,0.0,8545.783548066482,8545.783548066482,0.8861016114690301,3933.71043083207,275.63161589986083,2.4816158998608557,1.0,0.002,0.12974661019556616,0.004901153439535419,0.00020039551431468787,0.001799604464595491,0.10019775715734393,0.10019775715734393,0.0,-2.1089821295589006e-11,1.0,1.0000104547135267,0.005163092150667126,0.09255704698187352,0.0,9.664781992897753e-07,1.2414976061958296,0.0,1600076.4975841665,266.59788999632525,6.2112641785461165e-06,1.0,1284558.3139983444,2597.9244667806897,,,,,,,,,,,,,,,,,,2.0,15243.941964058427,1553.1425224087518,0.3716788156331704,6.175347969391544,2.941393291805354
1169.0,-30.01809407082414,4.959266358725579,35.05369950803211,24.6294816833921,5.004210210615623,-26.515863642679236,-40.015364543627925,1.5019797828735317,-6.5521161946895745,-6.552122419000955,40.10744515496759,41048.837278904786,25735.851970987806,25735.851970987806,66784.68924989259,77209.81689292465,77200.31230044592,25735.851970987806,102936.16427143372,102936.16427143372,102936.16427143372,130451.77448830368,125944.29129142653,4507.483196877145,0.0,90988.30503958183,54827.34380618883,40178.84581488111,27515.610216869958,67694.45603175106,20875.0565771541,1553.1433672012429,0.0,0.878368895557128,2.7234607514114546,0.0014947059257719628,1.0,1.0,-6.5469484340487725,333703.91769921384,1559171.1719541345,4.672319050684635,1559171.1719541345,4.672319050684635,0.7586623161406575,0.09255706846957336,3.914140392390534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914140392390534,1.2847129339085237,1.2850122809111466,3.046704278505563,6455.6007716614395,15243.939992659512,6454.153350296831,0.00033049179010768764,23246.0504524753,2370.437453409197,19291.89627597943,1967.2259411704742,0.8298999572172562,0.8298999572172562,35402.8561850628,35382.83765553947,1.000707261852913,0.8,4275.309245773671,4272.891774033241,1.000707261852913,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.477612978081,4632.441516551485,6.166524504877696,4.959266358725579,-3.7468447489438717,8.70611110766945,2.9413606821416405,3.5,0.840388766326183,0.6,0.0002329947891249035,1.0000070914310863,0.00023299313687012978,198.9371553444408,0.0,3.3064146077579817e-07,0.937037899838612,0.007205053493707498,7.871867922485087e-05,0.00015427610990005264,0.0006038583533406772,0.09255706815048774,0.09255706815048774,0.09255706815048774,0.0925580340331252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.67466307495,595.5814527342402,0.0,0.09255706815048774,0.09255706846957336,0.09255706846957336,0.3716788515956728,0.3716788515956728,0.5,9.988672207470145,0.005204693237317315,0.005204693237317315,8.139977580867708e-11,6.224311391633819e-06,0.005173984952193678,8.139977580867708e-11,27515.610216869958,20875.0565771541,0.7586623161406575,0.9865606899709518,0.6063840332752131,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516032635050082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.94474718517,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64323286293455,260.64323286293455,-12.506767137065424,244.88332329835748,276.4031424275405,123987.21125759902,123994.51716543958,-7.305907840570171,0.0,nan,276.4031424275405,3.2531424275405243,270.0991786016865,-3.0508213983134738,263.7952147758411,-9.354785224158888,257.49125095000545,-15.658749049994526,251.18728712417635,-21.962712875823627,244.88332329835748,-28.266676701642496,1.0,1.0,28837.30492052088,28837.30492052088,275.6316088785712,2.481608878571251,275.6316088785712,275.6316088785712,77200.12210380955,77200.31230044592,-0.1901966363657266,0.0,8545.783548066482,8545.783548066482,0.8861015697322453,3933.7110943524867,275.6316088785712,2.481608878571251,1.0,0.002,0.12974564168593966,0.0049011563883818695,0.0002003940158828159,0.0017996059635932208,0.10019700794140794,0.10019700794140794,0.0,-2.052396360502362e-11,1.0,1.0000104767689861,0.005173984870793902,0.09255706846957336,0.0,9.685173823644978e-07,1.2441170762743006,0.0,1600076.4903411358,266.5978838053104,6.22422999185801e-06,1.0,1284558.335170986,2597.924381114058,,,,,,,,,,,,,,,,,,2.0,15243.939992659512,1553.1433672012429,0.3716788515956728,6.175347969391544,2.9413606821416405
