time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1170.0,-30.018162216744365,4.95938392389297,35.05370119368352,24.62947937836873,5.004207241877157,-26.515925270882835,-40.01542712850494,1.5019702962388328,-6.552120156434967,-6.552126321897995,40.10744765417947,41048.79442838679,25735.890747667356,25735.890747667356,66784.68517605415,77209.80285214099,77200.29325171742,25735.890747667356,102936.18399938478,102936.18399938478,102936.18399938478,130451.80180081128,125944.30488897569,4507.496911835592,0.0,90988.31366457795,54827.323626617836,40178.87781995568,27515.61780142651,67694.49562138219,20875.061942526423,1553.1437930018062,0.0,0.8783688648834986,2.7234603558961057,0.0014947059257719628,1.0,1.0,-6.547001687078932,333703.86626561836,1559171.2799555622,4.672320094471151,1559171.2799555622,4.672320094471151,0.7586623020125023,0.09255708676925584,3.914139558678401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914139558678401,1.284712981694918,1.285012326585892,3.0467035162316862,6455.599156494564,15243.938027050055,6454.153514144294,0.0003304921363172837,23246.057607434905,2370.4381830120283,19291.89676573046,1967.2259911111807,0.8298997228484986,0.8298997228484987,35402.85015241432,35382.83765553947,1.0007070487022074,0.8,4275.30851726076,4272.891774033241,1.0007070487022074,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.449924663567,4632.441516551485,6.166574707312918,4.95938392389297,-3.7468365680887126,8.706220491981682,2.9413281588492706,3.5,0.8403794739569345,0.6,0.00023299313687012978,1.0000070937493268,0.00023299148408694638,198.93721163177293,0.0,3.286948645894482e-07,0.9315212462464961,0.007205382188572087,7.871812163667424e-05,0.00015427501523345555,0.0006038539400409813,0.09255708652946505,0.09255708652946505,0.09255708652946505,0.09255804273428513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.54846413934,595.5814938972944,0.0,0.09255708652946505,0.09255708676925584,0.09255708676925584,0.3716788883775288,0.3716788883775288,0.5,9.988700890770312,0.005190089588779756,0.005190089588779756,-1.602984411874786e-11,6.165463048546371e-06,0.005124634819082985,-1.602984411874786e-11,27515.61780142651,20875.061942526423,0.7586623020125023,0.9865600528229556,0.6063830456463435,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451603671689958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.93923053158,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.643194617422,260.643194617422,-12.506805382577966,244.88325656343864,276.40313267143335,123987.47177650826,123994.6653250749,-7.193548566625532,0.0,nan,276.40313267143335,3.2531326714333773,270.09915744981873,-3.050842550181244,263.7951822282099,-9.354817771790067,257.49120700661155,-15.658792993388431,251.18723178501978,-21.9627682149802,244.88325656343864,-28.26674343656134,1.0,1.0,28837.30492052088,28837.30492052088,275.63160274665347,2.4816027466534933,275.63160274665347,275.63160274665347,77200.12359124074,77200.29325171742,-0.16966047667665407,0.0,8545.783548066482,8545.783548066482,0.8861016224366463,3933.710256471793,275.63160274665347,2.4816027466534933,1.0,0.002,0.12974468241341477,0.004901159717219365,0.0002003925326653426,0.0017996074477374705,0.1001962663326713,0.1001962663326713,0.0,-1.9597186720621274e-11,1.0,1.0000103768428967,0.005124634835112829,0.09255708676925584,0.0,9.592797170649989e-07,1.2322507690938653,0.0,1600076.4856104301,266.597879843565,6.16547907839049e-06,1.0,1284558.348490934,2597.9243272202084,,,,,,,,,,,,,,,,,,2.0,15243.938027050055,1553.1437930018062,0.3716788883775288,6.175347969391544,2.9413281588492706
1171.0,-30.018230064215214,4.9595011496265755,35.053702906721796,24.629477317817532,5.004203323714739,-26.515986725421,-40.015485941525526,1.5019599848657297,-6.552124853055204,-6.552131059753764,40.107451815389304,41048.73503106407,25735.931337932754,25735.931337932754,66784.66636899683,77209.78891678942,77200.29519665978,25735.931337932754,102936.22653459253,102936.22653459253,102936.22653459253,130451.85971794408,125944.34883983497,4507.510878109105,0.0,90988.32107942569,54827.28549775848,40178.92842407468,27515.633183351565,67694.56160742624,20875.07287460734,1553.144609194907,0.0,0.8783688233583725,2.7234598742932006,0.0014947059257719628,1.0,1.0,-6.546971812348033,333703.80383063096,1559171.4597794437,4.672321507521054,1559171.4597794437,4.672321507521054,0.7586622752057139,0.09255710807183799,3.9141384905992664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141384905992664,1.284713033340206,1.2850123761197507,3.0467025623789716,6455.597135395121,15243.936058724426,6454.153955318101,0.0003304925871936582,23246.06584512933,2370.4390230230847,19291.898084428492,1967.2261255809572,0.829899485485225,0.829899485485225,35402.84242391185,35382.83765553947,1.0007067756321488,0.8,4275.30758395363,4272.891774033241,1.0007067756321488,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.42232083517,4632.441516551485,6.166625220134104,4.9595011496265755,-3.7468290484377977,8.706330198064373,2.9412957349393096,3.5,0.8403702099826599,0.6,0.00023299148408694638,1.0000070626856226,0.00023298983855296344,198.9372676726189,0.0,3.2880007793736514e-07,0.9318194208744928,0.007205710988650024,7.871759765647024e-05,0.00015427388643047613,0.0006038493569718665,0.09255710780547328,0.09255710780547328,0.09255710780547328,0.0925580706312812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.4293435093,595.5815328400455,0.0,0.09255710780547328,0.09255710807183799,0.09255710807183799,0.3716789249256502,0.3716789249256502,0.5,9.98872977291398,0.005185630479786596,0.005185630479786596,1.3301360013429075e-11,6.206698571986635e-06,0.005159247405742917,1.3301360013429075e-11,27515.633183351565,20875.07287460734,0.7586622752057139,0.9865588133400425,0.6063815771363373,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516040800083374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.93952870621,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64315680148985,260.64315680148985,-12.506843198510126,244.88319020741363,276.40312339559415,123987.7046732354,123994.81742244987,-7.112749214457917,0.0,nan,276.40312339559415,3.253123395594173,270.09913675794326,-3.050863242056721,263.79515012029617,-9.354849879703806,257.49116348265966,-15.658836517340319,251.18717684503193,-21.96282315496805,244.88319020741363,-28.266809792586344,1.0,1.0,28837.30492052088,28837.30492052088,275.6315982363886,2.4815982363886064,275.6315982363886,275.6315982363886,77200.11694656685,77200.29519665978,-0.17825009292573668,0.0,8545.783548066482,8545.783548066482,0.8861016899569166,3933.7091830522627,275.6315982363886,2.4815982363886064,1.0,0.002,0.12974371666206413,0.004901162915348153,0.00020039103909748037,0.0017996089398996126,0.10019551954874018,0.10019551954874018,0.0,-2.100290687895301e-11,1.0,1.0000104469272793,0.005159247392441557,0.09255710807183799,0.0,9.65759022893098e-07,1.2405738311031542,0.0,1600076.4801605323,266.5978751469448,6.206685270626622e-06,1.0,1284558.3646599553,2597.924261798725,,,,,,,,,,,,,,,,,,2.0,15243.936058724426,1553.144609194907,0.3716789249256502,6.175347969391544,2.9412957349393096
1172.0,-30.01829752136162,4.959618014971662,35.05370462544775,24.629466141946637,5.004190094989167,-26.516048759724384,-40.015544824395306,1.501941333746614,-6.5521308649936145,-6.5521370664010945,40.107455406732726,41048.680739075,25735.974623048496,25735.974623048496,66784.65536212349,77209.78158576658,77200.28516672514,25735.974623048496,102936.25978977364,102936.25978977364,102936.25978977364,130451.90690305037,125944.38207141586,4507.524831634514,0.0,90988.33233123667,54827.24968494636,40178.98071810035,27515.647113276733,67694.62783137709,20875.08268259355,1553.1453865403469,0.0,0.8783687771219058,2.723459264471501,0.0014947059257719628,1.0,1.0,-6.546982236027759,333703.72467473504,1559171.6149774902,4.672323080892289,1559171.6149774902,4.672323080892289,0.7586622475806137,0.09255712937997441,3.9141377213250466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141377213250466,1.2847131239805607,1.285012464667076,3.0467017486343297,6455.595411167872,15243.934094106202,6454.154194498329,0.0003304929615848744,23246.07328850824,2370.4397820364998,19291.898799354203,1967.226198483091,0.829899250506588,0.829899250506588,35402.836857528426,35382.83765553947,1.0007065789559388,0.8,4275.306911747682,4272.891774033241,1.0007065789559388,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.39479652527,4632.441516551485,6.166676261847077,4.959618014971662,-3.7468225263519086,8.70644054132357,2.9412634045754356,3.5,0.8403609727358388,0.6,0.00023298983855296344,1.0000070220579644,0.00023298820249630046,198.9373233910913,0.0,3.273580344297536e-07,0.9277326695739218,0.007206038346684454,7.871707305719206e-05,0.00015427276549577137,0.0006038448508001318,0.09255712906839826,0.09255712906839826,0.09255712906839826,0.09255809135913505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.30754735356,595.5815726249076,0.0,0.09255712906839826,0.09255712937997441,0.09255712937997441,0.37167896235722586,0.37167896235722586,0.5,9.988758638427344,0.005181637511498138,0.005181637511498138,-1.8985701899509877e-11,6.2014074728722335e-06,0.005154830373328423,-1.8985701899509877e-11,27515.647113276733,20875.08268259355,0.7586622475806137,0.9865576856184175,0.6063801819152413,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451604486538678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.935441954905,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64311852610217,260.64311852610217,-12.506881473897806,244.88312414417024,276.40311290806346,123987.82908209082,123995.02824960959,-7.199167518761318,0.0,nan,276.40311290806346,3.2531129080634855,270.0991151552666,-3.050884844733389,263.795117402482,-9.354882597517985,257.4911196497002,-15.658880350299796,251.18712189693053,-21.962878103069443,244.88312414417024,-28.26687585582974,1.0,1.0,28837.30492052088,28837.30492052088,275.6315910560707,2.4815910560707266,275.6315910560707,275.6315910560707,77200.09208358184,77200.28516672514,-0.19308314329828136,0.0,8545.783548066482,8545.783548066482,0.8861017385877714,3933.7084099316717,275.6315910560707,2.4815910560707266,1.0,0.002,0.12974275173705882,0.004901165885029879,0.0002003895462834554,0.001799610433311859,0.1001947731417277,0.1001947731417277,0.0,-2.040468575353893e-11,1.0,1.0000104379830748,0.005154830392314125,0.09255712937997441,0.0,9.649323810018477e-07,1.239511981127609,0.0,1600076.473101514,266.59786913500636,6.201426458574133e-06,1.0,1284558.3851592555,2597.9241788565046,,,,,,,,,,,,,,,,,,2.0,15243.934094106202,1553.1453865403469,0.37167896235722586,6.175347969391544,2.9412634045754356
1173.0,-30.01836484238534,4.959734559946447,35.05370630682572,24.629458563309186,5.0041849789545765,-26.516109860250506,-40.0156035675667,1.5019299970528146,-6.552134882890186,-6.5521410144987176,40.107457765770164,41048.634242777196,25736.013204532446,25736.013204532446,66784.64744730965,77209.77120189668,77200.26427235377,25736.013204532446,102936.27747688621,102936.27747688621,102936.27747688621,130451.93164732348,125944.39316392821,4507.538483395268,0.0,90988.34628559717,54827.22748940175,40179.020884661586,27515.654170437265,67694.67505509885,20875.08766431234,1553.1457885235436,0.0,0.8783687467371951,2.723458864523387,0.0014947059257719628,1.0,1.0,-6.54704481258409,333703.67264684796,1559171.7169210203,4.67232411484743,1559171.7169210203,4.67232411484743,0.7586622340507707,0.09255714786477996,3.914137694798633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914137694798633,1.2847131803873668,1.285012518985052,3.046701594217662,6455.595083977482,15243.932135045894,6454.153477421309,0.00033049297562269715,23246.0770111661,2370.4401616419573,19291.896655963003,1967.2259799180151,0.8298990254009856,0.8298990254009856,35402.83666558622,35382.83765553947,1.000706572174073,0.8,4275.306888568413,4272.891774033241,1.000706572174073,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.367345871605,4632.441516551485,6.16672606833691,4.959734559946447,-3.7468144792876803,8.706549039234126,2.941231160870581,3.5,0.8403517602487375,0.6,0.00023298820249630046,1.0000070078918692,0.00023298656975161264,198.93737899715606,0.0,3.254727334485463e-07,0.9223897265931802,0.007206363819417903,7.87165497057355e-05,0.00015427165279056497,0.0006038404914264371,0.09255714762799455,0.09255714762799455,0.09255714762799455,0.09255809852068367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.18143606227,595.5816137525675,0.0,0.09255714762799455,0.09255714786477996,0.09255714786477996,0.3716790007039535,0.3716790007039535,0.5,9.988787162952653,0.005165974778662985,0.005165974778662985,-1.4949819160392508e-11,6.1316085293583455e-06,0.005096201914625453,-1.4949819160392508e-11,27515.654170437265,20875.08766431234,0.7586622340507707,0.9865568804776963,0.6063790720520692,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451604890730478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.93009901192,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6430806246888,260.6430806246888,-12.506919375311156,244.8830584177393,276.4031028316676,123988.08363860576,123995.21246581266,-7.128827206904784,0.0,nan,276.4031028316676,3.2531028316676043,270.0990939488632,-3.050906051136792,263.79508506607135,-9.354914933928626,257.4910761832848,-15.658923816715173,251.18706730050678,-21.962932699493194,244.8830584177393,-28.26694158226067,1.0,1.0,28837.30492052088,28837.30492052088,275.6315846629812,2.48158466298122,275.6315846629812,275.6315846629812,77200.08757406478,77200.26427235377,-0.17669828899670392,0.0,8545.783548066482,8545.783548066482,0.8861017402646794,3933.708383272626,275.6315846629812,2.48158466298122,1.0,0.002,0.12974179778666506,0.004901169184791984,0.00020038807126759962,0.0017996119098073772,0.1001940356337998,0.1001940356337998,0.0,-1.8925023007043684e-11,1.0,1.0000103192696839,0.0050962019295752725,0.09255714786477996,0.0,9.5395788319535e-07,1.2254146108008537,0.0,1600076.468289163,266.5978651171098,6.131623479177506e-06,1.0,1284558.3986331136,2597.9241243399233,,,,,,,,,,,,,,,,,,2.0,15243.932135045894,1553.1457885235436,0.3716790007039535,6.175347969391544,2.941231160870581
1174.0,-30.018432052865986,4.959850773891885,35.053708003023424,24.6294503211044,5.004182482852334,-26.516170599295013,-40.0156622408889,1.5019210292306087,-6.552139290044522,-6.5521454402555666,40.10746155572894,41048.59501941782,25736.05281074803,25736.05281074803,66784.64783016585,77209.76096988769,77200.26224860518,25736.05281074803,102936.31505935322,102936.31505935322,102936.31505935322,130451.98284911619,125944.43054205882,4507.552307057366,0.0,90988.36373824622,54827.215919647584,40179.05313177626,27515.667789762974,67694.72092153924,20875.097343854908,1553.1465138774834,0.0,0.8783687083173162,2.7234584149140235,0.0014947059257719628,1.0,1.0,-6.547033674184036,333703.61432526703,1559171.8807018942,4.672325422229742,1559171.8807018942,4.672325422229742,0.7586622103215446,0.092557168764851,3.914138338294215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914138338294215,1.2847132257066924,1.285012562217219,3.046701987629289,6455.5959175695125,15243.930176464006,6454.151963809462,0.00033049269009756486,23246.07764831813,2370.440226613383,19291.8921316759,1967.2255185691242,0.8298988080284453,0.8298988080284453,35402.84132184931,35382.83765553947,1.000706736693134,0.8,4275.30745086668,4272.891774033241,1.000706736693134,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.33997864147,4632.441516551485,6.166775997752712,4.959850773891885,-3.7468068218143773,8.706657595706263,2.9411990152962604,3.5,0.8403425757989316,0.6,0.00023298656975161264,1.0000069963885259,0.00023298493969845383,198.9374345119415,0.0,3.2481394876725656e-07,0.9205227308064051,0.00720668863336667,7.871602697978616e-05,0.00015427054277182648,0.0006038362459326635,0.09255716851238484,0.09255716851238484,0.09255716851238484,0.09255812241869321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.0618099258,595.5816528414737,0.0,0.09255716851238484,0.092557168764851,0.092557168764851,0.37167903869051255,0.37167903869051255,0.5,9.988815777576091,0.0051567297833798875,0.0051567297833798875,5.576339390245266e-11,6.150211049771315e-06,0.0051117660715362945,5.576339390245266e-11,27515.667789762974,20875.097343854908,0.7586622103215446,0.986556217693427,0.6063780817856492,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516052941068678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.92823201614,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6430432774793,260.6430432774793,-12.50695672252067,244.88299300979168,276.4030935451938,123988.38525371368,123995.40984143999,-7.0245877263087255,0.0,nan,276.4030935451938,3.253093545193849,270.0990734380978,-3.0509265619022017,263.79505333100866,-9.354946668991317,257.49103322392875,-15.658966776071225,251.18701311685516,-21.962986883144822,244.88299300979168,-28.2670069902083,1.0,1.0,28837.30492052088,28837.30492052088,275.6315800004118,2.4815800004118387,275.6315800004118,275.6315800004118,77200.08424443098,77200.26224860518,-0.17800417420221493,0.0,8545.783548066482,8545.783548066482,0.8861016995851152,3933.7090299856864,275.6315800004118,2.4815800004118387,1.0,0.002,0.1297408409227926,0.004901172402167086,0.00020038659155519626,0.0017996133880954599,0.10019329577759813,0.10019329577759813,0.0,-2.034934373784658e-11,1.0,1.0000103507840539,0.005111766015772901,0.092557168764851,0.0,9.568715063232238e-07,1.2291573443125765,0.0,1600076.4631464,266.59786070995546,6.150155286377412e-06,1.0,1284558.413736877,2597.924063228591,,,,,,,,,,,,,,,,,,2.0,15243.930176464006,1553.1465138774834,0.37167903869051255,6.175347969391544,2.9411990152962604
1175.0,-30.01849905076977,4.959966648693621,35.05370972618099,24.629448435176187,5.004177822277786,-26.516231363466947,-40.0157209142111,1.5019101349062651,-6.55214419234261,-6.552150380344301,40.10746572614218,41048.53706106589,25736.093478719802,25736.093478719802,66784.63053978569,77209.74733214155,77200.26397517281,25736.093478719802,102936.35745389262,102936.35745389262,102936.35745389262,130452.04080792861,125944.47454666806,4507.566261260548,0.0,90988.3702567551,54827.17806000915,40179.10244082882,27515.683354036,67694.78579486482,20875.108395251693,1553.1473434740274,0.0,0.8783686656601594,2.7234579128131653,0.0014947059257719628,1.0,1.0,-6.547006823689912,333703.54922414996,1559172.0609229757,4.672326873801614,1559172.0609229757,4.672326873801614,0.7586621828234454,0.09255719060994937,3.914137109106402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914137109106402,1.2847132800318808,1.2850126144608052,3.0467009020170406,6455.593617287427,15243.928217852632,6454.152601282268,0.0003304932133747377,23246.086613845717,2370.441140842767,19291.894037124777,1967.2257128708354,0.8298985699224848,0.8298985699224848,35402.83242758166,35382.83765553947,1.0007064224332844,0.8,4275.306376779761,4272.891774033241,1.0007064224332844,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.312691643853,4632.441516551485,6.166826063680947,4.959966648693621,-3.746799585662645,8.706766234356266,2.9411669641030453,3.5,0.8403334183151558,0.6,0.00023298493969845383,1.0000069742637396,0.00023298331481136938,198.93748985116892,0.0,3.242785935305625e-07,0.9190055340656141,0.0072070129119602006,7.871550425704639e-05,0.00015426943544140744,0.0006038317220621072,0.09255719033651874,0.09255719033651874,0.09255719033651874,0.09255815029845797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.9431508904,595.5816916345497,0.0,0.09255719033651874,0.09255719060994937,0.09255719060994937,0.3716790770218495,0.3716790770218495,0.5,9.988844573210809,0.005155877408242304,0.005155877408242304,-2.1032064978498966e-12,6.188001691498357e-06,0.0051435566543887035,-2.1032064978498966e-12,27515.683354036,20875.108395251693,0.7586621828234454,0.9865550168393004,0.606376644509299,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516056968211162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.9267148194,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64300620626494,260.64300620626494,-12.506993793735035,244.88292787946557,276.4030845330907,123988.59296642497,123995.5656427246,-6.9726762995894465,0.0,nan,276.4030845330907,3.253084533090714,270.09905320234947,-3.0509467976505107,263.79502187161785,-9.354978128382129,257.490990540892,-15.65900945910795,251.18695921017425,-21.963040789825726,244.88292787946557,-28.267072120534408,1.0,1.0,28837.30492052088,28837.30492052088,275.63157526236046,2.4815752623604794,275.63157526236046,275.63157526236046,77200.0767121373,77200.26397517281,-0.18726303550647572,0.0,8545.783548066482,8545.783548066482,0.8861017772901147,3933.707794651934,275.63157526236046,2.4815752623604794,1.0,0.002,0.1297398781075983,0.0049011755532166355,0.00020038510243907572,0.0017996148765472024,0.10019255121953786,0.10019255121953786,0.0,-2.1013722012463987e-11,1.0,1.000010415154494,0.00514355665649191,0.09255719060994937,0.0,9.628225858446877e-07,1.2368018698153862,0.0,1600076.457450462,266.59785580765737,6.188003794704855e-06,1.0,1284558.4305963651,2597.9239950134297,,,,,,,,,,,,,,,,,,2.0,15243.928217852632,1553.1473434740274,0.3716790770218495,6.175347969391544,2.9411669641030453
1176.0,-30.01856566378844,4.960082166457674,35.05371144829495,24.629437294229888,5.004164176666761,-26.51629267974665,-40.01577969230709,1.5018911930033956,-6.55215021701224,-6.552156385808286,40.107469143441385,41048.48503144244,25736.136378872896,25736.136378872896,66784.62141031533,77209.74031650317,77200.25179177061,25736.136378872896,102936.3881706435,102936.3881706435,102936.3881706435,130452.08471061497,125944.5045540619,4507.580156553074,0.0,90988.38104964055,54827.143736716025,40179.152569916136,27515.696539971465,67694.8491098876,20875.11766715498,1553.1480854559961,0.0,0.8783686200926318,2.7234573032994924,0.0014947059257719628,1.0,1.0,-6.547028958397448,333703.47008428973,1559172.2085990824,4.6723284244100105,1559172.2085990824,4.6723284244100105,0.7586621562289053,0.09255721216230278,3.9141362606609826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141362606609826,1.2847133719898072,1.2850127043525348,3.046700023522474,6455.591755862858,15243.92626125953,6454.1529384902,0.00033049362346175716,23246.094410181642,2370.441935847781,19291.89504506185,1967.225815651813,0.8298983349483483,0.8298983349483483,35402.826288323726,35382.83765553947,1.000706205515799,0.8,4275.30563539251,4272.891774033241,1.000706205515799,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.285482326101,4632.441516551485,6.1668765503499925,4.960082166457674,-3.746793193568787,8.706875360026462,2.9411350042913886,3.5,0.8403242869403967,0.6,0.00023298331481136938,1.0000069342021003,0.00023298169926918097,198.93754487251422,0.0,3.2325095787179523e-07,0.9160932146086677,0.007207336162918072,7.871498060409072e-05,0.00015426833420727865,0.0006038272807924764,0.09255721185805295,0.09255721185805295,0.09255721185805295,0.09255816899974273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.8212525262,595.5817314440902,0.0,0.09255721185805295,0.09255721216230278,0.09255721216230278,0.371679116627298,0.371679116627298,0.5,9.988873285357688,0.005152354047766039,0.005152354047766039,-4.490630090003833e-12,6.168796062411275e-06,0.005127427410855034,-4.490630090003833e-12,27515.696539971465,20875.11766715498,0.7586621562289053,0.9865539592518374,0.6063753087743694,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516060982618504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.92380249994,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6429685790304,260.6429685790304,-12.507031420969554,244.88286296107972,276.4030741970066,123988.70132147355,123995.77857841561,-7.077256942060103,0.0,nan,276.4030741970066,3.25307419700664,270.099031949804,-3.0509680501959906,263.7949897026159,-9.35501029738407,257.4909474554282,-15.65905254457175,251.18690520824816,-21.963094791751814,244.88286296107972,-28.267137038920254,1.0,1.0,28837.30492052088,28837.30492052088,275.63156783123407,2.481567831234088,275.63156783123407,275.63156783123407,77200.05171964626,77200.25179177061,-0.2000721243530279,0.0,8545.783548066482,8545.783548066482,0.8861018309258955,3933.7069419642876,275.63156783123407,2.481567831234088,1.0,0.002,0.12973891831197876,0.004901178504221763,0.00020038361754809306,0.0017996163630225467,0.10019180877404653,0.10019180877404653,0.0,-1.9429360464257028e-11,1.0,1.000010382494921,0.0051274274153456645,0.09255721216230278,0.0,9.598035300633e-07,1.232923735930289,0.0,1600076.4503565948,266.59784978298774,6.168800553041365e-06,1.0,1284558.4510915233,2597.9239120879847,,,,,,,,,,,,,,,,,,2.0,15243.92626125953,1553.1480854559961,0.371679116627298,6.175347969391544,2.9411350042913886
1177.0,-30.01863215432765,4.960197366816517,35.053713128463265,24.62942391810941,5.004158871792556,-26.51635305171091,-40.015838330704696,1.501879769413793,-6.552154255763355,-6.552160343846162,40.10747137658558,41048.45526385594,25736.174598355945,25736.174598355945,66784.62986221188,77209.7336638612,77200.22941369457,25736.174598355945,102936.40401205051,102936.40401205051,102936.40401205051,130452.10712735342,125944.51339450631,4507.593732847098,0.0,90988.40293315073,54827.1424715781,40179.17829063626,27515.70311530291,67694.88140593917,20875.122299944793,1553.148465004148,0.0,0.8783685901327012,2.7234569024808506,0.0014947059257719628,1.0,1.0,-6.547100660418948,333703.41792476637,1559172.305103501,4.672329443910632,1559172.305103501,4.672329443910632,0.758662143303002,0.09255723099293779,3.9141375404340275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141375404340275,1.284713428760739,1.285012759061077,3.046700885044601,6455.593581324864,15243.924310143697,6454.150747645887,0.0003304930822178424,23246.092400488636,2370.441730916127,19291.888496481588,1967.2251478824664,0.829898124988786,0.829898124988786,35402.835548620926,35382.83765553947,1.000706532708503,0.8,4275.306753681781,4272.891774033241,1.000706532708503,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.258345612315,4632.441516551485,6.166925808802246,4.960197366816517,-3.7467852848255547,8.706982651642072,2.941103129898034,3.5,0.8403151799708669,0.6,0.00023298169926918097,1.0000069214561167,0.00023298008670773475,198.93759979272008,0.0,3.213919966015491e-07,0.9108249183687902,0.007207657554914673,7.871445819891417e-05,0.0001542672410702668,0.0006038231995323173,0.09255723075947202,0.09255723075947202,0.09255723075947202,0.0925581748394294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.69551662996,595.5817724434756,0.0,0.09255723075947202,0.09255723099293779,0.09255723099293779,0.3716791571915335,0.3716791571915335,0.5,9.988901605747607,0.005135247873170101,0.005135247873170101,-5.1727511163335294e-11,6.08808278457218e-06,0.00505968342719143,-5.1727511163335294e-11,27515.70311530291,20875.122299944793,0.758662143303002,0.9865536134369025,0.6063745797515286,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516064973966252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.9185342037,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6429312662585,260.6429312662585,-12.507068733741505,244.88279831308236,276.4030642194595,123988.98805317881,123996.00616396008,-7.0181107812741175,0.0,nan,276.4030642194595,3.2530642194595316,270.09901103816765,-3.0509889618323314,263.7949578568884,-9.355042143111575,257.49090467561143,-15.659095324388545,251.18685149434114,-21.963148505658836,244.88279831308236,-28.267201686917616,1.0,1.0,28837.30492052088,28837.30492052088,275.631561254586,2.4815612545860404,275.631561254586,275.631561254586,77200.04621190901,77200.22941369457,-0.18320178556314204,0.0,8545.783548066482,8545.783548066482,0.8861017500230755,3933.7082281361977,275.631561254586,2.4815612545860404,1.0,0.002,0.1297379711968456,0.004901181772312627,0.00020038215308538774,0.00179961782856115,0.10019107654269387,0.10019107654269387,0.0,-1.8353462413051025e-11,1.0,1.000010245324186,0.0050596834789189415,0.09255723099293779,0.0,9.471227002278058e-07,1.2166344815919419,0.0,1600076.445504267,266.5978457442366,6.088134512083343e-06,1.0,1284558.464599478,2597.9238574334504,,,,,,,,,,,,,,,,,,2.0,15243.924310143697,1553.148465004148,0.3716791571915335,6.175347969391544,2.941103129898034
1178.0,-30.01869855946266,4.96031223806394,35.05371482004796,24.62942685177552,5.004157653566384,-26.5164129381563,-40.01589686432851,1.5018720322114054,-6.552158742381778,-6.552164839987723,40.10747506596346,41048.39472077964,25736.21397245629,25736.21397245629,66784.60869323593,77209.71697548479,77200.22612422837,25736.21397245629,102936.44009668466,102936.44009668466,102936.44009668466,130452.15650992762,125944.54904654202,4507.607463385608,0.0,90988.40600255865,54827.10166199711,40179.22704506838,27515.716413242964,67694.94345831135,20875.131742348814,1553.1491770029113,0.0,0.8783685517137857,2.723456445842375,0.0014947059257719628,1.0,1.0,-6.547097196996162,333703.35867535544,1559172.4645377614,4.672330751260458,1559172.4645377614,4.672330751260458,0.7586621198167997,0.09255725225756212,3.9141358791654386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141358791654386,1.28471346828205,1.285012796519809,3.0466994982153617,6455.590642800122,15243.922359261102,6454.151826922863,0.0003304937704925529,23246.10305096484,2370.4428169624534,19291.891722512693,1967.2254768460887,0.8298978835384615,0.8298978835384615,35402.82352786375,35382.83765553947,1.000706107980881,0.8,4275.30530203466,4272.891774033241,1.000706107980881,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.231291175619,4632.441516551485,6.166975222982735,4.96031223806394,-3.7467778116341663,8.707090049698106,2.941071352283714,3.5,0.8403061006524898,0.6,0.00023298008670773475,1.0000069125695297,0.00023297847622781893,198.93765464241005,0.0,3.2079910362873116e-07,0.9091446596838241,0.007207978354018302,7.871393673035643e-05,0.00015426614997737833,0.0006038186725671731,0.0925572520065139,0.0925572520065139,0.0925572520065139,0.09255819770269877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.5765916147,595.581811299424,0.0,0.0925572520065139,0.09255725225756212,0.09255725225756212,0.3716791972254887,0.3716791972254887,0.5,9.98892997406146,0.005123349024302115,0.005123349024302115,-6.821210263296962e-12,6.097605933064187e-06,0.005067642991548382,-6.821210263296962e-12,27515.716413242964,20875.131742348814,0.7586621198167997,0.9865523964040825,0.6063731295685107,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516068957977306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.91685394502,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64289459004755,260.64289459004755,-12.50710540995243,244.88273393821288,276.40305524190626,123989.22607594267,123996.12445659027,-6.898380647595095,0.0,nan,276.40305524190626,3.2530552419062815,270.0989909811542,-3.0510090188457752,263.7949267204076,-9.355073279592375,257.49086245966924,-15.659137540330732,251.18679819893515,-21.963201801064827,244.88273393821288,-28.267266061787097,1.0,1.0,28837.30492052088,28837.30492052088,275.63155637352173,2.481556373521755,275.63155637352173,275.63155637352173,77200.04983524358,77200.22612422837,-0.17628898478869814,0.0,8545.783548066482,8545.783548066482,0.8861018550427218,3933.706558561266,275.63155637352173,2.481556373521755,1.0,0.002,0.12973702259144576,0.004901184941847254,0.00020038068609943364,0.001799619294009064,0.10019034304971682,0.10019034304971682,0.0,-1.9891502507640713e-11,1.0,1.0000102614405462,0.0050676429983695925,0.09255725225756212,0.0,9.486128274778107e-07,1.218548651719834,0.0,1600076.4402553688,266.5978412576182,6.097612754274451e-06,1.0,1284558.4799435337,2597.923795349888,,,,,,,,,,,,,,,,,,2.0,15243.922359261102,1553.1491770029113,0.3716791972254887,6.175347969391544,2.941071352283714
1179.0,-30.018764520966663,4.960426770116419,35.053716544641205,24.629419797007017,5.004150354743674,-26.516473033395307,-40.01595546780152,1.5018588671087818,-6.552163809196202,-6.552169952383261,40.10747940161396,41048.34791392045,25736.25462428524,25736.25462428524,66784.60253820568,77209.70706423513,77200.23005676041,25736.25462428524,102936.48468104565,102936.48468104565,102936.48468104565,130452.21752956197,125944.59616754639,4507.621362015572,0.0,90988.41722580514,54827.07586978046,40179.26817336075,27515.732848516313,67695.00102187706,20875.143410136374,1553.1500521968792,0.0,0.878368507494285,2.7234559261597506,0.0014947059257719628,1.0,1.0,-6.547064100904208,333703.2913054912,1559172.6518991312,4.672332255997365,1559172.6518991312,4.672332255997365,0.758662090705027,0.09255727484989111,3.914135338420631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914135338420631,1.28471353318865,1.2850128593724186,3.0466989233823782,6455.589424798008,15243.920407873085,6454.151724985645,0.00033049401470867864,23246.109129818524,2370.443436833019,19291.89141781553,1967.2254457756246,0.8298976534128546,0.8298976534128546,35402.81961509345,35382.83765553947,1.000705969731559,0.8,4275.3048295218505,4272.891774033241,1.000705969731559,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.2043155601805,4632.441516551485,6.1670248274989135,4.960426770116419,-3.7467708377436297,8.70719760786005,2.941039667388048,3.5,0.8402970478251566,0.6,0.00023297847622781893,1.0000068663924881,0.00023297687651714408,198.93770912569357,0.0,3.2038509730214335e-07,0.9079713657542743,0.007208298739115604,7.871341464272076e-05,0.0001542650615850982,0.0006038143290338678,0.09255727457422816,0.09255727457422816,0.09255727457422816,0.09255822753755663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.45974301914,595.5818495118343,0.0,0.09255727457422816,0.09255727484989111,0.09255727484989111,0.3716792372970898,0.3716792372970898,0.5,9.988958559914533,0.005121693992236942,0.005121693992236942,7.747757990728132e-11,6.143187079032941e-06,0.0051058514790724985,7.747757990728132e-11,27515.732848516313,20875.143410136374,0.758662090705027,0.9865514665790881,0.6063719225095338,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451607293687316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.91568065109,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64285792220835,260.64285792220835,-12.507142077791627,244.88266980816024,276.40304603627936,123989.4174190807,123996.31422497283,-6.896805892110844,0.0,nan,276.40304603627936,3.253046036279386,270.09897079064336,-3.0510292093566136,263.7948955450125,-9.355104454987497,257.49082029938705,-15.659179700612924,251.18674505376765,-21.963254946232325,244.88266980816024,-28.267330191839733,1.0,1.0,28837.30492052088,28837.30492052088,275.63155172129837,2.4815517212983877,275.63155172129837,275.63155172129837,77200.03377367492,77200.23005676041,-0.19628308548999485,0.0,8545.783548066482,8545.783548066482,0.8861018892267338,3933.7060151127343,275.63155172129837,2.4815517212983877,1.0,0.002,0.1297360668335546,0.0049011880314898905,0.00020037920781264682,0.001799620771466462,0.10018960390632341,0.10018960390632341,0.0,-2.0720891148739984e-11,1.0,1.000010338805898,0.005105851401594919,0.09255727484989111,0.0,9.557652583573014e-07,1.2277363841335702,0.0,1600076.4343773886,266.5978361908038,6.143109601453034e-06,1.0,1284558.4973905755,2597.9237247574233,,,,,,,,,,,,,,,,,,2.0,15243.920407873085,1553.1500521968792,0.3716792372970898,6.175347969391544,2.941039667388048
1180.0,-30.018830219993536,4.960540957980607,35.053718253597104,24.629408271890156,5.004138149473239,-26.51653338304757,-40.016014071274526,1.5018413128734767,-6.552169367185513,-6.552175466295978,40.107482400517405,41048.30328044915,25736.2960369513,25736.2960369513,66784.59931740045,77209.70045142526,77200.2138440012,25736.2960369513,102936.50988095251,102936.50988095251,102936.50988095251,130452.25380530767,125944.61872543742,4507.63507987025,0.0,90988.43002699071,54827.050580993615,40179.31049555233,27515.74392435517,67695.05441990751,20875.151190239227,1553.150682545025,0.0,0.8783684661839963,2.7234553668812755,0.0014947059257719628,1.0,1.0,-6.54710659775742,333703.2186428565,1559172.7814951146,4.672333661737341,1559172.7814951146,4.672333661737341,0.7586620680737577,0.09255729587211833,3.9141348870020933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141348870020933,1.284713618603661,1.2850129427520536,3.0466983694438587,6455.588251068755,15243.918463158974,6454.151595866889,0.0003304942477382446,23246.11508130227,2370.4440437154653,19291.891031870924,1967.2254064202277,0.8298974243394382,0.8298974243394382,35402.81634867819,35382.83765553947,1.0007058543198049,0.8,4275.304435063977,4272.891774033241,1.0007058543198049,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.177415710249,4632.441516551485,6.167074503006994,4.960540957980607,-3.7467642038933984,8.707305161874006,2.941008071620652,3.5,0.8402880204630435,0.6,0.00023297687651714408,1.000006839073001,0.00023297528318217496,198.93776339220085,0.0,3.1824277691923253e-07,0.901900029789105,0.007208616981892523,7.871289255828634e-05,0.00015426398395885772,0.0006038100414212963,0.09255729558570797,0.09255729558570797,0.09255729558570797,0.0925582417419541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.33741534775,595.5818894404334,0.0,0.09255729558570797,0.09255729587211833,0.09255729587211833,0.3716792785412107,0.3716792785412107,0.5,9.988986941449076,0.005113118182521248,0.005113118182521248,3.9392489270539954e-11,6.099110464674595e-06,0.005068868538558036,3.9392489270539954e-11,27515.74392435517,20875.151190239227,0.7586620680737577,0.9865506408066449,0.6063707848704797,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516076889189373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.909609315124,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6428208390406,260.6428208390406,-12.507179160959367,244.88260587914687,276.40303579895823,123989.5534454181,123996.52836999498,-6.974924576863001,0.0,nan,276.40303579895823,3.2530357989582512,270.0989498149838,-3.0510501850161518,263.7948638310113,-9.355136168988679,257.49077784705014,-15.659222152949837,251.1866918630933,-21.963308136906676,244.88260587914687,-28.267394120853112,1.0,1.0,28837.30492052088,28837.30492052088,275.63154431022093,2.4815443102209542,275.63154431022093,275.63154431022093,77200.01301625442,77200.2138440012,-0.20082774678303394,0.0,8545.783548066482,8545.783548066482,0.8861019177638483,3933.705561437104,275.63154431022093,2.4815443102209542,1.0,0.002,0.12973511799776657,0.004901191025285241,0.00020037774005179955,0.001799622240678345,0.10018887002589978,0.10018887002589978,0.0,-1.9269855676407044e-11,1.0,1.000010263921113,0.005068868499165546,0.09255729587211833,0.0,9.488425958823404e-07,1.2188438370818608,0.0,1600076.4277954279,266.59783063281446,6.099071072185325e-06,1.0,1284558.5162083106,2597.923648619015,,,,,,,,,,,,,,,,,,2.0,15243.918463158974,1553.150682545025,0.3716792785412107,6.175347969391544,2.941008071620652
1181.0,-30.018895859033798,4.960654841102413,35.0537199359359,24.629405338224046,5.004136976969389,-26.516592575432234,-40.01606876319272,1.501833693333791,-6.552172822812622,-6.552178870411017,40.10748504924827,41048.24458824288,25736.332669913438,25736.332669913438,66784.57725815632,77209.68746924405,77200.19941148303,25736.332669913438,102936.53208139646,102936.53208139646,102936.53208139646,130452.28394727159,125944.63534445415,4507.648602817435,0.0,90988.44132414387,54827.01615033038,40179.36130423721,27515.75186587513,67695.11317011234,20875.156841032287,1553.1511139229792,0.0,0.8783684376459641,2.7234550219174425,0.0014947059257719628,1.0,1.0,-6.5471532007993005,333703.1737827271,1559172.8959578904,4.6723346328526745,1559172.8959578904,4.6723346328526745,0.7586620544765681,0.09255731529827102,3.914134590445408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914134590445408,1.284713657534903,1.2850129796452803,3.0466980462835695,6455.587566330881,15243.916521504436,6454.151132574823,0.00033049435467652537,23246.11972880316,2370.4445176286667,19291.88964705994,1967.2252652088064,0.8298971988497623,0.8298971988497623,35402.81420282635,35382.83765553947,1.000705778500749,0.8,4275.304175927251,4272.891774033241,1.000705778500749,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.1505898630385,4632.441516551485,6.167122924446897,4.960654841102413,-3.746756002221929,8.707410843324343,2.9409765629098765,3.5,0.8402790179742504,0.6,0.00023297528318217496,1.0000068328322307,0.00023297369131202806,198.93781760918603,0.0,3.169744950907906e-07,0.8983057190873006,0.007208933956387614,7.871240532385377e-05,0.0001542628778583212,0.0006038056662469101,0.09255731508354512,0.09255731508354512,0.09255731508354512,0.09255825271842665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.21462319896,595.5819295028879,0.0,0.09255731508354512,0.09255731529827102,0.09255731529827102,0.3716793201763737,0.3716793201763737,0.5,9.989015068092536,0.005096856567604391,0.005096856567604391,-2.3703705664956942e-11,6.0475983900687424e-06,0.005025669611711692,-2.3703705664956942e-11,27515.75186587513,20875.156841032287,0.7586620544765681,0.9865494587523931,0.6063693916146055,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516080825780389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.90601500442,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6427844244891,260.6427844244891,-12.507215575510884,244.8825422252791,276.40302662372227,123989.8351638253,123996.68432901565,-6.849165190348864,0.0,nan,276.40302662372227,3.253026623722292,270.0989297440204,-3.051070255979596,263.7948328643245,-9.355167135675458,257.49073598463565,-15.659264015364329,251.1866391049528,-21.963360895047174,244.8825422252791,-28.267457774720867,1.0,1.0,28837.30492052088,28837.30492052088,275.6315392172592,2.4815392172592396,275.6315392172592,275.6315392172592,77200.01632705261,77200.19941148303,-0.183084430420422,0.0,8545.783548066482,8545.783548066482,0.8861019365111331,3933.705263397635,275.6315392172592,2.4815392172592396,1.0,0.002,0.1297341772486148,0.004901194365701855,0.00020037628564962358,0.0017996236956119053,0.10018814282481178,0.10018814282481178,0.0,-1.8738471278118007e-11,1.0,1.0000101764501832,0.005025669635415397,0.09255731529827102,0.0,9.407563631075696e-07,1.2084566088363269,0.0,1600076.4236687825,266.59782717718736,6.047622093774407e-06,1.0,1284558.5278259206,2597.9236016130185,,,,,,,,,,,,,,,,,,2.0,15243.916521504436,1553.1511139229792,0.3716793201763737,6.175347969391544,2.9409765629098765
1182.0,-30.018961141446187,4.9607683605857025,35.05372163503352,24.62938808547335,5.00412427082139,-26.516652600222923,-40.016127296816535,1.5018157300211068,-6.55217934754387,-6.552185400009265,40.10748889895781,41048.214222308736,25736.376175850517,25736.376175850517,66784.59039815926,77209.68442146514,77200.19245848566,25736.376175850517,102936.56863433617,102936.56863433617,102936.56863433617,130452.33615089217,125944.67382660396,4507.6623242882015,0.0,90988.46159916822,54827.009012683964,40179.391762760286,27515.76751655599,67695.15927931627,20875.16785217816,1553.151986351041,0.0,0.8783683875908465,2.723454358869275,0.0014947059257719628,1.0,1.0,-6.547155653531377,333703.0877361078,1559173.062321195,4.67233633616896,1559173.062321195,4.67233633616896,0.758662023133382,0.09255733816732954,3.9141353519421282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141353519421282,1.2847137448472437,1.2850130649327598,3.046698431958888,6455.5883835306,15243.914578861664,6454.14963787656,0.0003304940739521712,23246.12038621027,2370.4445846655353,19291.885179306802,1967.2248096247754,0.8298969831865303,0.8298969831865303,35402.81971293353,35382.83765553947,1.0007059731885275,0.8,4275.304841337184,4272.891774033241,1.0007059731885275,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.123847662166,4632.441516551485,6.167172869855839,4.9607683605857025,-3.74675020053218,8.707518561117883,2.940945152581589,3.5,0.8402700435947397,0.6,0.00023297369131202806,1.000006795711828,0.00023297210810071744,198.9378715316272,0.0,3.1668317294211803e-07,0.8974801121179625,0.007209250639560556,7.871188386786926e-05,0.00015426180744415878,0.0006038015939716713,0.09255733785046182,0.09255733785046182,0.09255733785046182,0.09255827690110043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.0974329644,595.5819678025362,0.0,0.09255733785046182,0.09255733816732954,0.09255733816732954,0.3716793613726788,0.3716793613726788,0.5,9.989043237397288,0.005085790288546832,0.005085790288546832,-1.1709744285326451e-11,6.052465380435024e-06,0.005029746477873687,-1.1709744285326451e-11,27515.76751655599,20875.16785217816,0.758662023133382,0.9865489808894617,0.6063685300294537,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516084758779124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.90518939745,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6427475408952,260.6427475408952,-12.50725245910479,244.8824787532765,276.40301632853726,123990.00131370431,123996.93870025301,-6.93738654869429,0.0,nan,276.40301632853726,3.253016328537285,270.0989088134685,-3.051091186531494,263.79480129841335,-9.35519870158663,257.4906937833613,-15.659306216638697,251.18658626831413,-21.963413731685847,244.8824787532765,-28.267521246723476,1.0,1.0,28837.30492052088,28837.30492052088,275.6315318740437,2.4815318740436965,275.6315318740437,275.6315318740437,77199.99261099935,77200.19245848566,-0.19984748630668037,0.0,8545.783548066482,8545.783548066482,0.8861018883719517,3933.706028701839,275.6315318740437,2.4815318740436965,1.0,0.002,0.12973323573644424,0.004901197139323482,0.00020037482878207565,0.0017996251521235989,0.10018741439103782,0.10018741439103782,0.0,-1.9094325513085986e-11,1.0,1.000010184704617,0.005029746489583431,0.09255733816732954,0.0,9.415196940862615e-07,1.2094371731352365,0.0,1600076.416022741,266.5978206524561,6.052477090179309e-06,1.0,1284558.5501097639,2597.923511450391,,,,,,,,,,,,,,,,,,2.0,15243.914578861664,1553.151986351041,0.3716793613726788,6.175347969391544,2.940945152581589
