time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1183.0,-30.019026421354695,4.9608815668918,35.05372329752751,24.629385640751593,5.004121129577546,-26.516711666260843,-40.01618572566656,1.5018063747130925,-6.552183430192713,-6.552189409911565,40.10749124003248,41048.16705976577,25736.413917323447,25736.413917323447,66784.58097708922,77209.671498862,77200.17220634072,25736.413917323447,102936.58612366416,102936.58612366416,102936.58612366416,130452.36078751017,125944.6850986644,4507.6756888457685,0.0,90988.47031701912,54826.98348904417,40179.42980886105,27515.77466384601,67695.20447270706,20875.172892350973,1553.152394609748,0.0,0.8783683569393587,2.7234539526859027,0.0014947059257719628,1.0,1.0,-6.547220739653426,333703.0348938998,1559173.163488183,4.672337379202796,1559173.163488183,4.672337379202796,0.7586620092429973,0.09255735728898168,3.9141345660529674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141345660529674,1.2847137918768345,1.2850131099392286,3.0466977087050804,6455.586851042571,15243.912641175368,6454.149758387749,0.0003304943998236278,23246.127280895285,2370.4452877277445,19291.885539522813,1967.2248463565859,0.8298967525389811,0.8298967525389811,35402.81402632531,35382.83765553947,1.0007057722644648,0.8,4275.304154612685,4272.891774033241,1.0007057722644648,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.09717354967,4632.441516551485,6.1672213339407715,4.9608815668918,-3.746742526792304,8.707624093684103,2.9409138223608853,3.5,0.8402610921031101,0.6,0.00023297210810071744,1.0000067954548157,0.00023297052496004168,198.93792545202592,0.0,3.149606883183607e-07,0.8925985906942342,0.007209565600248874,7.871136334846365e-05,0.0001542607447522538,0.0006037973132198705,0.09255735705827242,0.09255735705827242,0.09255735705827242,0.09255828419649646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.9746715574,595.5820078398813,0.0,0.09255735705827242,0.09255735728898168,0.09255735728898168,0.3716794026568219,0.3716794026568219,0.5,9.989071049076896,0.0050638129649769326,0.0050638129649769326,-3.240074875066057e-12,5.979718878279527e-06,0.004968670258165275,-3.240074875066057e-12,27515.77466384601,20875.172892350973,0.7586620092429973,0.986548183099366,0.6063674285276045,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516088670411245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.90030787603,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64271114330535,260.64271114330535,-12.507288856694629,244.88241551746205,276.4030067691728,123990.24211550513,123997.0880904034,-6.845974898246551,0.0,nan,276.4030067691728,3.2530067691728277,270.0988885188133,-3.0511114811866946,263.79477026846837,-9.355229731531608,257.4906520181257,-15.659347981874305,251.18653376779002,-21.963466232209953,244.88241551746205,-28.267584482537927,1.0,1.0,28837.30492052088,28837.30492052088,275.6315254943007,2.4815254943007403,275.6315254943007,275.6315254943007,77199.99515514805,77200.17220634072,-0.17705119267338887,0.0,8545.783548066482,8545.783548066482,0.8861019380531385,3933.705238883232,275.6315254943007,2.4815254943007403,1.0,0.002,0.1297323056564693,0.004901200326117734,0.00020037339060924094,0.001799626591290317,0.10018669530462047,0.10018669530462047,0.0,-1.8100442152058083e-11,1.0,1.0000100610348752,0.00496867026140535,0.09255735728898168,0.0,9.300869797594362e-07,1.1947511949237717,0.0,1600076.4111302213,266.59781656980726,5.9797221183544025e-06,1.0,1284558.5637945281,2597.92345608049,,,,,,,,,,,,,,,,,,2.0,15243.912641175368,1553.152394609748,0.3716794026568219,6.175347969391544,2.9409138223608853
1184.0,-30.019091311233897,4.9609944235748324,35.053724970422834,24.629379179701232,5.004111406779767,-26.51677103943632,-40.01624418944118,1.501791135337236,-6.55218932130623,-6.552195299322402,40.10749486576426,41048.1181842322,25736.455751619582,25736.455751619582,66784.57393585177,77209.661905283,77200.16450475043,25736.455751619582,102936.62025637,102936.62025637,102936.62025637,130452.4091552506,125944.71995331341,4507.689201937188,0.0,90988.47843359795,54826.9522188322,40179.47357196194,27515.788898880593,67695.26247084254,20875.182921724718,1553.1531847665667,0.0,0.8783683112078131,2.7234533547266055,0.0014947059257719628,1.0,1.0,-6.547228068808295,333702.9572836807,1559173.3201724046,4.6723389353932285,1559173.3201724046,4.6723389353932285,0.7586619812515704,0.09255737916530185,3.914133443189714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914133443189714,1.2847138664296545,1.2850131824754294,3.046696657884976,6455.5846244808645,15243.910701363153,6454.1503542876035,0.0003304949047479366,23246.136023264815,2370.4461792013394,19291.887320707356,1967.2250279868617,0.8298965170555643,0.8298965170555643,35402.80590140892,35382.83765553947,1.0007054851880446,0.8,4275.303173433936,4272.891774033241,1.0007054851880446,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.07057997073,4632.441516551485,6.167270660397048,4.9609944235748324,-3.7467363092284973,8.70773073280333,2.940882586864201,3.5,0.840252167675486,0.6,0.00023297052496004168,1.0000067548573277,0.00023296895128801395,198.93797905029083,0.0,3.1494672173522906e-07,0.8925590093976391,0.0072098805469706095,7.871084252111387e-05,0.0001542596824389278,0.0006037929819700323,0.0925573788736043,0.0925573788736043,0.0925573788736043,0.09255830614395462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.85810356686,595.5820459261715,0.0,0.0925573788736043,0.09255737916530185,0.09255737916530185,0.37167944284560794,0.37167944284560794,0.5,9.989098864658862,0.005046621245753613,0.005046621245753613,1.000444171950221e-11,5.978016190510971e-06,0.004967230514125731,1.000444171950221e-11,27515.788898880593,20875.182921724718,0.7586619812515704,0.986547233857273,0.6063661870269326,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516092581895346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.90026829473,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6426745804884,260.6426745804884,-12.507325419511574,244.88235248242688,276.4029966785734,123990.38631616789,123997.26336838999,-6.877052222121251,0.0,nan,276.4029966785734,3.2529966785734246,270.09886783933035,-3.0511321606696242,263.7947390000951,-9.355260999904885,257.49061016086335,-15.659389839136622,251.1864813216413,-21.963518678358668,244.88235248242688,-28.267647517573096,1.0,1.0,28837.30492052088,28837.30492052088,275.63151870367466,2.4815187036746806,275.63151870367466,275.63151870367466,77199.9803415763,77200.16450475043,-0.18416317412629724,0.0,8545.783548066482,8545.783548066482,0.8861020090366558,3933.7041104056625,275.63151870367466,2.4815187036746806,1.0,0.002,0.12973137584595643,0.0049012031656356465,0.00020037195207873627,0.0017996280290465795,0.10018597603936813,0.10018597603936813,0.0,-1.887468436753692e-11,1.0,1.0000100581191271,0.004967230504121289,0.09255737916530185,0.0,9.298176472433669e-07,1.1944052402221892,0.0,1600076.4042179764,266.59781067869375,5.978006186069251e-06,1.0,1284558.5838935687,2597.9233747577955,,,,,,,,,,,,,,,,,,2.0,15243.910701363153,1553.1531847665667,0.37167944284560794,6.175347969391544,2.940882586864201
1185.0,-30.019156021509026,4.961106958064409,35.05372662196838,24.629366187751316,5.004104325302072,-26.5168299868284,-40.01629881151018,1.5017782908830735,-6.552193940888515,-6.552199870847035,40.10749759507328,41048.07560669868,25736.494510186658,25736.494510186658,66784.57011688534,77209.65588110455,77200.14840013176,25736.494510186658,102936.64291031842,102936.64291031842,102936.64291031842,130452.44112140166,125944.73863154619,4507.702489855473,0.0,90988.4981555427,54826.93533849938,40179.51424115923,27515.798211083238,67695.31245224248,20875.189485960254,1553.1537095006065,0.0,0.8783682760336023,2.7234528911905316,0.0014947059257719628,1.0,1.0,-6.547272970152278,333702.89704026555,1559173.4381160557,4.672340132330111,1559173.4381160557,4.672340132330111,0.7586619630591644,0.0925573987432674,3.914134327655625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914134327655625,1.2847139297604213,1.2850132437991275,3.0466971961497675,6455.585764999368,15243.908767188526,6454.148641733873,0.0003304945408833549,23246.135809048832,2370.4461573573885,19291.88220176965,1967.2245060004846,0.8298963044971999,0.8298963044971999,35402.812301308106,35382.83765553947,1.000705711314696,0.8,4275.303946296668,4272.891774033241,1.000705711314696,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.044057121309,4632.441516551485,6.167319145904359,4.961106958064409,-3.74672912908638,8.707836087150788,2.9408514345750687,3.5,0.8402432670214482,0.6,0.00023296895128801395,1.0000067361645562,0.0002329673819813927,198.9380325002303,0.0,3.130631328846779e-07,0.8872209185951772,0.007210193610103494,7.871035592066207e-05,0.00015425859536735188,0.000603788863463291,0.09255739849934526,0.09255739849934526,0.09255739849934526,0.0925583179547835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.7383290235,595.5820850112303,0.0,0.09255739849934526,0.0925573987432674,0.0925573987432674,0.37167948243862803,0.37167948243862803,0.5,9.989126446210772,0.005024326431907866,0.005024326431907866,3.922195901395753e-12,5.929958547312708e-06,0.004926900694783853,3.922195901395753e-12,27515.798211083238,20875.189485960254,0.7586619630591644,0.9865464490469759,0.6063651103709311,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516096470011413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.894930203925,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6426381389343,260.6426381389343,-12.507361861065704,244.88228966670218,276.40298661118885,123990.6297639055,123997.48400817535,-6.854244269871341,0.0,nan,276.40298661118885,3.2529866111888737,270.09884722227883,-3.0511527777211427,263.7947078333756,-9.355292166624395,257.4905684444755,-15.659431555524463,251.18642905558465,-21.963570944415324,244.88228966670218,-28.2677103332978,1.0,1.0,28837.30492052088,28837.30492052088,275.63151224763953,2.4815122476395572,275.63151224763953,275.63151224763953,77199.97013293662,77200.14840013176,-0.1782671951368684,0.0,8545.783548066482,8545.783548066482,0.8861019531237914,3933.7049992939033,275.63151224763953,2.4815122476395572,1.0,0.002,0.1297304535845759,0.004901206217312621,0.00020037052575063368,0.001799629456283865,0.10018526287531684,0.10018526287531684,0.0,-1.79655014823088e-11,1.0,1.0000099764574424,0.0049269006908616575,0.0925573987432674,0.0,9.222684566046125e-07,1.18470787697449,0.0,1600076.3987309576,266.59780605911146,5.929954625116807e-06,1.0,1284558.5994950584,2597.923311632641,,,,,,,,,,,,,,,,,,2.0,15243.908767188526,1553.1537095006065,0.37167948243862803,6.175347969391544,2.9408514345750687
1186.0,-30.019220636924544,4.961219164438525,35.05372826750032,24.629364197049313,5.004099361469032,-26.51688863708482,-40.016357170511014,1.5017673619116947,-6.5521988366363075,-6.5522047440622915,40.107500724663815,41048.02632324958,25736.533855293565,25736.533855293565,66784.56017854315,77209.64315403556,77200.13717974689,25736.533855293565,102936.67103504046,102936.67103504046,102936.67103504046,130452.48059060208,125944.7648301532,4507.715760448872,0.0,90988.50452995306,54826.9051309083,40179.55488782751,27515.809555561616,67695.36444338912,20875.197494216114,1553.1543383137885,0.0,0.8783682377000241,2.7234523966851643,0.0014947059257719628,1.0,1.0,-6.547296751849331,333702.83282126515,1559173.5733605346,4.672341436776609,1559173.5733605346,4.672341436776609,0.7586619413128162,0.09255741883550535,3.9141330986245406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141330986245406,1.2847139841222974,1.2850132961574539,3.046696110573307,6455.583464793113,15243.906834448975,6454.149291582859,0.0003304950650680531,23246.14473685813,2370.447067740577,19291.88414421176,1967.2247040744555,0.8298960693307283,0.8298960693307283,35402.80340817271,35382.83765553947,1.0007053970949165,0.8,4275.302872346481,4272.891774033241,1.0007053970949165,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4173.017611551173,4632.441516551485,6.167367658371062,4.961219164438525,-3.7467222085885985,8.707941373027124,2.940820373185382,3.5,0.8402343923386806,0.6,0.0002329673819813927,1.000006726293452,0.00023296581498495682,198.93808587184213,0.0,3.121947716223899e-07,0.884759982777853,0.007210505804875116,7.870983603284306e-05,0.00015425754594854964,0.000603784566309814,0.09255741858215033,0.09255741858215033,0.09255741858215033,0.09255833458263857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.6209904846,595.5821233237414,0.0,0.09255741858215033,0.09255741883550535,0.09255741883550535,0.3716795208815966,0.3716795208815966,0.5,9.98915392397756,0.005002817729462095,0.005002817729462095,3.353761712787673e-12,5.90742598660654e-06,0.004907992212963563,3.353761712787673e-12,27515.809555561616,20875.197494216114,0.7586619413128162,0.9865455445533846,0.6063639166545352,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451610034736782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.89246926811,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6426019977301,260.6426019977301,-12.507398002269895,244.88222706604688,276.4029769294363,123990.83026279959,123997.6280144416,-6.797751642008302,0.0,nan,276.4029769294363,3.252976929436329,270.09882695674344,-3.05117304325654,263.79467698406233,-9.355323015937643,257.4905270113819,-15.659472988618063,251.18637703870974,-21.96362296129024,244.88222706604688,-28.267772933953097,1.0,1.0,28837.30492052088,28837.30492052088,275.6315060614511,2.481506061451114,275.6315060614511,275.6315060614511,77199.96728537322,77200.13717974689,-0.16989437367010396,0.0,8545.783548066482,8545.783548066482,0.8861020308188694,3933.7037641176635,275.6315060614511,2.481506061451114,1.0,0.002,0.12972953486250324,0.004901209196157676,0.0002003691047648525,0.0017996308770202364,0.10018455238242624,0.10018455238242624,0.0,-1.8214911350067364e-11,1.0,1.000009938170448,0.004907992209609802,0.09255741883550535,0.0,9.187291343897813e-07,1.1801614254664878,0.0,1600076.3929564655,266.59780116336367,5.907422632844828e-06,1.0,1284558.6161261224,2597.9232443417227,,,,,,,,,,,,,,,,,,2.0,15243.906834448975,1553.1543383137885,0.3716795208815966,6.175347969391544,2.940820373185382
1187.0,-30.019284888825037,4.961331033965005,35.053729916337325,24.62935176389294,5.004090214958434,-26.51694737844496,-40.01641175765542,1.501752704912339,-6.5522042456897225,-6.552210145425711,40.10750411130431,41047.98016949424,25736.574257021155,25736.574257021155,66784.5544265154,77209.63724270566,77200.12814664996,25736.574257021155,102936.70240367112,102936.70240367112,102936.70240367112,130452.52480085482,125944.79576299514,4507.72903785968,0.0,90988.5215685982,54826.88182916425,40179.59971048216,27515.822397183707,67695.42210766586,20875.20654922153,1553.155050729682,0.0,0.8783681955245166,2.7234518483575334,0.0014947059257719628,1.0,1.0,-6.547308602965757,333702.76164233295,1559173.7197127596,4.672342871959516,1559173.7197127596,4.672342871959516,0.7586619163292079,0.09255743931577547,3.914133470919601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914133470919601,1.2847140559176724,1.2850133659563086,3.0466962300990255,6455.583718053768,15243.904901452766,6454.1481886087595,0.00033049493023266566,23246.146878895524,2370.447286167603,19291.880847348362,1967.22436788795,0.8298958510351184,0.8298958510351184,35402.806102059374,35382.83765553947,1.000705492277596,0.8,4275.303197664826,4272.891774033241,1.000705492277596,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.9912412831045,4632.441516551485,6.167416313365593,4.961331033965005,-3.7467157223887164,8.708046756353722,2.9407894003716812,3.5,0.8402255429633375,0.6,0.00023296581498495682,1.0000066884559071,0.0002329642568137972,198.9381389432196,0.0,3.1173527152095894e-07,0.8834577594903976,0.007210817540146637,7.870934974926496e-05,0.00015425646523569184,0.0006037803936847673,0.09255743904552079,0.09255743904552079,0.09255743904552079,0.09255835395864781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.50505284633,595.5821611932918,0.0,0.09255743904552079,0.09255743931577547,0.09255743931577547,0.3716795582510765,0.3716795582510765,0.5,9.989181368997285,0.00498451136110134,0.00498451136110134,0.0,5.899735981529375e-06,0.00490154245994745,0.0,27515.822397183707,20875.20654922153,0.7586619163292079,0.9865446192254808,0.6063627183564891,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516104219042338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.89116704482,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6425657550709,260.6425657550709,-12.507434244929073,244.88216466612283,276.40296684404285,123991.02760681005,123997.84444093854,-6.816834128501427,0.0,nan,276.40296684404285,3.2529668440428736,270.09880640844125,-3.0511935915587287,263.79464597285573,-9.355354027144244,257.4904855372709,-15.659514462729078,251.18632510169195,-21.963674898308028,244.88216466612283,-28.267835333877144,1.0,1.0,28837.30492052088,28837.30492052088,275.63149960306384,2.4814996030638667,275.63149960306384,275.63149960306384,77199.95175180063,77200.12814664996,-0.17639484933170024,0.0,8545.783548066482,8545.783548066482,0.8861020072836687,3933.704138274199,275.63149960306384,2.4814996030638667,1.0,0.002,0.12972861734755325,0.0049012120743721615,0.0002003676854260575,0.00179963229624296,0.10018384271302876,0.10018384271302876,0.0,-1.833098256520671e-11,1.0,1.000009925110322,0.00490154245994745,0.09255743931577547,0.0,9.175219665400126e-07,1.178610764517108,0.0,1600076.3866011088,266.59779575431025,5.899735981529375e-06,1.0,1284558.6345596332,2597.923169757938,,,,,,,,,,,,,,,,,,2.0,15243.904901452766,1553.155050729682,0.3716795582510765,6.175347969391544,2.9407894003716812
1188.0,-30.019349071744777,4.961442586292625,35.053731549540686,24.62934966841715,5.004085611587134,-26.517005603413143,-40.01647004680706,1.5017421435046692,-6.552208709120862,-6.552214574837398,40.10750695751063,41047.93354556119,25736.6123833391,25736.6123833391,66784.54592890029,77209.62469644748,77200.11460632412,25736.6123833391,102936.72698966322,102936.72698966322,102936.72698966322,130452.55915048896,125944.81699027566,4507.742160213304,0.0,90988.52846866313,54826.85463250091,40179.6375957358,27515.832160825743,67695.46975656155,20875.213446074322,1553.1555938059155,0.0,0.8783681606761484,2.7234513990710805,0.0014947059257719628,1.0,1.0,-6.547341614038771,333702.7032723551,1559173.8427092414,4.67234405780856,1559173.8427092414,4.67234405780856,0.7586618977780486,0.0925574582424288,3.9141323477091343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141323477091343,1.2847141085372455,1.2850134165862321,3.0466952310235786,6455.581601132782,15243.902973585129,6454.148714991044,0.000330495407288829,23246.155312534833,2370.448146159477,19291.882420740236,1967.2245283292702,0.8298956176352152,0.8298956176352152,35402.79797463014,35382.83765553947,1.0007052051124057,0.8,4275.302216182621,4272.891774033241,1.0007052051124057,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.964943609674,4632.441516551485,6.167464316409177,4.961442586292625,-3.7467085328370087,8.708151119129633,2.9407585129529004,3.5,0.840216717986543,0.6,0.0002329642568137972,1.0000066812786774,0.00023296270032507487,198.9381919576447,0.0,3.0997967064931184e-07,0.8784823866201498,0.007211127519817287,7.870883048982836e-05,0.00015425542632396884,0.0006037761539843096,0.09255745800552982,0.09255745800552982,0.09255745800552982,0.0925583673811351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.3873022414,595.5821996258886,0.0,0.09255745800552982,0.0925574582424288,0.0925574582424288,0.37167959489215835,0.37167959489215835,0.5,9.989208647993847,0.004963799294671389,0.004963799294671389,4.354205884737894e-11,5.865716559583234e-06,0.004872960798650183,4.354205884737894e-11,27515.832160825743,20875.213446074322,0.7586618977780486,0.9865437992979882,0.6063616028247225,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516108068937443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.886191671954,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6425298486872,260.6425298486872,-12.50747015131276,244.8821024836503,276.4029572137482,123991.23458121852,123997.98816581219,-6.753584593643849,0.0,nan,276.4029572137482,3.252957213748232,270.09878626771143,-3.051213732288545,263.7946153216895,-9.355384678310486,257.49044437566903,-15.659555624330949,251.18627342965496,-21.963726570345017,244.8821024836503,-28.267897516349677,1.0,1.0,28837.30492052088,28837.30492052088,275.6314935892069,2.4814935892069343,275.6314935892069,275.6314935892069,77199.94944265884,77200.11460632412,-0.1651636652823072,0.0,8545.783548066482,8545.783548066482,0.8861020782891321,3933.70300944768,275.6314935892069,2.4814935892069343,1.0,0.002,0.12972770518249452,0.004901215108210425,0.00020036627475048384,0.0017996337073933916,0.10018313737524191,0.10018313737524191,0.0,-1.7856124565063247e-11,1.0,1.0000098672366529,0.004872960755108124,0.0925574582424288,0.0,9.121718985041675e-07,1.171738302214867,0.0,1600076.3813172202,266.5977912908791,5.8656730175243865e-06,1.0,1284558.6496759565,2597.92310859582,,,,,,,,,,,,,,,,,,2.0,15243.902973585129,1553.1555938059155,0.37167959489215835,6.175347969391544,2.9407585129529004
1189.0,-30.01941290043081,4.961553803574486,35.05373318861625,24.62933709556239,5.00407666799226,-26.517063943586663,-40.01652456410227,1.501727711471175,-6.552214093513157,-6.552219957855978,40.10751039368534,41047.889602487165,25736.652537055834,25736.652537055834,66784.542139543,77209.61895825973,77200.10660699813,25736.652537055834,102936.75914405397,102936.75914405397,102936.75914405397,130452.6043905193,125944.84904431475,4507.755346204545,0.0,90988.54582382528,54826.83368740709,40179.68015157576,27515.84524646533,67695.52539804109,20875.22267698729,1553.1563175847496,0.0,0.8783681184113975,2.7234508525167693,0.0014947059257719628,1.0,1.0,-6.547348103589968,333702.63233451213,1559173.9912010045,4.672345496028477,1559173.9912010045,4.672345496028477,0.7586618724594298,0.09255747835736824,3.9141327852987127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141327852987127,1.2847141792586334,1.2850134853243493,3.046695403920451,6455.581967480508,15243.901044957676,6454.147536493765,0.0003304952434237782,23246.157147650618,2370.4483332892087,19291.878898133007,1967.2241691232998,0.8298954005859308,0.8298954005859308,35402.80114098097,35382.83765553947,1.000705316988584,0.8,4275.302598556544,4272.891774033241,1.000705316988584,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.938723100435,4632.441516551485,6.167512691855169,4.961553803574486,-3.7467020977477286,8.708255901322214,2.940727716295007,3.5,0.8402079189414307,0.6,0.00023296270032507487,1.0000066444072155,0.00023296115243631266,198.93824467950117,0.0,3.0964505222347754e-07,0.8775340780013353,0.007211437164869511,7.870834483422834e-05,0.00015425435549084652,0.0006037720301018449,0.09255747808731589,0.09255747808731589,0.09255747808731589,0.09255838748513322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.2724049878,595.5822371595243,0.0,0.09255747808731589,0.09255747835736824,0.09255747835736824,0.37167963054622905,0.37167963054622905,0.5,9.989235926901276,0.004947352333147137,0.004947352333147137,-1.1084466677857563e-11,5.864342824679625e-06,0.004871854266013997,-1.1084466677857563e-11,27515.84524646533,20875.22267698729,0.7586618724594298,0.9865429324443289,0.6063604553052921,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516111914701257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.88524336334,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64249385507543,260.64249385507543,-12.507506144924548,244.8820405008214,276.4029472093547,123991.43455163889,123998.20454293706,-6.7699912981894,0.0,nan,276.4029472093547,3.2529472093547156,270.098765867629,-3.0512341323709506,263.79458452592036,-9.35541547407962,257.49040318421356,-15.659596815786415,251.18622184251345,-21.96377815748653,244.8820405008214,-28.267959499178573,1.0,1.0,28837.30492052088,28837.30492052088,275.63148727013305,2.481487270133073,275.63148727013305,275.63148727013305,77199.93386476007,77200.10660699813,-0.17274223806452937,0.0,8545.783548066482,8545.783548066482,0.8861020506262397,3933.7034492252064,275.63148727013305,2.481487270133073,1.0,0.002,0.12972679322411948,0.004901217964924081,0.0002003648640014893,0.0017996351174950412,0.10018243200074464,0.10018243200074464,0.0,-1.8503469589870036e-11,1.0,1.0000098649957903,0.004871854277098464,0.09255747835736824,0.0,9.119649354026027e-07,1.1714724627263686,0.0,1600076.3749998822,266.5977859064868,5.864353909146303e-06,1.0,1284558.668047036,2597.923034264643,,,,,,,,,,,,,,,,,,2.0,15243.901044957676,1553.1563175847496,0.37167963054622905,6.175347969391544,2.940727716295007
1190.0,-30.019476669884277,4.9616647058073475,35.05373481375539,24.629334930237405,5.004072231228986,-26.5171217797723,-40.016582783404715,1.501717341362178,-6.552218529292759,-6.5522243646124,40.10751326934914,41047.84505537852,25736.690406743866,25736.690406743866,66784.53546212238,77209.60658027731,77200.09384279483,25736.690406743866,102936.7842495387,102936.7842495387,102936.7842495387,130452.63937760647,125944.87099030899,4507.76838729747,0.0,90988.5529913685,54826.80866942947,40179.715913265594,27515.855128067764,67695.57104133336,20875.22966001485,1553.156865767175,0.0,0.8783680835739524,2.7234504054707775,0.0014947059257719628,1.0,1.0,-6.547376941437619,333702.57426380477,1559174.1154714825,4.672346681505954,1559174.1154714825,4.672346681505954,0.7586618537877425,0.0925574969196895,3.9141317177923387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141317177923387,1.2847142309621633,1.2850135350512266,3.0466944503766578,6455.579947035631,15243.899121287275,6454.147998671344,0.0003304956957313128,23246.16531880234,2370.449166514798,19291.880279612717,1967.2243099950256,0.8298951683015325,0.8298951683015325,35402.793416620254,35382.83765553947,1.00070504406496,0.8,4275.30166574958,4272.891774033241,1.00070504406496,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.912574722392,4632.441516551485,6.167560413952845,4.9616647058073475,-3.746694955806165,8.708359661613512,2.940697004485523,3.5,0.8401991441387209,0.6,0.00023296115243631266,1.0000066382447013,0.00023295960599344258,198.93829735245671,0.0,3.0793427331254766e-07,0.8726857305677601,0.007211745099142824,7.870782620315222e-05,0.00015425332623316044,0.0006037678367841823,0.0925574966854127,0.0925574966854127,0.0925574966854127,0.09255840128918473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.15548631444,595.5822753230156,0.0,0.0925574966854127,0.0925574969196895,0.0925574969196895,0.37167966567013344,0.37167966567013344,0.5,9.989263062885934,0.004928956397918682,0.004928956397918682,8.566303222323768e-11,5.8353196550342545e-06,0.004847423174794585,8.566303222323768e-11,27515.855128067764,20875.22966001485,0.7586618537877425,0.9865421686353053,0.6063593884201915,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451611573924174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.8803950159,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64245820519,260.64245820519,-12.507541794809981,244.88197873253966,276.4029376778657,123991.64311749309,123998.34845741557,-6.705339922523876,0.0,nan,276.4029376778657,3.2529376778657024,270.0987458887797,-3.05125411122026,263.79455409971536,-9.355445900284622,257.4903623106485,-15.659637689351484,251.1861705215911,-21.963829478408883,244.88197873253966,-28.268021267460313,1.0,1.0,28837.30492052088,28837.30492052088,275.63148136975076,2.4814813697507816,275.63148136975076,275.63148136975076,77199.9317084877,77200.09384279483,-0.1621343071310548,0.0,8545.783548066482,8545.783548066482,0.8861021181102819,3933.7023763813004,275.63148136975076,2.4814813697507816,1.0,0.002,0.12972588583928565,0.004901220983819104,0.00020036346071844436,0.0017996365216358839,0.10018173035922218,0.10018173035922218,0.0,-1.7645671816085562e-11,1.0,1.0000098155262456,0.004847423089131553,0.0925574969196895,0.0,9.073917987238072e-07,1.1655980140115625,0.0,1600076.3697554849,266.5977814707072,5.835233992002031e-06,1.0,1284558.6830858588,2597.9229734161017,,,,,,,,,,,,,,,,,,2.0,15243.899121287275,1553.156865767175,0.37167966567013344,6.175347969391544,2.940697004485523
1191.0,-30.019540094399158,4.961775275111807,35.05373644606008,24.629322357382648,5.004063436137329,-26.517179741345917,-40.01663726577533,1.501703083395981,-6.552223888000128,-6.552229725841804,40.107516726715104,41047.80310454768,25736.73030741052,25736.73030741052,66784.5334119582,77209.60100621033,77200.08648040278,25736.73030741052,102936.8167878133,102936.8167878133,102936.8167878133,130452.68508883174,125944.90358603637,4507.781502795373,0.0,90988.57058902296,54826.789797432066,40179.75643510099,27515.868301018443,67695.62473611944,20875.23895486901,1553.1575932369171,0.0,0.8783680413465558,2.7234498610747,0.0014947059257719628,1.0,1.0,-6.547380120349089,333702.5036128045,1559174.2648789806,4.672348118454912,1559174.2648789806,4.672348118454912,0.7586618283856359,0.09255751672425108,3.914132206141025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914132206141025,1.284714300848602,1.2850136029671062,3.046694664763671,6455.580401295987,15243.897196675876,6454.146761760902,0.00033049550932099525,23246.166914410216,2370.4493292215197,19291.876582404635,1967.2239329847232,0.8298949522919269,0.8298949522919269,35402.796950258606,35382.83765553947,1.0007051689184472,0.8,4275.302092477769,4272.891774033241,1.0007051689184472,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.88650313706,4632.441516551485,6.167608509855795,4.961775275111807,-3.7466885686969196,8.708463843808726,2.9406663829983937,3.5,0.8401903951423982,0.6,0.00023295960599344258,1.0000066023407477,0.00023295806792489822,198.93834974052072,0.0,3.076467115267921e-07,0.8718707804669288,0.0072120527458543505,7.870734086439413e-05,0.00015425226512904845,0.0006037637588118128,0.09255751645761226,0.09255751645761226,0.09255751645761226,0.09255842169038798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.0412921988,595.5823126290232,0.0,0.09255751645761226,0.09255751672425108,0.09255751672425108,0.37167970005665163,0.37167970005665163,0.5,9.989290217204383,0.004915020389375968,0.004915020389375968,6.821210263296962e-12,5.837841683842271e-06,0.0048496054927227306,6.821210263296962e-12,27515.868301018443,20875.23895486901,0.7586618283856359,0.9865413558451862,0.6063582877704999,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516119560235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.8795800658,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6424224716843,260.6424224716843,-12.507577528315664,244.8819171597559,276.40292778363676,123991.84412997673,123998.56519818662,-6.721068209912607,0.0,nan,276.40292778363676,3.2529277836367783,270.09872565884143,-3.051274341158546,263.794523534064,-9.355476465935965,257.490321409289,-15.659678590710996,251.18611928451884,-21.96388071548114,244.8819171597559,-28.26808284024409,1.0,1.0,28837.30492052088,28837.30492052088,275.631475146998,2.4814751469980365,275.631475146998,275.631475146998,77199.91651642801,77200.08648040278,-0.1699639747675974,0.0,8545.783548066482,8545.783548066482,0.8861020872385759,3933.7028671717303,275.631475146998,2.4814751469980365,1.0,0.002,0.12972497804548003,0.004901223827255722,0.00020036205641070723,0.001799637925403111,0.10018102820535361,0.10018102820535361,0.0,-1.8186181727219974e-11,1.0,1.0000098199448246,0.00484960548590152,0.09255751672425108,0.0,9.078004782207832e-07,1.1661230034178451,0.0,1600076.3634738703,266.59777611199985,5.8378348626320076e-06,1.0,1284558.701382658,2597.9228993854786,,,,,,,,,,,,,,,,,,2.0,15243.897196675876,1553.1575932369171,0.37167970005665163,6.175347969391544,2.9406663829983937
1192.0,-30.01960346854846,4.961885531381561,35.05373806547503,24.62932012220847,5.004059126440575,-26.517237209052563,-40.01669167829675,1.5016928671806036,-6.552228303349409,-6.5522341152037695,40.107519619045085,41047.74521620162,25736.76793531203,25736.76793531203,66784.51315151365,77209.58878857488,77200.074262248,25736.76793531203,102936.84219756004,102936.84219756004,102936.84219756004,130452.72045077021,125944.9259676725,4507.794483097709,0.0,90988.57796996388,54826.75149366947,40179.80719588268,27515.878253210172,67695.68544909285,20875.245989534127,1553.1581444190592,0.0,0.8783680065396489,2.7234494157447835,0.0014947059257719628,1.0,1.0,-6.547406318731078,333702.445770186,1559174.3898681314,4.67234930289334,1559174.3898681314,4.67234930289334,0.7586618096443529,0.092557535041642,3.914131183619122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914131183619122,1.2847143518120083,1.285013651966304,3.046693747990351,6455.578458763332,15243.895276849098,6454.147172306341,0.000330495941658269,23246.174872921132,2370.450140763781,19291.877809552425,1967.2240581189728,0.8298947209600938,0.8298947209600938,35402.789551400456,35382.83765553947,1.0007049074957615,0.8,4275.301198979049,4272.891774033241,1.0007049074957615,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.860503306095,4632.441516551485,6.167655955649889,4.961885531381561,-3.7466814777972606,8.708567009178822,2.940635845914918,3.5,0.8401816702614051,0.6,0.00023295806792489822,1.0000065971012322,0.00023295653108707995,198.93840208700757,0.0,3.0598081800136075e-07,0.8671496382158563,0.007212358726672352,7.870685615062758e-05,0.00015425121177427064,0.0006037594781167098,0.09255753481101163,0.09255753481101163,0.09255753481101163,0.09255843573471619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.92498390184,595.5823505948273,0.0,0.09255753481101163,0.092557535041642,0.092557535041642,0.3716797341852086,0.3716797341852086,0.5,9.989317243301931,0.0048991591885965136,0.0048991591885965136,1.6427748050773516e-11,5.811854350668e-06,0.0048277964726821665,1.6427748050773516e-11,27515.878253210172,20875.245989534127,0.7586618096443529,0.9865401717770564,0.6063568888311135,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516123360561832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.87485892355,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6423870821016,260.6423870821016,-12.50761291789837,244.88185579639952,276.4029183678271,123992.05318954359,123998.70956948689,-6.656379943272258,0.0,nan,276.4029183678271,3.252918367827135,270.0987058535232,-3.0512941464767778,263.7944933392364,-9.35550666076358,257.4902808249518,-15.659719175048167,251.1860683106716,-21.963931689328376,244.88185579639952,-28.268144203600457,1.0,1.0,28837.30492052088,28837.30492052088,275.63146932790704,2.481469327907064,275.63146932790704,275.63146932790704,77199.91447281826,77200.074262248,-0.15978942974470556,0.0,8545.783548066482,8545.783548066482,0.8861021518788548,3933.7018395372174,275.63146932790704,2.481469327907064,1.0,0.002,0.12972407433436534,0.0049012268340224395,0.00020036065880895247,0.001799639323930357,0.10018032940447623,0.10018032940447623,0.0,-1.7260690706594195e-11,1.0,1.0000097757847282,0.0048277964562544184,0.092557535041642,0.0,9.037181804724483e-07,1.1608790658610668,0.0,1600076.3582578972,266.59777169665057,5.811837922919949e-06,1.0,1284558.7163624165,2597.922838775923,,,,,,,,,,,,,,,,,,2.0,15243.895276849098,1553.1581444190592,0.3716797341852086,6.175347969391544,2.940635845914918
1193.0,-30.01966657356739,4.961995475478005,35.05373970415004,24.629317607637518,5.0040556987388065,-26.517294346336467,-40.01674979282541,1.5016834714568077,-6.552232584876322,-6.552238428705911,40.10752341309951,41047.70593249836,25736.805334235516,25736.805334235516,66784.51126673387,77209.57672937037,77200.07505903285,25736.805334235516,102936.88039326837,102936.88039326837,102936.88039326837,130452.77239370852,125944.96479297866,4507.80760072987,0.0,90988.58656638546,54826.73279175879,40179.83752736297,27515.892000440155,67695.72952780312,20875.2557636257,1553.158874059287,0.0,0.8783679687123833,2.723448977351422,0.0014947059257719628,1.0,1.0,-6.54738382137225,333702.38892735867,1559174.553826234,4.672350590111118,1559174.553826234,4.672350590111118,0.7586617858251432,0.09255755462652675,3.9141303926281195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141303926281195,1.2847143989349352,1.2850136971257087,3.0466930205445233,6455.576917392914,15243.89335591716,6454.147306961906,0.00033049627042157863,23246.181766901158,2370.4508437541017,19291.87821204692,1967.224099161989,0.8298944921576525,0.8298944921576525,35402.78382787464,35382.83765553947,1.0007047052673381,0.8,4275.300507796319,4272.891774033241,1.0007047052673381,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.834579867572,4632.441516551485,6.167703234249055,4.961995475478005,-3.7466743576403925,8.708669833118398,2.94060539868148,3.5,0.8401729710518514,0.6,0.00023295653108707995,1.0000065690886932,0.00023295500078501826,198.93845421121924,0.0,3.0573605983432733e-07,0.8664559935704836,0.0072126644627321865,7.870633846194952e-05,0.00015425019262513043,0.0006037553670227648,0.09255755439473716,0.09255755439473716,0.09255755439473716,0.09255846033147941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.81231513957,595.5823874213079,0.0,0.09255755439473716,0.09255755462652675,0.09255755462652675,0.3716797678519044,0.3716797678519044,0.5,9.989344418939963,0.004891805037516406,0.004891805037516406,3.410605131648481e-11,5.843829569585068e-06,0.00485460733364107,3.410605131648481e-11,27515.892000440155,20875.2557636257,0.7586617858251432,0.9865395015693713,0.6063559137159423,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516127157872718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.8741652789,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6423520785607,260.6423520785607,-12.507647921439286,244.8817946588982,276.40290949824475,123992.27571415072,123998.85948433056,-6.58377017982148,0.0,nan,276.40290949824475,3.252909498244776,270.09868653036006,-3.051313469639922,263.7944635624871,-9.355536437512853,257.49024059461925,-15.659759405380726,251.1860176267545,-21.96398237324547,244.8817946588982,-28.268205341101776,1.0,1.0,28837.30492052088,28837.30492052088,275.6314651076421,2.481465107642123,275.6314651076421,275.6314651076421,77199.90917374339,77200.07505903285,-0.16588528946158476,0.0,8545.783548066482,8545.783548066482,0.8861022018825532,3933.70104459126,275.6314651076421,2.481465107642123,1.0,0.002,0.12972316560409544,0.0049012298696800025,0.00020035925348630359,0.0017996407279759264,0.1001796267431518,0.1001796267431518,0.0,-1.8537769843479657e-11,1.0,1.0000098300720026,0.004854607299535019,0.09255755462652675,0.0,9.087370797119587e-07,1.1673261500030958,0.0,1600076.3532816537,266.59776741512366,5.843795463533752e-06,1.0,1284558.7310832543,2597.92277921398,,,,,,,,,,,,,,,,,,2.0,15243.89335591716,1553.158874059287,0.3716797678519044,6.175347969391544,2.94060539868148
1194.0,-30.019729319244828,4.962105081565728,35.05374135114751,24.62930583804848,5.004043669148485,-26.51735202040329,-40.01680420534683,1.5016663706622102,-6.55223836774752,-6.552244214833538,40.107526931662846,41047.65823795942,25736.845905775794,25736.845905775794,66784.50414373522,77209.57129109978,77200.06740337567,25736.845905775794,102936.91330915145,102936.91330915145,102936.91330915145,130452.81904526509,125944.99829487708,4507.820750388009,0.0,90988.5999387634,54826.703812431864,40179.88458481281,27515.90573611363,67695.79032092643,20875.265438588787,1553.1596382176026,0.0,0.8783679239485529,2.7234483898129516,0.0014947059257719628,1.0,1.0,-6.547386875982113,333702.31267816696,1559174.7058790284,4.672352113372213,1559174.7058790284,4.672352113372213,0.7586617587220019,0.09255757469943321,3.914130079751191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914130079751191,1.284714482085716,1.2850137783297573,3.046692579814821,6455.57598353956,15243.891438264329,6454.147026194802,0.00033049644251159936,23246.187041527053,2370.4513816162557,19291.877372815256,1967.2240135841757,0.8298942677503279,0.8298942677503279,35402.78156393078,35382.83765553947,1.0007046252757734,0.8,4275.3002343986,4272.891774033241,1.0007046252757734,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.8087325994775,4632.441516551485,6.167751161156831,4.962105081565728,-3.746668385840907,8.708773467406635,2.94057504103621,3.5,0.8401642974389171,0.6,0.00023295500078501826,1.0000065316853102,0.00023295347920620016,198.93850603864175,0.0,3.044359266292224e-07,0.8627714160672162,0.007212968898658816,7.870585375388967e-05,0.00015424914703112858,0.0006037512261705046,0.09255757441873665,0.09255757441873665,0.09255757441873665,0.09255848118553074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.69819575583,595.5824247060075,0.0,0.09255757441873665,0.09255757469943321,0.09255757469943321,0.37167980200608874,0.37167980200608874,0.5,9.989371619144052,0.0048869993033235914,0.0048869993033235914,3.558398020686582e-11,5.847086015364766e-06,0.00485733885142281,3.558398020686582e-11,27515.90573611363,20875.265438588787,0.7586617587220019,0.9865385104026252,0.6063546646455293,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516130939059484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.8704807014,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64231664154835,260.64231664154835,-12.50768335845163,244.88173369005773,276.40289959306216,123992.40458872591,123999.06988996179,-6.665301235889559,0.0,nan,276.40289959306216,3.252899593062182,270.09866641244315,-3.051333587556826,263.79443323183995,-9.355566768160031,257.4902000512416,-15.659799948758405,251.1859668706455,-21.964033129354476,244.88173369005773,-28.26826630994225,1.0,1.0,28837.30492052088,28837.30492052088,275.63145842567417,2.481458425674191,275.63145842567417,275.63145842567417,77199.88699223359,77200.06740337567,-0.18041114207881037,0.0,8545.783548066482,8545.783548066482,0.8861022216615433,3933.700730149947,275.63145842567417,2.481458425674191,1.0,0.002,0.12972225636221563,0.004901232644650858,0.00020035784676717682,0.001799642135107942,0.10017892338358841,0.10017892338358841,0.0,-1.8124881370068513e-11,1.0,1.0000098356024245,0.00485733881583883,0.09255757469943321,0.0,9.092485492631624e-07,1.1679831806353393,0.0,1600076.3465034624,266.59776163225246,5.8470504313845595e-06,1.0,1284558.750829848,2597.9226993173534,,,,,,,,,,,,,,,,,,2.0,15243.891438264329,1553.1596382176026,0.37167980200608874,6.175347969391544,2.94057504103621
1195.0,-30.01980490797035,4.962214384142097,35.053742965103574,24.629292671475582,5.00403821494153,-26.517420595651043,-40.016871539968975,1.5016539028771532,-6.552242455937517,-6.5522482430940965,40.107529271702155,41047.62245804955,25736.882446745087,25736.882446745087,66784.50490479464,77209.56041893436,77200.04870067778,25736.882446745087,102936.93114742287,102936.93114742287,102936.93114742287,130452.84419948241,125945.01056885227,4507.83363063013,0.0,90988.62013838471,54826.702568147906,40179.90841137422,27515.913052059535,67695.82146343376,20875.270595559283,1553.160055627134,0.0,0.8783678932010356,2.7234479815920545,0.0014947059257719628,1.0,1.0,-6.547441152895601,333702.25959359965,1559174.8070026836,4.6723531596745245,1559174.8070026836,4.6723531596745245,0.7586617444263508,0.09255759215493761,3.9141310790344246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141310790344246,1.2847145435470624,1.285013837850526,3.04669321188473,6455.577322819852,15243.889525706807,6454.145187601779,0.0003304960281228974,23246.1862674335,2370.451302680681,19291.87187713767,1967.2234531810223,0.8298940589736397,0.8298940589736398,35402.78879463685,35382.83765553947,1.0007048807571532,0.8,4275.301107590987,4272.891774033241,1.0007048807571532,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.782954423984,4632.441516551485,6.16779802061328,4.962214384142097,-3.7466611151173175,8.708875499259415,2.940544764665136,3.5,0.8401556470471817,0.6,0.00023295347920620016,1.0000078686277345,0.0002329516461964161,198.93856847434986,0.0,3.027006168931996e-07,0.8578535482753277,0.007213271599275709,7.870525393926465e-05,0.0001542482252669355,0.0006037477724032152,0.09255759193468048,0.09255759193468048,0.09255759193468048,0.09255848894675613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.5797857761,595.5824633281634,0.0,0.09255759193468048,0.09255759215493761,0.09255759215493761,0.3716798369075778,0.3716798369075778,0.5,9.989398527215453,0.004872470770010295,0.004872470770010295,3.865352482534945e-12,5.787156567294005e-06,0.004807090198482911,3.865352482534945e-12,27515.913052059535,20875.270595559283,0.7586617444263508,0.9865380678018454,0.6063538571612079,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516134698716747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.865562833606,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64228028008904,260.64228028008904,-12.507719719910938,244.88167070064202,276.4028898595594,123992.59760557587,123999.43678460373,-6.839179027888439,0.0,nan,276.4028898595594,3.2528898595594455,270.0986460277545,-3.0513539722454652,263.79440219597376,-9.355597804026218,257.49015836419227,-15.659841635807709,251.1859145324125,-21.964085467587466,244.88167070064202,-28.26832929935796,1.0,1.0,28837.30492052088,28837.30492052088,275.6314522088843,2.4814522088843205,275.6314522088843,275.6314522088843,77199.87697322103,77200.04870067778,-0.17172745674906764,0.0,8545.783548066482,8545.783548066482,0.8861021584903355,3933.701734429597,275.6314522088843,2.4814522088843205,1.0,0.002,0.12972135652611674,0.004901235701347711,0.00020035645529917258,0.001799643527744959,0.10017822764958628,0.10017822764958628,0.0,-1.6955868566842502e-11,1.0,1.000009733856799,0.004807090194617558,0.09255759215493761,0.0,8.998426165618997e-07,1.155900719844847,0.0,1600076.3416228036,266.59775754406246,5.7871527019415225e-06,1.0,1284558.7645773978,2597.9226436934377,,,,,,,,,,,,,,,,,,2.0,15243.889525706807,1553.160055627134,0.3716798369075778,6.175347969391544,2.940544764665136
