time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1196.0,-30.019866500310957,4.962323363576744,35.05374458166062,24.62929127449172,5.004033653274133,-26.51747648495207,-40.01692581279201,1.501643638201967,-6.55224748619861,-6.5522532690261786,40.10753257486262,41047.57038272433,25736.921142952724,25736.921142952724,66784.49152567705,77209.55019297721,77200.04070969347,25736.921142952724,102936.96185264619,102936.96185264619,102936.96185264619,130452.88722327206,125945.04061333678,4507.8466099352845,0.0,90988.62829520469,54826.66510016286,40179.95910560203,27515.92537062588,67695.8844762279,20875.279293806332,1553.1607348399536,0.0,0.8783678533789092,2.723447471339222,0.0014947059257719628,1.0,1.0,-6.5474498002111545,333702.1933620665,1559174.9497456776,4.672354514775318,1559174.9497456776,4.672354514775318,0.7586617208989581,0.09255761157717893,3.9141299407294294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141299407294294,1.2847145953461778,1.2850138873066919,3.046692203006172,6455.57518512725,15243.887353768698,6454.1456109200435,0.000330496501765742,23246.195111817935,2370.4522045569015,19291.873142464294,1967.2235822084294,0.8298937976588119,0.8298937976588118,35402.780557984224,35382.83765553947,1.000704589732826,0.8,4275.30011291878,4272.891774033241,1.000704589732826,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.757253722917,4632.441516551485,6.1678452826342465,4.962323363576744,-3.7466546290714486,8.708977992648194,2.9405145794116176,3.5,0.8401470226890336,0.6,0.0002329516461964161,1.0000064116323666,0.00023295015260567787,198.9386193491769,0.0,3.646563424386434e-07,1.0334360744711155,0.007213636255618148,7.870477048179613e-05,0.00015424687571462,0.0006037423144985652,0.09255761132481735,0.09255761132481735,0.09255761132481735,0.09255850788590822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.4661001241,595.5825004612307,0.0,0.09255761132481735,0.09255761157717893,0.09255761157717893,0.37167987149464715,0.37167987149464715,0.5,9.989425421399206,0.00486048361341318,0.00486048361341318,-7.503331289626658e-12,5.7828275430438225e-06,0.0048034688149982685,-7.503331289626658e-12,27515.92537062588,20875.279293806332,0.7586617208989581,0.9865369518752517,0.6063525234999861,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451613922791888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41035.041145359806,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6422445158042,260.6422445158042,-12.507755484195798,244.88160848370208,276.4028805479286,123992.81961335018,123999.54647081798,-6.726857467775951,0.0,nan,276.4028805479286,3.252880547928612,270.0986261350637,-3.051373864936295,263.79437172222003,-9.355628277779942,257.4901173093765,-15.659882690623476,251.18586289653393,-21.964137103466044,244.88160848370208,-28.268391516297896,1.0,1.0,28837.30492052088,28837.30492052088,275.63144624787304,2.481446247873066,275.63144624787304,275.63144624787304,77199.87669999707,77200.04070969347,-0.1640096963965334,0.0,8545.783548066482,8545.783548066482,0.8861022304500149,3933.7005904330767,275.63144624787304,2.481446247873066,1.0,0.002,0.12972045736773213,0.0049012385686764345,0.00020035506446718426,0.0017996449177863248,0.10017753223359213,0.10017753223359213,0.0,-1.774649090874325e-11,1.0,1.000009726523716,0.0048034688225016,0.09255761157717893,0.0,8.991648820060293e-07,1.1550301454037752,0.0,1600076.3357165472,266.59775251380137,5.782835046375112e-06,1.0,1284558.7817296786,2597.9225742936624,,,,,,,,,,,,,,,,,,2.0,15243.887353768698,1553.1607348399536,0.37167987149464715,6.175347969391544,2.9405145794116176
1197.0,-30.01992872480007,4.962432015332687,35.053746203568195,24.629284324497007,5.004024882589607,-26.517533364058515,-40.016980085615046,1.501629522159515,-6.5522528493251,-6.552258631559118,40.107535962523244,41047.519376955184,25736.96046063535,25736.96046063535,66784.47983759054,77209.5415883051,77200.03304270178,25736.96046063535,102936.99350333713,102936.99350333713,102936.99350333713,130452.9317597856,125945.07215761545,4507.859602170148,0.0,90988.6379105738,54826.6324849467,40180.006028474556,27515.93825644847,67695.94428492303,20875.288381448758,1553.161448740652,0.0,0.8783678114104054,2.723446926873017,0.0014947059257719628,1.0,1.0,-6.547455744261583,333702.1226963103,1559175.0961434336,4.672355942914933,1559175.0961434336,4.672355942914933,0.758661695882987,0.09255763125888006,3.914129153436785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914129153436785,1.2847146644596568,1.2850139545173338,3.046691426288844,6455.573539356435,15243.885459705209,6454.145830148997,0.0003304968584378915,23246.202244164986,2370.452931853894,19291.873797754306,1967.2236490294144,0.8298935712218002,0.8298935712218002,35402.77486121897,35382.83765553947,1.0007043884499418,0.8,4275.299424967699,4272.891774033241,1.0007043884499418,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.73162502446,4632.441516551485,6.16789258774448,4.962432015332687,-3.7466484322751517,8.709080447607839,2.9404844788479725,3.5,0.8401384225279921,0.6,0.00023295015260567787,1.0000064774411768,0.00023294864369454113,198.93867074617725,0.0,2.971328793362833e-07,0.8420745800390268,0.007213933388497485,7.870428702707338e-05,0.0001542458655786045,0.0006037382392583073,0.09255763099758903,0.09255763099758903,0.09255763099758903,0.09255852750327495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.3528289582,595.5825374636532,0.0,0.09255763099758903,0.09255763125888006,0.09255763125888006,0.3716799060307653,0.3716799060307653,0.5,9.989452314367224,0.004850899071755066,0.004850899071755066,9.305267667514272e-11,5.782234040907497e-06,0.004802887297557845,9.305267667514272e-11,27515.93825644847,20875.288381448758,0.758661695882987,0.9865359076240039,0.6063512343397081,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516142918473385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.84978386537,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6422088000085,260.6422088000085,-12.507791199991459,244.8815467513328,276.4028708487075,123992.98847700193,123999.70621389021,-6.717736888261415,0.0,nan,276.4028708487075,3.2528708487075164,270.09860602921265,-3.0513939707873305,263.7943412097387,-9.35565879026126,257.49007639026473,-15.659923609735245,251.1858115707945,-21.96418842920548,244.8815467513328,-28.268453248667186,1.0,1.0,28837.30492052088,28837.30492052088,275.63143998817344,2.481439988173463,275.63143998817344,275.63143998817344,77199.86310189153,77200.03304270178,-0.16994081024313346,0.0,8545.783548066482,8545.783548066482,0.8861022802199133,3933.6997992039687,275.63143998817344,2.481439988173463,1.0,0.002,0.12971955831831652,0.0049012413772520635,0.00020035367366499302,0.0017996463088315723,0.10017683683249651,0.10017683683249651,0.0,-1.750343489939632e-11,1.0,1.0000097253456166,0.0048028872045051685,0.09255763125888006,0.0,8.990561612472915e-07,1.1548905036516792,0.0,1600076.329425042,266.5977471506749,5.782140988230822e-06,1.0,1284558.8000303118,2597.922500247536,,,,,,,,,,,,,,,,,,2.0,15243.885459705209,1553.161448740652,0.3716799060307653,6.175347969391544,2.9404844788479725
1198.0,-30.019990744556317,4.962540373139138,35.05374781995573,24.6292813559063,5.004022976549736,-26.517589372443386,-40.01703428858889,1.5016216043959654,-6.552256466065842,-6.5522622394023164,40.107539046099596,41047.47313577939,25736.99578725722,25736.99578725722,66784.46892303662,77209.53000859247,77200.02652172872,25736.99578725722,102937.02230898594,102937.02230898594,102937.02230898594,130452.97074672852,125945.09824451625,4507.87250221227,0.0,90988.64864690835,54826.60850310593,40180.04460422491,27515.948437742587,67695.9930419675,20875.295628698757,1553.1619923316243,0.0,0.8783677801129086,2.723446560662054,0.0014947059257719628,1.0,1.0,-6.547466772538655,333702.0751517451,1559175.2293969032,4.672357007932587,1559175.2293969032,4.672357007932587,0.7586616785509346,0.09255764959021018,3.914128785077769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914128785077769,1.2847147046116105,1.2850139927400204,3.046691044344411,6455.572730062013,15243.8835509246,6454.145468148256,0.00033049699869886786,23246.20717483636,2370.453434642448,19291.872715709866,1967.2235386915886,0.8298933486488499,0.8298933486488498,35402.77219581251,35382.83765553947,1.0007042942735698,0.8,4275.299103088672,4272.891774033241,1.0007042942735698,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.706066705609,4632.441516551485,6.167938832935055,4.962540373139138,-3.7466409357950736,8.709181308934212,2.9404544610669765,3.5,0.8401298460191361,0.6,0.00023294864369454113,1.0000064561321287,0.00023294713975702787,198.93872197409297,0.0,3.001807758180978e-07,0.8507123186684892,0.0072142335692733026,7.870380419729838e-05,0.00015424483949724277,0.0006037341662258582,0.09255764938284887,0.09255764938284887,0.09255764938284887,0.0925585441538633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.2383405788,595.582574846984,0.0,0.09255764938284887,0.09255764959021018,0.09255764959021018,0.371679940777383,0.371679940777383,0.5,9.989479154806729,0.004841114233443022,0.004841114233443022,4.217781679471955e-11,5.773336454240052e-06,0.0047954668636407405,4.217781679471955e-11,27515.948437742587,20875.295628698757,0.7586616785509346,0.986535035857059,0.606350114553049,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516146646907444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.858421604,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6421737665589,260.6421737665589,-12.507826233441051,244.88148551319932,276.4028620199416,123993.25380070855,123999.84319629586,-6.5893955873086325,0.0,nan,276.4028620199416,3.252862019941631,270.0985867185752,-3.0514132814248,263.79431141722506,-9.355688582774917,257.49003611587824,-15.659963884121737,251.1857608145342,-21.96423918546577,244.88148551319932,-28.268514486800655,1.0,1.0,28837.30492052088,28837.30492052088,275.6314356172671,2.4814356172670955,275.6314356172671,275.6314356172671,77199.86275337965,77200.02652172872,-0.16376834906986915,0.0,8545.783548066482,8545.783548066482,0.8861023035062866,3933.6994290031575,275.6314356172671,2.4814356172670955,1.0,0.002,0.1297186606573354,0.004901244497314225,0.0002003522857296452,0.0017996476965301442,0.1001761428648226,0.1001761428648226,0.0,-1.7740210776079346e-11,1.0,1.000009710320263,0.004795466821462924,0.09255764959021018,0.0,8.976672859881312e-07,1.1531064227682097,0.0,1600076.325170263,266.59774353393414,5.7732942764232575e-06,1.0,1284558.812343147,2597.9224504286217,,,,,,,,,,,,,,,,,,2.0,15243.8835509246,1553.1619923316243,0.371679940777383,6.175347969391544,2.9404544610669765
1199.0,-30.02005250671502,4.962648414172125,35.053749465429746,24.629273532796674,5.004017581451325,-26.517645497899196,-40.017088456638135,1.5016105725744304,-6.552261216732347,-6.552267034755651,40.107543118365555,41047.432737232324,25737.03371700893,25737.03371700893,66784.46645424125,77209.52180423545,77200.03024667212,25737.03371700893,102937.06396368105,102937.06396368105,102937.06396368105,130453.02775845974,125945.14213954764,4507.885618912095,0.0,90988.66286060099,54826.59045294622,40180.08045294975,27515.963794778676,67696.04424772842,20875.306532238163,1553.1628100848184,0.0,0.878367738614158,2.7234460731744634,0.0014947059257719628,1.0,1.0,-6.547434084718077,333702.01195898623,1559175.4053766078,4.672358420087197,1559175.4053766078,4.672358420087197,0.7586616513937767,0.09255767018144219,3.914128864742375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914128864742375,1.2847147593196642,1.2850140455285874,3.0466909766142547,6455.57258654994,15243.881644171322,6454.1446501306655,0.0003304969672039747,23246.210333085135,2370.453756694196,19291.870270600546,1967.223289359827,0.8298931307157373,0.8298931307157373,35402.77277225709,35382.83765553947,1.000704314640992,0.8,4275.299172701102,4272.891774033241,1.000704314640992,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.6805869656555,4632.441516551485,6.1679855863889,4.962648414172125,-3.7466343653189957,8.70928277949112,2.940424535697477,3.5,0.8401212959135649,0.6,0.00023294713975702787,1.0000064293199205,0.0002329456420749709,198.93877298925796,0.0,2.991914068172887e-07,0.8479084469201962,0.00721453276068012,7.870332168136009e-05,0.0001542438180756678,0.000603730180538043,0.0925576699352373,0.0925576699352373,0.0925576699352373,0.09255857194610723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.1275866584,595.582611064389,0.0,0.0925576699352373,0.09255767018144219,0.09255767018144219,0.3716799757379095,0.3716799757379095,0.5,9.989506212325615,0.004841211448820104,0.004841211448820104,4.575895218295045e-11,5.818023282699869e-06,0.004832950037553019,4.575895218295045e-11,27515.963794778676,20875.306532238163,0.7586616513937767,0.9865342531662363,0.6063490591418079,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516150363075917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.85561773225,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6421389976218,260.6421389976218,-12.50786100237815,244.8814246922154,276.40285330304994,123993.48075833793,124000.02040203115,-6.539643693215017,0.0,nan,276.40285330304994,3.2528533030499602,270.09856758086727,-3.051432419132709,263.79428185869807,-9.355718141301907,257.4899961365317,-15.660003863468262,251.18571041436851,-21.964289585631462,244.8814246922154,-28.268575307784573,1.0,1.0,28837.30492052088,28837.30492052088,275.6314312577946,2.481431257794611,275.6314312577946,275.6314312577946,77199.85181281158,77200.03024667212,-0.1784338605357334,0.0,8545.783548066482,8545.783548066482,0.8861022984701679,3933.6995090660866,275.6314312577946,2.481431257794611,1.0,0.002,0.12971775597996257,0.004901247429721574,0.00020035088646852217,0.0017996490949970623,0.10017544323426109,0.10017544323426109,0.0,-1.8534415755638856e-11,1.0,1.0000097862172275,0.004832949991794067,0.09255767018144219,0.0,9.04683957428697e-07,1.1621197647059485,0.0,1600076.3196619295,266.59773878326763,5.817977523747686e-06,1.0,1284558.828708468,2597.9223842129645,,,,,,,,,,,,,,,,,,2.0,15243.881644171322,1553.1628100848184,0.3716799757379095,6.175347969391544,2.940424535697477
1200.0,-30.020114021332983,4.962756127774537,35.05375110675611,24.629261309187882,5.004006969758715,-26.517701922221374,-40.01714265961198,1.5015948709790998,-6.552266727763367,-6.552272526475415,40.107546290501844,41047.39363521536,25737.073075490134,25737.073075490134,66784.4667107055,77209.51689637495,77200.01911774346,25737.073075490134,102937.09219323359,102937.09219323359,102937.09219323359,130453.06803390295,125945.16938058186,4507.898653321078,0.0,90988.67824965106,54826.57158251739,40180.11851903741,27515.975840669358,67696.09435970677,20875.315007115103,1553.16348707676,0.0,0.8783676967646212,2.7234455158213127,0.0014947059257719628,1.0,1.0,-6.547455730208753,333701.93958880025,1559175.542459269,4.672359844178737,1559175.542459269,4.672359844178737,0.7586616272667612,0.09255769005219759,3.9141289529279755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141289529279755,1.2847148358582159,1.285014120160775,3.04669086374585,6455.572347395334,15243.879740511258,6454.143899248059,0.000330496960503756,23246.21374101298,2370.4541042061237,19291.868026162185,1967.2230604908084,0.8298929125015229,0.829892912501523,35402.77341035867,35382.83765553947,1.0007043371869309,0.8,4275.299249759336,4272.891774033241,1.0007043371869309,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.655179526005,4632.441516551485,6.16803257594215,4.962756127774537,-3.7466283559428826,8.70938448371742,2.940394695364327,3.5,0.8401127701040935,0.6,0.0002329456420749709,1.000006403554557,0.00023294415040439506,198.93882379997876,0.0,2.9794703073934824e-07,0.8443818851153129,0.007214830707710859,7.87028388570594e-05,0.00015424280321791153,0.0006037262218559998,0.09255768978440028,0.09255768978440028,0.09255768978440028,0.0925585889384578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.01289437606,595.582648518372,0.0,0.09255768978440028,0.09255769005219759,0.09255769005219759,0.37168001199557127,0.37168001199557127,0.5,9.989533183890376,0.004838309674312313,0.004838309674312313,-8.981260180007666e-12,5.798712038540543e-06,0.0048167962666525455,-8.981260180007666e-12,27515.975840669358,20875.315007115103,0.7586616272667612,0.9865335266735288,0.6063480326812928,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451615406381118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.85209117045,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6421039933723,260.6421039933723,-12.507896006627675,244.88136420787055,276.4028437788971,123993.64163533458,124000.22553861635,-6.583903281745874,0.0,nan,276.4028437788971,3.252843778897102,270.09854786467304,-3.05145213532694,263.7942519504679,-9.355748049532053,257.4899560362632,-15.660043963736769,251.18566012206207,-21.964339877937903,244.88136420787055,-28.26863579212943,1.0,1.0,28837.30492052088,28837.30492052088,275.6314244638035,2.4814244638035348,275.6314244638035,275.6314244638035,77199.83414063524,77200.01911774346,-0.18497710821975488,0.0,8545.783548066482,8545.783548066482,0.8861022928953816,3933.6995976926155,275.6314244638035,2.4814244638035348,1.0,0.002,0.12971685432585203,0.004901250227541096,0.00020034949159017832,0.0017996504907723827,0.10017474579508916,0.10017474579508916,0.0,-1.7637439252149445e-11,1.0,1.0000097535081476,0.004816796275633806,0.09255769005219759,0.0,9.016602838675485e-07,1.1582356950368,0.0,1600076.313170433,266.5977332722366,5.798721019800723e-06,1.0,1284558.8474505125,2597.922308380856,,,,,,,,,,,,,,,,,,2.0,15243.879740511258,1553.16348707676,0.37168001199557127,6.175347969391544,2.940394695364327
1201.0,-30.020175487085204,4.9628635519361435,35.0537527293764,24.629263823758833,5.004006219522066,-26.517757316424447,-40.01719675781203,1.5015880488249167,-6.552270243674968,-6.552276008650862,40.10754903236951,41047.33869006033,25737.107872920536,25737.107872920536,66784.44656298087,77209.50215702681,77200.00826178539,25737.107872920536,102937.11613470592,102937.11613470592,102937.11613470592,130453.10058651614,125945.18905354686,4507.911532969281,0.0,90988.68249070062,54826.53560302654,40180.163208526756,27515.984451810218,67696.14766033698,20875.32113086532,1553.1639530467799,0.0,0.8783676674491052,2.7234451627069283,0.0014947059257719628,1.0,1.0,-6.547487526504881,333701.8937012266,1559175.6609481124,4.672360841752038,1559175.6609481124,4.672360841752038,0.7586616123956988,0.09255770839888267,3.9141275696488407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141275696488407,1.2847148708497391,1.2850141532439787,3.0466897040430063,6455.5698901241685,15243.877839751522,6454.1446722679375,0.0003304975263704169,23246.22303990561,2370.4550524292813,19291.870336770335,1967.2232961072675,0.8298926799270987,0.8298926799270987,35402.76340109835,35382.83765553947,1.0007039835313805,0.8,4275.2980410240025,4272.891774033241,1.0007039835313805,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.62984120068,4632.441516551485,6.168078370813416,4.9628635519361435,-3.7466208538091266,8.70948440574527,2.9403649363246744,3.5,0.8401042675213356,0.6,0.00023294415040439506,1.000006398470939,0.00023294265992755505,198.9388745703596,0.0,2.967511898567665e-07,0.8409928720540762,0.007215127458900716,7.870235696878374e-05,0.00015424179343561132,0.0006037220560784079,0.09255770819816293,0.09255770819816293,0.09255770819816293,0.0925586016172483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.89694587217,595.5826863597545,0.0,0.09255770819816293,0.09255770839888267,0.09255770839888267,0.3716800492039968,0.3716800492039968,0.5,9.989559984451017,0.004829600465143358,0.004829600465143358,1.057287590811029e-11,5.764975867350586e-06,0.004788482145954731,1.057287590811029e-11,27515.984451810218,20875.32113086532,0.7586616123956988,0.9865324523054023,0.6063467436288088,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451615774971581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.84870215739,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64206969753394,260.64206969753394,-12.507930302466036,244.8813040970474,276.40283529804384,123993.87938877378,124000.33004822604,-6.450659452279366,0.0,nan,276.40283529804384,3.2528352980438626,270.0985290578264,-3.05147094217358,263.7942228176285,-9.355777182371469,257.48991657742545,-15.66008342257453,251.1856103372322,-21.964389662767786,244.8813040970474,-28.268695902952572,1.0,1.0,28837.30492052088,28837.30492052088,275.6314197112989,2.4814197112989405,275.6314197112989,275.6314197112989,77199.83980680846,77200.00826178539,-0.16845497692702338,0.0,8545.783548066482,8545.783548066482,0.8861023803414647,3933.6982074970847,275.6314197112989,2.4814197112989405,1.0,0.002,0.12971595797222377,0.004901253367409744,0.00020034810572589222,0.00179965187730838,0.1001740528629461,0.1001740528629461,0.0,-1.6965727867718217e-11,1.0,1.000009696176338,0.004788482135381855,0.09255770839888267,0.0,8.963602881229521e-07,1.1514275492637227,0.0,1600076.3089983433,266.597729756325,5.764965294474678e-06,1.0,1284558.8593342318,2597.9222602981904,,,,,,,,,,,,,,,,,,2.0,15243.877839751522,1553.1639530467799,0.3716800492039968,6.175347969391544,2.9403649363246744
1202.0,-30.020236521499378,4.962970631777492,35.053754370298215,24.62924657100814,5.003992559471785,-26.517813613401827,-40.017250925861276,1.5015696517704342,-6.552276634509894,-6.552282411329162,40.1075528070411,41047.307458885385,25737.14908383929,25737.14908383929,66784.45654272467,77209.50073971997,77200.00308911549,25737.14908383929,102937.15217295478,102937.15217295478,102937.15217295478,130453.15206339212,125945.22744838212,4507.924615009986,0.0,90988.70197561533,54826.525159334364,40180.196462534404,27515.99989043734,67696.19635297175,20875.331992253665,1553.1648133083188,0.0,0.8783676183675557,2.7234445124538116,0.0014947059257719628,1.0,1.0,-6.547483994856805,333701.80932725,1559175.8240674695,4.672362511940829,1559175.8240674695,4.672362511940829,0.7586615814571394,0.09255773001399682,3.9141282241101214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141282241101214,1.2847149599817524,1.2850142404818183,3.046690002088647,6455.570521647117,15243.87593792024,6454.143324634026,0.0003304972950264842,23246.224131122235,2370.4551637024097,19291.866308602388,1967.2228853484512,0.829892467687872,0.829892467687872,35402.76813671048,35382.83765553947,1.0007041508539827,0.8,4275.298612904594,4272.891774033241,1.0007041508539827,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.60458128375,4632.441516551485,6.1681255873809535,4.962970631777492,-3.7466155952463978,8.70958622702389,2.9403352694930502,3.5,0.8400957912837287,0.6,0.00023294265992755505,1.0000063535724917,0.0002329411799188821,198.93892498448017,0.0,2.965137851252519e-07,0.8403200670449639,0.007215423972685841,7.870187446104838e-05,0.00015424078546650666,0.0006037182117033679,0.09255772972015298,0.09255772972015298,0.09255772972015298,0.09255862561189215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.7856346568,595.5827227437763,0.0,0.09255772972015298,0.09255773001399682,0.09255773001399682,0.37168008674426023,0.37168008674426023,0.5,9.989586859071848,0.004825673605353131,0.004825673605353131,1.0800249583553523e-11,5.776819250513654e-06,0.00479841647234025,1.0800249583553523e-11,27515.99989043734,20875.331992253665,0.7586615814571394,0.986531890130234,0.6063458461515686,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451616143269423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.848029352375,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64203484689557,260.64203484689557,-12.507965153104408,244.88124424897413,276.4028254448404,123994.01566686868,124000.57067764302,-6.55501077435234,0.0,nan,276.4028254448404,3.2528254448404255,270.0985092056472,-3.0514907943527874,263.79419296647745,-9.355807033522524,257.48987672730084,-15.660123272699138,251.1855604881334,-21.964439511866573,244.88124424897413,-28.26875575102585,1.0,1.0,28837.30492052088,28837.30492052088,275.6314127033315,2.4814127033315003,275.6314127033315,275.6314127033315,77199.81340065374,77200.00308911549,-0.18968846174539067,0.0,8545.783548066482,8545.783548066482,0.8861023389687055,3933.698865230672,275.6314127033315,2.4814127033315003,1.0,0.002,0.12971505975907258,0.0049012559818617475,0.00020034671578720003,0.0017996532668719098,0.10017335789360002,0.10017335789360002,0.0,-1.7340890008654686e-11,1.0,1.0000097162912387,0.0047984164615400005,0.09255773001399682,0.0,8.982200675090726e-07,1.1538165649773333,0.0,1600076.3015193222,266.5977233654901,5.77680845026407e-06,1.0,1284558.8811849598,2597.9221718880617,,,,,,,,,,,,,,,,,,2.0,15243.87593792024,1553.1648133083188,0.37168008674426023,6.175347969391544,2.9403352694930502
1203.0,-30.020297578078218,4.963077423258327,35.053755969741154,24.62924363734203,5.0039903313056096,-26.517868787140177,-40.017304954212136,1.5015615405590363,-6.5522802822944755,-6.552285982559143,40.10755489103846,41047.26421037162,25737.183855415584,25737.183855415584,66784.4480657872,77209.48950550985,77199.9829620334,25737.183855415584,102937.16681744899,102937.16681744899,102937.16681744899,130453.17263455491,125945.23531690537,4507.93731764955,0.0,90988.7123778701,54826.503552360395,40180.23202834412,27516.005817105928,67696.23784545006,20875.33617474292,1553.1651541417455,0.0,0.8783675910726354,2.7234441508602427,0.0014947059257719628,1.0,1.0,-6.547551760868259,333701.76226571796,1559175.9141260863,4.672363440755687,1559175.9141260863,4.672363440755687,0.7586615700511776,0.09255774763366748,3.9141278063084126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141278063084126,1.284715000978919,1.285014279587047,3.046689579654593,6455.569626560047,15243.87404268124,6454.14302802869,0.0003304974579145547,23246.229270087526,2370.4556877310324,19291.86542202919,1967.222794943145,0.8298922460879847,0.8298922460879847,35402.76511354183,35382.83765553947,1.0007040440368626,0.8,4275.298247821595,4272.891774033241,1.0007040440368626,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.579385269271,4632.441516551485,6.168171166803258,4.963077423258327,-3.7466082253023334,8.709685648560662,2.9403056778317502,3.5,0.8400873365233572,0.6,0.0002329411799188821,1.0000063558829793,0.0002329396993814116,198.9389754169312,0.0,2.944313343613696e-07,0.8344184015801215,0.007215718404020202,7.870139320041546e-05,0.00015423978671846666,0.0006037142380338293,0.09255774743184958,0.09255774743184958,0.09255774743184958,0.09255863075807427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.66796496283,595.582761112593,0.0,0.09255774743184958,0.09255774763366748,0.09255774763366748,0.37168012510218357,0.37168012510218357,0.5,9.9896133567816,0.004808671631565176,0.004808671631565176,-1.4779288903810084e-12,5.7002646940418344e-06,0.00473422169091009,-1.4779288903810084e-12,27516.005817105928,20875.33617474292,0.7586615700511776,0.9865311602434325,0.6063448356477679,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516165089828987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.84212768691,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64200057957925,260.64200057957925,-12.507999420420731,244.88118471597585,276.40281644320584,123994.26556108084,124000.7108558269,-6.4452947460301235,0.0,nan,276.40281644320584,3.252816443205859,270.0984900977405,-3.051509902259454,263.7941637522966,-9.355836247703394,257.489837406848,-15.660162593151995,251.18551106140853,-21.964488938591444,244.88118471597585,-28.26881528402413,1.0,1.0,28837.30492052088,28837.30492052088,275.6314067768953,2.4814067768953123,275.6314067768953,275.6314067768953,77199.81789305917,77199.9829620334,-0.1650689742382383,0.0,8545.783548066482,8545.783548066482,0.8861023653806722,3933.6984453399546,275.6314067768953,2.4814067768953123,1.0,0.002,0.1297141735618643,0.00490125906426985,0.00020034534557301776,0.0017996546382874291,0.10017267278650888,0.10017267278650888,0.0,-1.613955323553906e-11,1.0,1.000009586306962,0.004734221692388019,0.09255774763366748,0.0,8.862035320734003e-07,1.1383806284631923,0.0,1600076.2971314488,266.5977197177055,5.700266171970725e-06,1.0,1284558.8933727082,2597.9221225752717,,,,,,,,,,,,,,,,,,2.0,15243.87404268124,1553.1651541417455,0.37168012510218357,6.175347969391544,2.9403056778317502
1204.0,-30.020358334891263,4.963183883079957,35.0537575840514,24.629236687347316,5.003981365845109,-26.517924364818246,-40.01735905241219,1.501547396117026,-6.552286073785126,-6.552291782144281,40.10755851959615,41047.21848369256,25737.223516560447,25737.223516560447,66784.44200025301,77209.48155645683,77199.97797370555,25737.223516560447,102937.201490266,102937.201490266,102937.201490266,130453.22172215479,125945.27149477889,4507.950227375894,0.0,90988.72196007372,54826.47527658655,40180.27409276352,27516.020231888797,67696.29432465232,20875.346333742826,1553.1659517553887,0.0,0.8783675458171414,2.723443561893577,0.0014947059257719628,1.0,1.0,-6.547550783567317,333701.6858394579,1559176.0709329764,4.672364980748367,1559176.0709329764,4.672364980748367,0.758661541815194,0.09255776871721554,3.914127009210576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914127009210576,1.2847150701983283,1.2850143469204134,3.046688795054246,6455.567964086062,15243.872144963727,6454.143256963385,0.0003304978187645355,23246.236452205685,2370.4564201032654,19291.866106330315,1967.22286472244,0.8298920191229422,0.8298920191229422,35402.759345826635,35382.83765553947,1.000703840247138,0.8,4275.297551302479,4272.891774033241,1.000703840247138,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.554267043076,4632.441516551485,6.168217803623533,4.963183883079957,-3.7466025727294148,8.709786455809372,2.9402761776480983,3.5,0.8400789078994567,0.6,0.0002329396993814116,1.0000063246809408,0.0002329382261214525,198.93902560179944,0.0,2.94536607449254e-07,0.8347167455111859,0.007216012940627651,7.870091132032337e-05,0.00015423878806108824,0.0006037102062178112,0.09255776844694595,0.09255776844694595,0.09255776844694595,0.09255865350531585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.55751376227,595.5827972097574,0.0,0.09255776844694595,0.09255776871721554,0.09255776871721554,0.3716801628589496,0.3716801628589496,0.5,9.989639906460356,0.0047972293813245415,0.0047972293813245415,1.2391865311656147e-11,5.708359140044195e-06,0.004740998576949096,1.2391865311656147e-11,27516.020231888797,20875.346333742826,0.758661541815194,0.9865302475785998,0.6063436543046461,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516168748293596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.842426030846,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64196620429476,260.64196620429476,-12.508033795705217,244.88112543129603,276.40280697731606,123994.41351411333,124000.87911626165,-6.465602148314382,0.0,nan,276.40280697731606,3.2528069773160837,270.09847066809425,-3.0515293319057264,263.7941343588907,-9.35586564110929,257.48979804968525,-15.660201950314729,251.1854617404865,-21.96453825951349,244.88112543129603,-28.26887456870395,1.0,1.0,28837.30492052088,28837.30492052088,275.6314003935922,2.481400393592196,275.6314003935922,275.6314003935922,77199.80458640476,77199.97797370555,-0.1733873007906368,0.0,8545.783548066482,8545.783548066482,0.886102415770416,3933.697644256629,275.6314003935922,2.481400393592196,1.0,0.002,0.12971328609627103,0.004901261741596847,0.000200343972482436,0.0017996560104734174,0.10017198624121801,0.10017198624121801,0.0,-1.7044146476130617e-11,1.0,1.000009600028586,0.0047409985645572306,0.09255776871721554,0.0,8.87472262446117e-07,1.1400104049120297,0.0,1600076.290350036,266.59771392621485,5.708346748178883e-06,1.0,1284558.9131651823,2597.9220424930368,,,,,,,,,,,,,,,,,,2.0,15243.872144963727,1553.1659517553887,0.3716801628589496,6.175347969391544,2.9402761776480983
1205.0,-30.02041892127679,4.963290038965654,35.05375918042446,24.62922903886067,5.003975027104031,-26.517979526441895,-40.01740930890662,1.5015356325058764,-6.552290584244702,-6.55229625201916,40.10756123022216,41047.16505140889,25737.260079927903,25737.260079927903,66784.42513133679,77209.47376753589,77199.96428738155,25737.260079927903,102937.22436730945,102937.22436730945,102937.22436730945,130453.2539711969,125945.29103866288,4507.962932534024,0.0,90988.73504561484,54826.442672274265,40180.324859267304,27516.02960388745,67696.35446315476,20875.352942323298,1553.1664778849342,0.0,0.8783675112650513,2.7234431085805495,0.0014947059257719628,1.0,1.0,-6.547589276799613,333701.6269357087,1559176.188068908,4.6723661565165235,1559176.188068908,4.6723661565165235,0.7586615235860205,0.09255778760693717,3.914126886939852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914126886939852,1.284715128266099,1.285014403108893,3.046688562173708,6455.567470640146,15243.870251216304,6454.142685389201,0.0003304978780480291,23246.240521536027,2370.4568350594777,19291.86439785683,1967.2226905066286,0.8298918003530187,0.8298918003530187,35402.75846108865,35382.83765553947,1.0007038089868383,0.8,4275.297444460013,4272.891774033241,1.0007038089868383,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.529215075241,4632.441516551485,6.168263600633362,4.963290038965654,-3.746595946912083,8.709885985877737,2.9402467553997207,3.5,0.8400705015427773,0.6,0.0002329382261214525,1.000006306942799,0.0002329367570026503,198.93907564591757,0.0,2.9308890072083766e-07,0.8306139446428539,0.007216306029528372,7.870046366269437e-05,0.00015423776245875812,0.0006037061730212673,0.09255778738160651,0.09255778738160651,0.09255778738160651,0.09255866581203114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.4435820247,595.5828343937317,0.0,0.09255778738160651,0.09255778760693717,0.09255778760693717,0.37168020059552,0.37168020059552,0.5,9.989666257365505,0.004780791169025633,0.004780791169025633,2.7853275241795927e-12,5.667774473749887e-06,0.004706975219562537,2.7853275241795927e-12,27516.02960388745,20875.352942323298,0.7586615235860205,0.9865291220029535,0.6063423263618977,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516172388798207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.838323229975,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6419319949585,260.6419319949585,-12.50806800504148,244.88106640310207,276.4027975868377,123994.61730169036,124001.05169061427,-6.434388923889612,0.0,nan,276.4027975868377,3.252797586837744,270.09845135007265,-3.0515486499273266,263.79410511332657,-9.355894886673411,257.4897588765769,-15.660241123423077,251.1854126398353,-21.96458736016467,244.88106640310207,-28.26893359689791,1.0,1.0,28837.30492052088,28837.30492052088,275.6313943221878,2.481394322187839,275.6313943221878,275.6313943221878,77199.7973510611,77199.96428738155,-0.16693632044189144,0.0,8545.783548066482,8545.783548066482,0.8861024234999444,3933.697521374551,275.6313943221878,2.481394322187839,1.0,0.002,0.12971240499915923,0.004901264637955344,0.00020034260977551036,0.001799657373869634,0.10017130488775518,0.10017130488775518,0.0,-1.635485583767471e-11,1.0,1.0000095311364714,0.004706975216777209,0.09255778760693717,0.0,8.811035463747126e-07,1.13182942735796,0.0,1600076.2850016814,266.5977094157553,5.667771688422363e-06,1.0,1284558.9284197702,2597.9219807715253,,,,,,,,,,,,,,,,,,2.0,15243.870251216304,1553.1664778849342,0.37168020059552,6.175347969391544,2.9402467553997207
1206.0,-30.02047933150599,4.963395883098658,35.05376077280553,24.629227152932458,5.003968660126507,-26.518034532342085,-40.017463302332885,1.5015238612331734,-6.552295479249324,-6.5523011281871435,40.10756430787398,41047.1135608155,25737.297464011786,25737.297464011786,66784.41102482729,77209.46263836953,77199.95466642236,25737.297464011786,102937.25213043415,102937.25213043415,102937.25213043415,130453.29307751107,125945.31744201115,4507.975635499931,0.0,90988.74002967624,54826.40724742701,40180.369758054694,27516.04094707692,67696.41070513161,20875.360944493972,1553.1671076746477,0.0,0.8783674731127482,2.7234426137257315,0.0014947059257719628,1.0,1.0,-6.547609930331646,333701.56267774245,1559176.3210700138,4.6723674547958876,1559176.3210700138,4.6723674547958876,0.7586615016544231,0.09255780716208463,3.9141254351622154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141254351622154,1.2847151863611612,1.285014459329991,3.0466872943633674,6455.564784302168,15243.868358857882,6454.143619673223,0.00033049850333411737,23246.250417088468,2370.4578441250037,19291.867190494293,1967.2229752763985,0.8298915672143288,0.8298915672143288,35402.74795617935,35382.83765553947,1.0007034378186435,0.8,4275.296175869264,4272.891774033241,1.0007034378186435,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.504236016892,4632.441516551485,6.168309487105717,4.963395883098658,-3.7465896585755694,8.709985541674229,2.940217418897039,3.5,0.8400621196848682,0.6,0.0002329367570026503,1.000006288608282,0.00023293529216384287,198.93912554455335,0.0,2.922651365230788e-07,0.8282793969064053,0.007216598294664895,7.869998272112399e-05,0.00015423677428152632,0.0006037020812526957,0.09255780692419105,0.09255780692419105,0.09255780692419105,0.09255868250499728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.3318379954,595.5828708842783,0.0,0.09255780692419105,0.09255780716208463,0.09255780716208463,0.37168023777180037,0.37168023777180037,0.5,9.989692522631138,0.004764631702926181,0.004764631702926181,-1.6370904631912708e-11,5.64893781529463e-06,0.004691197855493101,-1.6370904631912708e-11,27516.04094707692,20875.360944493972,0.7586615016544231,0.9865280940185033,0.6063410620041041,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516176019092666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.835988682236,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64189793484667,260.64189793484667,-12.50810206515331,244.8810076149317,276.4027882547835,123994.77667444026,124001.18299600587,-6.40632156558721,0.0,nan,276.4027882547835,3.2527882547835247,270.0984321267962,-3.051567873203794,263.79407599882666,-9.355924001173321,257.4897198708537,-15.660280129146258,251.18536374288863,-21.96463625711135,244.8810076149317,-28.268992385068287,1.0,1.0,28837.30492052088,28837.30492052088,275.63138832020627,2.4813883202062925,275.63138832020627,275.63138832020627,77199.79106007247,77199.95466642236,-0.16360634988814127,0.0,8545.783548066482,8545.783548066482,0.8861025152762555,3933.6960623380264,275.63138832020627,2.4813883202062925,1.0,0.002,0.1297115268551579,0.00490126744565854,0.00020034125146246105,0.0017996587319743613,0.10017062573123052,0.10017062573123052,0.0,-1.6563177478862157e-11,1.0,1.0000094991895276,0.004691197871864006,0.09255780716208463,0.0,8.781503203004613e-07,1.1280358490501092,0.0,1600076.2792333595,266.59770452075065,5.648954186199262e-06,1.0,1284558.9450609651,2597.921913439659,,,,,,,,,,,,,,,,,,2.0,15243.868358857882,1553.1671076746477,0.37168023777180037,6.175347969391544,2.940217418897039
1207.0,-30.020539475854637,4.963501415680201,35.05376236050326,24.629214230831735,5.003960318823667,-26.51808949638472,-40.01751729575915,1.501510339632768,-6.552300427367072,-6.55230605672128,40.10756735753943,41047.085822151545,25737.33485775415,25737.33485775415,66784.4206799057,77209.45836020538,77199.94465163554,25737.33485775415,102937.27950938969,102937.27950938969,102937.27950938969,130453.33171995875,125945.34343106025,4507.988288898506,0.0,90988.75859230514,54826.402277783614,40180.395905023914,27516.052210569054,67696.44811559297,20875.368886037366,1553.1677349200193,0.0,0.8783674347834765,2.723442113567978,0.0014947059257719628,1.0,1.0,-6.5476312909838725,333701.4977301815,1559176.4528585016,4.672368759097369,1559176.4528585016,4.672368759097369,0.7586614797168844,0.09255782654413103,3.9141261447056634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141261447056634,1.284715252634758,1.2850145237370276,3.046687689492577,6455.565621533548,15243.866468008917,6454.142136121677,0.00033049821929322483,23246.250945534448,2370.457898011497,19291.862756059443,1967.2225230898873,0.8298913575896575,0.8298913575896575,35402.75309036073,35382.83765553947,1.000703619223808,0.8,4275.296795881756,4272.891774033241,1.000703619223808,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.479327429761,4632.441516551485,6.16835527226166,4.963501415680201,-3.746583441516918,8.710084857197119,2.9401881652754382,3.5,0.8400537615072681,0.6,0.00023293529216384287,1.000006260933547,0.00023293383378058876,198.93917522359465,0.0,2.914137514149385e-07,0.8258665715099357,0.00721688970841631,7.8699501782271e-05,0.0001542357903815719,0.0006036983395818528,0.09255782630454719,0.09255782630454719,0.09255782630454719,0.09255869884744838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.2204001526,595.5829072738715,0.0,0.09255782630454719,0.09255782654413103,0.09255782654413103,0.37168027440743606,0.37168027440743606,0.5,9.98971869631641,0.004748436614477214,0.004748436614477214,-5.684341886080802e-14,5.629354234315542e-06,0.004674765737433972,-5.684341886080802e-14,27516.052210569054,20875.368886037366,0.7586614797168844,0.9865276914657329,0.6063403171768018,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451617963883368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.83357585684,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.641863841515,260.641863841515,-12.508136158485001,244.88094905112024,276.4027786319316,123994.97942799363,124001.39199802988,-6.412570036246597,0.0,nan,276.4027786319316,3.252778631931619,270.09841271575266,-3.0515872842473186,263.79404679958935,-9.355953200410625,257.4896808834263,-15.660319116573703,251.1853149672697,-21.964685032730273,244.88094905112024,-28.269050948879737,1.0,1.0,28837.30492052088,28837.30492052088,275.6313822197741,2.4813822197741047,275.6313822197741,275.6313822197741,77199.77736877781,77199.94465163554,-0.16728285772842355,0.0,8545.783548066482,8545.783548066482,0.8861024704213979,3933.696775429192,275.6313822197741,2.4813822197741047,1.0,0.002,0.12971065178669158,0.004901270231222858,0.0002003398978781022,0.0017996600854616155,0.1001699489390511,0.1001699489390511,0.0,-1.666028252855778e-11,1.0,1.000009465916737,0.004674765737490816,0.09255782654413103,0.0,8.750745204495076e-07,1.1240848175569178,0.0,1600076.2734016217,266.5976995726329,5.629354291158961e-06,1.0,1284558.9618807537,2597.921845385209,,,,,,,,,,,,,,,,,,2.0,15243.866468008917,1553.1677349200193,0.37168027440743606,6.175347969391544,2.9401881652754382
1208.0,-30.020599483623254,4.963606648279701,35.05376393593028,24.629211716260784,5.003956375544296,-26.518143897707688,-40.01757121933622,1.5015007898644135,-6.552304811873569,-6.55231041221257,40.10757017863218,41047.04225739703,25737.370886010754,25737.370886010754,66784.41314340779,77209.4474817514,77199.93331090709,25737.370886010754,102937.30419691784,102937.30419691784,102937.30419691784,130453.36625521912,125945.36541675175,4508.000838467376,0.0,90988.7668409285,54826.37780300019,40180.43226436478,27516.062058301275,67696.49432266605,20875.375842354388,1553.1682813387554,0.0,0.8783674004309614,2.7234416717150682,0.0014947059257719628,1.0,1.0,-6.547659955661572,333701.44033368723,1559176.5747702357,4.6723699280744055,1559176.5747702357,4.6723699280744055,0.7586614610086087,0.09255784511935837,3.914125323004633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914125323004633,1.284715300316311,1.285014569555983,3.0466869368185563,6455.564026707617,15243.864580472748,6454.142323514443,0.00033049856304914315,23246.257933070472,2370.4586105418744,19291.86331618896,1967.2225802072023,0.8298911322301069,0.8298911322301069,35402.74714461892,35382.83765553947,1.0007034091439164,0.8,4275.296077863843,4272.891774033241,1.0007034091439164,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.454488923961,4632.441516551485,6.168400627096639,4.963606648279701,-3.746576820126647,8.710183468406349,2.9401589940760346,3.5,0.8400454268788671,0.6,0.00023293383378058876,1.0000062467188089,0.00023293237871751743,198.93922478984314,0.0,2.9012956173307505e-07,0.8222271779515347,0.007217179837978043,7.869902146830116e-05,0.00015423481231228759,0.0006036943845603916,0.09255784489995661,0.09255784489995661,0.09255784489995661,0.09255871277374185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.108529999,595.5829437928305,0.0,0.09255784489995661,0.09255784511935837,0.09255784511935837,0.37168031049350775,0.37168031049350775,0.5,9.989744730407253,0.004730411949878999,0.004730411949878999,-1.7564616427989677e-11,5.6003390227488126e-06,0.004650456551019033,-1.7564616427989677e-11,27516.062058301275,20875.375842354388,0.7586614610086087,0.986526906771406,0.6063392597813401,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451618324264502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.829936463284,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6418301332382,260.6418301332382,-12.508169866761762,244.8808907344483,276.40276953205114,123995.18809571941,124001.52824106325,-6.340145343822975,0.0,nan,276.40276953205114,3.252769532051161,270.0983937725125,-3.0516062274874685,263.7940180129921,-9.355981987007851,257.4896422534691,-15.660357746530849,251.185266493956,-21.964733506043984,244.8808907344483,-28.26910926555169,1.0,1.0,28837.30492052088,28837.30492052088,275.63137653722737,2.4813765372273906,275.63137653722737,275.63137653722737,77199.77673014185,77199.93331090709,-0.1565807652368676,0.0,8545.783548066482,8545.783548066482,0.8861025223664658,3933.6959496196564,275.63137653722737,2.4813765372273906,1.0,0.002,0.12970978126866758,0.0049012731031591,0.00020033855155788768,0.001799661432217701,0.10016927577894384,0.10016927577894384,0.0,-1.6224411571175157e-11,1.0,1.000009416694266,0.00465045656858365,0.09255784511935837,0.0,8.705242049642773e-07,1.118239681960672,0.0,1600076.2682175338,266.5976951881264,5.6003565873652406e-06,1.0,1284558.976745006,2597.921785243036,,,,,,,,,,,,,,,,,,2.0,15243.864580472748,1553.1682813387554,0.37168031049350775,6.175347969391544,2.9401589940760346
