time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1209.0,-30.020659231315925,4.963711563556184,35.053765519784136,24.629204521793895,5.003948083220989,-26.518198499863754,-40.01762137105686,1.5014873520628365,-6.552310106831499,-6.552315709707255,40.10757357295032,41046.98705501847,25737.408917377863,25737.408917377863,66784.39597239633,77209.43995030258,77199.92730916747,25737.408917377863,102937.33622654533,102937.33622654533,102937.33622654533,130453.41134411267,125945.39788410634,4508.013460006334,0.0,90988.77742781011,54826.34064893837,40180.48530985749,27516.075117567336,67696.56042742482,20875.385054518698,1553.1690028021458,0.0,0.8783673587894304,2.7234411338037074,0.0014947059257719628,1.0,1.0,-6.547663149494269,333701.3705241699,1559176.721453875,4.67237134508845,1559176.721453875,4.67237134508845,0.7586614357361976,0.09255786489432377,3.9141247299360487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141247299360487,1.2847153661777542,1.2850146335633292,3.0466863189947144,6455.562717613033,15243.862693667923,6454.142315133251,0.00033049883308800036,23246.264160134913,2370.4592455257316,19291.863291137015,1967.222577652615,0.8298909088463637,0.8298909088463637,35402.74285323718,35382.83765553947,1.0007032575172552,0.8,4275.29555962927,4272.891774033241,1.0007032575172552,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.429723029948,4632.441516551485,6.168446355206143,4.963711563556184,-3.7465709429454366,8.71028250650162,2.940129908269684,3.5,0.8400371166484811,0.6,0.00023293237871751743,1.000006219648256,0.0002329309299690651,198.93927414129124,0.0,2.8946911943147016e-07,0.8203554844687865,0.007217469307097474,7.869857475385546e-05,0.00015423380396366196,0.0006036903462862778,0.09255786464712805,0.09255786464712805,0.09255786464712805,0.09255873309881833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.9993464834,595.5829794662242,0.0,0.09255786464712805,0.09255786489432377,0.09255786489432377,0.3716803458294943,0.3716803458294943,0.5,9.989770782194238,0.004716752824663217,0.004716752824663217,1.0402345651527867e-11,5.602875774002314e-06,0.0046525602130031984,1.0402345651527867e-11,27516.075117567336,20875.385054518698,0.7586614357361976,0.9865256897947365,0.6063378522609513,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516186838274279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.8280647698,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6417963682839,260.6417963682839,-12.508203631716071,244.88083262536674,276.40276011122324,123995.34614595023,124001.69695189517,-6.350805944976526,0.0,nan,276.40276011122324,3.2527601112232674,270.0983746140346,-3.0516253859653943,263.79398911686366,-9.356010883136321,257.48960361968994,-15.660396380310033,251.18521812252507,-21.964781877474906,244.88083262536674,-28.26916737463324,1.0,1.0,28837.30492052088,28837.30492052088,275.6313705374285,2.4813705374285178,275.6313705374285,275.6313705374285,77199.76413500722,77199.92730916747,-0.16317416024685372,0.0,8545.783548066482,8545.783548066482,0.8861025598581883,3933.6953535857288,275.6313705374285,2.4813705374285178,1.0,0.002,0.1297089103570708,0.00490127580425201,0.0002003372042420367,0.001799662779443963,0.10016860212101834,0.10016860212101834,0.0,-1.631400049773024e-11,1.0,1.0000094209533863,0.004652560202600853,0.09255786489432377,0.0,8.70918135878141e-07,1.1187457251975477,0.0,1600076.2620105548,266.5976898931685,5.602865371656662e-06,1.0,1284558.9948239208,2597.921712094034,,,,,,,,,,,,,,,,,,2.0,15243.862693667923,1553.1690028021458,0.3716803458294943,6.175347969391544,2.940129908269684
1210.0,-30.020718831281112,4.963816179794058,35.05376709091235,24.629196698684268,5.0039421910268596,-26.518252729049184,-40.01767522478474,1.501476089034325,-6.55231454546049,-6.552320119665152,40.107576373184855,41046.95394815556,25737.444862821085,25737.444862821085,66784.39881097665,77209.4325639815,77199.91576012367,25737.444862821085,102937.36062294475,102937.36062294475,102937.36062294475,130453.44554468084,125945.41960360325,4508.025941077591,0.0,90988.79121603497,54826.32867646923,40180.513932850816,27516.084921736092,67696.5988545869,20875.39197602557,1553.1695484610407,0.0,0.8783673242209258,2.723440686412942,0.0014947059257719628,1.0,1.0,-6.547691554917606,333701.31240957335,1559176.8424627788,4.672372521415498,1559176.8424627788,4.672372521415498,0.7586614169639823,0.09255788318576902,3.9141247531200745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141247531200745,1.2847154218534014,1.2850146873906192,3.046686205006664,6455.562476086032,15243.860810073023,6454.141575522207,0.00033049882771851404,23246.267545127397,2370.459590698903,19291.86108039011,1967.2223522191687,0.8298906929010992,0.8298906929010992,35402.74302099435,35382.83765553947,1.0007032634445907,0.8,4275.295579887912,4272.891774033241,1.0007032634445907,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.405024868599,4632.441516551485,6.168491483789168,4.963816179794058,-3.74656442481115,8.71038060460521,2.9401009021252227,3.5,0.8400288291786351,0.6,0.0002329309299690651,1.0000062042730236,0.0002329294848109461,198.93932337073832,0.0,2.8821296552185183e-07,0.8167955442889281,0.007217757520062996,7.869809506727668e-05,0.0001542328349017884,0.0006036865568329717,0.09255788296635052,0.09255788296635052,0.09255788296635052,0.09255874676883367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.8879640745,595.5830158255361,0.0,0.09255788296635052,0.09255788318576902,0.09255788318576902,0.37168038088430944,0.37168038088430944,0.5,9.989796694196176,0.004700706195535531,0.004700706195535531,-3.501554601825774e-11,5.574204635649949e-06,0.0046285647475201586,-3.501554601825774e-11,27516.084921736092,20875.39197602557,0.7586614169639823,0.9865251717361803,0.6063370190328897,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516190418321628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.82450482962,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64176278857934,260.64176278857934,-12.508237211420635,244.88077473346766,276.4027508437137,123995.55444513283,124001.87040766048,-6.3159625276555085,0.0,nan,276.4027508437137,3.252750843713727,270.09835562164574,-3.05164437835424,263.79396039959715,-9.356039600402823,257.4895651775477,-15.66043482245226,251.18516995550388,-21.964830044496097,244.88077473346766,-28.269225266532317,1.0,1.0,28837.30492052088,28837.30492052088,275.6313647760388,2.481364776038845,275.6313647760388,275.6313647760388,77199.75727813639,77199.91576012367,-0.1584819872805383,0.0,8545.783548066482,8545.783548066482,0.8861025583925752,3933.6953768856747,275.6313647760388,2.481364776038845,1.0,0.002,0.12970804393676563,0.004901278648683785,0.00020033586422842255,0.0017996641197580044,0.10016793211421127,0.10016793211421127,0.0,-1.6013573279904936e-11,1.0,1.0000093723662022,0.004628564782535705,0.09255788318576902,0.0,8.664265461539788e-07,1.1129760262562318,0.0,1600076.2567635153,266.5976854545395,5.574239651195967e-06,1.0,1284559.009874147,2597.9216511994014,,,,,,,,,,,,,,,,,,2.0,15243.860810073023,1553.1695484610407,0.37168038088430944,6.175347969391544,2.9401009021252227
1211.0,-30.02077825714825,4.963920504590102,35.05376867084666,24.62919355547058,5.003940441046972,-26.518306387327392,-40.017725236806996,1.5014685711835656,-6.552318515328523,-6.552324102312507,40.10757976899128,41046.90317376327,25737.47980366869,25737.47980366869,66784.38297743196,77209.42200451651,77199.91400436602,25737.47980366869,102937.39380803471,102937.39380803471,102937.39380803471,130453.49074182156,125945.45226033688,4508.038481484673,0.0,90988.80244824899,54826.29964559675,40180.558669613594,27516.096933786852,67696.65560340045,20875.40051490718,1553.1701888157256,0.0,0.8783672897032268,2.7234402818737755,0.0014947059257719628,1.0,1.0,-6.547684881754151,333701.25992753415,1559176.9892120573,4.672373696013748,1559176.9892120573,4.672373696013748,0.7586613960962756,0.09255790205390092,3.9141245078778306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141245078778306,1.2847154600031174,1.2850147236925085,3.0466859236428374,6455.5618799098465,15243.858927446012,6454.141079805276,0.00033049891391323186,23246.271871300665,2370.460031845805,19291.85959865903,1967.222201124648,0.8298904747163495,0.8298904747163495,35402.741246447295,35382.83765553947,1.0007032007448229,0.8,4275.295365590586,4272.891774033241,1.0007032007448229,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.38039868701,4632.441516551485,6.168536265717267,4.963920504590102,-3.746557609276504,8.710478113866607,2.940071980629575,3.5,0.8400205658941643,0.6,0.0002329294848109461,1.0000061861526168,0.00023292804388251793,198.93937245640225,0.0,2.874987783550385e-07,0.814771537858179,0.007218045018841351,7.869764960200513e-05,0.00015423183520894097,0.0006036826060862908,0.09255790184755396,0.09255790184755396,0.09255790184755396,0.09255876754379251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.7791873869,595.5830513666976,0.0,0.09255790184755396,0.09255790205390092,0.09255790205390092,0.37168041540182833,0.37168041540182833,0.5,9.989822663092692,0.0046898459418116545,0.0046898459418116545,3.2798652682686225e-11,5.586984002547979e-06,0.004639220558374291,3.2798652682686225e-11,27516.096933786852,20875.40051490718,0.7586613960962756,0.9865241108613545,0.6063357607240712,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516193989518915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.82248082319,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6417297528349,260.6417297528349,-12.508270247165058,244.88071708699135,276.40274241870037,123995.80202369513,124002.01567348717,-6.21364979204068,0.0,nan,276.40274241870037,3.252742418700393,270.0983373523395,-3.0516626476604642,263.79393228600054,-9.356067713999437,257.4895272196571,-15.6604727803429,251.18512215332046,-21.964877846679514,244.88071708699135,-28.269282913008624,1.0,1.0,28837.30492052088,28837.30492052088,275.63136058793833,2.4813605879383545,275.63136058793833,275.63136058793833,77199.75743394488,77199.91400436602,-0.15657042113889474,0.0,8545.783548066482,8545.783548066482,0.8861025738959323,3933.69513041722,275.63136058793833,2.4813605879383545,1.0,0.002,0.12970717552174627,0.004901281576845005,0.00020033452130992658,0.0017996654621384848,0.10016726065496329,0.10016726065496329,0.0,-1.6551588658680894e-11,1.0,1.0000093939420627,0.004639220525575638,0.09255790205390092,0.0,8.684213568243597e-07,1.115538490079043,0.0,1600076.252125331,266.59768148467145,5.586951203895296e-06,1.0,1284559.0234656832,2597.9215962067688,,,,,,,,,,,,,,,,,,2.0,15243.858927446012,1553.1701888157256,0.37168041540182833,6.175347969391544,2.940071980629575
1212.0,-30.020837403103474,4.964024503814209,35.0537702673373,24.629181227087997,5.003929518854145,-26.518360710903963,-40.017779160384066,1.5014528270021208,-6.5523243658028605,-6.552329967722517,40.10758340762387,41046.87266462319,25737.518839253466,25737.518839253466,66784.39150387666,77209.41801613501,77199.90988667584,25737.518839253466,102937.4287259293,102937.4287259293,102937.4287259293,130453.54020724625,125945.48907820386,4508.0511290423865,0.0,90988.81769209691,54826.28829463282,40180.58821940455,27516.111481316944,67696.6997007215,20875.41076464514,1553.1709944700963,0.0,0.8783672440522787,2.7234396861299195,0.0014947059257719628,1.0,1.0,-6.547678210701747,333701.18263349327,1559177.1464535857,4.672375249463958,1559177.1464535857,4.672375249463958,0.7586613674980658,0.09255792232161583,3.914124592630303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914124592630303,1.2847155366237621,1.2850147984797218,3.046685807907826,6455.561634681245,15243.857046320098,6454.140343920862,0.00033049890958710174,23246.275262523555,2370.4603776543017,19291.85739905127,1967.2219768270788,0.8298902590279745,0.8298902590279745,35402.74185970727,35382.83765553947,1.0007032224130326,0.8,4275.295439648905,4272.891774033241,1.0007032224130326,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.3558460130025,4632.441516551485,6.168581920894304,4.964024503814209,-3.7465522509451556,8.710576754759366,2.940043145576038,3.5,0.8400123273074395,0.6,0.00023292804388251793,1.0000061570170717,0.00023292660974940524,198.93942131088056,0.0,2.8665739725489634e-07,0.8123870638203762,0.0072183316762386065,7.86971692984863e-05,0.00015423087458403163,0.0006036788591522381,0.09255792205445695,0.09255792205445695,0.09255792205445695,0.09255879049805725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.6711895998,595.5830866664745,0.0,0.09255792205445695,0.09255792232161583,0.09255792232161583,0.37168044996441135,0.37168044996441135,0.5,9.989848713991693,0.004684344250392769,0.004684344250392769,1.3699263945454732e-11,5.601919667697075e-06,0.004651757020781133,1.3699263945454732e-11,27516.111481316944,20875.41076464514,0.7586613674980658,0.9865235941947239,0.6063349150857604,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516197550286014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.820096349154,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64169635375873,260.64169635375873,-12.508303646241245,244.8806596062808,276.4027331012574,123995.94126707478,124002.2232556503,-6.281988575519665,0.0,nan,276.4027331012574,3.2527331012574336,270.0983184022478,-3.0516815977521787,263.7939037032506,-9.3560962967494,257.4894890042532,-15.66051099574679,251.18507430526256,-21.964925694737417,244.8806596062808,-28.269340393719176,1.0,1.0,28837.30492052088,28837.30492052088,275.6313542406895,2.481354240689541,275.6313542406895,275.6313542406895,77199.73779058362,77199.90988667584,-0.17209609222481959,0.0,8545.783548066482,8545.783548066482,0.8861025685381774,3933.6952155934546,275.6313542406895,2.481354240689541,1.0,0.002,0.1297063047596768,0.00490128417428285,0.00020033317399129264,0.0017996668094131581,0.10016658699564632,0.10016658699564632,0.0,-1.659554915364736e-11,1.0,1.0000094193259719,0.004651757007081869,0.09255792232161583,0.0,8.707682260695816e-07,1.1185531995752513,0.0,1600076.2452845494,266.5976756341971,5.60190596843313e-06,1.0,1284559.0434829092,2597.9215152151837,,,,,,,,,,,,,,,,,,2.0,15243.857046320098,1553.1709944700963,0.37168044996441135,6.175347969391544,2.940043145576038
1213.0,-30.020908636659048,4.964128213671668,35.053771835638614,24.629179236385994,5.003924668684016,-26.518425306095722,-40.017842094507046,1.501441338367063,-6.552328457489978,-6.55233400633974,40.107585786656564,41046.81265988538,25737.553682918555,25737.553682918555,66784.36634280393,77209.40209341042,77199.89375343891,25737.553682918555,102937.44743635747,102937.44743635747,102937.44743635747,130453.5666083011,125945.50309733888,4508.063510962221,0.0,90988.82304037496,54826.25282060639,40180.63357752064,27516.11917194364,67696.75274946427,20875.416186430914,1553.1714308087953,0.0,0.8783672131001479,2.7234392767681728,0.0014947059257719628,1.0,1.0,-6.547726709310325,333701.1294126383,1559177.2492618733,4.672376302730075,1559177.2492618733,4.672376302730075,0.7586613524961103,0.09255793977328294,3.914123226494566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914123226494566,1.2847155933245469,1.2850148533511654,3.0466846100666687,6455.55909659957,15243.85516882089,6454.141183580918,0.00033049949714312115,23246.28474251264,2370.461344344158,19291.85990885137,1967.222232755464,0.8298900285588671,0.8298900285588671,35402.73197449255,35382.83765553947,1.0007028731404424,0.8,4275.2942458935295,4272.891774033241,1.0007028731404424,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.331357666951,4632.441516551485,6.168626476807505,4.964128213671668,-3.746545541026094,8.710673754697762,2.940014386182961,3.5,0.8400041103379888,0.6,0.00023292660974940524,1.0000074153291802,0.00023292488253472696,198.9394801497284,0.0,2.853056115221305e-07,0.8085561030537178,0.007218616981850129,7.869660874042286e-05,0.00015423000100898239,0.0006036752291715383,0.09255793956649927,0.09255793956649927,0.09255793956649927,0.09255879932679949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.55835512467,595.5831234773157,0.0,0.09255793956649927,0.09255793977328294,0.09255793977328294,0.3716804851391594,0.3716804851391594,0.5,9.989874504709071,0.004670391829563414,0.004670391829563414,-1.4438228390645236e-11,5.548849742353923e-06,0.004607297029394886,-1.4438228390645236e-11,27516.11917194364,20875.416186430914,0.7586613524961103,0.9865224494587362,0.6063335535722606,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451620109428259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.816265388385,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6416621105391,260.6416621105391,-12.508337889460904,244.88060022853938,276.40272399255946,123996.05361990332,124002.49438217617,-6.440762272849944,0.0,nan,276.40272399255946,3.2527239925594813,270.09829923974104,-3.0517007602589388,263.79387448693575,-9.356125513064228,257.4894497341293,-15.660550265870654,251.18502498132966,-21.964975018670316,244.88060022853938,-28.2693997714606,1.0,1.0,28837.30492052088,28837.30492052088,275.631348314213,2.481348314213051,275.631348314213,275.631348314213,77199.73208866226,77199.89375343891,-0.16166477664955892,0.0,8545.783548066482,8545.783548066482,0.8861026549004982,3933.6938426270385,275.631348314213,2.481348314213051,1.0,0.002,0.12970544231983372,0.004901287071445013,0.0002003318402785079,0.0017996681441738852,0.10016592013925395,0.10016592013925395,0.0,-1.554760703861846e-11,1.0,1.0000093293014238,0.004607297043833114,0.09255793977328294,0.0,8.624458446555176e-07,1.107862621153485,0.0,1600076.2404095745,266.59767154251,5.5488641805823136e-06,1.0,1284559.0572657846,2597.92145944838,,,,,,,,,,,,,,,,,,2.0,15243.85516882089,1553.1714308087953,0.3716804851391594,6.175347969391544,2.940014386182961
1214.0,-30.0209665049467,4.964231612743688,35.053773406528514,24.62916694292801,5.00391647571827,-26.51847820687785,-40.0178921065293,1.501428177938522,-6.552333605624938,-6.552339147937453,40.10758899825769,41046.77853640565,25737.590908810147,25737.590908810147,66784.3694452158,77209.39993638323,77199.88614494576,25737.590908810147,102937.47705375591,102937.47705375591,102937.47705375591,130453.60844504638,125945.5324657776,4508.075979268782,0.0,90988.84291028763,54826.237119322315,40180.67310107256,27516.13139129047,67696.80449236304,20875.424801479112,1553.1721089505866,0.0,0.8783671729991378,2.7234387548040946,0.0014947059257719628,1.0,1.0,-6.547737337286094,333701.06165732123,1559177.3880494137,4.672377667322312,1559177.3880494137,4.672377667322312,0.7586613286810622,0.09255795904776838,3.9141239446033387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141239446033387,1.2847156584505297,1.2850149162732232,3.04668501458454,6455.559953724398,15243.853047195222,6454.139575445396,0.00033049919967033213,23246.285554073973,2370.4614271003834,19291.85510202668,1967.221742595757,0.8298897928080269,0.8298897928080269,35402.7371706523,35382.83765553947,1.0007030567354573,0.8,4275.294873390636,4272.891774033241,1.0007030567354573,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.306942487543,4632.441516551485,6.168671496029798,4.964231612743688,-3.746539695120076,8.710771307863764,2.9399857128296505,3.5,0.8399959179513287,0.6,0.00023292488253472696,1.000006024019532,0.00023292347939913758,198.9395279489005,0.0,3.436111902030789e-07,0.9737941130355257,0.007218960593040332,7.86961632829292e-05,0.00015422871925179776,0.0006036703229689675,0.09255795880865206,0.09255795880865206,0.09255795880865206,0.09255881777442752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.4496610665,595.5831589825528,0.0,0.09255795880865206,0.09255795904776838,0.09255795904776838,0.3716805200085389,0.3716805200085389,0.5,9.989900271705324,0.004658530563062868,0.004658530563062868,-5.4569682106375694e-12,5.5423125218112546e-06,0.004601810651365668,-5.4569682106375694e-12,27516.13139129047,20875.424801479112,0.7586613286810622,0.9865217412551551,0.6063325860681679,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516205362564436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.98150339837,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.641628087791,260.641628087791,-12.508371912208986,244.8805415768384,276.4027145987648,123996.27297043588,124002.67226453936,-6.3992941034600825,0.0,nan,276.4027145987648,3.2527145987648396,270.0982799943649,-3.0517200056351044,263.7938453899774,-9.3561546100226,257.48941078559045,-15.660589214409526,251.18497618120998,-21.96502381879,244.8805415768384,-28.26945842316158,1.0,1.0,28837.30492052088,28837.30492052088,275.631342282294,2.4813422822940083,275.631342282294,275.631342282294,77199.72047156104,77199.88614494576,-0.16567338471941184,0.0,8545.783548066482,8545.783548066482,0.8861026095041751,3933.6945643263552,275.631342282294,2.4813422822940083,1.0,0.002,0.12970458090708495,0.0049012897600792795,0.00020033050769806615,0.0017996694763691401,0.10016525384903308,0.10016525384903308,0.0,-1.593279371284173e-11,1.0,1.0000093181919922,0.004601810656822636,0.09255795904776838,0.0,8.614189849081294e-07,1.1065435742797045,0.0,1600076.2343618723,266.59766639437504,5.542317978779465e-06,1.0,1284559.0748127264,2597.9213884518194,,,,,,,,,,,,,,,,,,2.0,15243.853047195222,1553.1721089505866,0.3716805200085389,6.175347969391544,2.9399857128296505
1215.0,-30.021025235992212,4.9643347177243635,35.05377496535487,24.62916421880948,5.003912701460803,-26.51853144224669,-40.01794582055879,1.5014189079451579,-6.552337971574275,-6.552343486890526,40.10759179165475,41046.740523004366,25737.62624577183,25737.62624577183,66784.36676877619,77209.38947461617,77199.87524983061,25737.62624577183,102937.50149560244,102937.50149560244,102937.50149560244,130453.64265764982,125945.55432802021,4508.088329629607,0.0,90988.85146324559,54826.21835301932,40180.703455806964,27516.141162047374,67696.84461785434,20875.431702104845,1553.172651559894,0.0,0.8783671388420439,2.7234383146111374,0.0014947059257719628,1.0,1.0,-6.547764337357648,333701.0044796316,1559177.5087635154,4.672378829649834,1559177.5087635154,4.672378829649834,0.7586613100712695,0.09255797719261996,3.914123214369963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914123214369963,1.28471570470935,1.2850149607400947,3.0466843364816514,6455.558516905748,15243.85119094597,6454.1396694188,0.00033049950376975415,23246.29207614038,2370.462092166069,19291.85538291947,1967.2217712388504,0.8298895720543888,0.8298895720543888,35402.73188676019,35382.83765553947,1.0007028700406102,0.8,4275.29423529882,4272.891774033241,1.0007028700406102,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.282594563158,4632.441516551485,6.168715963609503,4.9643347177243635,-3.7465332715463835,8.710867989270747,2.9399571185724964,3.5,0.8399877481635704,0.6,0.00023292347939913758,1.000006113834794,0.00023292205535217127,198.9395764607308,0.0,2.7913913179948964e-07,0.7910802995197537,0.007219239732172132,7.86956848542234e-05,0.00015422779454491418,0.0006036665909293298,0.09255797697892079,0.09255797697892079,0.09255797697892079,0.09255883155061868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.3395801776,595.5831949182552,0.0,0.09255797697892079,0.09255797719261996,0.09255797719261996,0.371680554784139,0.371680554784139,0.5,9.989925906889566,0.0046442197652254436,0.0046442197652254436,3.8255620893323794e-11,5.515316274795623e-06,0.004579149532901283,3.8255620893323794e-11,27516.141162047374,20875.431702104845,0.7586613100712695,0.9865211169851558,0.6063316651567939,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516208830007347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.79878958485,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6415945686966,260.6415945686966,-12.508405431303402,244.88048341031646,276.40270572709625,123996.49176729369,124002.79632980585,-6.304562512174914,0.0,nan,276.40270572709625,3.25270572709627,270.0982612637273,-3.051738736272682,263.7938168003689,-9.356183199631062,257.48937233701156,-15.660627662988418,251.18492787365935,-21.96507212634063,244.88048341031646,-28.26951658968352,1.0,1.0,28837.30492052088,28837.30492052088,275.6313366684297,2.4813366684297193,275.6313366684297,275.6313366684297,77199.72016338864,77199.87524983061,-0.1550864419696154,0.0,8545.783548066482,8545.783548066482,0.8861026556669731,3933.693830441813,275.6313366684297,2.4813366684297193,1.0,0.002,0.12970372373603445,0.004901292578528815,0.0002003291819994443,0.0017996708023749794,0.10016459099972215,0.10016459099972215,0.0,-1.5625576353650583e-11,1.0,1.0000092723064709,0.004579149494645662,0.09255797719261996,0.0,8.571771505670731e-07,1.1010947001757836,0.0,1600076.2292023445,266.5976620284257,5.51527801917473e-06,1.0,1284559.0896203248,2597.921328538886,,,,,,,,,,,,,,,,,,2.0,15243.85119094597,1553.172651559894,0.371680554784139,6.175347969391544,2.9399571185724964
1216.0,-30.02108365481083,4.964437528641643,35.05377654333994,24.629161424841755,5.003909465253421,-26.518584342804342,-40.01799572780726,1.5014101532005828,-6.552342261951367,-6.552347806260607,40.107595461679765,41046.689862031555,25737.661476284735,25737.661476284735,66784.3513383163,77209.37926359971,77199.876856248,25737.661476284735,102937.53833253273,102937.53833253273,102937.53833253273,130453.69298011658,125945.59216891475,4508.100811201827,0.0,90988.86084158438,54826.18719601301,40180.7484950793,27516.15464758386,67696.90314266316,20875.441281244843,1553.1733700788088,0.0,0.8783671014545108,2.723437875658056,0.0014947059257719628,1.0,1.0,-6.547744337962456,333700.9475591208,1559177.667362292,4.672380101905636,1559177.667362292,4.672380101905636,0.7586612863828295,0.09255799660931292,3.914122622035766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914122622035766,1.2847157486012128,1.2850150028125908,3.0466837713302946,6455.557319417839,15243.84931548386,6454.139589881074,0.0003304997454104692,23246.297990087074,2370.462695220802,19291.855145175887,1967.2217469957516,0.8298893507001639,0.8298893507001639,35402.72760069193,35382.83765553947,1.000702718601706,0.8,4275.293717705913,4272.891774033241,1.000702718601706,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.258317741733,4632.441516551485,6.168760301067707,4.964437528641643,-3.746526860141239,8.710964388782882,2.939928607929573,3.5,0.8399796022655923,0.6,0.00023292205535217127,1.0000060813351512,0.00023292063888370257,198.9396247146825,0.0,2.8329930033829835e-07,0.8028702171587375,0.00721952303147247,7.869524033477359e-05,0.00015422681501739768,0.0006036626655841217,0.09255799639375584,0.09255799639375584,0.09255799639375584,0.09255885551157424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.2330832335,595.5832297314857,0.0,0.09255799639375584,0.09255799660931292,0.09255799660931292,0.3716805892016121,0.3716805892016121,0.5,9.989951677971217,0.004637627787076326,0.004637627787076326,1.4495071809506044e-11,5.544309260585578e-06,0.004603468298171265,1.4495071809506044e-11,27516.15464758386,20875.441281244843,0.7586612863828295,0.9865200361909647,0.60633039262565,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516212349147952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.81057950249,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6415615389805,260.6415615389805,-12.508438461019466,244.88042569958253,276.4026973783977,123996.71438969688,124002.92690567706,-6.212515980177489,0.0,nan,276.4026973783977,3.252697378397727,270.09824304262344,-3.05175695737654,263.7937887068555,-9.356211293144497,257.48933437109133,-15.660665628908646,251.18488003533253,-21.96511996466745,244.88042569958253,-28.269574300417446,1.0,1.0,28837.30492052088,28837.30492052088,275.6313325370374,2.4813325370374173,275.6313325370374,275.6313325370374,77199.71640469864,77199.876856248,-0.16045154935272876,0.0,8545.783548066482,8545.783548066482,0.8861026931122667,3933.6932351459445,275.6313325370374,2.4813325370374173,1.0,0.002,0.1297028620123954,0.004901295416065236,0.00020032784927734472,0.0017996721340802092,0.10016392463867235,0.10016392463867235,0.0,-1.6642446101777786e-11,1.0,1.0000093215477737,0.004603468283676193,0.09255799660931292,0.0,8.617295684822629e-07,1.1069425626912448,0.0,1600076.2242115147,266.5976577380486,5.544294765513769e-06,1.0,1284559.1043613227,2597.9212688954235,,,,,,,,,,,,,,,,,,2.0,15243.84931548386,1553.1733700788088,0.3716805892016121,6.175347969391544,2.939928607929573
1217.0,-30.021141743980813,4.96454002251731,35.05377812890366,24.62914913138377,5.003898240290339,-26.518637745555456,-40.01804570490492,1.501394242186549,-6.552347898876462,-6.5523534433871635,40.10759883725927,41046.64751704489,25737.69953424228,25737.69953424228,66784.34705128717,77209.37567938406,77199.87022916155,25737.69953424228,102937.56976340382,102937.56976340382,102937.56976340382,130453.73767449925,125945.62436240153,4508.113312097714,0.0,90988.87580275793,54826.16330886594,40180.79165987999,27516.167911095425,67696.95957097542,20875.45061929065,1553.17410940057,0.0,0.8783670580424618,2.723437303289765,0.0014947059257719628,1.0,1.0,-6.547749800269003,333700.87327360065,1559177.813236194,4.67238157916904,1559177.813236194,4.67238157916904,0.7586612600540564,0.09255801639796345,3.9141226634266646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141226634266646,1.284715825951764,1.2850150783613052,3.0466836201125966,6455.556999005682,15243.847444318995,6454.138910389172,0.0003304997608447364,23246.301566619954,2370.463059925658,19291.85311412912,1967.22153988662,0.8298891356477479,0.8298891356477479,35402.72790019214,35382.83765553947,1.0007027291838948,0.8,4275.293753874069,4272.891774033241,1.0007027291838948,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.234111613905,4632.441516551485,6.168805212199949,4.96454002251731,-3.74652147828565,8.71106150080296,2.9399001804191593,3.5,0.8399714801197599,0.6,0.00023292063888370257,1.0000060470218655,0.00023291923041602334,198.93967269636485,0.0,2.8179170558240813e-07,0.7985976936205447,0.0072198048231780524,7.86947951955086e-05,0.00015422584368819398,0.0006036588700660582,0.09255801614494012,0.09255801614494012,0.09255801614494012,0.09255887554312951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.12511816854,595.5832650076932,0.0,0.09255801614494012,0.09255801639796345,0.09255801639796345,0.3716806241216122,0.3716806241216122,0.5,9.989977458236613,0.004632864591656016,0.004632864591656016,7.958078640513122e-12,5.544510713662021e-06,0.004603643118173295,7.958078640513122e-12,27516.167911095425,20875.45061929065,0.7586612600540564,0.9865191505575455,0.6063292617153716,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451621584958167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.80630697895,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6415282133815,260.6415282133815,-12.508471786618486,244.88036834607945,276.40268808070294,123996.85378944765,124003.12195741052,-6.26816796285904,0.0,nan,276.40268808070294,3.252688080702967,270.0982241337645,-3.0517758662354595,263.79376018683797,-9.356239813162006,257.48929623991285,-15.66070376008713,251.1848322929912,-21.96516770700879,244.88036834607945,-28.269631653920527,1.0,1.0,28837.30492052088,28837.30492052088,275.6313261244306,2.481326124430609,275.6313261244306,275.6313261244306,77199.69649447716,77199.87022916155,-0.17373468438745476,0.0,8545.783548066482,8545.783548066482,0.886102690495679,3933.693276743798,275.6313261244306,2.481326124430609,1.0,0.002,0.12970200025628725,0.004901298019666431,0.00020032651596266657,0.0017996734683027405,0.10016325798133328,0.10016325798133328,0.0,-1.5734592882094e-11,1.0,1.0000093219013493,0.0046036431102152164,0.09255801639796345,0.0,8.617624400190191e-07,1.1069848047017372,0.0,1600076.2176001465,266.5976521011235,5.54450275558338e-06,1.0,1284559.1235994296,2597.9211910562512,,,,,,,,,,,,,,,,,,2.0,15243.847444318995,1553.17410940057,0.3716806241216122,6.175347969391544,2.9399001804191593
1218.0,-30.02119981857367,4.964642234181623,35.053779685170255,24.62914640726524,5.0038945293612835,-26.51869038377737,-40.01809931416062,1.5013850947659098,-6.552351802120938,-6.552357291785605,40.107601162431926,41046.61223834111,25737.73350204663,25737.73350204663,66784.34574038774,77209.36555804545,77199.85442232375,25737.73350204663,102937.58792437038,102937.58792437038,102937.58792437038,130453.76321378152,125945.63764936151,4508.125564420016,0.0,90988.88456991319,54826.1469141597,40180.81961750388,27516.17528941114,67696.99490691503,20875.455826192025,1553.1745266776668,0.0,0.8783670283267501,2.723436913268511,0.0014947059257719628,1.0,1.0,-6.5477996094632545,333700.8225597961,1559177.913717699,4.672382590361487,1559177.913717699,4.672382590361487,0.7586612458536481,0.09255803375200401,3.914121963587526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914121963587526,1.2847158716482567,1.2850151222588673,3.0466829670017312,6455.55561514213,15243.845577810795,6454.138963081688,0.000330500050907679,23246.307962901712,2370.4637121648793,19291.853271630574,1967.2215559472986,0.8298889140769378,0.8298889140769379,35402.72283622922,35382.83765553947,1.000702550259779,0.8,4275.293142341277,4272.891774033241,1.000702550259779,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.209969860711,4632.441516551485,6.168849048339214,4.964642234181623,-3.7465147718331706,8.711157006014794,2.939871828619389,3.5,0.8399633796055397,0.6,0.00023291923041602334,1.0000060455072763,0.0002329178223096338,198.93972066602691,0.0,2.8020009911107e-07,0.7940870808807724,0.007220085023277163,7.869431770769022e-05,0.00015422491270833313,0.0006036551181640556,0.09255803355384037,0.09255803355384037,0.09255803355384037,0.09255888402346608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.0133665657,595.5833014637232,0.0,0.09255803355384037,0.09255803375200401,0.09255803375200401,0.3716806597258951,0.3716806597258951,0.5,9.990002970323408,0.004619216545222571,0.004619216545222571,4.718003765447065e-12,5.489664658853144e-06,0.004557682322342771,4.718003765447065e-12,27516.17528941114,20875.455826192025,0.7586612458536481,0.9865186162578974,0.6063284241018553,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516219330264561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.80179636621,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6414953301175,260.6414953301175,-12.508504669882484,244.8803113556856,276.4026793045705,123997.06568238894,124003.25065234637,-6.184969957429398,0.0,nan,276.4026793045705,3.2526793045705062,270.0982057147773,-3.051794285222684,263.79373212499985,-9.356267875000128,257.4892585352219,-15.660741464778084,251.1847849454497,-21.96521505455027,244.8803113556856,-28.269688644314385,1.0,1.0,28837.30492052088,28837.30492052088,275.63132042636704,2.4813204263670627,275.63132042636704,275.63132042636704,77199.6969118679,77199.85442232375,-0.15751045585784595,0.0,8545.783548066482,8545.783548066482,0.8861027347370574,3933.6925734054635,275.63132042636704,2.4813204263670627,1.0,0.002,0.1297011471031108,0.004901300911067935,0.00020032519667169933,0.001799674788185776,0.10016259833584966,0.10016259833584966,0.0,-1.5142524820849212e-11,1.0,1.0000092288378777,0.004557682317624767,0.09255803375200401,0.0,8.531591082862457e-07,1.0959333276361172,0.0,1600076.2129436259,266.59764819787904,5.4896599408493785e-06,1.0,1284559.1367330484,2597.9211379164076,,,,,,,,,,,,,,,,,,2.0,15243.845577810795,1553.1745266776668,0.3716806597258951,6.175347969391544,2.939871828619389
1219.0,-30.021257589060067,4.964744135469685,35.05378124918695,24.629139073099964,5.003886334770084,-26.518743196675203,-40.01814922140909,1.5013719426852992,-6.552357116243343,-6.552362606495646,40.1076044990254,41046.56514045169,25737.770662528994,25737.770662528994,66784.33580298068,77209.35880970056,77199.84855284469,25737.770662528994,102937.61921537368,102937.61921537368,102937.61921537368,130453.8074505552,125945.66950687683,4508.13794367837,0.0,90988.89551099374,54826.11742397754,40180.86454112911,27516.18823518153,67697.05277631064,20875.464952781684,1553.1752436914735,0.0,0.8783669868112295,2.723436373629684,0.0014947059257719628,1.0,1.0,-6.5478044106540665,333700.7525228254,1559178.0579061783,4.672384003088304,1559178.0579061783,4.672384003088304,0.7586612206007088,0.09255805339715101,3.914121458442129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914121458442129,1.2847159360763012,1.2850151848928082,3.0466824210154915,6455.5544582628045,15243.843709658318,6454.138859182695,0.00033050028232987233,23246.313758288048,2370.46430312982,19291.852961069533,1967.2215242788857,0.829888693823182,0.829888693823182,35402.719181049775,35382.83765553947,1.0007024211119673,0.8,4275.292700935577,4272.891774033241,1.0007024211119673,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.185900979898,4632.441516551485,6.168893542467536,4.964744135469685,-3.7465092042866823,8.711253339756368,2.9398435625089854,3.5,0.8399553035739958,0.6,0.0002329178223096338,1.000006013852857,0.0002329164215845464,198.93976838451698,0.0,2.801282918042186e-07,0.7938835789731555,0.007220365151568968,7.869387319537946e-05,0.00015422394911425433,0.0006036512686337899,0.09255805315445371,0.09255805315445371,0.09255805315445371,0.09255890403777663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.9064475976,595.5833363978173,0.0,0.09255805315445371,0.09255805339715101,0.09255805339715101,0.37168069504786216,0.37168069504786216,0.5,9.990028494501955,0.004608929813230134,0.004608929813230134,-1.9895196601282805e-11,5.490252306117327e-06,0.0045581958415823465,-1.9895196601282805e-11,27516.18823518153,20875.464952781684,0.7586612206007088,0.9865176261609819,0.6063272100793019,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516222810075592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.80159286431,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6414624288028,260.6414624288028,-12.508537571197166,244.88025467414607,276.4026701834823,123997.22349647516,124003.41186139798,-6.188364922818158,0.0,nan,276.4026701834823,3.252670183482337,270.0981870815958,-3.0518129184041527,263.7937039797313,-9.3562960202687,257.48922087786104,-15.660779122138933,251.18473777600045,-21.96526222399953,244.88025467414607,-28.269745325853904,1.0,1.0,28837.30492052088,28837.30492052088,275.6313144248295,2.4813144248295202,275.6313144248295,275.6313144248295,77199.68508574985,77199.84855284469,-0.1634670948405983,0.0,8545.783548066482,8545.783548066482,0.8861027666705787,3933.6920657343394,275.6313144248295,2.4813144248295202,1.0,0.002,0.1297002938536229,0.004901303533045701,0.0002003238766283842,0.001799676107525388,0.1001619383141921,0.1001619383141921,0.0,-1.5846227975624405e-11,1.0,1.0000092298773287,0.004558195861477543,0.09255805339715101,0.0,8.532553842482979e-07,1.0960570152790303,0.0,1600076.2067114562,266.59764288375663,5.490272201313928e-06,1.0,1284559.1548708903,2597.9210645290104,,,,,,,,,,,,,,,,,,2.0,15243.843709658318,1553.1752436914735,0.37168069504786216,6.175347969391544,2.9398435625089854
1220.0,-30.02131518044212,4.9648457455158255,35.05378279950071,24.629131075367354,5.003880591679729,-26.518795603227993,-40.01819902388377,1.5013610147001184,-6.552361546496229,-6.5523670056204395,40.10760723137952,41046.52515689143,25737.80567130446,25737.80567130446,66784.33082819589,77209.35221728499,77199.83712218826,25737.80567130446,102937.64279349272,102937.64279349272,102937.64279349272,130453.84062341152,125945.6904446354,4508.150178776128,0.0,90988.90972280159,54826.098195991835,40180.90169645528,27516.197829918798,67697.09952637408,20875.471722005408,1553.1757795377746,0.0,0.8783669525598248,2.7234359273784503,0.0014947059257719628,1.0,1.0,-6.547834901678868,333700.69455181353,1559178.1759838988,4.672385168625431,1559178.1759838988,4.672385168625431,0.7586612020686658,0.09255807159475665,3.9141215838826144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141215838826144,1.2847159900856262,1.285015237115086,3.0466823905739187,6455.5543937607645,15243.84184566229,6454.138007481091,0.0003305002319742542,23246.316644192004,2370.4645974101254,19291.850415276444,1967.2212646802368,0.8298884812831814,0.8298884812831814,35402.72008872406,35382.83765553947,1.0007024531826627,0.8,4275.292810547871,4272.891774033241,1.0007024531826627,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.161897336973,4632.441516551485,6.168937424919322,4.9648457455158255,-3.7465029742101934,8.711348719726018,2.9398153731211862,3.5,0.8399472494631961,0.6,0.0002329164215845464,1.0000059952110374,0.0002329150252098165,198.93981595508677,0.0,2.7865992445350813e-07,0.7897222259012421,0.007220643811493422,7.869342961857809e-05,0.00015422299196596833,0.0006036475415849517,0.09255807138273843,0.09255807138273843,0.09255807138273843,0.09255891719503626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.7973383556,595.5833720145287,0.0,0.09255807138273843,0.09255807159475665,0.09255807159475665,0.371680730435431,0.371680730435431,0.5,9.990053866921599,0.004595151740716119,0.004595151740716119,-8.810729923425242e-12,5.459124224671541e-06,0.004532103941585319,-8.810729923425242e-12,27516.197829918798,20875.471722005408,0.7586612020686658,0.9865168714086106,0.6063262007392228,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516226271666237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.79743151123,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6414297518658,260.6414297518658,-12.508570248134163,244.8801982985279,276.4026612052273,123997.43213163082,124003.57829360868,-6.146161977870333,0.0,nan,276.4026612052273,3.252661205227298,270.09816862386765,-3.051831376132327,263.79367604253014,-9.35632395746984,257.4891834611875,-15.660816538812469,251.1846908798546,-21.965309120145378,244.8801982985279,-28.26980170147209,1.0,1.0,28837.30492052088,28837.30492052088,275.6313086881262,2.481308688126205,275.6313086881262,275.6313086881262,77199.67898781534,77199.83712218826,-0.15813437291944865,0.0,8545.783548066482,8545.783548066482,0.8861027587406709,3933.6921918020275,275.6313086881262,2.481308688126205,1.0,0.002,0.1296994454881836,0.004901306304371603,0.00020032256450548962,0.0017996774202696754,0.1001612822527448,0.1001612822527448,0.0,-1.5224835281379967e-11,1.0,1.0000091770450916,0.004532103950396049,0.09255807159475665,0.0,8.483713381000398e-07,1.0897831818231232,0.0,1600076.2014706493,266.59763845350375,5.4591330354014644e-06,1.0,1284559.1698839501,2597.921003784779,,,,,,,,,,,,,,,,,,2.0,15243.84184566229,1553.1757795377746,0.371680730435431,6.175347969391544,2.9398153731211862
1221.0,-30.021372661950725,4.964947056995859,35.05378434894026,24.62912887511777,5.003874802043888,-26.518847915551003,-40.018248826358445,1.5013500559006283,-6.5523663507098036,-6.552371798584707,40.107610306869965,41046.471563015504,25737.841475906327,25737.841475906327,66784.31303892183,77209.34225410427,77199.82944522172,25737.841475906327,102937.67092112805,102937.67092112805,102937.67092112805,130453.88018064052,125945.71775291706,4508.162427723471,0.0,90988.91579889374,54826.06061175146,40180.95020793586,27516.209259512478,67697.15946744833,20875.479787889304,1553.176412167867,0.0,0.8783669148669357,2.7234354408708046,0.0014947059257719628,1.0,1.0,-6.547849092120373,333700.63139025995,1559178.3088889306,4.672386451272504,1559178.3088889306,4.672386451272504,0.7586611800705272,0.09255809046590102,3.9141203733755745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141203733755745,1.2847160442301109,1.285015289478144,3.0466813199341503,6455.552125203569,15243.839983328633,6454.138669425679,0.0003305007505132398,23246.325385855223,2370.4654888116966,19291.852393873112,1967.221466440947,0.8298882543221948,0.8298882543221948,35402.711329620935,35382.83765553947,1.0007021436988262,0.8,4275.291752783652,4272.891774033241,1.0007021436988262,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.137963407328,4632.441516551485,6.168981395544884,4.964947056995859,-3.746497070967857,8.711444127963716,2.9397872657108888,3.5,0.8399392187745397,0.6,0.0002329150252098165,1.0000059837760993,0.0002329136315067951,198.93986343492097,0.0,2.777945317710649e-07,0.787269703039198,0.007220921606025193,7.86929860440889e-05,0.0001542220391657276,0.0006036436255221002,0.09255809024233887,0.09255809024233887,0.09255809024233887,0.09255893438914274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.6901297189,595.583407029999,0.0,0.09255809024233887,0.09255809046590102,0.09255809046590102,0.3716807655100877,0.3716807655100877,0.5,9.9900791892907,0.004582391856274626,0.004582391856274626,-4.172306944383308e-11,5.447874912078987e-06,0.004522706464342718,-4.172306944383308e-11,27516.209259512478,20875.479787889304,0.7586611800705272,0.9865157351400329,0.6063248722090384,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516229722526572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.79497898837,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.641397264269,260.641397264269,-12.50860273573096,244.88014219176537,276.40265233679395,123997.59459452433,124003.70514402394,-6.1105494995994025,0.0,nan,276.40265233679395,3.2526523367939717,270.09815030777,-3.0518496922299505,263.7936482787686,-9.356351721231363,257.4891462497583,-15.6608537502417,251.1846442207579,-21.96535577924209,244.88014219176537,-28.269857808234605,1.0,1.0,28837.30492052088,28837.30492052088,275.6313029968281,2.4813029968281057,275.6313029968281,275.6313029968281,77199.67394810094,77199.82944522172,-0.1554971207806375,0.0,8545.783548066482,8545.783548066482,0.8861028352646803,3933.690975242452,275.6313029968281,2.4813029968281057,1.0,0.002,0.12969859888177707,0.004901308994562239,0.00020032125493732905,0.001799678729650612,0.10016062746866453,0.10016062746866453,0.0,-1.5412059215652585e-11,1.0,1.0000091580164294,0.004522706506065788,0.09255809046590102,0.0,8.466123566592868e-07,1.0875236799320243,0.0,1600076.1958196682,266.5976336492902,5.447916635148431e-06,1.0,1284559.186241231,2597.9209376016947,,,,,,,,,,,,,,,,,,2.0,15243.839983328633,1553.176412167867,0.3716807655100877,6.175347969391544,2.9397872657108888
