time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1222.0,-30.021429862261854,4.965048069823015,35.05378589646907,24.62912140125411,5.003866995407322,-26.51890017649481,-40.01830240068955,1.5013373098970029,-6.552371221440637,-6.552376656380184,40.10761335066018,41046.44298449267,25737.877321623364,25737.877321623364,66784.32030611603,77209.33574200365,77199.82125587696,25737.877321623364,102937.69857750033,102937.69857750033,102937.69857750033,130453.91916910546,125945.74452394067,4508.174645164799,0.0,90988.92731780242,54826.04998831273,40180.974810544096,27516.220591605135,67697.19540214923,20875.48777981893,1553.1770416495542,0.0,0.8783668769434902,2.7234349478114206,0.0014947059257719628,1.0,1.0,-6.547864821498308,333700.5673753558,1559178.4404247124,4.672387741765223,1559178.4404247124,4.672387741765223,0.7586611580729873,0.09255810925023056,3.914119985409854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914119985409854,1.2847161067289545,1.2850153502009394,3.046680869733692,6455.55117128282,15243.838121276398,6454.138429148265,0.0003305009297732452,23246.330632931484,2370.46602386457,19291.85167566784,1967.221393204391,0.8298880361074447,0.8298880361074447,35402.70852234121,35382.83765553947,1.0007020445097132,0.8,4275.291413771766,4272.891774033241,1.0007020445097132,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.114096897024,4632.441516551485,6.16902527684123,4.965048069823015,-3.7464912471768335,8.711539316999849,2.939759237583225,3.5,0.8399312107380643,0.6,0.0002329136315067951,1.0000059545063924,0.0002329122446293456,198.93991068250537,0.0,2.7726308874592036e-07,0.7857635935059383,0.007221198869113939,7.869250887747847e-05,0.00015422112262931665,0.0006036399782557522,0.0925581090267101,0.0925581090267101,0.0925581090267101,0.09255895114864685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.5830591812,595.5834419990013,0.0,0.0925581090267101,0.09255810925023056,0.09255810925023056,0.371680800375378,0.371680800375378,0.5,9.990104451219649,0.00457003305393755,0.00457003305393755,-4.547473508864641e-13,5.434939566839603e-06,0.004511834881895993,-4.547473508864641e-13,27516.220591605135,20875.48777981893,0.7586611580729873,0.9865153188310041,0.6063241282103327,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516233166804884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.79347287884,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6413647737855,260.6413647737855,-12.508635226214494,244.88008633520894,276.40264321238107,123997.75690164845,124003.86799411013,-6.111092461689546,0.0,nan,276.40264321238107,3.252643212381088,270.0981318369336,-3.0518681630663878,263.79362046149976,-9.35637953850022,257.4891090860599,-15.66089091394008,251.18459771062962,-21.96540228937036,244.88008633520894,-28.269913664791034,1.0,1.0,28837.30492052088,28837.30492052088,275.6312971807419,2.481297180741933,275.6312971807419,275.6312971807419,77199.66265442348,77199.82125587696,-0.15860145348415244,0.0,8545.783548066482,8545.783548066482,0.8861028597905115,3933.6905853369035,275.6312971807419,2.481297180741933,1.0,0.002,0.12969775431044675,0.004901311665650673,0.0002003199484857409,0.0017996800363628623,0.10015997424287044,0.10015997424287044,0.0,-1.5151397064067096e-11,1.0,1.0000091360027872,0.00451183488235074,0.09255810925023056,0.0,8.44577419465242e-07,1.0849096966676335,0.0,1600076.1900881543,266.59762877855934,5.434940021586954e-06,1.0,1284559.2028195139,2597.920870524433,,,,,,,,,,,,,,,,,,2.0,15243.838121276398,1553.1770416495542,0.371680800375378,6.175347969391544,2.939759237583225
1223.0,-30.02148689585809,4.965148793899479,35.053787432980194,24.62911329874771,5.003861473234273,-26.518952058946134,-40.018352133315034,1.5013266365588902,-6.552375622120451,-6.552381030909977,40.10761612764216,41046.40579269208,25737.912002046985,25737.912002046985,66784.31779473906,77209.32937633354,77199.81089675486,25737.912002046985,102937.72289880185,102937.72289880185,102937.72289880185,130453.95332709204,125945.76655799139,4508.186769100654,0.0,90988.94188515854,54826.033684412425,40181.009111940126,27516.230428290186,67697.23954023031,20875.49472330333,1553.1775887164042,0.0,0.8783668426554995,2.723434503988809,0.0014947059257719628,1.0,1.0,-6.547891091952295,333700.5097281403,1559178.560430418,4.672388908547524,1559178.560430418,4.672388908547524,0.7586611392031616,0.09255812731800059,3.914120185031754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914120185031754,1.2847161595185561,1.2850154012210004,3.046680899926222,6455.551235257168,15243.836262941433,6454.137491982567,0.0003305008464624584,23246.33316910282,2370.466282482073,19291.848874416854,1967.2211075562864,0.8298878250638705,0.8298878250638705,35402.70996678458,35382.83765553947,1.0007020955459727,0.8,4275.291588205211,4272.891774033241,1.0007020955459727,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.090297360816,4632.441516551485,6.169068780301397,4.965148793899479,-3.7464850861342867,8.711633880033766,2.93973128821441,3.5,0.8399232252041172,0.6,0.0002329122446293456,1.0000059371542278,0.00023291086180163777,198.93995779240262,0.0,2.7590527593083537e-07,0.7819155519879875,0.007221474774389869,7.869206592990231e-05,0.00015422017869944332,0.0006036363143866952,0.09255812710948871,0.09255812710948871,0.09255812710948871,0.0925589650532214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.475303305,595.5834771777771,0.0,0.09255812710948871,0.09255812731800059,0.09255812731800059,0.3716808350720043,0.3716808350720043,0.5,9.990129587686601,0.004555592451424673,0.004555592451424673,-1.48929757415317e-11,5.408789547800552e-06,0.004489938957703998,-1.48929757415317e-11,27516.230428290186,20875.49472330333,0.7586611392031616,0.9865146385333966,0.6063231835073498,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516236594235459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.78962483732,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64133250377495,260.64133250377495,-12.50866749622503,244.88003073293078,276.4026342746378,123997.9663269335,124004.03595103986,-6.069624106384616,0.0,nan,276.4026342746378,3.252634274637842,270.09811356628404,-3.0518864337159357,263.79359285794163,-9.356407142058345,257.48907214959667,-15.660927850403311,251.18455144125903,-21.965448558740945,244.88003073293078,-28.2699692670692,1.0,1.0,28837.30492052088,28837.30492052088,275.6312915940211,2.4812915940211155,275.6312915940211,275.6312915940211,77199.65672304599,77199.81089675486,-0.15417370887007564,0.0,8545.783548066482,8545.783548066482,0.8861028471711156,3933.690785956913,275.6312915940211,2.4812915940211155,1.0,0.002,0.1296969138375144,0.004901314407038697,0.0002003186485631179,0.0017996813364671781,0.10015932428155895,0.10015932428155895,0.0,-1.496970386191676e-11,1.0,1.0000090916667772,0.004489938972596974,0.09255812731800059,0.0,8.404788246703469e-07,1.0796448215529073,0.0,1600076.1848891785,266.5976243778795,5.408804440776294e-06,1.0,1284559.2177487235,2597.920810119471,,,,,,,,,,,,,,,,,,2.0,15243.836262941433,1553.1775887164042,0.3716808350720043,6.175347969391544,2.93973128821441
1224.0,-30.021543757456147,4.965249222332659,35.05378897037435,24.629111028648936,5.003855884888116,-26.51900379321748,-40.018401796091325,1.5013159209063733,-6.5523803879861475,-6.552385789458731,40.10761922623125,41046.35518531444,25737.94745774709,25737.94745774709,66784.30264306153,77209.31966763525,77199.80402572075,25737.94745774709,102937.75148346784,102937.75148346784,102937.75148346784,130453.9934516023,125945.79454036076,4508.198911241546,0.0,90988.94830075096,54825.99915492959,40181.054606468184,27516.241968134458,67697.29657460265,20875.50286987617,1553.1782259346455,0.0,0.8783668050614792,2.723434020928032,0.0014947059257719628,1.0,1.0,-6.54790198319381,333700.4470206347,1559178.6943338325,4.672390187830402,1559178.6943338325,4.672390187830402,0.7586611170977242,0.0925581459866812,3.914119045359348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914119045359348,1.2847162124977305,1.2850154524358812,3.046679887186574,6455.549089383379,15243.834406039645,6454.138072326527,0.00033050133353308415,23246.341576817682,2370.467139830389,19291.85060910379,1967.2212844451255,0.8298875995327586,0.8298875995327586,35402.70172023294,35382.83765553947,1.0007018041720468,0.8,4275.29059233758,4272.891774033241,1.0007018041720468,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.066566919268,4632.441516551485,6.169112367915184,4.965249222332659,-3.746479244170255,8.711728466502914,2.9397034200938483,3.5,0.8399152628839567,0.6,0.00023291086180163777,1.0000059192520647,0.00023290948315169875,198.94000476024854,0.0,2.750996858312194e-07,0.7796325096456759,0.0072217498740757,7.869162360674416e-05,0.00015421923819489361,0.0006036324573794429,0.09255814576728422,0.09255814576728422,0.09255814576728422,0.09255898264827073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.36925636564,595.5835118165871,0.0,0.09255814576728422,0.0925581459866812,0.0925581459866812,0.37168086937124634,0.37168086937124634,0.5,9.99015469226465,0.0045429519843764865,0.0045429519843764865,-1.0402345651527867e-11,5.40147260608137e-06,0.004483806264943269,-1.0402345651527867e-11,27516.241968134458,20875.50286987617,0.7586611170977242,0.9865135835884525,0.6063219251315481,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516240011678054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.787341794974,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64130042377155,260.64130042377155,-12.508699576228423,244.8799753678055,276.40262547975544,123998.12961445449,124004.16350040838,-6.0338859538824074,0.0,nan,276.40262547975544,3.2526254797554657,270.09809545735374,-3.0519045426462412,263.7935654349612,-9.356434565038796,257.4890354125706,-15.660964587429362,251.18450539018286,-21.965494609817114,244.8799753678055,-28.270024632194463,1.0,1.0,28837.30492052088,28837.30492052088,275.6312860314461,2.481286031446132,275.6312860314461,275.6312860314461,77199.65199813998,77199.80402572075,-0.15202758077066392,0.0,8545.783548066482,8545.783548066482,0.8861029192172035,3933.689640586145,275.6312860314461,2.481286031446132,1.0,0.002,0.12969607451241683,0.00490131707296431,0.00020031735025529665,0.0017996826346279892,0.10015867512764833,0.10015867512764833,0.0,-1.5116714303931023e-11,1.0,1.0000090792487064,0.004483806275345614,0.0925581459866812,0.0,8.393309727588098e-07,1.0781703514298164,0.0,1600076.1792887384,266.59761961201383,5.4014830084270216e-06,1.0,1284559.2339884252,2597.920744412143,,,,,,,,,,,,,,,,,,2.0,15243.834406039645,1553.1782259346455,0.37168086937124634,6.175347969391544,2.9397034200938483
1225.0,-30.02160035635863,4.965349354924058,35.05379050728748,24.62910348493608,5.003848254671996,-26.519055495256236,-40.01845152871681,1.5013033938277456,-6.552385225354783,-6.552390617171854,40.10762228718742,41046.31421603439,25737.982966369906,25737.982966369906,66784.29718240429,77209.31339468707,77199.79652463704,25737.982966369906,102937.77949100695,102937.77949100695,102937.77949100695,130454.03288333368,125945.8218545305,4508.211028803182,0.0,90988.9601190255,54825.97620594421,40181.093236757,27516.253392326737,67697.34662908374,20875.510929059765,1553.1788592641078,0.0,0.8783667672355399,2.7234335308746003,0.0014947059257719628,1.0,1.0,-6.547914895169413,333700.3834015755,1559178.8266115235,4.672391475005306,1559178.8266115235,4.672391475005306,0.758661095005077,0.09255816456845554,3.914118721891107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914118721891107,1.2847162739414577,1.2850155121226539,3.0466794896921083,6455.548247140305,15243.832550682435,6454.1377586115705,0.00033050148421057867,23246.346517323873,2370.467643621815,19291.84967138879,1967.2211888248069,0.8298873828200026,0.8298873828200026,35402.69937965012,35382.83765553947,1.0007017214726581,0.8,4275.29030968481,4272.891774033241,1.0007017214726581,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.042903392802,4632.441516551485,6.169155869763272,4.965349354924058,-3.746473484561071,8.71182283948513,2.939675630661023,3.5,0.8399073230460067,0.6,0.00023290948315169875,1.0000058919082868,0.0002329081108784702,198.9400515111265,0.0,2.742686254331107e-07,0.7772772844774357,0.0072220241427011335,7.869118066377563e-05,0.00015421830248792313,0.0006036287450262458,0.09255816434571928,0.09255816434571928,0.09255816434571928,0.09255899974946756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.26324331976,595.5835464425257,0.0,0.09255816434571928,0.09255816456845554,0.09255816456845554,0.3716809034641166,0.3716809034641166,0.5,9.990179752066629,0.004531247706950126,0.004531247706950126,-1.460875864722766e-11,5.3918170692668355e-06,0.004475722002439397,-1.460875864722766e-11,27516.253392326737,20875.510929059765,0.758661095005077,0.9865127735111676,0.6063208716425573,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451624341881608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.78498656981,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6412683374844,260.6412683374844,-12.508731662515572,244.87992022352725,276.4026164514585,123998.29214081318,124004.32720847196,-6.035067658774303,0.0,nan,276.4026164514585,3.2526164514585503,270.09807720586315,-3.0519227941368285,263.79353796027186,-9.356462039728115,257.48899871468507,-15.66100128531491,251.18445946910066,-21.965540530899318,244.87992022352725,-28.270079776472727,1.0,1.0,28837.30492052088,28837.30492052088,275.6312803259804,2.4812803259804355,275.6312803259804,275.6312803259804,77199.64099229037,77199.79652463704,-0.15553234667459037,0.0,8545.783548066482,8545.783548066482,0.8861029396657293,3933.6893155005628,275.6312803259804,2.4812803259804355,1.0,0.002,0.12969523670022381,0.004901319720049151,0.0002003160542557286,0.0017996839305124575,0.1001580271278643,0.1001580271278643,0.0,-1.5231814073923822e-11,1.0,1.000009062879034,0.004475722017048156,0.09255816456845554,0.0,8.378178032836653e-07,1.0762266094116266,0.0,1600076.1736011042,266.5976147746452,5.391831678025483e-06,1.0,1284559.2504641986,2597.9206777496393,,,,,,,,,,,,,,,,,,2.0,15243.832550682435,1553.1788592641078,0.3716809034641166,6.175347969391544,2.939675630661023
1226.0,-30.02165680112911,4.965449201455611,35.053792034429456,24.62909531258049,5.003842897151362,-26.519106831301848,-40.0185011914931,1.501292927547736,-6.552389598519312,-6.5523949671822255,40.10762507891065,41046.27979389157,25738.017323806667,25738.017323806667,66784.29711769824,77209.30726366235,77199.78679731184,25738.017323806667,102937.8041211185,102937.8041211185,102937.8041211185,130454.0674207918,125945.8443610968,4508.223059695009,0.0,90988.97496931998,54825.962723334465,40181.12471776169,27516.26329967331,67697.388017435,20875.5179243595,1553.1794092231678,0.0,0.8783667330241567,2.7234330894997107,0.0014947059257719628,1.0,1.0,-6.547938610324195,333700.3260772235,1559178.9472554917,4.672392639180919,1559178.9472554917,4.672392639180919,0.7586610760701418,0.09255818244501879,3.914118982514537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914118982514537,1.284716325732376,1.2850155621625616,3.0466795697355384,6455.548416742728,15243.830698692507,6454.136751993415,0.00033050137386596675,23246.348763487556,2370.4678726667676,19291.84666253976,1967.220882007593,0.8298871731994732,0.8298871731994732,35402.701265494376,35382.83765553947,1.0007017881048512,0.8,4275.290537422576,4272.891774033241,1.0007017881048512,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4172.019306311607,4632.441516551485,6.169198997921488,4.965449201455611,-3.7464673915769064,8.711916593032518,2.9396479193633165,3.5,0.8398994055323762,0.6,0.0002329081108784702,1.0000058758659276,0.0002329067423496785,198.9400981347103,0.0,2.730001067722191e-07,0.773682302592469,0.007222297142807906,7.869073834521808e-05,0.00015421737253325213,0.0006036251452659182,0.09255818223913262,0.09255818223913262,0.09255818223913262,0.09255901391762045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.1564650693,595.5835813040901,0.0,0.09255818223913262,0.09255818244501879,0.09255818244501879,0.3716809374514499,0.3716809374514499,0.5,9.990204700540428,0.004517838898266291,0.004517838898266291,-5.03632691106759e-11,5.368662925775425e-06,0.004456356858042909,-5.03632691106759e-11,27516.26329967331,20875.5179243595,0.7586610760701418,0.986512169428138,0.6063199924836151,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451624681021494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.78139158792,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6412364666762,260.6412364666762,-12.508763533323759,244.87986530722384,276.40260762614577,123998.50152746665,124004.49606567726,-5.994538210605976,0.0,nan,276.40260762614577,3.252607626145789,270.09805916235075,-3.0519408376492265,263.79351069856335,-9.356489301436625,257.48896223477766,-15.661037765222318,251.1844137709961,-21.96558622900389,244.87986530722384,-28.27013469277614,1.0,1.0,28837.30492052088,28837.30492052088,275.63127483770984,2.4812748377098615,275.63127483770984,275.63127483770984,77199.63534146683,77199.78679731184,-0.151455845014425,0.0,8545.783548066482,8545.783548066482,0.8861029231900317,3933.6895774271097,275.63127483770984,2.4812748377098615,1.0,0.002,0.12969440251295616,0.0049013224401208925,0.00020031476405155636,0.0017996852211472254,0.10015738202577817,0.10015738202577817,0.0,-1.4801218410631645e-11,1.0,1.0000090236674897,0.004456356908406178,0.09255818244501879,0.0,8.341929487708534e-07,1.0715702813997026,0.0,1600076.1684387093,266.59761040148067,5.3687132890445355e-06,1.0,1284559.2653097995,2597.920617682977,,,,,,,,,,,,,,,,,,2.0,15243.830698692507,1553.1794092231678,0.3716809374514499,6.175347969391544,2.9396479193633165
1227.0,-30.021713086432037,4.965548754967134,35.05379356351313,24.629092937707924,5.003837457671377,-26.519158032022748,-40.0185507844202,1.5012824035074521,-6.552394340553462,-6.552399704523834,40.10762818930969,41046.231864796086,25738.05246517568,25738.05246517568,66784.28432997176,77209.29778482678,77199.78049374245,25738.05246517568,102937.83295891812,102937.83295891812,102937.83295891812,130454.10785837114,125945.87274298193,4508.235115389213,0.0,90988.98164598938,54825.93090673561,40181.16748805974,27516.274899453012,67697.44238751275,20875.52611483223,1553.1800488994872,0.0,0.878366695500583,2.7234326085634977,0.0014947059257719628,1.0,1.0,-6.547947324636539,333700.263649879,1559179.0816675771,4.672393916066786,1559179.0816675771,4.672393916066786,0.7586610539076716,0.09255820094792457,3.9141178993805723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141178993805723,1.2847163777857475,1.2850156124697947,3.046678603200099,6455.546368770113,15243.828847903726,6454.1372680752265,0.00033050183588873055,23246.35690212316,2370.468702576635,19291.848205142833,1967.2210393093292,0.8298869490118191,0.8298869490118191,35402.693428048566,35382.83765553947,1.000701511185805,0.8,4275.2895909592635,4272.891774033241,1.000701511185805,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.995777769353,4632.441516551485,6.1692422131206195,4.965548754967134,-3.7464616198823064,8.712010374849442,2.9396202886585416,3.5,0.8398915110452976,0.6,0.0002329067423496785,1.000005859268112,0.00023290537769462587,198.9401446265925,0.0,2.722552521210514e-07,0.7715713845110597,0.0072225693980600275,7.86902966510613e-05,0.00015421644569861722,0.0006036213504878097,0.09255820073230846,0.09255820073230846,0.09255820073230846,0.09255903173873953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.0513233744,595.5836156490828,0.0,0.09255820073230846,0.09255820094792457,0.09255820094792457,0.3716809711466455,0.3716809711466455,0.5,9.99022962919862,0.004506456237265866,0.004506456237265866,5.229594535194337e-12,5.363970387861627e-06,0.004452379887311508,5.229594535194337e-12,27516.274899453012,20875.52611483223,0.7586610539076716,0.9865111882319881,0.6063187975380195,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516250192379738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.77928066984,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6412047792172,260.6412047792172,-12.508795220782758,244.87981060424747,276.4025989542055,123998.6644665084,124004.62451897578,-5.960052467348037,0.0,nan,276.4025989542055,3.252598954205496,270.0980412842023,-3.0519587157976957,263.79348361420693,-9.356516385793043,257.48892594421466,-15.66107405578532,251.1843682742264,-21.96563172577359,244.87981060424747,-28.27018939575251,1.0,1.0,28837.30492052088,28837.30492052088,275.6312693627449,2.4812693627449107,275.6312693627449,275.6312693627449,77199.63074971028,77199.78049374245,-0.14974403216911014,0.0,8545.783548066482,8545.783548066482,0.8861029916619543,3933.6884888774753,275.6312693627449,2.4812693627449107,1.0,0.002,0.12969356907033794,0.004901325085634405,0.00020031347483813027,0.0017996865103879702,0.10015673741906514,0.10015673741906514,0.0,-1.4773899551651093e-11,1.0,1.00000901561431,0.004452379882081914,0.09255820094792457,0.0,8.334486176565933e-07,1.0706141574449126,0.0,1600076.1628698958,266.5976056594465,5.363965158267092e-06,1.0,1284559.2814769524,2597.9205522691923,,,,,,,,,,,,,,,,,,2.0,15243.828847903726,1553.1800488994872,0.3716809711466455,6.175347969391544,2.9396202886585416
1228.0,-30.02176912114597,4.9656480152063684,35.053795092988345,24.62908528922128,5.003829962143393,-26.519209212818055,-40.018600412271894,1.5012700540637163,-6.552399156980073,-6.552404513330328,40.10763125882394,41046.19348820532,25738.087665643245,25738.087665643245,66784.28115384857,77209.29173679937,77199.77349832168,25738.087665643245,102937.86116396493,102937.86116396493,102937.86116396493,130454.14753392152,125945.90038158135,4508.247152340175,0.0,90988.99370537586,54825.910569905085,40181.20348385642,27516.286369956586,67697.48985381301,20875.5342079902,1553.180684088659,0.0,0.8783666577440782,2.7234321203952483,0.0014947059257719628,1.0,1.0,-6.547958455350397,333700.2002791039,1559179.2143164834,4.672395200879111,1559179.2143164834,4.672395200879111,0.7586610317729128,0.09255821939400274,3.9141176284061285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141176284061285,1.2847164383696825,1.2850156713145549,3.046678248604946,6455.545617425534,15243.826998428121,6454.136894794605,0.0003305019633172707,23246.36159246639,2370.469180858539,19291.847089382074,1967.2209255333958,0.8298867335709911,0.8298867335709911,35402.69146730533,35382.83765553947,1.0007014419072238,0.8,4275.28935417657,4272.891774033241,1.0007014419072238,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.972315572885,4632.441516551485,6.169285344864267,4.9656480152063684,-3.7464559320089013,8.712103947215269,2.9395927359702774,3.5,0.8398836388486507,0.6,0.00023290537769462587,1.0000058331845503,0.00023290401912249984,198.94019091150628,0.0,2.71484673538208e-07,0.7693875648072815,0.007222840882733565,7.868985464814687e-05,0.00015421552304647899,0.000603617697330095,0.09255821917630018,0.09255821917630018,0.09255821917630018,0.092559049022105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.94615228,595.5836500016293,0.0,0.09255821917630018,0.09255821939400274,0.09255821939400274,0.37168100476628424,0.37168100476628424,0.5,9.990254522947497,0.004496111453590856,0.004496111453590856,-6.684786058031023e-11,5.356350243346242e-06,0.00444605797991926,-6.684786058031023e-11,27516.286369956586,20875.5342079902,0.7586610317729128,0.9865104496202676,0.6063178055322449,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451625356499076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.777096850135,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6411730776371,260.6411730776371,-12.508826922362857,244.8797561004021,276.40259005489236,123998.8263981708,124004.78910648501,-5.962708314210725,0.0,nan,276.40259005489236,3.25259005489238,270.0980232639796,-3.0519767360203787,263.7934564730785,-9.356543526921484,257.4888896821823,-15.661110317817702,251.18432289128768,-21.9656771087123,244.8797561004021,-28.270243899597887,1.0,1.0,28837.30492052088,28837.30492052088,275.63126373535687,2.4812637353568903,275.63126373535687,275.63126373535687,77199.61985274543,77199.77349832168,-0.15364557625434827,0.0,8545.783548066482,8545.783548066482,0.8861030087920057,3933.6882165481593,275.63126373535687,2.4812637353568903,1.0,0.002,0.12969273681090682,0.004901327713272114,0.00020031218742270782,0.001799687797868991,0.10015609371135391,0.10015609371135391,0.0,-1.470830098340703e-11,1.0,1.0000090028132642,0.004446058046767121,0.09255821939400274,0.0,8.322653564318456e-07,1.069094201914957,0.0,1600076.157209827,266.5976008430199,5.356417091206822e-06,1.0,1284559.2978884317,2597.9204858668354,,,,,,,,,,,,,,,,,,2.0,15243.826998428121,1553.180684088659,0.37168100476628424,6.175347969391544,2.9395927359702774
1229.0,-30.0218250133134,4.965746991895423,35.053796613349306,24.62907708194109,5.003824714979193,-26.51926004048257,-40.018649970274396,1.5012597423700624,-6.552403512368983,-6.552408847169085,40.10763405462964,41046.16154879743,25738.121721879772,25738.121721879772,66784.2832706772,77209.28582563394,77199.76419255098,25738.121721879772,102937.88591443075,102937.88591443075,102937.88591443075,130454.18222503492,125945.92311766138,4508.259107373544,0.0,90989.00876341331,54825.899561072234,40181.23244704564,27516.296310604168,67697.52875764981,20875.541227632995,1553.1812353702383,0.0,0.8783666236054569,2.723431680651865,0.0014947059257719628,1.0,1.0,-6.547980885481252,333700.14316909836,1559179.3351353544,4.672396362578903,1559179.3351353544,4.672396362578903,0.7586610128045477,0.09255823716794688,3.914117934916219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914117934916219,1.2847164894092247,1.2850157206205142,3.0466783661476327,6455.545866484382,15243.82515209647,6454.1358363577465,0.0003305018326686097,23246.363619179225,2370.4693875257326,19291.843925643472,1967.2206029218412,0.8298865251220149,0.8298865251220149,35402.69368518086,35382.83765553947,1.0007015202710132,0.8,4275.289622010998,4272.891774033241,1.0007015202710132,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.9489192422825,4632.441516551485,6.169328105425219,4.965746991895423,-3.746449912574471,8.712196904469893,2.9395652607340583,3.5,0.8398757887811595,0.6,0.00023290401912249984,1.0000058183481475,0.00023290266401371614,198.94023707869493,0.0,2.7027459811891035e-07,0.765958211068992,0.007223111157331684,7.868941326962469e-05,0.00015421460585287515,0.0006036141545947744,0.09255823696603314,0.09255823696603314,0.09255823696603314,0.09255906333214793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.8401599183,595.5836846078124,0.0,0.09255823696603314,0.09255823716794688,0.09255823716794688,0.37168103842292355,0.37168103842292355,0.5,9.990279312507953,0.004484045067670195,0.004484045067670195,-1.0345502232667059e-11,5.334800107448245e-06,0.004427961687838433,-1.0345502232667059e-11,27516.296310604168,20875.541227632995,0.7586610128045477,0.9865099139698004,0.6063169853029416,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516256922587993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.7736674964,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64114158186123,260.64114158186123,-12.508858418138743,244.87970180454408,276.40258135919703,123999.03476264326,124004.95876189544,-5.92399925216034,0.0,nan,276.40258135919703,3.252581359197052,270.0980054482558,-3.051994551744201,263.7934295373186,-9.356570462681361,257.4888536263895,-15.66114637361045,251.1842777154626,-21.965722284537378,244.87970180454408,-28.270298195455894,1.0,1.0,28837.30492052088,28837.30492052088,275.63125831258685,2.481258312586874,275.63125831258685,275.63125831258685,77199.61450419216,77199.76419255098,-0.1496883588260971,0.0,8545.783548066482,8545.783548066482,0.8861029894155157,3933.6885245908,275.63125831258685,2.481258312586874,1.0,0.002,0.12969190793886995,0.004901330413633173,0.0002003109054347478,0.0017996890801762638,0.1001554527173739,0.1001554527173739,0.0,-1.4388988264779634e-11,1.0,1.0000089661707572,0.004427961698183935,0.09255823716794688,0.0,8.288779999267731e-07,1.0647429538802888,0.0,1600076.1520704406,266.597596487631,5.334810452950478e-06,1.0,1284559.3126785283,2597.920426024756,,,,,,,,,,,,,,,,,,2.0,15243.82515209647,1553.1812353702383,0.37168103842292355,6.175347969391544,2.9395652607340583
1230.0,-30.021880757371775,4.965845678113991,35.05379813609656,24.629074637219333,5.003819383164622,-26.519310743317575,-40.0186995282769,1.5012493693570959,-6.552408234993891,-6.552413566037601,40.10763716429468,41046.11604989249,25738.156557695456,25738.156557695456,66784.27260758795,77209.27656275577,77199.75824133307,25738.156557695456,102937.91479902853,102937.91479902853,102937.91479902853,130454.22272357452,125945.95163298075,4508.271090593767,0.0,90989.01564346216,54825.87016516451,40181.27275366405,27516.307924546,67697.58067821006,20875.54942872359,1553.1818754203323,0.0,0.878366586184456,2.723431201575384,0.0014947059257719628,1.0,1.0,-6.547988769107064,333700.08098478726,1559179.469517831,4.672397635974535,1559179.469517831,4.672397635974535,0.7586609906375374,0.09255825559693494,3.914116896575413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914116896575413,1.2847165407284487,1.28501577021067,3.0466774362195608,6455.543896078386,15243.823306752678,6454.136301814272,0.0003305022748676014,23246.37154375011,2370.470195607074,19291.845316924177,1967.2207447929902,0.8298863020672521,0.8298863020672521,35402.68617185334,35382.83765553947,1.0007012548039933,0.8,4275.288714688762,4272.891774033241,1.0007012548039933,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.925590859508,4632.441516551485,6.169370952848858,4.965845678113991,-3.746444212435049,8.71228989054904,2.9395378653939335,3.5,0.8398679615411239,0.6,0.00023290266401371614,1.0000058029326848,0.0002329013125030775,198.94028312356372,0.0,2.6958566269724206e-07,0.764005768083984,0.007223380742994381,7.868897189339064e-05,0.0001542136921203255,0.0006036104180114447,0.09255825538297911,0.09255825538297911,0.09255825538297911,0.09255908124951118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.7357588519,595.5837187119087,0.0,0.09255825538297911,0.09255825559693494,0.09255825559693494,0.3716810719285007,0.3716810719285007,0.5,9.99030408680945,0.0044738979020735314,0.0044738979020735314,1.2448708730516955e-11,5.331043723799667e-06,0.004424796930550201,1.2448708730516955e-11,27516.307924546,20875.54942872359,0.7586609906375374,0.9865089998568283,0.6063158481984582,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516260271645323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.771715053415,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64111026023664,260.64111026023664,-12.508889739763333,244.87964770366912,276.402572816824,123999.19672078358,124005.08796384968,-5.891243066104146,0.0,nan,276.402572816824,3.2525728168239993,270.09798779418117,-3.052012205818812,263.79340277154324,-9.356597228456735,257.4888177489151,-15.661182251084881,251.1842327262872,-21.96576727371277,244.87964770366912,-28.270352296330856,1.0,1.0,28837.30492052088,28837.30492052088,275.631252897326,2.481252897326044,275.631252897326,275.631252897326,77199.61009762355,77199.75824133307,-0.14814370952080935,0.0,8545.783548066482,8545.783548066482,0.8861030550557691,3933.68748105829,275.631252897326,2.481252897326044,1.0,0.002,0.12969107965897156,0.004901333039961366,0.0002003096242028767,0.0017996903611364012,0.10015481210143834,0.10015481210143834,0.0,-1.4660722288950545e-11,1.0,1.0000089597622477,0.004424796918101492,0.09255825559693494,0.0,8.28285712891728e-07,1.0639821393925373,0.0,1600076.1465257753,266.5975917650061,5.331031275090936e-06,1.0,1284559.328782747,2597.920360865619,,,,,,,,,,,,,,,,,,2.0,15243.823306752678,1553.1818754203323,0.3716810719285007,6.175347969391544,2.9395378653939335
1231.0,-30.02193632009564,4.965944089767448,35.053799669428585,24.62907152893024,5.003816534328415,-26.519361034653905,-40.01874524457378,1.5012412488430684,-6.552412120099291,-6.552417467770066,40.107640514601826,41046.062507048475,25738.18950402503,25738.18950402503,66784.2520110735,77209.26747181959,77199.75824787981,25738.18950402503,102937.94775190484,102937.94775190484,102937.94775190484,130454.26760961938,125945.98450365948,4508.283105959902,0.0,90989.02584622642,54825.83586589368,40181.32220036971,27516.31985771454,67697.64205808425,20875.557911654338,1553.1825108995638,0.0,0.8783665522781676,2.7234308051931633,0.0014947059257719628,1.0,1.0,-6.547978736517166,333700.02956816094,1559179.6142999576,4.672398789768409,1559179.6142999576,4.672398789768409,0.758660969911702,0.09255827397039022,3.9141164956233876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141164956233876,1.2847165815038923,1.285015809259212,3.0466770274277253,6455.543029897541,15243.821462512931,6454.136009871847,0.0003305024321211704,23246.376531706912,2370.470704237116,19291.84444428873,1967.220655808939,0.8298860864606407,0.8298860864606407,35402.68327060552,35382.83765553947,1.0007011522947415,0.8,4275.288364329132,4272.891774033241,1.0007011522947415,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.902328245173,4632.441516551485,6.169413250585683,4.965944089767448,-3.7464379197875575,8.712382009555006,2.939510547389694,3.5,0.8398601563970554,0.6,0.0002329013125030775,1.0000057840584136,0.00023289996539607312,198.94032901866797,0.0,2.688699090967597e-07,0.761977322380217,0.0072236496129034775,7.868856473439854e-05,0.00015421274776867893,0.0006036066598767949,0.09255827377987033,0.09255827377987033,0.09255827377987033,0.09255910207529942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.6321705465,595.5837525635045,0.0,0.09255827377987033,0.09255827397039022,0.09255827397039022,0.37168110548813804,0.37168110548813804,0.5,9.990328933899331,0.004468272217707181,0.004468272217707181,2.7853275241795927e-12,5.347670764876966e-06,0.004438731252889738,2.7853275241795927e-12,27516.31985771454,20875.557911654338,0.758660969911702,0.9865078011693957,0.6063145075545047,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516263611829436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.76968660771,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6410793233113,260.6410793233113,-12.50892067668866,244.87959381622042,276.4025648304202,123999.40682102116,124005.22570658322,-5.81888556207996,0.0,nan,276.4025648304202,3.2525648304202264,270.0979706275708,-3.0520293724291605,263.79337642472336,-9.356623575276615,257.4887822218849,-15.661217778115088,251.1841880190481,-21.965811980951884,244.87959381622042,-28.270406183779556,1.0,1.0,28837.30492052088,28837.30492052088,275.63124899635966,2.4812489963596818,275.63124899635966,275.63124899635966,77199.60716076927,77199.75824787981,-0.15108711054199375,0.0,8545.783548066482,8545.783548066482,0.8861030804025452,3933.6870781015045,275.63124899635966,2.4812489963596818,1.0,0.002,0.12969024877053656,0.0049013358253142784,0.0002003083392784441,0.0017996916456639704,0.10015416963922205,0.10015416963922205,0.0,-1.5057585386890615e-11,1.0,1.0000089879767484,0.004438731250104411,0.09255827397039022,0.0,8.308942447165328e-07,1.0673329643464171,0.0,1600076.141992612,266.5975878799007,5.347667979549442e-06,1.0,1284559.342098401,2597.920306989271,,,,,,,,,,,,,,,,,,2.0,15243.821462512931,1553.1825108995638,0.37168110548813804,6.175347969391544,2.939510547389694
1232.0,-30.021991610466074,4.966042198219157,35.053801212502975,24.629058851301693,5.003806126399494,-26.51941183677922,-40.018794767651684,1.5012263530082406,-6.5524175940335,-6.5524229462241514,40.10764386328943,41046.033410274365,25738.225876975033,25738.225876975033,66784.2592872494,77209.26501118626,77199.75334093376,25738.225876975033,102937.9792179088,102937.9792179088,102937.9792179088,130454.31229206879,125946.01710820515,4508.295183863631,0.0,90989.04220264319,54825.8255139757,40181.35187629721,27516.33307415999,67697.6849504572,20875.567221160105,1553.1832450648553,0.0,0.8783665098287065,2.7234302488796804,0.0014947059257719628,1.0,1.0,-6.547980423217439,333699.9573737672,1559179.7590114765,4.672400234277185,1559179.7590114765,4.672400234277185,0.7586609438437097,0.0925582933432683,3.9141168351104376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141168351104376,1.2847166539626849,1.2850158800041405,3.046677119843832,6455.543225716181,15243.819620047783,6454.134989836753,0.00033050231535117913,23246.378694282364,2370.470924758441,19291.841395335578,1967.2203449022427,0.8298858780993945,0.8298858780993946,35402.68572709907,35382.83765553947,1.000701239089573,0.8,4275.28866097948,4272.891774033241,1.000701239089573,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.879135073616,4632.441516551485,6.169456267462278,4.966042198219157,-3.746432849970453,8.71247504818961,2.9394833110353433,3.5,0.8398523745815266,0.6,0.00023289996539607312,1.000005755709064,0.0002328986248993468,198.94037468882536,0.0,2.6799391067255904e-07,0.7594947428460324,0.00722391760681415,7.868812367360864e-05,0.00015421184172246448,0.0006036031658592844,0.09255829310493247,0.09255829310493247,0.09255829310493247,0.09255912244638143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.5284245593,595.583786466295,0.0,0.09255829310493247,0.0925582933432683,0.0925582933432683,0.371681139618816,0.371681139618816,0.5,9.990353812072463,0.004465098865750861,0.004465098865750861,-3.581135388230905e-12,5.352190669327683e-06,0.0044425230067304255,-3.581135388230905e-12,27516.33307415999,20875.567221160105,0.7586609438437097,0.9865072836113041,0.6063136935969501,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516266941149445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.767204028176,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6410480387082,260.6410480387082,-12.508951961291757,244.87954008171744,276.4025559957178,123999.54377733731,124005.42805699726,-5.884279659935224,0.0,nan,276.4025559957178,3.2525559957178416,270.09795281290627,-3.052047187093706,263.7933496301004,-9.356650369899569,257.4887464473016,-15.661253552698383,251.18414326450565,-21.965856735494327,244.87954008171744,-28.27045991828254,1.0,1.0,28837.30492052088,28837.30492052088,275.63124294371056,2.4812429437105834,275.63124294371056,275.63124294371056,77199.58889447189,77199.75334093376,-0.1644464618730126,0.0,8545.783548066482,8545.783548066482,0.8861030589413686,3933.68741928599,275.63124294371056,2.4812429437105834,1.0,0.002,0.12968941717207358,0.004901338328880724,0.0002003070526083845,0.001799692932515843,0.10015352630419225,0.10015352630419225,0.0,-1.4875772488820438e-11,1.0,1.0000089956540574,0.004442523010311561,0.0925582933432683,0.0,8.31604169004438e-07,1.0682449197707902,0.0,1600076.1355785811,266.5975824059665,5.3521942504630715e-06,1.0,1284559.3607949906,2597.920231341167,,,,,,,,,,,,,,,,,,2.0,15243.819620047783,1553.1832450648553,0.371681139618816,6.175347969391544,2.9394833110353433
1233.0,-30.02205816326827,4.966140047963256,35.053802737424256,24.62906119124966,5.003805836723395,-26.51947176325435,-40.018853231426306,1.5012194366885543,-6.552420785309266,-6.552426106676326,40.10764642465369,41045.97472898629,25738.257007997778,25738.257007997778,66784.23173698407,77209.24773391137,77199.74455035586,25738.257007997778,102938.00155835363,102938.00155835363,102938.00155835363,130454.34260109639,125946.03552881138,4508.307072285005,0.0,90989.04608143706,54825.791024728576,40181.39450745387,27516.341042742755,67697.73555019662,20875.572892981032,1553.1836745535652,0.0,0.8783664829443432,2.723429928391601,0.0014947059257719628,1.0,1.0,-6.548009395691679,333699.9157257123,1559179.8696989787,4.672401149122737,1559179.8696989787,4.672401149122737,0.7586609302651749,0.09255831043968454,3.914115448915577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914115448915577,1.284716689082618,1.2850159134100054,3.046675957568935,6455.540762995143,15243.817781186692,6454.135796326936,0.0003305028848420275,23246.38791802781,2370.4718653187183,19291.8438059887,1967.2205907204502,0.8298856525158337,0.8298856525158337,35402.67569673466,35382.83765553947,1.0007008846885745,0.8,4275.287449695579,4272.891774033241,1.0007008846885745,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.856003599573,4632.441516551485,6.169497937078897,4.966140047963256,-3.7464260511096508,8.712566099072907,2.9394561472345546,3.5,0.839844613495587,0.6,0.0002328986248993468,1.000006928131955,0.00023289701135812018,198.9404296618394,0.0,2.666789210024841e-07,0.7557680621210399,0.007224184285735152,7.8687602988424e-05,0.0001542110219109228,0.0006035997432546014,0.09255831026914005,0.09255831026914005,0.09255831026914005,0.09255913431581508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.42163692776,595.5838213195814,0.0,0.09255831026914005,0.09255831043968454,0.09255831043968454,0.3716811745675944,0.3716811745675944,0.5,9.990378531441056,0.004456561501001488,0.004456561501001488,-7.901235221652314e-12,5.321367041233316e-06,0.00441671098462848,-7.901235221652314e-12,27516.341042742755,20875.572892981032,0.7586609302651749,0.986506139300107,0.6063123736029761,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516270254151473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.76347734745,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6410163656257,260.6410163656257,-12.50898363437426,244.87948461900652,276.4025481122634,123999.69791976028,124005.65526795576,-5.957348195450475,0.0,nan,276.4025481122634,3.252548112263412,270.09793541360176,-3.0520645863982168,263.7933227149414,-9.356677285058595,257.48871001629476,-15.661289983705217,251.18409731764652,-21.96590268235346,244.87948461900652,-28.27051538099346,1.0,1.0,28837.30492052088,28837.30492052088,275.6312387546134,2.4812387546134005,275.6312387546134,275.6312387546134,77199.59194658972,77199.74455035586,-0.1526037661387818,0.0,8545.783548066482,8545.783548066482,0.8861031465717271,3933.686026160155,275.6312387546134,2.4812387546134005,1.0,0.002,0.12968859040503755,0.004901341233637675,0.00020030577435467518,0.0017996942111501103,0.10015288717733759,0.10015288717733759,0.0,-1.4495214490511943e-11,1.0,1.0000089433886523,0.0044167109925297154,0.09255831043968454,0.0,8.267725011308751e-07,1.0620383644929814,0.0,1600076.1317914503,266.5975792146907,5.3213749424685375e-06,1.0,1284559.371580822,2597.920187700702,,,,,,,,,,,,,,,,,,2.0,15243.817781186692,1553.1836745535652,0.3716811745675944,6.175347969391544,2.9394561472345546
1234.0,-30.022112184054347,4.966237583948789,35.05380428303669,24.629049735981994,5.0037934388329255,-26.519521621766238,-40.01890275450421,1.5012028768882297,-6.552426841306556,-6.552432181061361,40.107650072737734,41045.94495090543,25738.294557438203,25738.294557438203,66784.23950834363,77209.24683389455,77199.74219635209,25738.294557438203,102938.0367537903,102938.0367537903,102938.0367537903,130454.39281465106,125946.07363483928,4508.319179811782,0.0,90989.06073371107,54825.77342058902,40181.43034791339,27516.356060860762,67697.78640877415,20875.58346291538,1553.184508708015,0.0,0.878366436124322,2.7234293113923016,0.0014947059257719628,1.0,1.0,-6.548000101685943,333699.8356788352,1559180.0273498904,4.672402742357061,1559180.0273498904,4.672402742357061,0.7586609003293423,0.09255833086051711,3.914115227285506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914115227285506,1.2847167698749893,1.2850159921481425,3.046675593458917,6455.539991489708,15243.815714858541,6454.135332646999,0.0003305030096768824,23246.392977759435,2370.4723812677557,19291.84242001834,1967.2204493908052,0.8298854122648387,0.8298854122648387,35402.67409304204,35382.83765553947,1.0007008280256042,0.8,4275.287256030926,4272.891774033241,1.0007008280256042,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.832944823376,4632.441516551485,6.1695410381606,4.966237583948789,-3.7464214870456383,8.712659070994427,2.9394290689043894,3.5,0.8398368768298256,0.6,0.00023289701135812018,1.0000056235509687,0.00023289570165727154,198.94047428335261,0.0,3.209985849026156e-07,0.9097099896140126,0.007224505284320055,7.868716193261787e-05,0.0001542098494255023,0.0006035951198337636,0.09255833060444627,0.09255833060444627,0.09255833060444627,0.09255915812249635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.3196020667,595.5838546806049,0.0,0.09255833060444627,0.09255833086051711,0.09255833086051711,0.3716812097710577,0.3716812097710577,0.5,9.990403354994205,0.004453856582927074,0.004453856582927074,3.0524915928253904e-11,5.339754807209829e-06,0.004432079375419562,3.0524915928253904e-11,27516.356060860762,20875.58346291538,0.7586609003293423,0.986505512973285,0.6063114782374268,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516274242000948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.91741927495,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6409844132242,260.6409844132242,-12.509015586775774,244.8794297968539,276.40253902961405,123999.81198818349,124005.8218731632,-6.009884979680466,0.0,nan,276.40253902961405,3.25253902961407,270.0979171830504,-3.0520828169495644,263.7932953364893,-9.356704663510698,257.48867348994276,-15.661326510057222,251.1840516433948,-21.965948356605168,244.8794297968539,-28.270570203146065,1.0,1.0,28837.30492052088,28837.30492052088,275.6312324047704,2.4812324047704237,275.6312324047704,275.6312324047704,77199.57100021037,77199.74219635209,-0.17119614171679132,0.0,8545.783548066482,8545.783548066482,0.8861031605823994,3933.6858034219335,275.6312324047704,2.4812324047704237,1.0,0.002,0.1296877607612829,0.004901343619342236,0.00020030449045846892,0.0017996954947074359,0.10015224522923445,0.10015224522923445,0.0,-1.4834095323629226e-11,1.0,1.0000089745066556,0.004432079344894646,0.09255833086051711,0.0,8.296494750036844e-07,1.0657340254418888,0.0,1600076.1247144456,266.5975731586934,5.339724282293901e-06,1.0,1284559.3923110191,2597.9201038244432,,,,,,,,,,,,,,,,,,2.0,15243.815714858541,1553.184508708015,0.3716812097710577,6.175347969391544,2.9394290689043894
