time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1235.0,-30.02216701942821,4.966334856900822,35.053805792233774,24.629046592768304,5.003790255900392,-26.51957129189593,-40.0189483660273,1.5011945285350714,-6.552430413823117,-6.552435686476756,40.10765211240672,41045.893469212155,25738.326265108117,25738.326265108117,66784.21973432027,77209.23792066304,77199.72520263983,25738.326265108117,102938.05146774795,102938.05146774795,102938.05146774795,130454.41358493188,125946.08264105585,4508.330943876037,0.0,90989.07050786818,54825.74084519203,40181.4774029735,27516.362117183937,67697.83952015743,20875.587734448975,1553.1848557788037,0.0,0.8783664093544857,2.7234289563512446,0.0014947059257719628,1.0,1.0,-6.548059743349029,333699.7894840747,1559180.1154926587,4.672403653305476,1559180.1154926587,4.672403653305476,0.7586608885849846,0.09255834757810635,3.9141147725560415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141147725560415,1.2847168116298624,1.2850160322300586,3.046675140485147,6455.539031692644,15243.813897370017,6454.135117818811,0.0003305031920520683,23246.39817560828,2370.4729113008298,19291.84177788251,1967.2203839111737,0.8298851990810704,0.8298851990810704,35402.670802665896,35382.83765553947,1.000700711767363,0.8,4275.286858679496,4272.891774033241,1.000700711767363,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.809944236716,4632.441516551485,6.169582653367317,4.966334856900822,-3.7464150073725317,8.712749864273354,2.939402059006631,3.5,0.8398291597161803,0.6,0.00023289570165727154,1.0000057083521434,0.00023289437221418272,198.94051957773854,0.0,2.60552507997942e-07,0.7384058076661677,0.007224765836828053,7.868675571539852e-05,0.00015420894594187303,0.0006035915133713812,0.0925583474000346,0.0925583474000346,0.0925583474000346,0.09255916391810891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.21138053987,595.5838899745797,0.0,0.0925583474000346,0.09255834757810635,0.09255834757810635,0.37168124583142176,0.37168124583142176,0.5,9.990427848509242,0.004439538528288267,0.004439538528288267,-3.780087354243733e-11,5.272653652355075e-06,0.004375943127740811,-3.780087354243733e-11,27516.362117183937,20875.587734448975,0.7586608885849846,0.986504446931942,0.6063102421014558,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516277478932507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.746115092996,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64095299595925,260.64095299595925,-12.509047004040724,244.8793754418643,276.4025305500715,124000.03077443308,124005.94000642035,-5.909231987287822,0.0,nan,276.4025305500715,3.2525305500715262,270.0978995284233,-3.0521004715766935,263.7932685067699,-9.356731493230086,257.48863748513133,-15.661362514868642,251.18400646349517,-21.96599353650481,244.8793754418643,-28.270624558135665,1.0,1.0,28837.30492052088,28837.30492052088,275.63122691080565,2.481226910805674,275.63122691080565,275.63122691080565,77199.5727297666,77199.72520263983,-0.15247287323290948,0.0,8545.783548066482,8545.783548066482,0.8861031893287936,3933.6853464188216,275.63122691080565,2.481226910805674,1.0,0.002,0.1296869416252881,0.004901346431045978,0.00020030322384903068,0.001799696762324703,0.10015161192451534,0.10015161192451534,0.0,-1.3826266086897077e-11,1.0,1.0000088608396764,0.004375943165541685,0.09255834757810635,0.0,8.19141360452729e-07,1.0522357379996314,0.0,1600076.1204284295,266.59756958617686,5.272691453228617e-06,1.0,1284559.4042743419,2597.920055419756,,,,,,,,,,,,,,,,,,2.0,15243.813897370017,1553.1848557788037,0.37168124583142176,6.175347969391544,2.939402059006631
1236.0,-30.022221623118945,4.9664318491884725,35.053807320773736,24.629043519403808,5.003787132710314,-26.519620747533818,-40.018997714482225,1.5011862570815762,-6.552434742509092,-6.55244004089457,40.10765568873534,41045.85825899278,25738.359834932442,25738.359834932442,66784.21809392523,77209.22919897853,77199.72739374594,25738.359834932442,102938.08722867839,102938.08722867839,102938.08722867839,130454.4627150568,125946.11980125606,4508.34291380074,0.0,90989.0804562072,54825.724241608434,40181.50690510974,27516.37548637841,67697.88239148815,20875.597221754448,1553.1855707405912,0.0,0.878366372133637,2.7234285138904184,0.0014947059257719628,1.0,1.0,-6.54804257682099,333699.73210261646,1559180.2700424215,4.6724049198905435,1559180.2700424215,4.6724049198905435,0.7586608647671862,0.09255836706078162,3.9141143322115037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141143322115037,1.2847168530657946,1.2850160719675947,3.04667469946473,6455.5380972233015,15243.812061761892,6454.134876895968,0.0003305033672389165,23246.403332525468,2370.473437160036,19291.84105774801,1967.2203104778912,0.8298849840033367,0.8298849840033367,35402.66761637754,35382.83765553947,1.000700599186839,0.8,4275.286473897883,4272.891774033241,1.000700599186839,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.7870144256385,4632.441516551485,6.169624610731965,4.9664318491884725,-3.746409193746992,8.712841042935464,2.939375132320409,3.5,0.8398214663772597,0.6,0.00023289437221418272,1.000005684236458,0.0002328930483950262,198.94056468077076,0.0,2.644800988386207e-07,0.749536600108651,0.007225030316926892,7.868631621916774e-05,0.00015420805599501497,0.0006035879621125622,0.09255836685932695,0.09255836685932695,0.09255836685932695,0.09255918756512858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.10998412385,595.5839231244511,0.0,0.09255836685932695,0.09255836706078162,0.09255836706078162,0.3716812814904256,0.3716812814904256,0.5,9.990452467662939,0.004432694618515143,0.004432694618515143,-5.5138116294983774e-12,5.298385474361567e-06,0.004397464073576884,-5.5138116294983774e-12,27516.37548637841,20875.597221754448,0.7586608647671862,0.986503797972892,0.6063093380326118,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516280764675664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.75724588544,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64092204302665,260.64092204302665,-12.509077956973329,244.87932150966176,276.4025225764094,124000.2427488985,124006.06464538623,-5.82189648771847,0.0,nan,276.4025225764094,3.252522576409433,270.0978823630521,-3.0521176369478553,263.793242149692,-9.356757850307986,257.488601936344,-15.661398063655952,251.18396172300055,-21.966038276999427,244.87932150966176,-28.270678490338213,1.0,1.0,28837.30492052088,28837.30492052088,275.631222812784,2.48122281278404,275.631222812784,275.631222812784,77199.57004151381,77199.72739374594,-0.15735223212686833,0.0,8545.783548066482,8545.783548066482,0.8861032171658229,3933.6849038725613,275.631222812784,2.48122281278404,1.0,0.002,0.12968611846080838,0.004901349099684437,0.00020030195066815095,0.0017996980343690158,0.10015097533407548,0.10015097533407548,0.0,-1.4962833055909286e-11,1.0,1.0000089044157556,0.004397464079090696,0.09255836706078162,0.0,8.231700470499028e-07,1.0574108374875473,0.0,1600076.1153879226,266.5975652574909,5.298390988173196e-06,1.0,1284559.419134749,2597.9199952932054,,,,,,,,,,,,,,,,,,2.0,15243.812061761892,1553.1855707405912,0.3716812814904256,6.175347969391544,2.939375132320409
1237.0,-30.022275970508005,4.966528561153582,35.05380886771122,24.629035137500637,5.0037820939279865,-26.51967016406508,-40.01904329108072,1.501176287435092,-6.552439139017622,-6.552444462067917,40.10765927667076,41045.81775289813,25738.39347854643,25738.39347854643,66784.21123144455,77209.22390957714,77199.72949862517,25738.39347854643,102938.12297717159,102938.12297717159,102938.12297717159,130454.51184351894,125946.1569008936,4508.354942625333,0.0,90989.09596973534,54825.7044692237,40181.54611167959,27516.38886634734,67697.93497802693,20875.60671478772,1553.186287398035,0.0,0.8783663345066799,2.7234280646658946,0.0014947059257719628,1.0,1.0,-6.54802636999807,333699.6738414857,1559180.425093413,4.672406200295108,1559180.425093413,4.672406200295108,0.7586608408605052,0.0925583866903336,3.9141147406111467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141147406111467,1.2847169024336376,1.2850161196461143,3.0466749002808666,6455.538522728598,15243.810228967308,6454.133703854913,0.00033050319153629556,23246.404870473565,2370.473593987097,19291.837551449797,1967.2199529349775,0.8298847782675133,0.8298847782675133,35402.67057151589,35382.83765553947,1.0007007036001834,0.8,4275.286830765426,4272.891774033241,1.0007007036001834,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.764150488406,4632.441516551485,6.16966648882419,4.966528561153582,-3.746403457500036,8.712932018653618,2.939348283088685,3.5,0.8398137951681957,0.6,0.0002328930483950262,1.0000056575579381,0.0002328917307965659,198.94060957211397,0.0,2.6336133053116987e-07,0.7463660107253354,0.007225293678257423,7.868591031702063e-05,0.00015420713807800558,0.0006035844322585801,0.0925583864870687,0.0925583864870687,0.0925583864870687,0.09255921104051429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.0080860551,595.5839564380285,0.0,0.0925583864870687,0.0925583866903336,0.0925583866903336,0.3716813175653641,0.3716813175653641,0.5,9.990477202513913,0.004431369175108557,0.004431369175108557,2.808064891723916e-11,5.323050288552622e-06,0.004418092069840895,2.808064891723916e-11,27516.38886634734,20875.60671478772,0.7586608408605052,0.9865029303053492,0.6063082687266693,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451628403653775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.754075296056,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64089131915574,260.64089131915574,-12.509108680844236,244.87926795022983,276.40251468809925,124000.45179761555,124006.23060988387,-5.778812268315684,0.0,nan,276.40251468809925,3.252514688099268,270.0978653405164,-3.0521346594835563,263.7932159929337,-9.356784007066267,257.48856664536123,-15.661433354638746,251.18391729779418,-21.966082702205796,244.87926795022983,-28.270732049770146,1.0,1.0,28837.30492052088,28837.30492052088,275.63121863791685,2.481218637916868,275.63121863791685,275.63121863791685,77199.56118298201,77199.72949862517,-0.16831564315361902,0.0,8545.783548066482,8545.783548066482,0.8861031913482372,3933.6853143142025,275.63121863791685,2.481218637916868,1.0,0.002,0.12968529143495552,0.0049013517757687496,0.00020030067149587503,0.0017996993136266768,0.10015033574793751,0.10015033574793751,0.0,-1.487744823169823e-11,1.0,1.0000089461837418,0.0044180920417602465,0.0925583866903336,0.0,8.270315826551014e-07,1.062371221899965,0.0,1600076.1102663397,266.59756086098236,5.323022207903705e-06,1.0,1284559.4342229706,2597.91993424489,,,,,,,,,,,,,,,,,,2.0,15243.810228967308,1553.186287398035,0.3716813175653641,6.175347969391544,2.939348283088685
1238.0,-30.022330157479857,4.966624979151681,35.05381040972696,24.629027838259958,5.003772855228506,-26.51971985620398,-40.01909267446024,1.5011625542473521,-6.552444380145744,-6.552449680279111,40.10766222926054,41045.78216873044,25738.428794635664,25738.428794635664,66784.2109633661,77209.21850914988,77199.72017098844,25738.428794635664,102938.1489656241,102938.1489656241,102938.1489656241,130454.54917147494,125946.1822664508,4508.366905024133,0.0,90989.10591330423,54825.68418706853,40181.57969581744,27516.400205850827,67697.97990166827,20875.614687278237,1553.1869263120593,0.0,0.8783662949755319,2.7234275351359596,0.0014947059257719628,1.0,1.0,-6.548050748311255,333699.6050761865,1559180.5526874429,4.6724075454973,1559180.5526874429,4.6724075454973,0.7586608179524676,0.09255840602005315,3.9141140860231225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141140860231225,1.2847169693930984,1.285016184928341,3.0466742319688933,6455.537106655721,15243.808399487176,6454.133796444287,0.00033050349123807117,23246.411298591545,2370.4742494727093,19291.837828205633,1967.2199811562189,0.8298845606923632,0.8298845606923632,35402.665834983396,35382.83765553947,1.000700536245177,0.8,4275.28625877369,4272.891774033241,1.000700536245177,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.741352115212,4632.441516551485,6.169708671316696,4.966624979151681,-3.746398354534496,8.713023333686177,2.9393215109468067,3.5,0.839806145984802,0.6,0.0002328917307965659,1.0000056408609828,0.00023289041709409887,198.94065433096915,0.0,2.62123840862629e-07,0.7428589650046906,0.007225555802098286,7.868547051412024e-05,0.00015420626028244566,0.0006035808955244685,0.09255840579414651,0.09255840579414651,0.09255840579414651,0.09255922695297088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.90360807785,595.5839905594016,0.0,0.09255840579414651,0.09255840602005315,0.09255840602005315,0.3716813546714094,0.3716813546714094,0.5,9.990501835224505,0.004426764320271559,0.004426764320271559,-9.15179043659009e-12,5.300133352648118e-06,0.0043989319678416905,-9.15179043659009e-12,27516.400205850827,20875.614687278237,0.7586608179524676,0.9865022717128425,0.6063073407559529,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45162872930436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.75056825034,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6408604154753,260.6408604154753,-12.50913958452469,244.8792146853218,276.4025061456458,124000.57328034086,124006.38591325404,-5.812632913182323,0.0,nan,276.4025061456458,3.252506145645839,270.0978478535703,-3.0521521464297052,263.79318956149933,-9.356810438500645,257.4885312694366,-15.6614687305634,251.18387297737786,-21.966127022622118,244.8792146853218,-28.270785314678164,1.0,1.0,28837.30492052088,28837.30492052088,275.6312123282157,2.481212328215747,275.6312123282157,275.6312123282157,77199.54842830142,77199.72017098844,-0.1717426870163763,0.0,8545.783548066482,8545.783548066482,0.8861032327289842,3933.684656453238,275.6312123282157,2.481212328215747,1.0,0.002,0.12968446799536357,0.0049013542934006156,0.0002002993975345622,0.0017997005881864713,0.10014969876728111,0.10014969876728111,0.0,-1.4278966464081888e-11,1.0,1.0000089073873262,0.004398931976993481,0.09255840602005315,0.0,8.234451091019064e-07,1.0577641981259809,0.0,1600076.1040862303,266.59755561985423,5.300142504438554e-06,1.0,1284559.452031521,2597.9198621898863,,,,,,,,,,,,,,,,,,2.0,15243.808399487176,1553.1869263120593,0.3716813546714094,6.175347969391544,2.9393215109468067
1239.0,-30.022395361866753,4.966721120075907,35.053811926843785,24.629020189773314,5.003766197405173,-26.519779205916933,-40.019150998536475,1.5011500417077699,-6.552448797745569,-6.552454043657197,40.10766459460609,41045.740071151515,25738.462097163698,25738.462097163698,66784.20216831521,77209.20833770462,77199.7054005972,25738.462097163698,102938.16749776091,102938.16749776091,102938.16749776091,130454.57588863485,125946.19720285466,4508.378685780185,0.0,90989.11765444098,54825.66697295569,40181.61186831699,27516.40839087394,67698.02025919093,20875.620438579866,1553.187395176353,0.0,0.8783662623146057,2.7234270928228335,0.0014947059257719628,1.0,1.0,-6.548100537124128,333699.5475766128,1559180.6549050286,4.672408656913334,1559180.6549050286,4.672408656913334,0.7586608012949629,0.09255842411529186,3.9141137771508996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141137771508996,1.2847170306347782,1.2850162444964603,3.0466738463153535,6455.536289502148,15243.806571409155,6454.133478616037,0.0003305036364172857,23246.416132714556,2370.4747424160705,19291.83687819572,1967.219884282168,0.8298843472498293,0.8298843472498294,35402.66360001529,35382.83765553947,1.000700457277474,0.8,4275.285988875133,4272.891774033241,1.000700457277474,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.718615403761,4632.441516551485,6.1697502804063395,4.966721120075907,-3.746392633730197,8.713113753806104,2.9392948113114894,3.5,0.8397985175175684,0.6,0.00023289041709409887,1.0000067877805379,0.0002328888362957884,198.9407081903174,0.0,2.6134882838927827e-07,0.7406625796552146,0.0072258171509266755,7.868495108929404e-05,0.00015420546600480482,0.0006035777390013812,0.09255842391748265,0.09255842391748265,0.09255842391748265,0.09255923641976031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.79754085187,595.5840251687717,0.0,0.09255842391748265,0.09255842411529186,0.09255842411529186,0.37168139242837583,0.37168139242837583,0.5,9.990526208556728,0.0044136869734074935,0.0044136869734074935,1.801936377887614e-11,5.245911609108589e-06,0.004353506533050222,1.801936377887614e-11,27516.40839087394,20875.620438579866,0.7586608012949629,0.9865015537030913,0.6063063574680974,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516290539938606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.74837186499,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6408285977163,260.6408285977163,-12.509171402283698,244.8791597818402,276.40249741360964,124000.68480451369,124006.66936491217,-5.984560398484277,0.0,nan,276.40249741360964,3.2524974136096603,270.09782988724305,-3.052170112756926,263.7931623608842,-9.356837639115781,257.48849483453535,-15.661505165464632,251.18382730818539,-21.96617269181459,244.8791597818402,-28.270840218159776,1.0,1.0,28837.30492052088,28837.30492052088,275.63120623645415,2.4812062364541703,275.63120623645415,275.63120623645415,77199.53861123655,77199.7054005972,-0.16678936065000016,0.0,8545.783548066482,8545.783548066482,0.8861032522547967,3933.684346036654,275.63120623645415,2.4812062364541703,1.0,0.002,0.12968365305887838,0.004901356930683244,0.00020029813705831079,0.0017997018493200996,0.1001490685291554,0.1001490685291554,0.0,-1.3621589533413525e-11,1.0,1.0000088154077684,0.004353506515030858,0.09255842411529186,0.0,8.149419545797612e-07,1.0468414027477775,0.0,1600076.098827253,266.5975512022544,5.24589358974481e-06,1.0,1284559.4669225237,2597.919801939558,,,,,,,,,,,,,,,,,,2.0,15243.806571409155,1553.187395176353,0.37168139242837583,6.175347969391544,2.9392948113114894
1240.0,-30.022448409463912,4.966816978817846,35.053813434562024,24.629018443543487,5.00376057497503,-26.519827511020626,-40.01919654021037,1.501139676766042,-6.552453466227973,-6.552458682713821,40.10766735766363,41045.6887594083,25738.495933785318,25738.495933785318,66784.18469319362,77209.20124034888,77199.6956019865,25738.495933785318,102938.19153577182,102938.19153577182,102938.19153577182,130454.61010837431,125946.21966508783,4508.390443286482,0.0,90989.12523366178,54825.62705923511,40181.66463825185,27516.418572602484,67698.08321085434,20875.627609954674,1553.1879657961763,0.0,0.8783662266450799,2.7234266221848022,0.0014947059257719628,1.0,1.0,-6.548129791432871,333699.48644350964,1559180.77430912,4.672409870708824,1559180.77430912,4.672409870708824,0.7586607811941084,0.092558442897913,3.9141126577341767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141126577341767,1.2847170823823084,1.2850162942250585,3.0466728522641437,6455.534183226917,15243.804520809355,6454.133938662941,0.00033050410630108915,23246.424717456666,2370.475617816142,19291.838253306705,1967.2200245044644,0.8298840999329973,0.8298840999329973,35402.65550002902,35382.83765553947,1.0007001710822099,0.8,4275.285010706987,4272.891774033241,1.0007001710822099,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.695944277223,4632.441516551485,6.169791920979682,4.966816978817846,-3.746387148962671,8.713204127780518,2.939268188788884,3.5,0.8397909110825382,0.6,0.0002328888362957884,1.0000055222571833,0.00023288755023084123,198.94075200807842,0.0,3.144851353921179e-07,0.8912508737012621,0.007226131636062068,7.868454550468776e-05,0.00015420429079110063,0.0006035729664623687,0.09255844269254677,0.09255844269254677,0.09255844269254677,0.09255925067076963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.6940520617,595.5840589591519,0.0,0.09255844269254677,0.092558442897913,0.092558442897913,0.37168142990069275,0.37168142990069275,0.5,9.990550445981453,0.00439840147976156,0.00439840147976156,-6.252776074688882e-12,5.2164858743708464e-06,0.004328891280977132,-6.252776074688882e-12,27516.418572602484,20875.627609954674,0.7586607811941084,0.9865003782335422,0.6063050357211186,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516294447001332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.89896015904,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64079723136535,260.64079723136535,-12.509202768634623,244.87910564693038,276.40248881581783,124000.85969250128,124006.75934812786,-5.899655626585323,0.0,nan,276.40248881581783,3.2524888158178555,270.09781218202744,-3.0521878179725377,263.7931355482453,-9.356864451754689,257.4884589144719,-15.661541085528086,251.1837822806992,-21.966217719300772,244.87910564693038,-28.270894353069593,1.0,1.0,28837.30492052088,28837.30492052088,275.6312004507957,2.4812004507957113,275.6312004507957,275.6312004507957,77199.53677786549,77199.6956019865,-0.15882412101200316,0.0,8545.783548066482,8545.783548066482,0.8861033230203714,3933.6832210228476,275.6312004507957,2.4812004507957113,1.0,0.002,0.12968284272985844,0.004901359496028553,0.00020029688358488495,0.0017997031025403657,0.10014844179244248,0.10014844179244248,0.0,-1.3874749439646283e-11,1.0,1.000008765565561,0.004328891287229908,0.092558442897913,0.0,8.103343132756327e-07,1.0409226263195874,0.0,1600076.0933094982,266.597546533772,5.216492127146921e-06,1.0,1284559.4827545218,2597.9197378818585,,,,,,,,,,,,,,,,,,2.0,15243.804520809355,1553.1879657961763,0.37168142990069275,6.175347969391544,2.939268188788884
1241.0,-30.022502071470118,4.966912552154526,35.053814938008536,24.629010655358456,5.0037529086920225,-26.51987657345171,-40.019245783891506,1.5011274109281438,-6.552458354336977,-6.552463549687827,40.10767024991816,41045.659396724426,25738.530176253997,25738.530176253997,66784.18957297842,77209.19603393883,77199.68711629874,25738.530176253997,102938.21729255273,102938.21729255273,102938.21729255273,130454.64677835129,125946.2446120722,4508.402166279097,0.0,90989.13727464536,54825.615109639955,40181.691294450444,27516.42948579857,67698.12078024901,20875.63529440854,1553.1885765822983,0.0,0.8783661892482165,2.7234261282976187,0.0014947059257719628,1.0,1.0,-6.548152345122446,333699.4223071801,1559180.8992954409,4.672411143283817,1559180.8992954409,4.672411143283817,0.7586607595721171,0.09255846183955367,3.914112426162516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914112426162516,1.2847171424129507,1.2850163526173664,3.046672529651971,6455.533499650436,15243.802711577098,6454.133538207069,0.00033050421768292243,23246.429169090872,2370.476071756499,19291.83705631731,1967.219902445515,0.8298838895209031,0.8298838895209031,35402.65382439983,35382.83765553947,1.0007001118775265,0.8,4275.284808355152,4272.891774033241,1.0007001118775265,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.673337030741,4632.441516551485,6.169833564814506,4.966912552154526,-3.746381865968409,8.713294418122935,2.9392416413761624,3.5,0.839783326107475,0.6,0.00023288755023084123,1.00000558621981,0.000232886249277062,198.9407963333639,0.0,2.558507277200023e-07,0.7250809623584865,0.007226387486789788,7.868410695295526e-05,0.00015420344327788597,0.0006035696134910202,0.09255846163005169,0.09255846163005169,0.09255846163005169,0.09255926634322413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.5916583727,595.5840923997406,0.0,0.09255846163005169,0.09255846183955367,0.09255846183955367,0.3716814668324926,0.3716814668324926,0.5,9.990574585846685,0.0043827179756021906,0.0043827179756021906,-1.375610736431554e-11,5.1953508659607905e-06,0.00431120456539702,-1.375610736431554e-11,27516.42948579857,20875.63529440854,0.7586607595721171,0.9864999028519971,0.6063042655195761,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516297625627737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.73279024769,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64076599268753,260.64076599268753,-12.509234007312443,244.87905201614544,276.4024799692462,124001.027202385,124006.90284397404,-5.875641589028341,0.0,nan,276.4024799692462,3.252479969246224,270.0977943786151,-3.0522056213848714,263.79310878798975,-9.356891212010225,257.48842319737196,-15.66157680262802,251.18373760675686,-21.966262393243113,244.87905201614544,-28.27094798385454,1.0,1.0,28837.30492052088,28837.30492052088,275.6311945908539,2.4811945908539315,275.6311945908539,275.6311945908539,77199.5267647076,77199.68711629874,-0.16035159114107955,0.0,8545.783548066482,8545.783548066482,0.8861033376595142,3933.682988293329,275.6311945908539,2.4811945908539315,1.0,0.002,0.1296820357118467,0.00490136200733228,0.0002002956351315778,0.0017997043512090844,0.1001478175657889,0.1001478175657889,0.0,-1.3659337983612518e-11,1.0,1.000008729752476,0.004311204579153127,0.09255846183955367,0.0,8.070236348349207e-07,1.036669876338692,0.0,1600076.0875459537,266.597541645663,5.195364622068155e-06,1.0,1284559.4993642857,2597.919670677256,,,,,,,,,,,,,,,,,,2.0,15243.802711577098,1553.1885765822983,0.3716814668324926,6.175347969391544,2.9392416413761624
1242.0,-30.022555551915396,4.967007864156056,35.053816436522915,24.62900709304961,5.003751371926058,-26.51992485953171,-40.01929118586702,1.5011206795047216,-6.552461981085514,-6.552467162927207,40.107673113802456,41045.6175483367,25738.561557505098,25738.561557505098,66784.17910584179,77209.18780918668,77199.68218048474,25738.561557505098,102938.24373798983,102938.24373798983,102938.24373798983,130454.68300975677,125946.26919451039,4508.413815246382,0.0,90989.14945306246,54825.59361423597,40181.72870980721,27516.43927176694,67698.16798157415,20875.642244177307,1553.1891039106874,0.0,0.8783661587574589,2.723425761610671,0.0014947059257719628,1.0,1.0,-6.548167287266494,333699.3746928056,1559181.0230571995,4.672412180851518,1559181.0230571995,4.672412180851518,0.7586607423292817,0.09255847991886477,3.91411242606391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91411242606391,1.284717176586381,1.2850163851273109,3.0466724485338395,6455.533327770849,15243.800888267924,6454.132779762645,0.00033050419649662325,23246.43228108869,2370.4763890919626,19291.83478927617,1967.2196712716545,0.8298836809023102,0.8298836809023102,35402.65382368633,35382.83765553947,1.0007001118523164,0.8,4275.284808268987,4272.891774033241,1.0007001118523164,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.650792436537,4632.441516551485,6.169874430566125,4.967007864156056,-3.7463756589315063,8.713383523087561,2.939215167630757,3.5,0.8397757621802163,0.6,0.000232886249277062,1.0000055673216892,0.0002328849527316136,198.94084050869571,0.0,2.58812780830963e-07,0.7334754208749491,0.007226646299570619,7.868370261648074e-05,0.00015420254666058126,0.0006035661040148811,0.09255847974445777,0.09255847974445777,0.09255847974445777,0.09255928209297595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.4894704943,595.5841257720062,0.0,0.09255847974445777,0.09255847991886477,0.09255847991886477,0.3716815031715443,0.3716815031715443,0.5,9.990598654567282,0.004367453089002993,0.004367453089002993,1.0629719326971099e-11,5.181841686408006e-06,0.0042998756607062205,1.0629719326971099e-11,27516.43927176694,20875.642244177307,0.7586607423292817,0.9864990604179845,0.6063032246235726,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516300841071057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.7411847062,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64073543220553,260.64073543220553,-12.509264567794446,244.8789988849101,276.40247197951686,124001.27487659849,124007.02295745425,-5.748080855762538,0.0,nan,276.40247197951686,3.2524719795168835,270.0977773605877,-3.052222639412264,263.79308274165965,-9.356917258340332,257.4883881227373,-15.661611877262658,251.18369350382133,-21.966306496178646,244.8789988849101,-28.271001115089888,1.0,1.0,28837.30492052088,28837.30492052088,275.63119040004153,2.481190400041555,275.63119040004153,275.63119040004153,77199.52895404899,77199.68218048474,-0.15322643575200345,0.0,8545.783548066482,8545.783548066482,0.8861033376657477,3933.68298819423,275.63119040004153,2.481190400041555,1.0,0.002,0.1296812308140585,0.0049013647362429035,0.0002002943904690443,0.0017997055956567674,0.10014719523452215,0.10014719523452215,0.0,-1.3874188256601805e-11,1.0,1.000008706812961,0.004299875650076501,0.09255847991886477,0.0,8.049030823309664e-07,1.0339459104010797,0.0,1600076.0832727314,266.59753801891446,5.181831056688679e-06,1.0,1284559.5116952648,2597.919620785019,,,,,,,,,,,,,,,,,,2.0,15243.800888267924,1553.1891039106874,0.3716815031715443,6.175347969391544,2.939215167630757
1243.0,-30.02260879902559,4.967102895124342,35.05381796133301,24.62900433400648,5.003746681164444,-26.5199732510068,-40.01933658784253,1.5011111330933782,-6.5524666020834275,-6.552471820210587,40.10767686974407,41045.568395727205,25738.595216237798,25738.595216237798,66784.163611965,77209.17955419415,77199.68660631876,25738.595216237798,102938.28182255656,102938.28182255656,102938.28182255656,130454.73551216589,125946.30987152204,4508.42564064385,0.0,90989.15746756687,54825.56066806572,40181.77422166794,27516.453689609338,67698.22791127728,20875.6524675371,1553.1898760782547,0.0,0.8783661192106528,2.7234252882544703,0.0014947059257719628,1.0,1.0,-6.548141559716612,333699.313319732,1559181.1853678708,4.672413526586885,1559181.1853678708,4.672413526586885,0.7586607163487818,0.09255849982398644,3.91411163062422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91411163062422,1.2847172239181917,1.2850164308043641,3.0466717171322544,6455.531778018655,15243.799066807287,6454.132967959451,0.0003305045309861698,23246.43905290355,2370.4770796249027,19291.835351809015,1967.2197286340408,0.8298834633513216,0.8298834633513216,35402.64806796477,35382.83765553947,1.0006999084865211,0.8,4275.284113198244,4272.891774033241,1.0006999084865211,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.628316273716,4632.441516551485,6.1699157414936385,4.967102895124342,-3.746370267036288,8.71347316216063,2.9391887743381426,3.5,0.8397682212394694,0.6,0.0002328849527316136,1.0000055430338426,0.00023288366184959458,198.9408844913079,0.0,2.5793584126708097e-07,0.7309901741509075,0.007226904235411886,7.868329828192714e-05,0.00015420165444968644,0.0006035624891430147,0.09255849961823313,0.09255849961823313,0.09255849961823313,0.09255930785383401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.39074584085,595.5841580618132,0.0,0.09255849961823313,0.09255849982398644,0.09255849982398644,0.37168153898104495,0.37168153898104495,0.5,9.990622899699837,0.004361694798490134,0.004361694798490134,8.526512829121202e-13,5.218127171247033e-06,0.004330260493986771,8.526512829121202e-13,27516.453689609338,20875.6524675371,0.7586607163487818,0.9864979582551229,0.6063019618404186,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451630404563654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.738699459485,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64070516109524,260.64070516109524,-12.509294838904736,244.8789461740277,276.4024641481789,124001.44879455856,124007.14244781421,-5.693653255677997,0.0,nan,276.4024641481789,3.2524641481789445,270.0977605533414,-3.052239446658575,263.7930569585043,-9.356943041495697,257.4883533636713,-15.661646636328669,251.18364976884777,-21.966350231152205,244.8789461740277,-28.271053825972274,1.0,1.0,28837.30492052088,28837.30492052088,275.63118626065494,2.4811862606549653,275.63118626065494,275.63118626065494,77199.52245762595,77199.68660631876,-0.16414869281288702,0.0,8545.783548066482,8545.783548066482,0.8861033879506351,3933.6821887773413,275.63118626065494,2.4811862606549653,1.0,0.002,0.12968042022849705,0.004901367298190237,0.00020029313659196052,0.0017997068488524543,0.10014656829598026,0.10014656829598026,0.0,-1.455558503588028e-11,1.0,1.0000087683370615,0.004330260493134119,0.09255849982398644,0.0,8.105910314667482e-07,1.0412524324491432,0.0,1600076.0779044959,266.59753339791655,5.2181263185957505e-06,1.0,1284559.5275894157,2597.919556475857,,,,,,,,,,,,,,,,,,2.0,15243.799066807287,1553.1898760782547,0.37168153898104495,6.175347969391544,2.9391887743381426
1244.0,-30.022661814650114,4.967197635003773,35.05381948226521,24.628991656377934,5.003735670121481,-26.520022066173745,-40.019385831523664,1.5010959219349547,-6.552471928634475,-6.552477125834173,40.107679808182574,41045.54676205191,25738.630200146632,25738.630200146632,66784.17696219854,77209.177953689,77199.67751088667,25738.630200146632,102938.3077110333,102938.3077110333,102938.3077110333,130454.77281738844,125946.33544106552,4508.437376322924,0.0,90989.17327177794,54825.556377955865,40181.79654869119,27516.465106355146,67698.26165504634,20875.660488742134,1553.1905210436043,0.0,0.8783660792597562,2.723424749834485,0.0014947059257719628,1.0,1.0,-6.548164435261242,333699.243403872,1559181.3123515802,4.672414886073094,1559181.3123515802,4.672414886073094,0.7586606930815665,0.09255851891575805,3.9141118901397083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141118901397083,1.2847172977359242,1.2850165029807838,3.0466717440775524,6455.531835112509,15243.797248238448,6454.132054628947,0.00033050445087486594,23246.4415493575,2370.477334192359,19291.83262180302,1967.2194502509033,0.8298832567918861,0.829883256791886,35402.649945792764,35382.83765553947,1.0006999748354528,0.8,4275.284339967951,4272.891774033241,1.0006999748354528,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.605903111726,4632.441516551485,6.16995727735149,4.967197635003773,-3.746365396859578,8.713563031863352,2.9391624551205027,3.5,0.8397607014630007,0.6,0.00023288366184959458,1.0000055189384702,0.0002328823765860874,198.94092828272775,0.0,2.568092106354411e-07,0.72779730294084,0.007227161044622522,7.868285973662138e-05,0.00015420080211297322,0.0006035591930194687,0.09255851869355025,0.09255851869355025,0.09255851869355025,0.09255932378044443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.28852247546,595.5841914492747,0.0,0.09255851869355025,0.09255851891575805,0.09255851891575805,0.3716815753034585,0.3716815753034585,0.5,9.99064705056308,0.00435380811717323,0.00435380811717323,6.133404895081185e-11,5.197199698159238e-06,0.004312690572930933,6.133404895081185e-11,27516.465106355146,20875.660488742134,0.7586606930815665,0.9864976637434876,0.6063013400727744,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451630723622186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.73550658827,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64067457321704,260.64067457321704,-12.509325426782937,244.87889378959665,276.40245535685324,124001.57593555118,124007.32916925159,-5.753233700405291,0.0,nan,276.40245535685324,3.252455356853261,270.09774304339373,-3.052256956606243,263.7930307299381,-9.356969270061882,257.48831841648285,-15.661681583517122,251.18360610303776,-21.966393896962217,244.87889378959665,-28.27110621040333,1.0,1.0,28837.30492052088,28837.30492052088,275.63117989071327,2.4811798907132925,275.63117989071327,275.63117989071327,77199.50416046388,77199.67751088667,-0.1733504227886442,0.0,8545.783548066482,8545.783548066482,0.8861033715449829,3933.682449590407,275.63117989071327,2.4811798907132925,1.0,0.002,0.12967961293175334,0.004901369732958676,0.0002002918875277068,0.001799708098847064,0.1001459437638534,0.1001459437638534,0.0,-1.3625229416946993e-11,1.0,1.000008732760303,0.004312690511596884,0.09255851891575805,0.0,8.073022001684073e-07,1.037027747487667,0.0,1600076.0716268914,266.5975280713655,5.1971383641102875e-06,1.0,1284559.545695946,2597.919483215218,,,,,,,,,,,,,,,,,,2.0,15243.797248238448,1553.1905210436043,0.3716815753034585,6.175347969391544,2.9391624551205027
1245.0,-30.022714763941558,4.967292113253522,35.053820971694186,24.62898847823965,5.003732388886476,-26.520070048657946,-40.01943116364998,1.5010876737880796,-6.552475760194284,-6.552480895988413,40.10768194052758,41045.502475934445,25738.66167067287,25738.66167067287,66784.16414660732,77209.1698572131,77199.66194159747,25738.66167067287,102938.32361227034,102938.32361227034,102938.32361227034,130454.79552628509,125946.34665284482,4508.448873440266,0.0,90989.1831832732,54825.53008143604,40181.83677981907,27516.471914014754,67698.30869383382,20875.66528206597,1553.1909107508018,0.0,0.8783660507020336,2.7234243678441854,0.0014947059257719628,1.0,1.0,-6.548219589080304,333699.1937211523,1559181.4044984246,4.672415857861847,1559181.4044984246,4.672415857861847,0.7586606795849262,0.09255853599184533,3.914111464089539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914111464089539,1.2847173389716413,1.2850165425748181,3.0466713146586857,6455.530925225459,15243.795432532137,6454.131806396527,0.00033050462043051726,23246.446611974086,2370.477850435581,19291.831879819703,1967.2193745896616,0.829883044141577,0.829883044141577,35402.646862936555,35382.83765553947,1.0006998659094932,0.8,4275.283967676982,4272.891774033241,1.0006998659094932,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.583549969103,4632.441516551485,6.169997882665806,4.967292113253522,-3.746359391261835,8.713651504515356,2.9391362064760047,3.5,0.839753201850287,0.6,0.0002328823765860874,1.0000055120355578,0.0002328810929372224,198.9409720193729,0.0,2.556915152038466e-07,0.7246297540877012,0.007227416736137726,7.868245602811741e-05,0.00015419992055797,0.0006035556768176466,0.09255853581402076,0.09255853581402076,0.09255853581402076,0.09255933101248942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.1838321504,595.5842255994183,0.0,0.09255853581402076,0.09255853599184533,0.09255853599184533,0.3716816118891334,0.3716816118891334,0.5,9.990670904592443,0.004336668043038117,0.004336668043038117,4.2803094402188435e-11,5.1357941401875e-06,0.004261306908119877,4.2803094402188435e-11,27516.471914014754,20875.66528206597,0.7586606795849262,0.986496788991277,0.6063002646279256,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516310412937798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.732339039416,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6406444349055,260.6406444349055,-12.509355565094495,244.87884175399296,276.4024471158334,124001.78055735928,124007.4492327448,-5.668675385495551,0.0,nan,276.4024471158334,3.2524471158334336,270.09772604345676,-3.0522739565432175,263.79300497108454,-9.356995028915435,257.48828389871386,-15.661716101286117,251.18356282635128,-21.9664371736487,244.87884175399296,-28.27115824600702,1.0,1.0,28837.30492052088,28837.30492052088,275.63117429869106,2.481174298691087,275.63117429869106,275.63117429869106,77199.5065177704,77199.66194159747,-0.1554238270764472,0.0,8545.783548066482,8545.783548066482,0.8861033984783693,3933.6820214099866,275.63117429869106,2.481174298691087,1.0,0.002,0.12967881525306194,0.004901372404892104,0.0002002906539506261,0.0017997093329059697,0.10014532697531305,0.10014532697531305,0.0,-1.3143404333643138e-11,1.0,1.0000086287164054,0.004261306865316783,0.09255853599184533,0.0,7.976837034773192e-07,1.0246722260113894,0.0,1600076.0670450982,266.5975242398057,5.135751337093097e-06,1.0,1284559.5585625803,2597.919431155672,,,,,,,,,,,,,,,,,,2.0,15243.795432532137,1553.1909107508018,0.3716816118891334,6.175347969391544,2.9391362064760047
1246.0,-30.022778430660118,4.967386299516257,35.0538224669426,24.62898128377276,5.003723708880483,-26.520128216685027,-40.01948934802783,1.5010734952148592,-6.552481137345239,-6.552486267541512,40.10768508779487,41045.461205214524,25738.69662894781,25738.69662894781,66784.15783416234,77209.16022499854,77199.65598692428,25738.69662894781,102938.35261587209,102938.35261587209,102938.35261587209,130454.8370215346,125946.37653929072,4508.460482243869,0.0,90989.19242058438,54825.51057077492,40181.86872201051,27516.484405662493,67698.353127673,20875.674070839013,1553.191608921154,0.0,0.8783660095982366,2.7234238225147505,0.0014947059257719628,1.0,1.0,-6.54822960397928,333699.1229350514,1559181.5405073978,4.672417256580158,1559181.5405073978,4.672417256580158,0.7586606545763201,0.09255855530237538,3.914110688637118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914110688637118,1.2847174079443948,1.2850166099144231,3.0466705474940747,6455.529299695706,15243.793616387511,6454.132049159976,0.000330504974667629,23246.453577496188,2370.4785607211625,19291.8326054559,1967.219448583961,0.8298828266919573,0.8298828266919573,35402.6412518406,35382.83765553947,1.0006996676537356,0.8,4275.283290071472,4272.891774033241,1.0006996676537356,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.561264001356,4632.441516551485,6.170039225136367,4.967386299516257,-3.746354625854808,8.713740925371066,2.939110036806352,3.5,0.8397457248018149,0.6,0.0002328810929372224,1.0000066277294755,0.0002328795494745681,198.94102460874257,0.0,2.5537035293830196e-07,0.7237195802271478,0.0072276721064906645,7.868193786577143e-05,0.00015419915507145095,0.0006035525610439787,0.09255855507910656,0.09255855507910656,0.09255855507910656,0.09255934975340138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.08412678057,595.5842581782696,0.0,0.09255855507910656,0.09255855530237538,0.09255855530237538,0.3716816477252631,0.3716816477252631,0.5,9.990694742629278,0.004322605046127137,0.004322605046127137,-6.59383658785373e-12,5.130196257141506e-06,0.004256663562216545,-6.59383658785373e-12,27516.484405662493,20875.674070839013,0.7586606545763201,0.9864960482600429,0.6062992570558766,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451631358568037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.73142886556,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6406131993116,260.6406131993116,-12.50938680068839,244.87878810351873,276.4024382951191,124001.84746697565,124007.72252861799,-5.875061642312863,0.0,nan,276.4024382951191,3.252438295119134,270.0977082567934,-3.052291743206581,263.79297821846575,-9.357021781534229,257.4882481801437,-15.66175181985625,251.18351814182896,-21.966481858171022,244.87878810351873,-28.271211896481248,1.0,1.0,28837.30492052088,28837.30492052088,275.63116823034136,2.481168230341382,275.63116823034136,275.63116823034136,77199.49156883988,77199.65598692428,-0.16441808440140449,0.0,8545.783548066482,8545.783548066482,0.88610344749973,3933.6812420803035,275.63116823034136,2.481168230341382,1.0,0.002,0.12967801844349477,0.004901374779391388,0.0002002894210568258,0.0017997105652025251,0.1001447105284129,0.1001447105284129,0.0,-1.374064924342111e-11,1.0,1.000008619314104,0.0042566635688103815,0.09255855530237538,0.0,7.968146463847864e-07,1.0235558850233706,0.0,1600076.060730194,266.59751886265474,5.130202850978094e-06,1.0,1284559.5768944859,2597.9193569831414,,,,,,,,,,,,,,,,,,2.0,15243.793616387511,1553.191608921154,0.3716816477252631,6.175347969391544,2.939110036806352
1247.0,-30.022830220032176,4.967480218079842,35.053823943334635,24.628979327995353,5.003718531894815,-26.520175344841274,-40.01953468015415,1.5010636569049782,-6.55248535651873,-6.5524904459989735,40.10768753381558,41045.41606477008,25738.72881680275,25738.72881680275,66784.14488157284,77209.15361126699,77199.64398268532,25738.72881680275,102938.37279948808,102938.37279948808,102938.37279948808,130454.86571193757,125946.3938073915,4508.471904546069,0.0,90989.20071388791,54825.47713394042,40181.91508883055,27516.492912449492,67698.40800128004,20875.680062606392,1553.1920892117766,0.0,0.8783659776330434,2.7234233988010748,0.0014947059257719628,1.0,1.0,-6.548267893276488,333699.0678726092,1559181.6462110002,4.672418344321607,1559181.6462110002,4.672418344321607,0.7586606377864911,0.09255857274203576,3.9141097251494545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141097251494545,1.284717457151469,1.2850166571499406,3.046669680840165,6455.527463360067,15243.791583772118,6454.132332563698,0.0003305053755284016,23246.461418608702,2370.4793602921186,19291.83345256859,1967.2195349654153,0.829882583210086,0.829882583210086,35402.63428014017,35382.83765553947,1.000699421324017,0.8,4275.282448157048,4272.891774033241,1.000699421324017,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.539037039084,4632.441516551485,6.170079816650077,4.967480218079842,-3.7463489861139303,8.713829204193772,2.9390839365177,3.5,0.8397382675764857,0.6,0.0002328795494745681,1.000005391292437,0.00023287829395958313,198.941067387319,0.0,3.0705804188960867e-07,0.870202490715151,0.007227979164532554,7.868153416164048e-05,0.0001541980153129276,0.0006035479513350745,0.09255857255608609,0.09255857255608609,0.09255857255608609,0.09255936060646908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487943.98198634177,595.5842915145813,0.0,0.09255857255608609,0.09255857274203576,0.09255857274203576,0.3716816831248154,0.3716816831248154,0.5,9.990718382382042,0.00430410208059584,0.00430410208059584,3.7118752516107634e-11,5.089480225706211e-06,0.004222552722467299,3.7118752516107634e-11,27516.492912449492,20875.680062606392,0.7586606377864911,0.9864950573181881,0.606298098826696,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516317400617176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.87791177605,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6405824641569,260.6405824641569,-12.509417535843056,244.8787352151769,276.4024297131519,124002.0290281242,124007.80996286112,-5.780934736920975,0.0,nan,276.4024297131519,3.252429713151912,270.0976908135501,-3.052309186449861,263.7929519139486,-9.35704808605135,257.48821301435237,-15.661786985647609,251.18347411476154,-21.96652588523844,244.8787352151769,-28.271264784823074,1.0,1.0,28837.30492052088,28837.30492052088,275.6311626471866,2.481162647186636,275.6311626471866,275.6311626471866,77199.49051584362,77199.64398268532,-0.15346684170071967,0.0,8545.783548066482,8545.783548066482,0.8861035084080119,3933.680273775202,275.6311626471866,2.481162647186636,1.0,0.002,0.1296772280190548,0.004901377347141361,0.0002002881985160534,0.0017997117883991893,0.1001440992580267,0.1001440992580267,0.0,-1.3084757236048183e-11,1.0,1.000008550244742,0.004222552685348546,0.09255857274203576,0.0,7.904294742353751e-07,1.015353762260135,0.0,1600076.0557232187,266.59751464348125,5.089443106953695e-06,1.0,1284559.591154342,2597.919299286493,,,,,,,,,,,,,,,,,,2.0,15243.791583772118,1553.1920892117766,0.3716816831248154,6.175347969391544,2.9390839365177
