time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1248.0,-30.02288255871782,4.967573856641753,35.053825418381,24.62896560262891,5.00371116985711,-26.520223185861354,-40.019579977355875,1.501051797251755,-6.55249020313812,-6.5524952789962985,40.10769044795197,41045.39143385773,25738.762383930727,25738.762383930727,66784.15381778846,77209.15234622461,77199.63671747333,25738.762383930727,102938.39910140407,102938.39910140407,102938.39910140407,130454.90311151481,125946.41976496916,4508.483346545653,0.0,90989.22139207604,54825.47459451977,40181.94088617363,27516.504010110744,67698.44489628437,20875.68787940332,1553.192708472771,0.0,0.8783659403368307,2.723422908261605,0.0014947059257719628,1.0,1.0,-6.548284095629583,333699.00418372045,1559181.772144098,4.672419613472023,1559181.772144098,4.672419613472023,0.7586606158882936,0.09255859103631485,3.914110941089164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914110941089164,1.284717515219079,1.2850167136180082,3.046670489599188,6455.529177023388,15243.78978697734,6454.13029265379,0.0003305048686610223,23246.459479954556,2370.479162604412,19291.827355141362,1967.2189132008752,0.8298823901238261,0.8298823901238261,35402.64307855831,35382.83765553947,1.000699732196795,0.8,4275.283510669016,4272.891774033241,1.000699732196795,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.516874908047,4632.441516551485,6.1701206433446565,4.967573856641753,-3.746343868912986,8.713917725554738,2.9390579124502416,3.5,0.8397308321286404,0.6,0.00023287829395958313,1.0000054484786602,0.00023287702513408122,198.94111061965083,0.0,2.4977349123125683e-07,0.7078580741493818,0.007228228938023785,7.868113077044218e-05,0.00015419716318914095,0.0006035448035235279,0.09255859083170395,0.09255859083170395,0.09255859083170395,0.09255937690825049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487943.8823962835,595.5843240444822,0.0,0.09255859083170395,0.09255859103631485,0.09255859103631485,0.37168171760711005,0.37168171760711005,0.5,9.990741962664435,0.004287261944455167,0.004287261944455167,1.9326762412674725e-12,5.075858155123569e-06,0.004211183366692239,1.9326762412674725e-12,27516.504010110744,20875.68787940332,0.7586606158882936,0.9864946516881351,0.6062974045672724,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516320503859752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.71556735948,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64055188987476,260.64055188987476,-12.50944811012522,244.8786828356501,276.4024209441132,124002.24191138732,124007.99258807204,-5.750676684726498,0.0,nan,276.4024209441132,3.2524209441132257,270.0976733224154,-3.052326677584574,263.7929257007138,-9.357074299286182,257.4881780790223,-15.661821920977673,251.18343045733343,-21.966569542666548,244.8786828356501,-28.27131716434988,1.0,1.0,28837.30492052088,28837.30492052088,275.63115696403764,2.481156964037666,275.63115696403764,275.63115696403764,77199.4797690678,77199.63671747333,-0.1569484055362409,0.0,8545.783548066482,8545.783548066482,0.8861034315406043,3933.68149579461,275.63115696403764,2.481156964037666,1.0,0.002,0.1296764397226562,0.004901379784464221,0.00020028697899266673,0.0017997130076281079,0.10014348949633337,0.10014348949633337,0.0,-1.337922524505264e-11,1.0,1.0000085272233583,0.004211183364759563,0.09255859103631485,0.0,7.883013500642891e-07,1.0126200729471635,0.0,1600076.0500191052,266.59750979686186,5.075856222447328e-06,1.0,1284559.607648243,2597.919232550703,,,,,,,,,,,,,,,,,,2.0,15243.78978697734,1553.192708472771,0.37168171760711005,6.175347969391544,2.9390579124502416
1249.0,-30.022934796414365,4.967667227783651,35.05382688357904,24.628968082275264,5.003708240617393,-26.520270492710452,-40.019625204708404,1.5010439371236246,-6.5524944493461135,-6.552499501513235,40.107693113645006,41045.33696508845,25738.794502299857,25738.794502299857,66784.1314673883,77209.14113926259,77199.62796908955,25738.794502299857,102938.42247138941,102938.42247138941,102938.42247138941,130454.93601268987,125946.44132251294,4508.494690176932,0.0,90989.22377137639,54825.433684542186,40181.98898537134,27516.513541300457,67698.5025266718,20875.69460550346,1553.1932386956755,0.0,0.8783659072965517,2.7234224798453086,0.0014947059257719628,1.0,1.0,-6.548308148948763,333698.9485402343,1559181.8873406467,4.672420737797605,1559181.8873406467,4.672420737797605,0.758660597541561,0.09255860841243177,3.9141092992318383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141092992318383,1.284717554605857,1.2850167513837916,3.046669118203699,6455.52627120091,15243.787977451671,6454.131417371937,0.0003305055535613842,23246.46983905979,2370.480218939168,19291.830716999168,1967.2192560149663,0.8298821649291517,0.8298821649291517,35402.63119824277,35382.83765553947,1.0006993124319465,0.8,4275.282075981865,4272.891774033241,1.0006993124319465,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.494774068442,4632.441516551485,6.170161032515669,4.967667227783651,-3.7463383165511113,8.714005544334762,2.939031960446551,3.5,0.8397234172704432,0.6,0.00023287702513408122,1.0000054379679513,0.00023287575876316843,198.94115376858107,0.0,2.5242155453326797e-07,0.7153626855472814,0.007228481359578319,7.868072800318886e-05,0.00015419629713089237,0.0006035411605071414,0.09255860822741915,0.09255860822741915,0.09255860822741915,0.09255939046379442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487943.7821580577,595.5843567729695,0.0,0.09255860822741915,0.09255860841243177,0.09255860841243177,0.3716817513422912,0.3716817513422912,0.5,9.99076542819453,0.004269603447824011,0.004269603447824011,1.1368683772161603e-11,5.052167125541018e-06,0.004191352564475892,1.1368683772161603e-11,27516.513541300457,20875.69460550346,0.758660597541561,0.986493481758725,0.6062960838597197,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516323640018733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.72307197088,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6405218593761,260.6405218593761,-12.509478140623855,244.87863093017012,276.40241278859645,124002.41560195862,124008.06399894696,-5.648396988338075,0.0,nan,276.40241278859645,3.252412788596473,270.0976564169044,-3.052343583095592,263.7929000452122,-9.35709995478777,257.4881436735274,-15.66185632647256,251.18338730184604,-21.966612698153938,244.87863093017012,-28.27136906982986,1.0,1.0,28837.30492052088,28837.30492052088,275.63115171781305,2.481151717813077,275.63115171781305,275.63115171781305,77199.48335840576,77199.62796908955,-0.1446106837829575,0.0,8545.783548066482,8545.783548066482,0.8861035353330161,3933.6798457279974,275.63115171781305,2.481151717813077,1.0,0.002,0.12967565513847662,0.004901382318883667,0.00020028576545414985,0.001799714221545567,0.10014288272707492,0.10014288272707492,0.0,-1.3000283141662017e-11,1.0,1.0000084870688486,0.004191352553107208,0.09255860841243177,0.0,7.84589294523006e-07,1.007851727643681,0.0,1600076.045004784,266.59750555065386,5.052155756857246e-06,1.0,1284559.6220585806,2597.919174245204,,,,,,,,,,,,,,,,,,2.0,15243.787977451671,1553.1932386956755,0.3716817513422912,6.175347969391544,2.939031960446551
1250.0,-30.022986756334692,4.9677603306401865,35.053828369636925,24.628959351126127,5.003703941963284,-26.520317686502263,-40.01967039713634,1.5010348720903877,-6.552498678708389,-6.5525037628844816,40.10769664556677,41045.30787085434,25738.82664464287,25738.82664464287,66784.13451549721,77209.13681312249,77199.6313911398,25738.82664464287,102938.45803578268,102938.45803578268,102938.45803578268,130454.98481088493,125946.47864486519,4508.506166019738,0.0,90989.24053494417,54825.42560405676,40182.0165898749,27516.52677510225,67698.54336497714,20875.703998059576,1553.1939455795573,0.0,0.8783658707489319,2.7234220467446995,0.0014947059257719628,1.0,1.0,-6.548285616892144,333698.8923844678,1559182.0399708252,4.672421981474333,1559182.0399708252,4.672421981474333,0.7586605740135967,0.09255862695267844,3.914109972478422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914109972478422,1.2847175996236757,1.2850167947850808,3.046669535487766,6455.527155375776,15243.786168204526,6454.129940825137,0.000330505260325237,23246.470123405757,2370.480247934387,19291.826303501974,1967.2188059635018,0.8298819649215455,0.8298819649215455,35402.63606978789,35382.83765553947,1.0006994845572863,0.8,4275.2826642779555,4272.891774033241,1.0006994845572863,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.472737355754,4632.441516551485,6.170201333008926,4.9677603306401865,-3.7463328186046447,8.714093149244832,2.9390060838354266,3.5,0.8397160239529791,0.6,0.00023287575876316843,1.0000054090535502,0.00023287449913253217,198.94119668808142,0.0,2.5193329048804316e-07,0.7139789452431143,0.007228733292868807,7.868032554885626e-05,0.00015419543321431217,0.0006035378828547698,0.09255862676437934,0.09255862676437934,0.09255862676437934,0.09255941401828092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487943.68538494647,595.5843884171187,0.0,0.09255862676437934,0.09255862695267844,0.09255862695267844,0.3716817842442536,0.3716817842442536,0.5,9.990789043838749,0.004260849347247131,0.004260849347247131,1.1368683772161603e-13,5.08417610944889e-06,0.004218145992354039,1.1368683772161603e-13,27516.52677510225,20875.703998059576,0.7586605740135967,0.9864929316935201,0.6062952883575414,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451632677012769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.72168823057,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64049217455266,260.64049217455266,-12.509507825447315,244.8785794480764,276.4024049010421,124002.63817600613,124008.2215555055,-5.58337949937206,0.0,nan,276.4024049010421,3.252404901042098,270.0976398104441,-3.052360189555884,263.79287471984264,-9.357125280157334,257.4881096292506,-15.661890370749404,251.18334453866004,-21.96665546133994,244.8785794480764,-28.27142055192357,1.0,1.0,28837.30492052088,28837.30492052088,275.63114785687907,2.4811478568790903,275.63114785687907,275.63114785687907,77199.47595329712,77199.6313911398,-0.15543784268083982,0.0,8545.783548066482,8545.783548066482,0.8861034927727497,3933.680522340814,275.63114785687907,2.4811478568790903,1.0,0.002,0.12967486553856544,0.004901384863855492,0.0002002845441527903,0.0017997154419464347,0.10014227207639514,0.10014227207639514,0.0,-1.3900775062275494e-11,1.0,1.0000085413209847,0.004218145992240352,0.09255862695267844,0.0,7.896049537249709e-07,1.0142946524157597,0.0,1600076.0400897984,266.5975013212916,5.0841759957620525e-06,1.0,1284559.6366015845,2597.919115402915,,,,,,,,,,,,,,,,,,2.0,15243.786168204526,1553.1939455795573,0.3716817842442536,6.175347969391544,2.9390060838354266
1251.0,-30.023049357190892,4.967853149274121,35.053829855588155,24.628952261433028,5.003694720640959,-26.520374949388742,-40.01972466995937,1.5010203131271784,-6.552503890993137,-6.552508964351181,40.107699615359635,41045.25418262385,25738.86078387587,25738.86078387587,66784.11496649972,77209.12757748661,77199.62395062888,25738.86078387587,102938.48473450475,102938.48473450475,102938.48473450475,130455.02309762612,125946.5054971968,4508.517600429311,0.0,90989.24917218566,54825.392659341574,40182.062792048986,27516.53836312138,67698.60115517037,20875.712146384347,1553.1945967316071,0.0,0.8783658312432048,2.7234215187616755,0.0014947059257719628,1.0,1.0,-6.548299882445235,333698.82384063094,1559182.1683091233,4.672423325812389,1559182.1683091233,4.672423325812389,0.7586605506440701,0.09255864516691632,3.9141090936009415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141090936009415,1.2847176703261873,1.2850168638857042,3.0466686837172223,6455.525350576202,15243.78436278091,6454.130311788178,0.0003305056612137676,23246.477549882613,2370.481005224273,19291.82741233533,1967.2189190330369,0.8298817475008271,0.8298817475008271,35402.62971031808,35382.83765553947,1.000699259859399,0.8,4275.281896297543,4272.891774033241,1.000699259859399,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.450764168786,4632.441516551485,6.170242018667254,4.967853149274121,-3.746328061046931,8.714181210321051,2.938980281910121,3.5,0.8397086519743203,0.6,0.00023287449913253217,1.0000065167869392,0.00023287298154892755,198.94124839714058,0.0,2.505924261626185e-07,0.7101789357448608,0.007228983885294969,7.867984223295444e-05,0.00015419465689957772,0.0006035347087553143,0.09255864495242418,0.09255864495242418,0.09255864495242418,0.09255943071509543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487943.58610995323,595.5844208472854,0.0,0.09255864495242418,0.09255864516691632,0.09255864516691632,0.3716818173050083,0.3716818173050083,0.5,9.99081261459687,0.004252372423138695,0.004252372423138695,1.4836132322670892e-11,5.073358067875233e-06,0.0042090819059694695,1.4836132322670892e-11,27516.53836312138,20875.712146384347,0.7586605506440701,0.9864918008191251,0.6062939777521398,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516329883593435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.71788822108,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64046135768035,260.64046135768035,-12.509538642319626,244.8785264296566,276.40239628571715,124002.69284920642,124008.48915411632,-5.796304909911044,0.0,nan,276.40239628571715,3.252396285717168,270.09762231450026,-3.052377685499721,263.79284834328024,-9.357151656719736,257.48807437206835,-15.661925627931623,251.18330040085945,-21.966699599140526,244.8785264296566,-28.271473570343375,1.0,1.0,28837.30492052088,28837.30492052088,275.6311417847478,2.4811417847478197,275.6311417847478,275.6311417847478,77199.45991247997,77199.62395062888,-0.16403814891236834,0.0,8545.783548066482,8545.783548066482,0.8861035483322734,3933.679639068946,275.6311417847478,2.4811417847478197,1.0,0.002,0.129674077635118,0.004901387234997112,0.0002002833250847631,0.0017997166615955655,0.10014166254238155,0.10014166254238155,0.0,-1.3319671320760618e-11,1.0,1.0000085229672766,0.004209081891133337,0.09255864516691632,0.0,7.879083450873706e-07,1.0121152714271275,0.0,1600076.0339607212,266.59749610900684,5.0733432317429106e-06,1.0,1284559.6543528102,2597.9190435798882,,,,,,,,,,,,,,,,,,2.0,15243.78436278091,1553.1945967316071,0.3716818173050083,6.175347969391544,2.938980281910121
1252.0,-30.023100279981335,4.967945706164003,35.05383131956451,24.62895020088183,5.003689706501521,-26.52042128133325,-40.01976986238731,1.5010107080472321,-6.552507979981158,-6.55251301055919,40.10770195281335,41045.21291634254,25738.892251137597,25738.892251137597,66784.10516748014,77209.12129181113,77199.61131653222,25738.892251137597,102938.50356766982,102938.50356766982,102938.50356766982,130455.04990865348,125946.52104924561,4508.528859407875,0.0,90989.25776630174,54825.36312330633,40182.105158883795,27516.546340983667,67698.65149986747,20875.717764246318,1553.1950489277456,0.0,0.8783658004078403,2.723421108494864,0.0014947059257719628,1.0,1.0,-6.548339697322319,333698.77052000124,1559182.2693209706,4.672424375107239,1559182.2693209706,4.672424375107239,0.7586605348489402,0.09255866180537627,3.9141082008475356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141082008475356,1.2847177183888787,1.2850169100098208,3.046667874835639,6455.52363665319,15243.78234245188,6454.130517073379,0.0003305060309219928,23246.485047756094,2370.4817697945878,19291.828025946532,1967.218981603966,0.8298815062283452,0.8298815062283452,35402.62325044315,35382.83765553947,1.0006990316139281,0.8,4275.281116192038,4272.891774033241,1.0006990316139281,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.428850033076,4632.441516551485,6.1702819768659145,4.967945706164003,-3.7463224562765047,8.714268162440508,2.938954549415758,3.5,0.8397012998330737,0.6,0.00023287298154892755,1.0000053010924812,0.00023287174707426007,198.9412904599947,0.0,3.0190997685139977e-07,0.855612874396867,0.00722928579527182,7.867943978281098e-05,0.00015419354176611657,0.0006035302063444838,0.09255866162605898,0.09255866162605898,0.09255866162605898,0.09255944046994127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487943.4847761041,595.5844539159498,0.0,0.09255866162605898,0.09255866180537627,0.09255866180537627,0.371681850537736,0.371681850537736,0.5,9.9908359781522,0.004238020340324056,0.004238020340324056,-1.6370904631912708e-11,5.030578051901102e-06,0.004173313236890408,-1.6370904631912708e-11,27516.546340983667,20875.717764246318,0.7586605348489402,0.9864909224611496,0.606292917317901,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516333634671346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.86332215973,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6404310587009,260.6404310587009,-12.509568941299051,244.8784742096136,276.402387907801,124002.87580097753,124008.57469626403,-5.6988952864921805,0.0,nan,276.402387907801,3.252387907801051,270.0976051681604,-3.0523948318395924,263.7928224285122,-9.357177571487796,257.48803968887654,-15.661960311123437,251.1832569492418,-21.96674305075817,244.8784742096136,-28.27152579038639,1.0,1.0,28837.30492052088,28837.30492052088,275.6311362601386,2.481136260138612,275.6311362601386,275.6311362601386,77199.45929574854,77199.61131653222,-0.15202078367292415,0.0,8545.783548066482,8545.783548066482,0.8861036047689819,3933.6787418517733,275.6311362601386,2.481136260138612,1.0,0.002,0.12967329642723774,0.004901389787824875,0.00020028211683359597,0.001799717870446299,0.10014105841679799,0.10014105841679799,0.0,-1.272010491729092e-11,1.0,1.0000084505412372,0.004173313253261313,0.09255866180537627,0.0,7.812128414179641e-07,1.0035145083354289,0.0,1600076.0291036016,266.5974920200188,5.030594422805734e-06,1.0,1284559.668161585,2597.918987708361,,,,,,,,,,,,,,,,,,2.0,15243.78234245188,1553.1950489277456,0.371681850537736,6.175347969391544,2.938954549415758
1253.0,-30.023151756881898,4.9680379865357,35.05383278275067,24.628942168224626,5.0036824465099,-26.520468336540866,-40.01981505481524,1.5009990264149544,-6.55251282134418,-6.5525178413588305,40.10770485817872,41045.178047873545,25738.925392657187,25738.925392657187,66784.10344053073,77209.11696158217,77199.6044469185,25738.925392657187,102938.52983957568,102938.52983957568,102938.52983957568,130455.08727798841,125946.54711620885,4508.540161779554,0.0,90989.27059441431,54825.34556273619,40182.138924086794,27516.557438412718,67698.69636249951,20875.72558012358,1553.195668296946,0.0,0.8783657631571256,2.7234206181441905,0.0014947059257719628,1.0,1.0,-6.5483533784247925,333698.70686078316,1559182.3948754028,4.672425642709737,1559182.3948754028,4.672425642709737,0.7586605129238067,0.09255867962847052,3.9141081424299142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141081424299142,1.2847177755803483,1.2850169656285753,3.046667693736693,6455.523252926256,15243.780553986737,6454.129920784394,0.0003305060656602777,23246.48867211097,2370.4821393759307,19291.82624359885,1967.2187998550833,0.8298813001700096,0.8298813001700096,35402.62282773904,35382.83765553947,1.0006990166786085,0.8,4275.281065145569,4272.891774033241,1.0006990166786085,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.407000320675,4632.441516551485,6.170322241555072,4.9680379865357,-3.7463174718206225,8.714355458356323,2.938928892659663,3.5,0.8396939693313322,0.6,0.00023287174707426007,1.0000053587780664,0.00023287049917293678,198.9413329805665,0.0,2.4558798338884615e-07,0.69599634492399,0.007229531383255209,7.867903733457034e-05,0.00015419270973968973,0.0006035269406954519,0.09255867942756563,0.09255867942756563,0.09255867942756563,0.09255945678931086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487943.3864034891,595.5844860494934,0.0,0.09255867942756563,0.09255867962847052,0.09255867962847052,0.37168188330174096,0.37168188330174096,0.5,9.990859297114982,0.004225051694902504,0.004225051694902504,-9.663381206337363e-13,5.020014668843942e-06,0.004164462934056701,-9.663381206337363e-13,27516.557438412718,20875.72558012358,0.7586605129238067,0.9864902432231265,0.6062920004854007,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451633668599447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.70370563026,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6404009289085,260.6404009289085,-12.509599071091486,244.8784225266578,276.4023793311716,124003.04640298527,124008.71347591533,-5.667072930051864,0.0,nan,276.4023793311716,3.2523793311715963,270.0975879702656,-3.0524120297343984,263.7927966093521,-9.357203390647896,257.48800524845177,-15.661994751548207,251.18321388755197,-21.966786112448005,244.8784225266578,-28.271577473342177,1.0,1.0,28837.30492052088,28837.30492052088,275.63113062547893,2.4811306254789542,275.63113062547893,275.63113062547893,77199.4501067218,77199.6044469185,-0.15434019670647103,0.0,8545.783548066482,8545.783548066482,0.8861036084619369,3933.6786831420636,275.63113062547893,2.4811306254789542,1.0,0.002,0.12967251687587608,0.004901392188740123,0.00020028091081807667,0.0017997190761579415,0.10014045540903833,0.10014045540903833,0.0,-1.3023982066429074e-11,1.0,1.000008432620432,0.004164462935023039,0.09255867962847052,0.0,7.795562485229899e-07,1.0013865287679242,0.0,1600076.023409948,266.5974871786558,5.020015635182062e-06,1.0,1284559.6846478132,2597.9189210036334,,,,,,,,,,,,,,,,,,2.0,15243.780553986737,1553.195668296946,0.37168188330174096,6.175347969391544,2.938928892659663
1254.0,-30.023203055697213,4.968130001596669,35.053834235324466,24.628939339332305,5.003677541894375,-26.52051499593772,-40.01986017739398,1.5009894823465304,-6.5525171451034225,-6.552522140982896,40.10770747816266,41045.136075288145,25738.957258776998,25738.957258776998,66784.09333406514,77209.10945689875,77199.59533355609,25738.957258776998,102938.55259233309,102938.55259233309,102938.55259233309,130455.11947079285,125946.56810179021,4508.551369002642,0.0,90989.27853947079,54825.318991662665,40182.17727534236,27516.566878459766,67698.74415380212,20875.732234805822,1553.196196218728,0.0,0.878365729872586,2.723420181902874,0.0014947059257719628,1.0,1.0,-6.548377861245683,333698.6502009844,1559182.5080964114,4.672426775347538,1559182.5080964114,4.672426775347538,0.7586604944945929,0.09255869662044433,3.914107355403907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914107355403907,1.2847178228007976,1.285017011256737,3.046666969148766,6455.521717611386,15243.778752723496,6454.130108774333,0.00033050639714721545,23246.49537623154,2370.4828230059748,19291.82680551336,1967.2188571544168,0.8298810850102745,0.8298810850102745,35402.617132896805,35382.83765553947,1.0006988154638943,0.8,4275.280377426717,4272.891774033241,1.0006988154638943,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.385210865189,4632.441516551485,6.170362111783597,4.968130001596669,-3.7463121123171548,8.714442113913824,2.938903306748731,3.5,0.839686659071066,0.6,0.00023287049917293678,1.0000053402414855,0.00023286925559487737,198.94137535405366,0.0,2.4825915268380464e-07,0.7035664387059023,0.007229779642407893,7.867863551025105e-05,0.00015419186366268572,0.0006035235077055546,0.09255869643611675,0.09255869643611675,0.09255869643611675,0.09255946991597841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487943.287211174,595.5845184355925,0.0,0.09255869643611675,0.09255869662044433,0.09255869662044433,0.37168191573448284,0.37168191573448284,0.5,9.990882499855525,0.004210448492926844,0.004210448492926844,-1.0402345651527867e-11,4.9958794647864124e-06,0.004144279737204215,-1.0402345651527867e-11,27516.566878459766,20875.732234805822,0.7586604944945929,0.9864893975335934,0.6062909524885618,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516339770521434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.71127572404,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6403711678566,260.6403711678566,-12.509628832143392,244.87837133531056,276.40237100041486,124003.22039649828,124008.81811335463,-5.597716856336143,0.0,nan,276.40237100041486,3.2523710004148825,270.0975710673889,-3.0524289326110647,263.7927711343605,-9.357228865639456,257.4879712013415,-15.662028798658469,251.1831712683232,-21.96682873167677,244.87837133531056,-28.271628664689416,1.0,1.0,28837.30492052088,28837.30492052088,275.63112525943865,2.48112525943867,275.63112525943865,275.63112525943865,77199.44776210599,77199.59533355609,-0.14757145009934902,0.0,8545.783548066482,8545.783548066482,0.8861036582149315,3933.677892180927,275.63112525943865,2.48112525943867,1.0,0.002,0.12967174110260993,0.004901394671922855,0.0002002797108564985,0.0017997202764387387,0.10013985542824926,0.10013985542824926,0.0,-1.2704762589188512e-11,1.0,1.0000083917524154,0.004144279747606561,0.09255869662044433,0.0,7.757782229400175e-07,0.9965334407998867,0.0,1600076.0183040563,266.59748285489655,4.995889867132064e-06,1.0,1284559.6993213585,2597.918861633179,,,,,,,,,,,,,,,,,,2.0,15243.778752723496,1553.196196218728,0.37168191573448284,6.175347969391544,2.938903306748731
1255.0,-30.02325418790288,4.968221758068357,35.05383569782214,24.62893595164644,5.003674762639376,-26.520561292846754,-40.01990523012353,1.5009818675463018,-6.552521066493796,-6.5525260776830345,40.107710669210995,41045.10031108988,25738.988261387774,25738.988261387774,66784.08857247766,77209.10209956726,77199.59547094977,25738.988261387774,102938.58373233755,102938.58373233755,102938.58373233755,130455.16219431737,125946.59955366058,4508.562640656784,0.0,90989.28932675197,54825.30132610338,40182.208889609545,27516.57846197982,67698.78735158936,20875.74045671503,1553.196817265639,0.0,0.8783656963828974,2.723419781994415,0.0014947059257719628,1.0,1.0,-6.54836902124913,333698.59832436405,1559182.6459959187,4.6724279149664,1559182.6459959187,4.6724279149664,0.7586604739233636,0.0925587141856711,3.914107114672315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914107114672315,1.284717860987905,1.2850170478550074,3.0466666912083697,6455.521128689038,15243.776953312,6454.129648065989,0.000330506484449605,23246.499561974684,2370.4832498329893,19291.82542842529,1967.2187167305137,0.8298808763441432,0.8298808763441431,35402.61539098681,35382.83765553947,1.0006987539173406,0.8,4275.280167070697,4272.891774033241,1.0006987539173406,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.363484154034,4632.441516551485,6.170401682606599,4.968221758068357,-3.746306501818066,8.714528259886423,2.9388777946030165,3.5,0.8396793698865761,0.6,0.00023286925559487737,1.0000053228994923,0.00023286801606183291,198.94141758993487,0.0,2.473991294978925e-07,0.7011291329970274,0.007230027041537391,7.867823430984278e-05,0.00015419102128503458,0.0006035201734303443,0.09255871401009358,0.09255871401009358,0.09255871401009358,0.09255948980543877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487943.19044663897,595.5845500602056,0.0,0.09255871401009358,0.0925587141856711,0.0925587141856711,0.3716819476583038,0.3716819476583038,0.5,9.990905771816895,0.004201190359026441,0.004201190359026441,2.7569058147491887e-11,5.0111892164750316e-06,0.004157056433882644,2.7569058147491887e-11,27516.57846197982,20875.74045671503,0.7586604739233636,0.9864886977315964,0.6062900373373714,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516342844378671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.70883841833,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6403419168635,260.6403419168635,-12.509658083136458,244.87832059428968,276.40236323945015,124003.4319222083,124008.93370287598,-5.501780667658437,0.0,nan,276.40236323945015,3.252363239450176,270.09755471041376,-3.052445289586217,263.79274618137384,-9.357253818626134,257.48793765234086,-15.662062347659116,251.1831291233131,-21.96687087668687,244.87832059428968,-28.2716794057103,1.0,1.0,28837.30492052088,28837.30492052088,275.6311213388159,2.4811213388159103,275.6311213388159,275.6311213388159,77199.44619753878,77199.59547094977,-0.14927341099246405,0.0,8545.783548066482,8545.783548066482,0.8861036734331292,3933.677650245677,275.6311213388159,2.4811213388159103,1.0,0.002,0.12967096293742789,0.004901397228543509,0.000200278507349979,0.0017997214793308942,0.10013925367498949,0.10013925367498949,0.0,-1.331912705127003e-11,1.0,1.0000084176228408,0.004157056406313586,0.0925587141856711,0.0,7.781700413006025e-07,0.9996058847285636,0.0,1600076.0137263779,266.5974789335062,5.011161647416884e-06,1.0,1284559.712756176,2597.918807274731,,,,,,,,,,,,,,,,,,2.0,15243.776953312,1553.196817265639,0.3716819476583038,6.175347969391544,2.9388777946030165
1256.0,-30.023305132465136,4.968313248841587,35.053837179964525,24.62893301798033,5.003670147779676,-26.52060760444212,-40.01995035270227,1.500972619707167,-6.552525384584783,-6.552530426380516,40.10771416111358,41045.060501800464,25739.020127284715,25739.020127284715,66784.08062908518,77209.09474539538,77199.59852531904,25739.020127284715,102938.61865260376,102938.61865260376,102938.61865260376,130455.21027191811,125946.63625641642,4508.574015501696,0.0,90989.29769668424,54825.27719020037,40182.24500720429,27516.591619314353,67698.83662651865,20875.749788200523,1553.197522709359,0.0,0.8783656595139542,2.7234193400458766,0.0014947059257719628,1.0,1.0,-6.5483477518955056,333698.5410178506,1559182.796897362,4.672429169577808,1559182.796897362,4.672429169577808,0.7586604502843836,0.0925587324729768,3.914106412752911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914106412752911,1.2847179068054277,1.285017092090667,3.0466660361928835,6455.519740789822,15243.77515552829,6454.129736543649,0.0003305067780151949,23246.505869187313,2370.483892989687,19291.825692890936,1967.2187436985043,0.8298806625584875,0.8298806625584875,35402.610311967255,35382.83765553947,1.0006985744613746,0.8,4275.279553719641,4272.891774033241,1.0006985744613746,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.341821538077,4632.441516551485,6.170441365985706,4.968313248841587,-3.7463012273628267,8.714614476204414,2.9388523578079706,3.5,0.8396721022308488,0.6,0.00023286801606183291,1.0000053033678495,0.00023286678108363292,198.94145967083594,0.0,2.465944610137967e-07,0.6988487025130998,0.007230273635998405,7.867783248931486e-05,0.00015419018357251804,0.0006035167863047414,0.09255873228503668,0.09255873228503668,0.09255873228503668,0.09255951293944431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487943.09443408495,595.5845814550427,0.0,0.09255873228503668,0.0925587324729768,0.0925587324729768,0.3716819796735091,0.3716819796735091,0.5,9.990929189567858,0.004199056078846297,0.004199056078846297,1.4495071809506044e-11,5.04179575955277e-06,0.004182674485036841,1.4495071809506044e-11,27516.591619314353,20875.749788200523,0.7586604502843836,0.9864878623767199,0.6062890080111436,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516345908253785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.70655798785,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6403129333762,260.6403129333762,-12.50968706662377,244.8782702374397,276.40235562932696,124003.59886298022,124009.05032883283,-5.451465852630678,0.0,nan,276.40235562932696,3.252355629326985,270.0975385509428,-3.052461449057205,263.7927214725601,-9.35727852743986,257.48790439417957,-15.662095605820411,251.1830873158081,-21.96691268419187,244.8782702374397,-28.271729762560284,1.0,1.0,28837.30492052088,28837.30492052088,275.6311173475308,2.4811173475308124,275.6311173475308,275.6311173475308,77199.43990566375,77199.59852531904,-0.15861965529620647,0.0,8545.783548066482,8545.783548066482,0.8861037178059843,3933.6769448166756,275.6311173475308,2.4811173475308124,1.0,0.002,0.12967017997675845,0.004901399731633978,0.00020027729626720595,0.0017997226902151386,0.10013864813360297,0.10013864813360297,0.0,-1.351765531107385e-11,1.0,1.0000084694950255,0.0041826744705417696,0.0925587324729768,0.0,7.829656799419019e-07,1.0057661805441314,0.0,1600076.0087053191,266.5974746154152,5.04178126448096e-06,1.0,1284559.7275972068,2597.918747226612,,,,,,,,,,,,,,,,,,2.0,15243.77515552829,1553.197522709359,0.3716819796735091,6.175347969391544,2.9388523578079706
1257.0,-30.023355819353885,4.9684044598718184,35.05383865884805,24.62892006095501,5.003659666063072,-26.520654270815058,-40.01999547528101,1.5009581177879863,-6.552530575857418,-6.55253560169578,40.10771703207169,41045.03425500135,25739.05373295468,25739.05373295468,66784.08798795604,77209.09407846181,77199.59027596888,25739.05373295468,102938.64400892355,102938.64400892355,102938.64400892355,130455.2468022393,125946.66146402093,4508.58533821837,0.0,90989.31446502957,54825.26831036558,40182.27350518222,27516.602793315742,67698.87629849795,20875.757639122898,1553.1981537033664,0.0,0.8783656205259577,2.723418814782681,0.0014947059257719628,1.0,1.0,-6.548366261969875,333698.47281824634,1559182.920964193,4.672430496298448,1559182.920964193,4.672430496298448,0.7586604275217426,0.09255875045156463,3.9141068815907967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141068815907967,1.2847179771902362,1.2850171609051853,3.046666234212126,6455.520160368836,15243.773359799296,6454.128585386853,0.0003305066051690479,23246.507368763803,2370.484045903933,19291.822252006237,1967.2183928259128,0.8298804610075984,0.8298804610075984,35402.613704431955,35382.83765553947,1.00069869432664,0.8,4275.279963399459,4272.891774033241,1.00069869432664,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.3202208245375,4632.441516551485,6.170481375286716,4.9684044598718184,-3.7462966073887034,8.714701067260522,2.938826993788008,3.5,0.8396648553680023,0.6,0.00023286678108363292,1.0000052765459604,0.0002328655523578433,198.94150153891073,0.0,2.4568836576954846e-07,0.6962808285909003,0.007230519324364174,7.867743067068337e-05,0.00015418935041294955,0.0006035135975193406,0.09255875024197795,0.09255875024197795,0.09255875024197795,0.09255952858188733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.99575363,595.5846136869967,0.0,0.09255875024197795,0.09255875045156463,0.09255875045156463,0.37168201256800637,0.37168201256800637,0.5,9.990952537875488,0.00419497992260176,0.00419497992260176,-4.490630090003833e-12,5.025838390793069e-06,0.004169339725933696,-4.490630090003833e-12,27516.602793315742,20875.757639122898,0.7586604275217426,0.9864873929884976,0.60628826502268,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634896088642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.70399011392,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6402836588306,260.6402836588306,-12.509716341169394,244.87822018608412,276.4023471315921,124003.72868314355,124009.23489353832,-5.506210394746654,0.0,nan,276.4023471315921,3.252347131592103,270.09752174248297,-3.0524782575170093,263.79269635337755,-9.357303646622427,257.4878709642713,-15.662129035728697,251.18304557517567,-21.96695442482431,244.87822018608412,-28.271779813915856,1.0,1.0,28837.30492052088,28837.30492052088,275.6311112069032,2.481111206903222,275.6311112069032,275.6311112069032,77199.42281102951,77199.59027596888,-0.16746493936807383,0.0,8545.783548066482,8545.783548066482,0.8861036881677162,3933.677415998751,275.6311112069032,2.481111206903222,1.0,0.002,0.12966939951204406,0.004901402076483496,0.00020027608869929264,0.0017997238984601006,0.10013804434964632,0.10013804434964632,0.0,-1.284060661618791e-11,1.0,1.0000084424939637,0.004169339730424326,0.09255875045156463,0.0,7.804696347602718e-07,1.0025598752102691,0.0,1600076.002593593,266.59746942414256,5.025842881423159e-06,1.0,1284559.745259294,2597.918675764255,,,,,,,,,,,,,,,,,,2.0,15243.773359799296,1553.1981537033664,0.37168201256800637,6.175347969391544,2.938826993788008
1258.0,-30.023406492026886,4.968495418833695,35.053840109085,24.628916673269146,5.003656777303497,-26.52070016509184,-40.02004045816136,1.500950450545884,-6.552534366802604,-6.552539339272519,40.10771916279032,41045.000035283374,25739.084047899647,25739.084047899647,66784.08408318303,77209.08688480314,77199.57618105366,25739.084047899647,102938.66022895332,102938.66022895332,102938.66022895332,130455.26992457437,125946.67347253744,4508.596452036926,0.0,90989.32514945001,54825.251964486386,40182.30353884848,27516.60969562105,67698.91323446952,20875.762499760927,1553.1985476938273,0.0,0.8783655921510506,2.723418435997365,0.0014947059257719628,1.0,1.0,-6.548414651897474,333698.4235652537,1559183.0130416548,4.67243146186683,1559183.0130416548,4.67243146186683,0.7586604138620705,0.09255876666000301,3.91410662881252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91410662881252,1.2847180155919888,1.2850171977372324,3.046665946385852,6455.519550499499,15243.77156753421,6454.128142490407,0.0003305066981336635,23246.511599775906,2370.484477347097,19291.820928159123,1967.2182578310762,0.8298802530159017,0.8298802530159017,35402.611875353294,35382.83765553947,1.000698629700175,0.8,4275.279742516802,4272.891774033241,1.000698629700175,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.298678028759,4632.441516551485,6.170520510428477,4.968495418833695,-3.746290924866053,8.714786343699748,2.938801697863531,3.5,0.839657627961009,0.6,0.0002328655523578433,1.0000052750682735,0.0002328643239826358,198.94154339525866,0.0,2.444445535678071e-07,0.6927558648111652,0.007230763768917741,7.867703009796116e-05,0.00015418852225988213,0.0006035103170642115,0.09255876649286757,0.09255876649286757,0.09255876649286757,0.09255953619724704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.89474035316,595.5846466412459,0.0,0.09255876649286757,0.09255876666000301,0.09255876666000301,0.37168204611052874,0.37168204611052874,0.5,9.99097562757978,0.004182269838224784,0.004182269838224784,2.7853275241795927e-12,4.97246992381406e-06,0.004124687375053782,2.7853275241795927e-12,27516.60969562105,20875.762499760927,0.7586604138620705,0.9864867970905521,0.6062874287675409,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516351998080297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.70046515014,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64025483770916,260.64025483770916,-12.509745162290812,244.87817045616117,276.402339219273,124003.93248637095,124009.35341298072,-5.420926609734074,0.0,nan,276.402339219273,3.25233921927304,270.09750546663975,-3.052494533360232,263.79267171401636,-9.357328285983613,257.4878379613911,-15.66216203860887,251.18300420877372,-21.966995791226253,244.87817045616117,-28.271829543838805,1.0,1.0,28837.30492052088,28837.30492052088,275.631105819985,2.481105819985032,275.631105819985,275.631105819985,77199.42618619582,77199.57618105366,-0.14999485784210265,0.0,8545.783548066482,8545.783548066482,0.8861037041474623,3933.677161956583,275.631105819985,2.481105819985032,1.0,0.002,0.12966862740580248,0.004901404647381909,0.00020027489463288499,0.0017997250932373103,0.10013744731644249,0.10013744731644249,0.0,-1.2129804972949021e-11,1.0,1.0000083520798357,0.004124687372268454,0.09255876666000301,0.0,7.721111549764147e-07,0.9918229183969228,0.0,1600075.9980708763,266.5974656331974,4.972467138486536e-06,1.0,1284559.7580146599,2597.918624154938,,,,,,,,,,,,,,,,,,2.0,15243.77156753421,1553.1985476938273,0.37168204611052874,6.175347969391544,2.938801697863531
1259.0,-30.023456921800776,4.968586113380395,35.053841577682945,24.628913250658684,5.003653782347054,-26.52074585138754,-40.020085441041715,1.5009427118835248,-6.552538695980559,-6.552543694332507,40.10772259285153,41044.966495319735,25739.115692636842,25739.115692636842,66784.08218795658,77209.07980001846,77199.57865800768,25739.115692636842,102938.69435064452,102938.69435064452,102938.69435064452,130455.3170172569,125946.70927202249,4508.607745234401,0.0,90989.33573270499,54825.23602610209,40182.33300733656,27516.62266661237,67698.95567394892,20875.771694914685,1553.1992447606228,0.0,0.8783655554829384,2.7234179934662617,0.0014947059257719628,1.0,1.0,-6.548397349880702,333698.3661750083,1559183.1612709884,4.672432709644355,1559183.1612709884,4.672432709644355,0.7586603904062892,0.0925587851439107,3.914106355234539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914106355234539,1.2847180543270975,1.2850172349031637,3.0466656415789592,6455.518904650269,15243.76977386435,6454.127723614442,0.0003305068003334369,23246.51592847501,2370.484918751563,19291.819676110834,1967.2181301576823,0.8298800446255256,0.8298800446255256,35402.60989576999,35382.83765553947,1.0006985597559612,0.8,4275.279503458949,4272.891774033241,1.0006985597559612,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.277199864167,4632.441516551485,6.170559869163094,4.968586113380395,-3.7462857331637482,8.714871846544144,2.9387764779168166,3.5,0.8396504222619476,0.6,0.0002328643239826358,1.0000052497843817,0.00023286310150156248,198.9415850509839,0.0,2.443748596459073e-07,0.6925583522365013,0.007231008143777387,7.867662952712459e-05,0.0001541876944555112,0.0006035070347672777,0.09255878495925324,0.09255878495925324,0.09255878495925324,0.09255955883336835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.7994078953,595.5846778118716,0.0,0.09255878495925324,0.0925587851439107,0.0925587851439107,0.37168207935695985,0.37168207935695985,0.5,9.990998842236506,0.0041766559529037295,0.0041766559529037295,-3.467448550509289e-12,4.998351926133182e-06,0.004146344451783079,-3.467448550509289e-12,27516.62266661237,20875.771694914685,0.7586603904062892,0.986486150681577,0.6062865532667907,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516355034423567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.70026763757,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6402263999982,260.6402263999982,-12.509773600001779,244.8781210302164,276.4023317697945,124004.12781034932,124009.47662185978,-5.348811510449829,0.0,nan,276.4023317697945,3.252331769794523,270.09748962186865,-3.0525103781313305,263.79264747395223,-9.357352526047748,257.48780532603416,-15.662194673965814,251.18296317812357,-21.967036821876405,244.8781210302164,-28.271878969783586,1.0,1.0,28837.30492052088,28837.30492052088,275.6311017547702,2.4811017547702363,275.6311017547702,275.6311017547702,77199.42453695196,77199.57865800768,-0.1541210557188606,0.0,8545.783548066482,8545.783548066482,0.8861037214420917,3933.6768870107117,275.6311017547702,2.4811017547702363,1.0,0.002,0.12966785124554392,0.004901407118585133,0.00020027369405088496,0.0017997262928405435,0.10013684702544248,0.10013684702544248,0.0,-1.3108571519926393e-11,1.0,1.0000083959316706,0.004146344455250528,0.0925587851439107,0.0,7.761653297592638e-07,0.9970307597108565,0.0,1600075.9930300561,266.5974613040194,4.998355393581733e-06,1.0,1284559.7728773798,2597.918564019069,,,,,,,,,,,,,,,,,,2.0,15243.76977386435,1553.1992447606228,0.37168207935695985,6.175347969391544,2.9387764779168166
1260.0,-30.023507114448705,4.968676526025026,35.05384305181796,24.62890591649341,5.00364383370598,-26.520792019629877,-40.02013049377126,1.500928739169564,-6.552544091834022,-6.552549086994842,40.10772569052235,41044.92967826117,25739.149536974564,25739.149536974564,66784.07921523573,77209.07593909536,77199.57326955126,25739.149536974564,102938.72280652582,102938.72280652582,102938.72280652582,130455.35782257185,125946.73878421297,4508.619038358889,0.0,90989.34518153185,54825.21245609413,40182.36969493081,27516.635016046028,67699.00471097683,20875.780378686977,1553.1999369139978,0.0,0.8783655144538036,2.7234174459693956,0.0014947059257719628,1.0,1.0,-6.548405418994605,333698.2951116419,1559183.2951346252,4.672434105823003,1559183.2951346252,4.672434105823003,0.7586603655030308,0.09255880377180754,3.9141056478526455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141056478526455,1.284718122210685,1.2850173012319344,3.046664929982796,6455.517396863389,15243.767983371477,6454.1278978846885,0.00033050712510170635,23246.522543777115,2370.4855933246436,19291.820197016263,1967.2181832752533,0.8298798308730485,0.8298798308730485,35402.60477722422,35382.83765553947,1.0006983789034298,0.8,4275.278885334638,4272.891774033241,1.0006983789034298,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.25578280161,4632.441516551485,6.170599665237252,4.968676526025026,-3.7462813565655684,8.714957882590594,2.9387513298031274,3.5,0.8396432370866078,0.6,0.00023286310150156248,1.0000052251014433,0.00023286188477459227,198.94162651085495,0.0,2.432023224212404e-07,0.6892353817417953,0.007231251346099809,7.867622833617361e-05,0.00015418687316538887,0.0006035037110813881,0.09255880355832677,0.09255880355832677,0.09255880355832677,0.09255957714969282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.7025093927,595.5847094754545,0.0,0.09255880355832677,0.09255880377180754,0.09255880377180754,0.3716821130874196,0.3716821130874196,0.5,9.99102204832915,0.004172003901999233,0.004172003901999233,4.888534022029489e-12,4.995160793441755e-06,0.00414366800021071,4.888534022029489e-12,27516.635016046028,20875.780378686977,0.7586603655030308,0.9864853922203562,0.6062855702752462,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516358056213352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.69694466707,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6401976653907,260.6401976653907,-12.509802334609276,244.8780718307268,276.4023235000681,124004.21995377672,124009.62460825966,-5.404654482949901,0.0,nan,276.4023235000681,3.252323500068144,270.09747316619246,-3.0525268338075193,263.7926228323193,-9.357377167680681,257.48777249845153,-15.662227501548443,251.18292216458605,-21.96707783541393,244.8780718307268,-28.271928169273167,1.0,1.0,28837.30492052088,28837.30492052088,275.6310957315681,2.481095731568132,275.6310957315681,275.6310957315681,77199.40991138508,77199.57326955126,-0.16335816617356613,0.0,8545.783548066482,8545.783548066482,0.8861037661602643,3933.676176091909,275.6310957315681,2.481095731568132,1.0,0.002,0.12966707558614157,0.004901409403033343,0.0002002724938154741,0.001799727493489695,0.10013624690773704,0.10013624690773704,0.0,-1.2694830863607676e-11,1.0,1.0000083905119064,0.0041436679953221756,0.09255880377180754,0.0,7.756644388137378e-07,0.9963873496267628,0.0,1600075.9866965632,266.59745590816595,4.995155904907733e-06,1.0,1284559.7912811209,2597.918489555932,,,,,,,,,,,,,,,,,,2.0,15243.767983371477,1553.1999369139978,0.3716821130874196,6.175347969391544,2.9387513298031274
