time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1261.0,-30.023557252244725,4.968766698717598,35.0538445064943,24.628907872270815,5.003642458912519,-26.52083728112869,-40.020171634945996,1.5009224877682155,-6.55254732017147,-6.552552280990832,40.107728076429794,41044.87236630002,25739.17840367637,25739.17840367637,66784.0507699764,77209.06560917533,77199.56469369993,25739.17840367637,102938.7430973763,102938.7430973763,102938.7430973763,130455.38566419053,125946.75552154837,4508.630142642157,0.0,90989.34985712796,54825.170133567306,40182.421915067396,27516.642566814233,67699.06448188162,20875.785740404914,1553.2003487091783,0.0,0.8783654880549399,2.723417122120994,0.0014947059257719628,1.0,1.0,-6.548437319907691,333698.25302146276,1559183.3982407972,4.672435004148834,1559183.3982407972,4.672435004148834,0.7586603521747104,0.09255882026163727,3.9141044694273983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141044694273983,1.2847181539648762,1.2850173314302877,3.0466639374151856,6455.515293731727,15243.766195948037,6454.128482262743,0.00033050760363038446,23246.53073719286,2370.4864288205313,19291.821943761373,1967.2183613936843,0.8298796135156535,0.8298796135156536,35402.59625025468,35382.83765553947,1.000698077621773,0.8,4275.277855603266,4272.891774033241,1.000698077621773,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.2344219738125,4632.441516551485,6.170638185205781,4.968766698717598,-3.7462753399356004,8.715042038653198,2.9387262478065583,3.5,0.8396360708018739,0.6,0.00023286188477459227,1.000005219393445,0.00023286066938314092,198.94166792543274,0.0,2.4205764247272857e-07,0.6859913587677128,0.007231493403742281,7.867586197895642e-05,0.00015418602279563585,0.000603500200947633,0.0925588201077066,0.0925588201077066,0.0925588201077066,0.09255958790140274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.60300847475,595.5847419504047,0.0,0.0925588201077066,0.09255882026163727,0.09255882026163727,0.37168214739185634,0.37168214739185634,0.5,9.991045080300685,0.004161747639727764,0.004161747639727764,-1.858779796748422e-11,4.960819353527768e-06,0.0041149610831325845,-1.858779796748422e-11,27516.642566814233,20875.785740404914,0.7586603521747104,0.9864841010890171,0.6062841884216126,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516361063795569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.6937006441,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6401694722944,260.6401694722944,-12.50983052770556,244.8780229039361,276.402316040666,124004.40618093873,124009.70898326975,-5.302802331032015,0.0,nan,276.402316040666,3.2523160406660168,270.097457413314,-3.052542586686002,263.792598785962,-9.357401214037964,257.4877401586154,-15.662259841384582,251.1828815312731,-21.96711846872688,244.8780229039361,-28.271977096063864,1.0,1.0,28837.30492052088,28837.30492052088,275.63109153405367,2.4810915340536894,275.63109153405367,275.63109153405367,77199.41460728856,77199.56469369993,-0.15008641136228107,0.0,8545.783548066482,8545.783548066482,0.886103840656123,3933.674991774535,275.63109153405367,2.4810915340536894,1.0,0.002,0.12966630529998513,0.004901412063641493,0.00020027130278396508,0.0017997286847372914,0.10013565139198254,0.10013565139198254,0.0,-1.2478743732780018e-11,1.0,1.0000083323848292,0.004114961101720382,0.09255882026163727,0.0,7.702908352404557e-07,0.9894846429386929,0.0,1600075.98286096,266.5974526798285,4.960837941325735e-06,1.0,1284559.802181488,2597.918445452094,,,,,,,,,,,,,,,,,,2.0,15243.766195948037,1553.2003487091783,0.37168214739185634,6.175347969391544,2.9387262478065583
1262.0,-30.023607129931847,4.968856604448915,35.05384598645206,24.628899455443047,5.003636588506569,-26.520882758086735,-40.02021658290175,1.5009122166130489,-6.552551874221024,-6.5525568707977255,40.107731715465874,41044.84744094541,25739.21035002098,25739.21035002098,66784.05779096638,77209.0620339502,77199.56952394266,25739.21035002098,102938.77987396363,102938.77987396363,102938.77987396363,130455.4365010785,125946.79503153801,4508.641469540484,0.0,90989.36476238396,54825.1636184141,40182.445715522066,27516.656627114866,67699.10234263694,20875.795705820117,1553.2011031527538,0.0,0.8783654493188338,2.723416655626523,0.0014947059257719628,1.0,1.0,-6.548412007013496,333698.1925380173,1559183.5554999018,4.672436322298235,1559183.5554999018,4.672436322298235,0.7586603266782471,0.09255883945753571,3.9141048097577014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141048097577014,1.2847182045192733,1.285017380434941,3.0466640824337925,6455.515601008754,15243.764407950375,6454.127411904283,0.00033050746004449687,23246.53252400172,2370.4866110243274,19291.818744388307,1967.2180351484255,0.829879412100268,0.829879412100268,35402.59871285143,35382.83765553947,1.0006981646321946,0.8,4275.278152990646,4272.891774033241,1.0006981646321946,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.213127758707,4632.441516551485,6.1706773453341315,4.968856604448915,-3.746270402234154,8.715127006683069,2.9387012441121927,3.5,0.8396289268891979,0.6,0.00023286066938314092,1.000005192317913,0.000232859460302794,198.94170912517174,0.0,2.417920025146594e-07,0.6852385351265448,0.007231735195744796,7.867546172461582e-05,0.0001541852076585251,0.0006034970628897231,0.09255883926534059,0.09255883926534059,0.09255883926534059,0.09255961292437209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.50871948776,595.5847727919419,0.0,0.09255883926534059,0.09255883945753571,0.09255883945753571,0.3716821816783424,0.3716821816783424,0.5,9.991068288128531,0.004160026759393531,0.004160026759393531,-7.787548383930698e-12,4.996576706162159e-06,0.004144863784233621,-7.787548383930698e-12,27516.656627114866,20875.795705820117,0.7586603266782471,0.9864836531060729,0.6062834811783809,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45163640680922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.692947820455,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64014133720656,260.64014133720656,-12.50985866279342,244.8779742043206,276.4023084701059,124004.57821807616,124009.87010953328,-5.291891457109817,0.0,nan,276.4023084701059,3.252308470105902,270.0974416169435,-3.052558383056464,263.7925747637783,-9.357425236221673,257.48770791062174,-15.66229208937824,251.18284105746886,-21.967158942531114,244.8779742043206,-28.272025795679383,1.0,1.0,28837.30492052088,28837.30492052088,275.63108750946617,2.4810875094661924,275.63108750946617,275.63108750946617,77199.40413557655,77199.56952394266,-0.16538836610561702,0.0,8545.783548066482,8545.783548066482,0.8861038191416504,3933.67533380649,275.63108750946617,2.4810875094661924,1.0,0.002,0.1296655294162932,0.004901414491423652,0.00020027010253258993,0.001799729884147737,0.10013505126629496,0.10013505126629496,0.0,-1.3319673055484094e-11,1.0,1.000008392932681,0.0041448637920211695,0.09255883945753571,0.0,7.758885342336865e-07,0.9966752342034657,0.0,1600075.9775704602,266.59744812577895,4.996584493710543e-06,1.0,1284559.81784528,2597.918382075026,,,,,,,,,,,,,,,,,,2.0,15243.764407950375,1553.2011031527538,0.3716821816783424,6.175347969391544,2.9387012441121927
1263.0,-30.023667141427236,4.968946256872292,35.053847466343186,24.628896626550727,5.0036324192395405,-26.52093718534457,-40.020270401705034,1.5009024631314267,-6.552555831114887,-6.552560822603653,40.10773467338194,41044.803295418256,25739.240801656742,25739.240801656742,66784.044097075,77209.05062762121,77199.56666636137,25739.240801656742,102938.80746801812,102938.80746801812,102938.80746801812,130455.47466855284,125946.82194890549,4508.652719647348,0.0,90989.37233789511,54825.141187250614,40182.47905627166,27516.667200534717,67699.14625680637,20875.80319947974,1553.201676467295,0.0,0.8783654166342745,2.723416254453007,0.0014947059257719628,1.0,1.0,-6.548420235266406,333698.14046220924,1559183.6833252888,4.672437434519848,1559183.6833252888,4.672437434519848,0.7586603074908022,0.09255885747047309,3.914103969988861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914103969988861,1.2847182526391523,1.2850174270126171,3.0466633146592668,6455.513974186664,15243.762623492301,6454.127670776724,0.00033050781575034565,23246.53944697183,2370.487316970814,19291.819518175354,1967.2181140527455,0.8298791982429182,0.8298791982429182,35402.592636366244,35382.83765553947,1.0006979499330035,0.8,4275.27741918394,4272.891774033241,1.0006979499330035,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.191892877355,4632.441516551485,6.170716059745073,4.968946256872292,-3.746265006313222,8.715211263185514,2.938676310172336,3.5,0.8396218029063817,0.6,0.000232859460302794,1.0000062472637463,0.00023285800557741774,198.94175869561263,0.0,2.405365106839231e-07,0.681680471278238,0.00723197573225548,7.867498247927526e-05,0.00015418447782351873,0.0006034940767596942,0.09255885729779245,0.09255885729779245,0.09255885729779245,0.09255963001106939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.41127158515,595.5848046273243,0.0,0.09255885729779245,0.09255885747047309,0.09255885747047309,0.37168221687492,0.37168221687492,0.5,9.991091468003138,0.004157564596994234,0.004157564596994234,1.6711965145077556e-11,4.991488765426766e-06,0.0041405873372468704,1.6711965145077556e-11,27516.667200534717,20875.80319947974,0.7586603074908022,0.9864828109314693,0.6062824358186301,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516367056804083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.68938975661,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6401124829753,260.6401124829753,-12.509887517024652,244.8779239556578,276.4023010103071,124004.68167958125,124010.10883394508,-5.427154363831708,0.0,nan,276.4023010103071,3.2523010103071215,270.09742559937115,-3.052574400628828,263.7925501884342,-9.3574498115658,257.48767477750374,-15.662325222496236,251.18279936657822,-21.967200633421754,244.8779239556578,-28.272076044342185,1.0,1.0,28837.30492052088,28837.30492052088,275.6310832232753,2.481083223275334,275.6310832232753,275.6310832232753,77199.39727719301,77199.56666636137,-0.16938916835351847,0.0,8545.783548066482,8545.783548066482,0.8861038722288522,3933.6744898388056,275.6310832232753,2.481083223275334,1.0,0.002,0.12966475433322808,0.00490141703574738,0.0002002689037803818,0.0017997310835418236,0.1001344518901909,0.1001344518901909,0.0,-1.2677794578030976e-11,1.0,1.0000083842732475,0.004140587320534905,0.09255885747047309,0.0,7.75088136113366e-07,0.9956470853929825,0.0,1600075.9729220257,266.5974441688851,4.991472053461621e-06,1.0,1284559.831331694,2597.918327507823,,,,,,,,,,,,,,,,,,2.0,15243.762623492301,1553.201676467295,0.37168221687492,6.175347969391544,2.938676310172336
1264.0,-30.023715876773636,4.969035629554381,35.05384894173423,24.628890165500366,5.0036214628418865,-26.52098214281254,-40.020311577804364,1.5008877291551754,-6.552561246741675,-6.552566214546395,40.10773750414394,41044.75391581808,25739.274368475988,25739.274368475988,66784.02828429407,77209.04832731879,77199.55765953498,25739.274368475988,102938.83202801098,102938.83202801098,102938.83202801098,130455.51048500376,125946.84652418175,4508.663960822008,0.0,90989.38133051978,54825.100061154706,40182.53474373897,27516.67845699278,67699.21320073176,20875.811094581513,1553.2023169008894,0.0,0.8783653766250294,2.7234157073077196,0.0014947059257719628,1.0,1.0,-6.548445497800913,333698.06940917985,1559183.8056554126,4.672438795992988,1559183.8056554126,4.672438795992988,0.7586602840604247,0.09255887626139321,3.9141029668898115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141029668898115,1.284718324563227,1.2850174970844312,3.0466623633009293,6455.511958372506,15243.760634357679,6454.128098260826,0.00033050826449081757,23246.54770204498,2370.4881587540067,19291.820795953943,1967.2182443498998,0.8298789585111969,0.8298789585111968,35402.585378039286,35382.83765553947,1.0006976934760543,0.8,4275.276542656006,4272.891774033241,1.0006976934760543,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.170720459164,4632.441516551485,6.170755428980044,4.969035629554381,-3.7462607285920533,8.715296358146434,2.938651449660803,3.5,0.8396146999030866,0.6,0.00023285800557741774,1.0000050734033206,0.00023285682420083262,198.94179895179283,0.0,2.894056247733899e-07,0.820175540607787,0.007232265137880253,7.86746158164283e-05,0.00015418338976098944,0.0006034896633086169,0.0925588760504295,0.0925588760504295,0.0925588760504295,0.09255964536462732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.3137012722,595.5848364962708,0.0,0.0925588760504295,0.09255887626139321,0.09255887626139321,0.3716822529085186,0.3716822529085186,0.5,9.991114545729182,0.004152140333872012,0.004152140333872012,8.72546479513403e-11,4.967804727584735e-06,0.004120716745489972,8.72546479513403e-11,27516.67845699278,20875.811094581513,0.7586602840604247,0.9864816018803036,0.6062811069032399,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516370652743615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.827884825936,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6400834484448,260.6400834484448,-12.509916551555193,244.8778743255889,276.40229257131676,124004.76669223615,124010.22775862362,-5.461066387440045,0.0,nan,276.40229257131676,3.2522925713167865,270.09740892216354,-3.052591077836439,263.79252527301065,-9.357474726989324,257.48764162386476,-15.662358376135217,251.18275797472418,-21.967242025275795,244.8778743255889,-28.272125674411086,1.0,1.0,28837.30492052088,28837.30492052088,275.6310767773828,2.481076777382839,275.6310767773828,275.6310767773828,77199.382964473,77199.55765953498,-0.1746950619854033,0.0,8545.783548066482,8545.783548066482,0.886103935641207,3933.6734817242605,275.6310767773828,2.481076777382839,1.0,0.002,0.12966398296946874,0.004901419302078296,0.00020026771018006456,0.001799732277487667,0.10013385509003228,0.10013385509003228,0.0,-1.2332268452958095e-11,1.0,1.0000083440379808,0.004120716658235324,0.09255887626139321,0.0,7.713686146344827e-07,0.9908691517034434,0.0,1600075.9665359836,266.5974387532583,4.9677174729367835e-06,1.0,1284559.8497327664,2597.9182530554945,,,,,,,,,,,,,,,,,,2.0,15243.760634357679,1553.2023169008894,0.3716822529085186,6.175347969391544,2.938651449660803
1265.0,-30.02376527663461,4.969124752734009,35.053850382212914,24.628881469275825,5.003616272285201,-26.521027121743945,-40.02035645591093,1.5008781175756531,-6.552565160603194,-6.552570059109485,40.10773944707496,41044.732702778674,25739.304383760336,25739.304383760336,66784.03708653901,77209.04487852402,77199.54112240572,25739.304383760336,102938.84550616605,102938.84550616605,102938.84550616605,130455.53022599252,125946.85528442026,4508.674941572255,0.0,90989.3971315342,54825.09827667705,40182.55428317462,27516.68471982648,67699.2390030011,20875.815486021977,1553.2026834145036,0.0,0.8783653483838496,2.723415317856271,0.0014947059257719628,1.0,1.0,-6.548507202708436,333698.0187447282,1559183.889618707,4.672439757011111,1559183.889618707,4.672439757011111,0.7586602709802615,0.09255889293692104,3.9141035028358924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141035028358924,1.2847183719621422,1.2850175429765691,3.046662668066237,6455.5126041336225,15243.758869121526,6454.126806514883,0.00033050803436441813,23246.548555910565,2370.488245824065,19291.816934838876,1967.2178506257364,0.8298787619349121,0.829878761934912,35402.589256092935,35382.83765553947,1.0006978304985117,0.8,4275.277010976374,4272.891774033241,1.0006978304985117,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.149603354086,4632.441516551485,6.170793865332224,4.969124752734009,-3.746255306384091,8.7153800591181,2.9386266541813533,3.5,0.8396076154803866,0.6,0.00023285682420083262,1.000005142582267,0.00023285562672161587,198.94183975688742,0.0,2.3502518308457566e-07,0.6660613688616874,0.007232500163063337,7.867421618993324e-05,0.00015418260801089938,0.0006034866860918346,0.0925588927684723,0.0925588927684723,0.0925588927684723,0.09255965099408286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.21344372915,595.5848691955197,0.0,0.0925588927684723,0.09255889293692104,0.09255889293692104,0.37168228942292764,0.37168228942292764,0.5,9.991137290324993,0.004135670513448986,0.004135670513448986,-3.1604940886609256e-11,4.898506290373916e-06,0.004062856401048975,-3.1604940886609256e-11,27516.68471982648,20875.815486021977,0.7586602709802615,0.9864813559215707,0.6062805624884375,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451637357300802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.67377065419,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64005473015476,260.64005473015476,-12.509945269845218,244.87782513927712,276.40228432104703,124004.96992729604,124010.37151247979,-5.401585183741368,0.0,nan,276.40228432104703,3.252284321047057,270.0973924846872,-3.0526075153127863,263.79250064832485,-9.35749935167513,257.48760881197103,-15.662391188028948,251.18271697562108,-21.9672830243789,244.87782513927712,-28.272174860722856,1.0,1.0,28837.30492052088,28837.30492052088,275.63107099769826,2.481070997698282,275.63107099769826,275.63107099769826,77199.38041737178,77199.54112240572,-0.16070503393711988,0.0,8545.783548066482,8545.783548066482,0.886103901760602,3933.6740203500717,275.63107099769826,2.481070997698282,1.0,0.002,0.12966322243609213,0.004901421803929824,0.00020026653394415695,0.0017997334541011117,0.10013326697207847,0.10013326697207847,0.0,-1.1954731475583014e-11,1.0,1.0000082268800286,0.004062856432653916,0.09255889293692104,0.0,7.605377089483866e-07,0.9769562151017885,0.0,1600075.9618465237,266.5974348393968,4.898537895314803e-06,1.0,1284559.862853676,2597.9181999671646,,,,,,,,,,,,,,,,,,2.0,15243.758869121526,1553.2026834145036,0.37168228942292764,6.175347969391544,2.9386266541813533
1266.0,-30.02381445237638,4.969213608790142,35.0538518189575,24.628878605458908,5.003611027585762,-26.521071904381127,-40.0204012641683,1.5008684798286653,-6.552569944876552,-6.552574823186743,40.10774222048421,41044.698275604904,25739.336381235455,25739.336381235455,66784.03465684036,77209.03819240032,77199.53371234685,25739.336381235455,102938.8700935823,102938.8700935823,102938.8700935823,130455.56543867123,125946.87947065319,4508.685968018039,0.0,90989.40486221986,54825.07820604033,40182.58517353281,27516.695345088927,67699.28051862173,20875.822962469236,1553.2032794082995,0.0,0.8783653119971522,2.7234148344103946,0.0014947059257719628,1.0,1.0,-6.548528882111555,333697.9559650985,1559184.009470051,4.672440995212827,1559184.009470051,4.672440995212827,0.7586602497379857,0.09255891119774501,3.91410269741829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91410269741829,1.2847184195167127,1.2850175890037099,3.046661928370812,6455.5110368077785,15243.757088948418,6454.127026608087,0.0003305083748684168,23246.555314513265,2370.48893500974,19291.817592712192,1967.217917710145,0.8298785489593783,0.8298785489593783,35402.58342816955,35382.83765553947,1.000697624581717,0.8,4275.276307186415,4272.891774033241,1.000697624581717,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.128548934453,4632.441516551485,6.170832684552666,4.969213608790142,-3.746250605344029,8.71546421413417,2.9386019323897985,3.5,0.839600552111371,0.6,0.00023285562672161587,1.0000051192532091,0.0002328544346808039,198.94188037687047,0.0,2.3822871845116823e-07,0.6751401880906107,0.007232738391781788,7.867381718729702e-05,0.00015418180953431885,0.0006034834365911104,0.09255891100806464,0.09255891100806464,0.09255891100806464,0.09255966624598434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.11763100966,595.5849004900722,0.0,0.09255891100806464,0.09255891119774501,0.09255891119774501,0.37168232520607936,0.37168232520607936,0.5,9.991159945960018,0.004119443394813516,0.004119443394813516,5.115907697472721e-13,4.878310164713184e-06,0.004045941075162318,5.115907697472721e-13,27516.695345088927,20875.822962469236,0.7586602497379857,0.9864807150863352,0.6062796821646417,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516376533091864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.68284947342,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.64002628605937,260.64002628605937,-12.50997371394061,244.87777635426016,276.4022762178713,124005.12572559288,124010.47573792796,-5.350012335093002,0.0,nan,276.4022762178713,3.2522762178713265,270.09737624514594,-3.0526237548540394,263.7924762724148,-9.357523727585203,257.48757629969106,-15.66242370030892,251.1826763269732,-21.967323673026783,244.87777635426016,-28.272223645739814,1.0,1.0,28837.30492052088,28837.30492052088,275.63106536651986,2.4810653665198856,275.63106536651986,275.63106536651986,77199.378613728,77199.53371234685,-0.15509861885220744,0.0,8545.783548066482,8545.783548066482,0.8861039526762378,3933.6732109053814,275.63106536651986,2.4810653665198856,1.0,0.002,0.12966246506950335,0.0049014241242428275,0.0002002653622210687,0.0017997346257435161,0.10013268111053436,0.10013268111053436,0.0,-1.2035415199174171e-11,1.0,1.0000081926288178,0.004045941074650727,0.09255891119774501,0.0,7.573713953898105e-07,0.972888908104922,0.0,1600075.9562060474,266.5974300551234,4.878309653122415e-06,1.0,1284559.8791121324,2597.9181341840404,,,,,,,,,,,,,,,,,,2.0,15243.757088948418,1553.2032794082995,0.37168232520607936,6.175347969391544,2.9386019323897985
1267.0,-30.02386345014652,4.969302198817535,35.0538532516347,24.628870433103316,5.003603889103426,-26.521116716222977,-40.02044233549384,1.5008571554154806,-6.5525747472561875,-6.5525796059383925,40.10774497662439,41044.65829817725,25739.368309826743,25739.368309826743,66784.026608004,77209.03490238536,77199.52618628915,25739.368309826743,102938.89449611588,102938.89449611588,102938.89449611588,130455.60038874236,125946.90344661834,4508.696942124022,0.0,90989.41817405655,54825.054782404026,40182.62599072503,27516.705892626473,67699.3318833515,20875.83038218027,1553.2038720708965,0.0,0.8783652755751681,2.723414349067067,0.0014947059257719628,1.0,1.0,-6.548550148906429,333697.89294008905,1559184.128575433,4.672442234615379,1559184.128575433,4.672442234615379,0.7586602285767887,0.09255892923078235,3.914102744030435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914102744030435,1.2847184749496783,1.2850176429180673,3.046661833195594,6455.510835142913,15243.755311618504,6454.12631070483,0.0003305083630157558,23246.55843866858,2370.4892535849226,19291.81545282945,1967.2176995028324,0.8298783453786103,0.8298783453786103,35402.58376545051,35382.83765553947,1.0006976364987938,0.8,4275.276347917038,4272.891774033241,1.0006976364987938,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.1075523196005,4632.441516551485,6.170871402132219,4.969302198817535,-3.7462459468717446,8.71554814568928,2.938577278554622,3.5,0.8395935081584635,0.6,0.0002328544346808039,1.0000051007281456,0.00023285324695969332,198.94192084986062,0.0,2.3714684062114342e-07,0.6720741463203205,0.00723297553862241,7.867345146244021e-05,0.00015418098321836368,0.0006034802094923077,0.09255892903901938,0.09255892903901938,0.09255892903901938,0.09255968123114994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.0221785875,595.5849316666083,0.0,0.09255892903901938,0.09255892923078235,0.09255892923078235,0.37168236026414997,0.37168236026414997,0.5,9.99118250954047,0.0041031716518773464,0.0041031716518773464,8.606093615526333e-11,4.858682189023966e-06,0.004029457031947459,8.606093615526333e-11,27516.705892626473,20875.83038218027,0.7586602285767887,0.9864798477343233,0.6062786316547222,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516379479747423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.67978343165,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63999791032234,260.63999791032234,-12.510002089677641,244.87772791109998,276.40226790955614,124005.28182573676,124010.6189807145,-5.337154977711361,0.0,nan,276.40226790955614,3.252267909556167,270.09735990986235,-3.052640090137629,263.79245191016264,-9.357548089837337,257.48754391047055,-15.662456089529428,251.18263591078224,-21.96736408921774,244.87772791109998,-28.272272088899996,1.0,1.0,28837.30492052088,28837.30492052088,275.63105970309323,2.4810597030932513,275.63105970309323,275.63105970309323,77199.37053112675,77199.52618628915,-0.15565516239439603,0.0,8545.783548066482,8545.783548066482,0.8861039497295838,3933.673257750587,275.63105970309323,2.4810597030932513,1.0,0.002,0.12966171078796532,0.004901426427756951,0.0002002641952552418,0.0017997357924674367,0.10013209762762089,0.10013209762762089,0.0,-1.2277321520537399e-11,1.0,1.0000081592507752,0.004029456945886523,0.09255892923078235,0.0,7.542858019136646e-07,0.9689252908336747,0.0,1600075.9505450684,266.5974252527438,4.858596128087811e-06,1.0,1284559.8954341419,2597.9180681437847,,,,,,,,,,,,,,,,,,2.0,15243.755311618504,1553.2038720708965,0.37168236026414997,6.175347969391544,2.938577278554622
1268.0,-30.023912368906746,4.969390532918244,35.053854672392475,24.628867429588013,5.003599119749611,-26.521161220043375,-40.020487108826615,1.5008479710854845,-6.552579065473481,-6.552583894263732,40.10774749788367,41044.62613550709,25739.399045068054,25739.399045068054,66784.02518057515,77209.0283243693,77199.5170024272,25739.399045068054,102938.91604749525,102938.91604749525,102938.91604749525,130455.6311060036,125946.92329561726,4508.707810386325,0.0,90989.42655734389,54825.03755952619,40182.654442019666,27516.715058508344,67699.369500528,20875.836836423547,1553.2043873958485,0.0,0.8783652427270541,2.723413914043273,0.0014947059257719628,1.0,1.0,-6.5485793743029035,333697.8364285285,1559184.2375316992,4.6724433524028735,1559184.2375316992,4.6724433524028735,0.7586602104224867,0.09255894644440385,3.91410206869607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91410206869607,1.2847185203631843,1.285017686816182,3.0466611998319837,6455.5094931214235,15243.753536214763,6454.12637844525,0.0003305086455427687,23246.56459141746,2370.4898809907013,19291.8156553101,1967.2177201501124,0.8298781344419623,0.8298781344419623,35402.578878796594,35382.83765553947,1.0006974638396822,0.8,4275.275757796383,4272.891774033241,1.0006974638396822,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.08661341221,4632.441516551485,6.17090974862582,4.969390532918244,-3.746240940438615,8.71563147335686,2.9385526925608687,3.5,0.8395864835888196,0.6,0.00023285324695969332,1.000005092505152,0.0002328520611593722,198.94196125760172,0.0,2.362875191693572e-07,0.6696388293259583,0.007233211826141579,7.867305277437809e-05,0.00015418019418531525,0.0006034770170127042,0.09255894626852894,0.09255894626852894,0.09255894626852894,0.09255969369433636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.9262777277,595.5849629774425,0.0,0.09255894626852894,0.09255894644440385,0.09255894644440385,0.3716823945888286,0.3716823945888286,0.5,9.991204930544223,0.004084988398574296,0.004084988398574296,1.892885848064907e-11,4.828790224564727e-06,0.004004519960801645,1.892885848064907e-11,27516.715058508344,20875.836836423547,0.7586602104224867,0.9864792785116601,0.6062778196950117,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516382415739901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.67734811466,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6399698130712,260.6399698130712,-12.51003018692876,244.8776797828241,276.40225984333085,124005.4429221135,124010.72769674294,-5.284774629429947,0.0,nan,276.40225984333085,3.252259843330876,270.0973438312242,-3.0526561687757976,263.79242781911637,-9.357572180883608,257.487511807015,-15.662488192984995,251.18259579491684,-21.96740420508314,244.8776797828241,-28.27232021717589,1.0,1.0,28837.30492052088,28837.30492052088,275.631054340102,2.481054340102048,275.631054340102,275.631054340102,77199.36915497815,77199.5170024272,-0.1478474490431836,0.0,8545.783548066482,8545.783548066482,0.8861039924218188,3933.6725790395503,275.631054340102,2.481054340102048,1.0,0.002,0.12966096117455203,0.0049014288031139445,0.00020026303570282175,0.001799736952406795,0.10013151785141088,0.10013151785141088,0.0,-1.1890383209284261e-11,1.0,1.0000081087570414,0.004004519941872786,0.09255894644440385,0.0,7.496178851601078e-07,0.9629290831476203,0.0,1600075.945437534,266.5974209345265,4.828771295706247e-06,1.0,1284559.9100693178,2597.9180089285937,,,,,,,,,,,,,,,,,,2.0,15243.753536214763,1553.2043873958485,0.3716823945888286,6.175347969391544,2.9385526925608687
1269.0,-30.023961033972306,4.969478602925772,35.05385609297246,24.628859187383227,5.003592273499188,-26.52120570322482,-40.02052814522756,1.500836942982692,-6.552583823562372,-6.552588641283574,40.10775033439332,41044.588238906144,25739.43071662604,25739.43071662604,66784.01895553218,77209.02518310571,77199.51100212839,25739.43071662604,102938.94171875443,102938.94171875443,102938.94171875443,130455.66768319273,125946.94899920934,4508.718683983392,0.0,90989.44029949223,54825.01647799605,40182.69313499575,27516.725964438305,67699.41909943406,20875.844515614757,1553.2049964260848,0.0,0.8783652061923856,2.7234134321993415,0.0014947059257719628,1.0,1.0,-6.5485933336028666,333697.7738726249,1559184.3601082729,4.6724445956400835,1559184.3601082729,4.6724445956400835,0.758660188810035,0.09255896414967107,3.914102199793777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914102199793777,1.284718574397238,1.2850177393393194,3.0466611737361924,6455.5094378275735,15243.751760760595,6454.125562977014,0.0003305085959806064,23246.56732373677,2370.490159609731,19291.81321782097,1967.217471595394,0.8298779320472984,0.8298779320472984,35402.57982740689,35382.83765553947,1.000697497356729,0.8,4275.275872352179,4272.891774033241,1.000697497356729,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.0657344306555,4632.441516551485,6.17094823132521,4.969478602925772,-3.7462363076000544,8.715714910525826,2.9385281770126124,3.5,0.8395794791464607,0.6,0.0002328520611593722,1.0000050660971624,0.00023285088151418207,198.942001455801,0.0,2.3590544154649145e-07,0.6685560213427567,0.007233447731583126,7.867268736379302e-05,0.00015417937379557918,0.0006034738261361034,0.09255896396245616,0.09255896396245616,0.09255896396245616,0.09255970976192587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.83213596174,595.584993731689,0.0,0.09255896396245616,0.09255896414967107,0.09255896414967107,0.3716824279700203,0.3716824279700203,0.5,9.99122730287874,0.004068764833334626,0.004068764833334626,-3.0809133022557944e-11,4.8177212192968e-06,0.003995307680725091,-3.0809133022557944e-11,27516.725964438305,20875.844515614757,0.758660188810035,0.9864784638320548,0.6062768157378364,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451638534699916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.676265306676,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63994177792955,260.63994177792955,-12.510058222070427,244.87763193712192,276.40225161874923,124005.6009678362,124010.87406075375,-5.273092917574074,0.0,nan,276.40225161874923,3.2522516187492556,270.09732768241946,-3.052672317580516,263.7924037460869,-9.357596253913073,257.4874798097605,-15.66252019023949,251.18255587343924,-21.967444126560736,244.87763193712192,-28.27236806287806,1.0,1.0,28837.30492052088,28837.30492052088,275.63104889094654,2.4810488909465676,275.63104889094654,275.63104889094654,77199.36128306837,77199.51100212839,-0.14971906002028845,0.0,8545.783548066482,8545.783548066482,0.8861039841342885,3933.672710792746,275.63104889094654,2.4810488909465676,1.0,0.002,0.12966021328554417,0.004901431086751797,0.00020026187862503354,0.0017997381094446712,0.10013093931251676,0.10013093931251676,0.0,-1.1930295293338666e-11,1.0,1.0000080901034358,0.003995307711534224,0.09255896414967107,0.0,7.478935353832911e-07,0.9607140646696513,0.0,1600075.9398409212,266.5974161764376,4.8177520284298225e-06,1.0,1284559.9262698411,2597.9179433798818,,,,,,,,,,,,,,,,,,2.0,15243.751760760595,1553.2049964260848,0.3716824279700203,6.175347969391544,2.9385281770126124
1270.0,-30.024009634585273,4.969566419231957,35.05385750425748,24.628856044169538,5.003587738919853,-26.52124989723188,-40.02057284871114,1.500828001767086,-6.552588094108785,-6.552592888832605,40.1077529071915,41044.55795279932,25739.46118655664,25739.46118655664,66784.01913935595,77209.01873772683,77199.50294117062,25739.46118655664,102938.96412772726,102938.96412772726,102938.96412772726,130455.69946820612,125946.97000507926,4508.729463126866,0.0,90989.44902946078,54825.00134967533,40182.71964420606,27516.73534047886,67699.45498468491,20875.851123313398,1553.2055208590675,0.0,0.8783651733698229,2.7234130012354805,0.0014947059257719628,1.0,1.0,-6.548616830069761,333697.71789966716,1559184.471290757,4.672445712558204,1559184.471290757,4.672445712558204,0.7586601704383041,0.09255898098382621,3.9141015945182227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141015945182227,1.2847186186568724,1.2850177820936692,3.0466605976414325,6455.508217151906,15243.74998875815,6454.125549062452,0.00033050884731174385,23246.57314896816,2370.490753618021,19291.81317622941,1967.2174673542354,0.8298777223035866,0.8298777223035866,35402.575447691626,35382.83765553947,1.0006973426091776,0.8,4275.2753434503,4272.891774033241,1.0006973426091776,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.044912914131,4632.441516551485,6.170986341303521,4.969566419231957,-3.7462313225907775,8.715797741822735,2.938503729019747,3.5,0.839572494005642,0.6,0.00023285088151418207,1.0000050593895577,0.000232849703436824,198.9420416007756,0.0,2.3468097513097882e-07,0.665085883521194,0.0072336824125582575,7.867228930128262e-05,0.00015417859221289945,0.0006034706736210845,0.09255898081183779,0.09255898081183779,0.09255898081183779,0.09255972290853699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.7372530118,595.5850247140241,0.0,0.09255898081183779,0.09255898098382621,0.09255898098382621,0.37168246061481536,0.37168246061481536,0.5,9.9912495644406,0.004051756034584741,0.004051756034584741,-3.581135388230905e-12,4.7947237931111886e-06,0.003976058762816592,-3.581135388230905e-12,27516.73534047886,20875.851123313398,0.7586601704383041,0.9864779436476105,0.6062760470093074,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516388263057916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.67279516885,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6399140096139,260.6399140096139,-12.510085990386074,244.87758435476425,276.4022436644753,124005.76289195698,124010.98579783073,-5.2229058737174245,0.0,nan,276.4022436644753,3.2522436644753157,270.09731180252953,-3.052688197470445,263.7923799405802,-9.357620059419787,257.4874480786365,-15.662551921363502,251.18251621669782,-21.967483783302157,244.87758435476425,-28.272415645235725,1.0,1.0,28837.30492052088,28837.30492052088,275.6310437001303,2.4810437001303285,275.6310437001303,275.6310437001303,77199.35981578327,77199.50294117062,-0.14312538734520786,0.0,8545.783548066482,8545.783548066482,0.8861040223976538,3933.672102490814,275.6310437001303,2.4810437001303285,1.0,0.002,0.12965946899987674,0.004901433447004772,0.00020026072731824747,0.0017997392610963857,0.10013036365912373,0.10013036365912373,0.0,-1.1585366780503259e-11,1.0,1.0000080511271154,0.003976058766397728,0.09255898098382621,0.0,7.442903782488423e-07,0.9560856041956927,0.0,1600075.934799012,266.5974119058912,4.794727374246577e-06,1.0,1284559.9407655378,2597.9178847290527,,,,,,,,,,,,,,,,,,2.0,15243.74998875815,1553.2055208590675,0.37168246061481536,6.175347969391544,2.938503729019747
1271.0,-30.0240579893993,4.9696539735636875,35.05385891741308,24.62884773211556,5.003581102014393,-26.52129408025686,-40.02061385018749,1.500817193104294,-6.552592809488829,-6.552597598880572,40.10775578386279,41044.52183442439,25739.492604676918,25739.492604676918,66784.0144391013,77209.01572589768,77199.4978662637,25739.492604676918,102938.99047094063,102938.99047094063,102938.99047094063,130455.7368786422,125946.99661829039,4508.740260351817,0.0,90989.46308421167,54824.98223166972,40182.7565028244,27516.74640770158,67699.50291052597,20875.858920586878,1553.2061367512097,0.0,0.8783651368827673,2.723412523075254,0.0014947059257719628,1.0,1.0,-6.548625996102544,333697.6558316287,1559184.5956059394,4.672446954175324,1559184.5956059394,4.672446954175324,0.7586601486701929,0.09255899832952347,3.914101788866599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914101788866599,1.284718671648525,1.285017833584085,3.046660623250772,6455.508271415024,15243.748216424738,6454.124659895958,0.00033050876958598313,23246.57558549579,2370.4910020746934,19291.810518451257,1967.217196336288,0.8298775209922951,0.8298775209922951,35402.57685397766,35382.83765553947,1.0006973922971836,0.8,4275.275513275798,4272.891774033241,1.0006973922971836,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.024151158215,4632.441516551485,6.1710245905743655,4.9696539735636875,-3.7462267136390777,8.715880687202766,2.9384793512769893,3.5,0.8395655289362827,0.6,0.000232849703436824,1.0000050338034991,0.00023284853132307223,198.9420815427301,0.0,2.3436911477972034e-07,0.6642020712857274,0.007233916781673037,7.86719242049603e-05,0.00015417777923186368,0.0006034675214949172,0.09255899814443526,0.09255899814443526,0.09255899814443526,0.09255973951523294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.6439456901,595.5850551988784,0.0,0.09255899814443526,0.09255899832952347,0.09255899832952347,0.3716824924394173,0.3716824924394173,0.5,9.99127180397703,0.004037424644366183,0.004037424644366183,-4.604316927725449e-12,4.789391766735207e-06,0.00397160277805142,-4.604316927725449e-12,27516.74640770158,20875.858920586878,0.7586601486701929,0.9864771758718138,0.6062750843040939,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451639117525572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.671911356614,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63988629083536,260.63988629083536,-12.510113709164614,244.8775370112123,276.40223557046966,124005.92140223672,124011.13499066707,-5.213588430339332,0.0,nan,276.40223557046966,3.2522355704696793,270.0972958586153,-3.052704141384652,263.7923561467557,-9.35764385324427,257.48741643490354,-15.66258356509644,251.18247672305563,-21.96752327694435,244.8775370112123,-28.27246298878768,1.0,1.0,28837.30492052088,28837.30492052088,275.63103839623307,2.481038396233089,275.63103839623307,275.63103839623307,77199.35209324773,77199.4978662637,-0.14577301597455516,0.0,8545.783548066482,8545.783548066482,0.8861040101116416,3933.6722978109324,275.63103839623307,2.481038396233089,1.0,0.002,0.12965872554805907,0.0049014357182153275,0.00020025957710903525,0.0017997404110878482,0.10012978855451762,0.10012978855451762,0.0,-1.180311664378264e-11,1.0,1.000008042104154,0.0039716027826557365,0.09255899832952347,0.0,7.434563606831466e-07,0.9550142705913587,0.0,1600075.9292606164,266.59740719051115,4.789396371052135e-06,1.0,1284559.9568397207,2597.917819691534,,,,,,,,,,,,,,,,,,2.0,15243.748216424738,1553.2061367512097,0.3716824924394173,6.175347969391544,2.9384793512769893
1272.0,-30.024106287677444,4.969741276162677,35.05386032300168,24.62884458890187,5.003576755658402,-26.52133798334537,-40.02065851874647,1.5008084515234967,-6.5525970446906285,-6.552601815931447,40.10775839167603,41044.493239670024,25739.52283849435,25739.52283849435,66784.01607816438,77209.00940638443,77199.49062083913,25739.52283849435,102939.01345933348,102939.01345933348,102939.01345933348,130455.7693811838,125947.01840553005,4508.750975653752,0.0,90989.47209809665,54824.96895486916,40182.781270252766,27516.755921850316,67699.53719210307,20875.86562939979,1553.2066670754389,0.0,0.8783651040920464,2.7234120951372485,0.0014947059257719628,1.0,1.0,-6.548645360187663,333697.60025981086,1559184.708300927,4.672448070010016,1559184.708300927,4.672448070010016,0.758660130165374,0.09255901485189583,3.9141012411816063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141012411816063,1.284718714958794,1.2850178753985242,3.046660094234828,6455.507150493719,15243.746447395479,6454.124578940696,0.00033050899527830256,23246.581141224735,2370.4915686013815,19291.81027647056,1967.2171716611242,0.8298773122495458,0.8298773122495458,35402.57289098204,35382.83765553947,1.0006972522735016,0.8,4275.275034697693,4272.891774033241,1.0006972522735016,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4171.003446677851,4632.441516551485,6.171062471548794,4.969741276162677,-3.746221757048658,8.715963033211334,2.9384550408657812,3.5,0.8395585831045089,0.6,0.00023284853132307223,1.0000050279200106,0.00023284736058516855,198.94212143799908,0.0,2.3318274958007682e-07,0.6608399123099377,0.007234149964422617,7.867152645700182e-05,0.0001541770048660704,0.0006034644061079488,0.09255901468141985,0.09255901468141985,0.09255901468141985,0.09255975311908958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.54976151267,595.5850859556855,0.0,0.09255901468141985,0.09255901485189583,0.09255901485189583,0.3716825237315682,0.3716825237315682,0.5,9.99129395572066,0.004022752251273687,0.004022752251273687,-3.609557097661309e-11,4.771240810441668e-06,0.0039564557437756775,-3.609557097661309e-11,27516.755921850316,20875.86562939979,0.758660130165374,0.9864767005520166,0.6062743549221445,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516394072726113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.66854919764,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6398588259594,260.6398588259594,-12.510141174040598,244.87748989363695,276.4022277582934,124006.08353143687,124011.24936379002,-5.16583235313017,0.0,nan,276.4022277582934,3.2522277582934294,270.09728018535856,-3.0527198146414207,263.79233261241956,-9.35766738758042,257.4873850394878,-15.662614960512201,251.18243746656032,-21.96756253343966,244.87748989363695,-28.27251010636303,1.0,1.0,28837.30492052088,28837.30492052088,275.63103333134603,2.4810333313460546,275.63103333134603,275.63103333134603,77199.35100571542,77199.49062083913,-0.1396151237131562,0.0,8545.783548066482,8545.783548066482,0.8861040447343362,3933.671747387514,275.63103333134603,2.4810333313460546,1.0,0.002,0.12965798493162176,0.0049014380683639605,0.00020025843148198985,0.00179974155698764,0.10012921574099493,0.10012921574099493,0.0,-1.1530370408463497e-11,1.0,1.0000080114336165,0.0039564557798712485,0.09255901485189583,0.0,7.406210546368552e-07,0.9513721606377863,0.0,1600075.9242671684,266.59740295530935,4.771276906012645e-06,1.0,1284559.971231533,2597.917761461028,,,,,,,,,,,,,,,,,,2.0,15243.746447395479,1553.2066670754389,0.3716825237315682,6.175347969391544,2.9384550408657812
1273.0,-30.024154347286004,4.9698283185305,35.05386173187167,24.62884196955713,5.003570257699901,-26.52138188678608,-40.02069945037363,1.500797797423771,-6.55260173681279,-6.5526065068152,40.10776129766792,41044.44473067303,25739.55404785143,25739.55404785143,66783.99877852446,77209.00310992943,77199.48623254067,25739.55404785143,102939.0402803921,102939.0402803921,102939.0402803921,130455.80738565556,125947.04566530618,4508.761720349378,0.0,90989.47828949585,54824.93286941508,40182.82824453418,27516.76710526345,67699.59534979763,20875.87351144618,1553.20728805579,0.0,0.8783650675978019,2.723411618877659,0.0014947059257719628,1.0,1.0,-6.548651148717454,333697.5384453472,1559184.833882307,4.672449311871892,1559184.833882307,4.672449311871892,0.7586601082746022,0.09255903194670988,3.914100152420678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914100152420678,1.2847187672123077,1.2850179261600585,3.046659122847428,6455.505092240381,15243.744677886993,6454.125141119509,0.0003305094628660672,23246.589189401126,2370.4923892869765,19291.811956860656,1967.2173430132264,0.8298770972240702,0.8298770972240701,35402.565012812964,35382.83765553947,1.00069697391584,0.8,4275.27408331657,4272.891774033241,1.00069697391584,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.982801733065,4632.441516551485,6.171100498701773,4.9698283185305,-3.746217184803878,8.716045503334378,2.9384308004390824,3.5,0.8395516572683093,0.6,0.00023284736058516855,1.0000050030760763,0.0002328461956379377,198.94216113613655,0.0,2.329090822051534e-07,0.6600643389694048,0.007234382873504822,7.867116198591568e-05,0.00015417619859925288,0.0006034610824369764,0.09255903176411956,0.09255903176411956,0.09255903176411956,0.09255977009281695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.4570346582,595.5851162532058,0.0,0.09255903176411956,0.09255903194670988,0.09255903194670988,0.371682554457556,0.371682554457556,0.5,9.991316104265131,0.004010965801683142,0.004010965801683142,3.956301952712238e-11,4.770002419718367e-06,0.003955358097755379,3.956301952712238e-11,27516.76710526345,20875.87351144618,0.7586601082746022,0.9864755975786507,0.6062731175659194,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516396966809924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.6677736243,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63983139491825,260.63983139491825,-12.51016860508173,244.87744298261578,276.40221980723106,124006.19935957753,124011.35882794518,-5.1594683676368,0.0,nan,276.40221980723106,3.2522198072310857,270.0972644423064,-3.052735557693552,263.79230907737514,-9.35769092262484,257.48735371244953,-15.662646287550444,251.18239834753155,-21.96760165246843,244.87744298261578,-28.2725570173842,1.0,1.0,28837.30492052088,28837.30492052088,275.63102812695774,2.481028126957767,275.63102812695774,275.63102812695774,77199.34453860365,77199.48623254067,-0.1416939370246837,0.0,8545.783548066482,8545.783548066482,0.8861041135619219,3933.6706531827817,275.63102812695774,2.481028126957767,1.0,0.002,0.12965724452064964,0.0049014403306862605,0.00020025728597736428,0.0017997427024251049,0.10012864298868214,0.10012864298868214,0.0,-1.1597531095197677e-11,1.0,1.000008009210604,0.00395535805819236,0.09255903194670988,0.0,7.404156778200272e-07,0.9511083536528269,0.0,1600075.9187617884,266.5973982631872,4.7699628566988395e-06,1.0,1284559.9872400498,2597.9176966892096,,,,,,,,,,,,,,,,,,2.0,15243.744677886993,1553.20728805579,0.371682554457556,6.175347969391544,2.9384308004390824
