time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1274.0,-30.02420218766381,4.969915109351616,35.05386313314105,24.628833517804765,5.003563960362496,-26.52142557286212,-40.020740347076185,1.5007873457614709,-6.552606037218197,-6.552610789520292,40.10776389599582,41044.41154400467,25739.584260493997,25739.584260493997,66783.99580449867,77209.00030832188,77199.47884937996,25739.584260493997,102939.06310987395,102939.06310987395,102939.06310987395,130455.83976077038,125947.06737388119,4508.772386889195,0.0,90989.4928498476,54824.91698544548,40182.8620715579,27516.77665089643,67699.63872245433,20875.88023844166,1553.20782152805,0.0,0.8783650344869738,2.7234111842645468,0.0014947059257719628,1.0,1.0,-6.548670178231134,333697.48200801003,1559184.9461679137,4.672450438599616,1559184.9461679137,4.672450438599616,0.7586600895625459,0.09255904827752004,3.9141004500516234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141004500516234,1.2847188185069385,1.285017975969926,3.046659232874376,6455.505325374281,15243.742911549913,6454.124132062237,0.0003305093391910491,23246.59114168813,2370.4925883648475,19291.808940720945,1967.21703545257,0.8298768977841627,0.8298768977841627,35402.567166441826,35382.83765553947,1.000697050009546,0.8,4275.274343392462,4272.891774033241,1.000697050009546,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.962213783681,4632.441516551485,6.171138202938639,4.969915109351616,-3.74621232920737,8.716127438558987,2.938406627013647,3.5,0.8395447505753276,0.6,0.0002328461956379377,1.0000049802557263,0.00023284503601011375,198.9422006531992,0.0,2.3175711971629554e-07,0.6567996772759815,0.007234614630624539,7.867079782737038e-05,0.0001541753978105673,0.0006034579939572295,0.09255904810427422,0.09255904810427422,0.09255904810427422,0.09255978362365211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.36322969,595.5851468862232,0.0,0.09255904810427422,0.09255904827752004,0.09255904827752004,0.3716825849287552,0.3716825849287552,0.5,9.991338167838796,0.003998439960980704,0.003998439960980704,-1.8701484805205837e-11,4.752302118049556e-06,0.003940611289181106,-1.8701484805205837e-11,27516.77665089643,20875.88023844166,0.7586600895625459,0.9864749216504761,0.6062722389446258,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451639984659349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.66450896261,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63980402972726,260.63980402972726,-12.510195970272719,244.8773962802847,276.40221177918204,124006.36205727172,124011.5091396539,-5.14708238217395,0.0,nan,276.40221177918204,3.252211779182062,270.097248679398,-3.052751320601999,263.79228557961267,-9.35771442038731,257.48732247983014,-15.662677520169836,251.18235938005625,-21.967640619943722,244.8773962802847,-28.272603719715278,1.0,1.0,28837.30492052088,28837.30492052088,275.631022980299,2.4810229802990307,275.631022980299,275.631022980299,77199.33724930436,77199.47884937996,-0.14160007559985388,0.0,8545.783548066482,8545.783548066482,0.8861040947467546,3933.6709523018817,275.631022980299,2.4810229802990307,1.0,0.002,0.12965650686958305,0.004901442655367302,0.00020025614490338449,0.001799743843381292,0.10012807245169224,0.10012807245169224,0.0,-1.1715323589706061e-11,1.0,1.0000079793505094,0.003940611307882591,0.09255904827752004,0.0,7.376552930981998e-07,0.9475624846713218,0.0,1600075.9136925433,266.5973939627818,4.752320819534361e-06,1.0,1284560.0018560137,2597.9176375517623,,,,,,,,,,,,,,,,,,2.0,15243.742911549913,1553.20782152805,0.3716825849287552,6.175347969391544,2.938406627013647
1275.0,-30.02425040748123,4.970001658071631,35.05386453374394,24.628839350212388,5.003569207307264,-26.521468446001986,-40.02078487593678,1.5007872458595661,-6.552609823024341,-6.552614573424321,40.10776667897077,41044.38045099786,25739.613310797035,25739.613310797035,66783.99376179489,77208.98756041516,77199.47568885454,25739.613310797035,102939.08899965158,102939.08899965158,102939.08899965158,130455.87558617398,125947.09253930282,4508.783046871159,0.0,90989.4984406179,54824.90433269575,40182.88234213572,27516.786586522398,67699.66892865812,20875.887277330185,1553.2083616257455,0.0,0.8783650033786048,2.7234108000980264,0.0014947059257719628,1.0,1.0,-6.5486755776144605,333697.43214494956,1559185.0664327089,4.672451497185747,1559185.0664327089,4.672451497185747,0.758660071432727,0.09255906454797988,3.9140996925068348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140996925068348,1.2847188213687293,1.28501797734251,3.0466586364297084,6455.5040615796015,15243.741148002768,6454.124151806025,0.00033050960195349984,23246.597069259245,2370.4931928088845,19291.808999736448,1967.2170414704765,0.8298766887153338,0.8298766887153339,35402.56168492062,35382.83765553947,1.0006968563321366,0.8,4275.273681434619,4272.891774033241,1.0006968563321366,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.941684692117,4632.441516551485,6.171175541788243,4.970001658071631,-3.7462071182244356,8.716208776296067,2.9383825227755676,3.5,0.8395378636501621,0.6,0.00023284503601011375,1.0000050197580408,0.00023284386719023918,198.94224048370023,0.0,2.3069891123358573e-07,0.653800714435982,0.007234845329535773,7.867040132859157e-05,0.0001541746346815222,0.0006034548901992996,0.0925590643910706,0.0925590643910706,0.0925590643910706,0.09255979947483113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.2703763619,595.58517721883,0.0,0.0925590643910706,0.09255906454797988,0.09255906454797988,0.3716826150663696,0.3716826150663696,0.5,9.991360219228682,0.0039879162770262155,0.0039879162770262155,1.2164491636212915e-11,4.750399966724217e-06,0.003938995809846801,1.2164491636212915e-11,27516.786586522398,20875.887277330185,0.758660071432727,0.9864744513325734,0.6062715091598219,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516402713241598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.661509999765,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63977773340235,260.63977773340235,-12.510222266597623,244.87734978810892,276.40220567870705,124006.62786542218,124011.57390659963,-4.946041177472524,0.0,nan,276.40220567870705,3.252205678707071,270.097234500585,-3.0527654994149884,263.7922633224579,-9.35773667754205,257.48729214433456,-15.662707855665417,251.18232096622071,-21.967679033779262,244.87734978810892,-28.27265021189106,1.0,1.0,28837.30492052088,28837.30492052088,275.63101882656053,2.4810188265605575,275.63101882656053,275.63101882656053,77199.36128829507,77199.47568885454,-0.11440055946877692,0.0,8545.783548066482,8545.783548066482,0.886104142636035,3933.670190969369,275.63101882656053,2.4810188265605575,1.0,0.002,0.12965576952130659,0.004901445070392684,0.00020025500450238494,0.0017997449840364856,0.10012750225119246,0.10012750225119246,0.0,-1.1461129354600752e-11,1.0,1.0000079760791172,0.00393899579768231,0.09255906454797988,0.0,7.373529880901e-07,0.9471741652712771,0.0,1600075.9092493188,266.59739017697564,4.750387802232581e-06,1.0,1284560.0147693958,2597.917585303119,,,,,,,,,,,,,,,,,,2.0,15243.741148002768,1553.2083616257455,0.3716826150663696,6.175347969391544,2.9383825227755676
1276.0,-30.024297740510562,4.970087905866017,35.05386597961552,24.628823075350397,5.003548734732642,-26.521513092988517,-40.02082591233773,1.5007640875906338,-6.552616733146351,-6.552621544407933,40.10777078759102,41044.34011102532,25739.649318411888,25739.649318411888,66783.9894294372,77208.9912697075,77199.48152355965,25739.649318411888,102939.13084197154,102939.13084197154,102939.13084197154,130455.93551607529,125947.14147935103,4508.794036724262,0.0,90989.51042368176,54824.87202870315,40182.93154997623,27516.804674103747,67699.73622407997,20875.89999494986,1553.2093646607157,0.0,0.8783649499441408,2.723410091509707,0.0014947059257719628,1.0,1.0,-6.548631738024255,333697.3402839143,1559185.2439852033,4.6724533155062815,1559185.2439852033,4.6724533155062815,0.7586600349202723,0.09255908453617966,3.91409904992056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91409904992056,1.2847189321083603,1.2850180866062444,3.046657873638639,6455.502445316858,15243.739375259504,6454.124409055008,0.000330509955352375,23246.60394721704,2370.4938941653922,19291.80976867087,1967.2171198799665,0.8298764762575302,0.8298764762575302,35402.55703522799,35382.83765553947,1.0006966920455533,0.8,4275.273119929813,4272.891774033241,1.0006966920455533,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.921216528695,4632.441516551485,6.171214458908925,4.970087905866017,-3.7462043530314415,8.71629225889746,2.938358490155025,3.5,0.83953099718715,0.6,0.00023284386719023918,1.0000049274437242,0.00023284271987084043,198.94227958171084,0.0,2.3252764456928527e-07,0.6589833447093545,0.007235077857180343,7.867003592939178e-05,0.0001541738312608474,0.0006034516464606955,0.09255908428113944,0.09255908428113944,0.09255908428113944,0.0925598295349473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.1824670294,595.5852060087178,0.0,0.09255908428113944,0.09255908453617966,0.09255908453617966,0.37168264509839427,0.37168264509839427,0.5,9.991382574787115,0.003990809283948238,0.003990809283948238,9.248424248653464e-11,4.811261590020877e-06,0.0039898063836858455,9.248424248653464e-11,27516.804674103747,20875.89999494986,0.7586600349202723,0.9864734067558,0.6062703106430472,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516405602627243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.66669263004,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6397500540806,260.6397500540806,-12.510249945919384,244.8773033872359,276.402196720936,124006.5725378334,124011.7787047751,-5.206166941714228,0.0,nan,276.402196720936,3.2521967209360128,270.0972180541951,-3.0527819458048953,263.7922393874465,-9.357760612553477,257.487260720701,-15.66273927929899,251.18228205396892,-21.96771794603106,244.8773033872359,-28.272696612764065,1.0,1.0,28837.30492052088,28837.30492052088,275.63101253833526,2.4810125383352784,275.63101253833526,275.63101253833526,77199.31734355628,77199.48152355965,-0.16418000336852856,0.0,8545.783548066482,8545.783548066482,0.8861041832580467,3933.6695451701626,275.63101253833526,2.4810125383352784,1.0,0.002,0.1296550226612466,0.00490144694361571,0.00020025384809885423,0.0017997461395928773,0.10012692404942711,0.10012692404942711,0.0,-1.2308268553667956e-11,1.0,1.0000080789618115,0.003989806291201603,0.09255908453617966,0.0,7.468644836507498e-07,0.9593922699169687,0.0,1600075.9012310742,266.5973832668536,4.81116910577839e-06,1.0,1284560.0385592864,2597.9174890471995,,,,,,,,,,,,,,,,,,2.0,15243.739375259504,1553.2093646607157,0.37168264509839427,6.175347969391544,2.938358490155025
1277.0,-30.024345208765165,4.97017395854974,35.0538673490582,24.62882426278668,5.003549627349161,-26.521555725150307,-40.0208666344173,1.5007601437940383,-6.552618332400868,-6.552623021334816,40.107771472494754,41044.29932866747,25739.67299757146,25739.67299757146,66783.97232623893,77208.98205358212,77199.4559274258,25739.67299757146,102939.12892499726,102939.12892499726,102939.12892499726,130455.93268767785,125947.12834977164,4508.804337906216,0.0,90989.5183961047,54824.848470033765,40182.96658452326,27516.803762680593,67699.77034720386,20875.899360759973,1553.209334365449,0.0,0.8783649393287319,2.7234099431595573,0.0014947059257719628,1.0,1.0,-6.548735388771036,333697.3208201228,1559185.2735835626,4.67245367673788,1559185.2735835626,4.67245367673788,0.7586600370015618,0.09255909662318015,3.9140985359886526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140985359886526,1.2847189529251133,1.285018105953785,3.0466574242380675,6455.501493090974,15243.737618674233,6454.1242182899,0.0003305101379528786,23246.60903640789,2370.494413118434,19291.8091984612,1967.2170617347617,0.8298762700507053,0.8298762700507054,35402.55331646591,35382.83765553947,1.0006965606513414,0.8,4275.272670845767,4272.891774033241,1.0006965606513414,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.900793836838,4632.441516551485,6.171250353306383,4.97017395854974,-3.746197450848821,8.716371409398562,2.9383345110031174,3.5,0.8395241460008906,0.6,0.00023284271987084043,1.0000049415228411,0.00023284156927890748,198.94231879143382,0.0,2.2825033659517302e-07,0.6468614539107204,0.007235306107516938,7.866967333054565e-05,0.0001541730465402948,0.0006034484957522783,0.09255909651634889,0.09255909651634889,0.09255909651634889,0.09255982156901063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.08091998164,595.5852390655305,0.0,0.09255909651634889,0.09255909662318015,0.09255909662318015,0.37168267647553144,0.37168267647553144,0.5,9.991404325021204,0.003970706733525731,0.003970706733525731,3.126388037344441e-12,4.68893392735481e-06,0.003887632563760235,3.126388037344441e-12,27516.803762680593,20875.899360759973,0.7586600370015618,0.9864726569046219,0.6062694026607238,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516408438876613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.65457073924,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.639723173214,260.639723173214,-12.510276826785969,244.8772572319387,276.40218911450086,124006.8025573437,124011.85854396691,-5.055986623208807,0.0,nan,276.40218911450086,3.2521891145008794,270.09720273798456,-3.0527972620154173,263.79221636146616,-9.357783638533817,257.4872299849497,-15.662770015050285,251.18224360844397,-21.96775639155601,244.8772572319387,-28.272742768061278,1.0,1.0,28837.30492052088,28837.30492052088,275.63100806623146,2.4810080662314817,275.63100806623146,275.63100806623146,77199.3297647046,77199.4559274258,-0.12616272120794747,0.0,8545.783548066482,8545.783548066482,0.8861042157469876,3933.6690286685957,275.63100806623146,2.4810080662314817,1.0,0.002,0.12965429492707214,0.00490144974265606,0.00020025272349627807,0.0017997472664682379,0.10012636174813903,0.10012636174813903,0.0,-1.0035484162423947e-11,1.0,1.0000078720761973,0.003887632560633847,0.09255909662318015,0.0,7.277383456936746e-07,0.9348236010736303,0.0,1600075.8991806943,266.5973816675991,4.688930800966773e-06,1.0,1284560.0435999613,2597.9174686522083,,,,,,,,,,,,,,,,,,2.0,15243.737618674233,1553.209334365449,0.37168267647553144,6.175347969391544,2.9383345110031174
1278.0,-30.024392421183162,4.970259735682388,35.05386874798161,24.62881636982786,5.003541024979693,-26.521599076564883,-40.0209111982025,1.50074768064543,-6.552623881861507,-6.552628608818811,40.10777506300631,41044.27786030171,25739.705848707294,25739.705848707294,66783.983709009,77208.97941204681,77199.45890267845,25739.705848707294,102939.16475138575,102939.16475138575,102939.16475138575,130455.98351585366,125947.16844419704,4508.81507165662,0.0,90989.52996662243,54824.841145564926,40182.98757895278,27516.818764467916,67699.8063434207,20875.9099349385,1553.2101588761875,0.0,0.8783648953675284,2.7234093753399713,0.0014947059257719628,1.0,1.0,-6.5487092226197205,333697.24718988186,1559185.4287458167,4.672455172693115,1559185.4287458167,4.672455172693115,0.7586600076712091,0.09255911514527777,3.914098266860912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914098266860912,1.2847190135991375,1.2850181651636732,3.0466570708684184,6455.50074434309,15243.735857802183,6454.123885801235,0.0003305102678840666,23246.61359092438,2370.4948775498647,19291.808204630328,1967.2169603922164,0.8298760647082795,0.8298760647082795,35402.55136908331,35382.83765553947,1.0006964918448968,0.8,4275.272435676526,4272.891774033241,1.0006964918448968,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.880443376482,4632.441516551485,6.171288340231122,4.970259735682388,-3.74619367967404,8.716453415356428,2.938310616739151,3.5,0.8395173190683288,0.6,0.00023284156927890748,1.0000049148916752,0.00023284042489344153,198.94235778984412,0.0,2.2890142712483241e-07,0.6487066444717751,0.007235535008944062,7.866927652603211e-05,0.00015417229275287538,0.0006034455038620027,0.09255911493626379,0.09255911493626379,0.09255911493626379,0.09255984677290471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.99244558765,595.585268013739,0.0,0.09255911493626379,0.09255911514527777,0.09255911514527777,0.3716827067146063,0.3716827067146063,0.5,9.991426278106765,0.003962458457124285,0.003962458457124285,3.234390533179976e-11,4.726957286038669e-06,0.003919386199072505,3.234390533179976e-11,27516.818764467916,20875.9099349385,0.7586600076712091,0.9864723005296941,0.6062687631940402,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516411283229904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.65641592981,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6396961057059,260.6396961057059,-12.510303894294054,244.87721123543668,276.4021809759865,124006.91316931926,124012.00426104268,-5.09109172341514,0.0,nan,276.4021809759865,3.252180975986505,270.09718702787114,-3.0528129721288337,263.79219307975796,-9.357806920242012,257.48719913164325,-15.662800868356726,251.18220518353996,-21.967794816460014,244.87721123543668,-28.272788764563302,1.0,1.0,28837.30492052088,28837.30492052088,275.6310028269019,2.4810028269019426,275.6310028269019,275.6310028269019,77199.3166892281,77199.45890267845,-0.1422134503518464,0.0,8545.783548066482,8545.783548066482,0.8861042327602825,3933.6687581952165,275.6310028269019,2.4810028269019426,1.0,0.002,0.12965356124878757,0.004901451808680217,0.0002002515880215099,0.0017997483999927012,0.10012579401075496,0.10012579401075496,0.0,-1.1985789097335164e-11,1.0,1.000007936371845,0.0039193861667286,0.09255911514527777,0.0,7.336825186923498e-07,0.9424592621902281,0.0,1600075.892725858,266.59737611813847,4.726924942133337e-06,1.0,1284560.0626685005,2597.9173914992784,,,,,,,,,,,,,,,,,,2.0,15243.735857802183,1553.2101588761875,0.3716827067146063,6.175347969391544,2.938310616739151
1279.0,-30.024439531572643,4.970345275020753,35.05387013014481,24.62881301706659,5.0035371714933365,-26.52164186126263,-40.02095195520667,1.500739501355005,-6.552627657434414,-6.552632353904945,40.10777737675033,41044.2400284709,25739.73448220998,25739.73448220998,66783.97451068088,77208.97357726218,77199.44967133962,25739.73448220998,102939.1841535496,102939.1841535496,102939.1841535496,130456.01082406999,125947.18524613776,4508.82557793223,0.0,90989.53976847886,54824.818922365375,40183.02316234832,27516.826670520393,67699.84983286871,20875.9155135262,1553.2106016758487,0.0,0.8783648662555817,2.723408995498071,0.0014947059257719628,1.0,1.0,-6.548738507962128,333697.1978389436,1559185.5287329368,4.672456163343228,1559185.5287329368,4.672456163343228,0.7586599924289671,0.09255913067015006,3.9140978826865473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140978826865473,1.2847190542219773,1.2850182043256817,3.0466566754993103,6455.499906603393,15243.734100473115,6454.123616097255,0.0003305104209100042,23246.618376857175,2370.4953655791915,19291.807398467085,1967.2168781864434,0.8298758591775549,0.8298758591775549,35402.548589234284,35382.83765553947,1.0006963936250994,0.8,4275.27209997722,4272.891774033241,1.0006963936250994,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.860144204047,4632.441516551485,6.171325240425212,4.970345275020753,-3.746188540491097,8.71653381551185,2.9382867827717494,3.5,0.8395105093633569,0.6,0.00023284042489344153,1.0000049042722094,0.00023283928298621672,198.9423967039903,0.0,2.2766674281595612e-07,0.6452075491404197,0.007235762675686878,7.866891361944839e-05,0.00015417151127399312,0.0006034423858481216,0.0925591305153787,0.0925591305153787,0.0925591305153787,0.09255985718315193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.8985417348,595.5852986649321,0.0,0.0925591305153787,0.09255913067015006,0.09255913067015006,0.3716827370637142,0.3716827370637142,0.5,9.991448076747636,0.003950087114105827,0.003950087114105827,1.0544454198679887e-10,4.6964705120444705e-06,0.0038938459427981797,1.0544454198679887e-10,27516.826670520393,20875.9155135262,0.7586599924289671,0.9864715309642657,0.6062678149183081,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516414112254217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.65291683447,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6396693264842,260.6396693264842,-12.510330673515796,244.87716542965563,276.40217322332376,124007.0812516888,124012.11812022146,-5.036868532692883,0.0,nan,276.40217322332376,3.25217322332378,270.0971716645832,-3.052828335416791,263.7921701058485,-9.35782989415145,257.4871685471113,-15.662831452888668,251.18216698838245,-21.96783301161753,244.87716542965563,-28.272834570344344,1.0,1.0,28837.30492052088,28837.30492052088,275.6309980015943,2.480998001594344,275.6309980015943,275.6309980015943,77199.31636063111,77199.44967133962,-0.13331070850836113,0.0,8545.783548066482,8545.783548066482,0.8861042570464138,3933.66837209998,275.6309980015943,2.480998001594344,1.0,0.002,0.12965283235150662,0.004901454197071344,0.00020025046068924908,0.001799749528261941,0.10012523034462453,0.10012523034462453,0.0,-1.1048809870489729e-11,1.0,1.0000078846565073,0.0038938458373536378,0.09255913067015006,0.0,7.289016426825622e-07,0.9363179491193999,0.0,1600075.8882537507,266.59737234256556,4.696365067502484e-06,1.0,1284560.0754492576,2597.917339787248,,,,,,,,,,,,,,,,,,2.0,15243.734100473115,1553.2106016758487,0.3716827370637142,6.175347969391544,2.9382867827717494
1280.0,-30.024486433762895,4.970430559111892,35.05387151866163,24.628810258023464,5.003531008031904,-26.521684689581452,-40.02099271221084,1.5007292640704577,-6.55263230112098,-6.5526370016245865,40.107780324632145,41044.196992479716,25739.76506927696,25739.76506927696,66783.96206175667,77208.96774193975,77199.44667422774,25739.76506927696,102939.21174350471,102939.21174350471,102939.21174350471,130456.04983975997,125947.21366926067,4508.836170499294,0.0,90989.54653003112,54824.78842724364,40183.06455865275,27516.83809625526,67699.90265490802,20875.923570632247,1553.211233574504,0.0,0.8783648298347744,2.7234085235279197,0.0014947059257719628,1.0,1.0,-6.54873967446639,333697.1365906055,1559185.6561247506,4.6724574027065415,1559185.6561247506,4.6724574027065415,0.7586599702192249,0.09255914760804132,3.9140969166788913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140969166788913,1.2847191044662716,1.285018253114569,3.046655804425807,6455.498060903166,15243.732343614274,6454.124038459073,0.00033051083409375517,23246.62584166048,2370.496126777287,19291.80866093482,1967.2170069223255,0.8298756470008565,0.8298756470008565,35402.54159929487,35382.83765553947,1.0006961466511077,0.8,4275.271255860224,4272.891774033241,1.0006961466511077,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.839905629667,4632.441516551485,6.171362519701187,4.970430559111892,-3.7461841081204232,8.716614667232315,2.938263020031626,3.5,0.8395037200090361,0.6,0.00023283928298621672,1.0000048826001298,0.0002328381461306542,198.942435446173,0.0,2.2717376011741165e-07,0.6438104361727446,0.007235989849446995,7.866855071441264e-05,0.0001541707322718041,0.0006034391878271952,0.09255914742647627,0.09255914742647627,0.09255914742647627,0.09255987496095795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.80758316384,595.5853283894477,0.0,0.09255914742647627,0.09255914760804132,0.09255914760804132,0.3716827670906759,0.3716827670906759,0.5,9.991469900531571,0.003941211839844527,0.003941211839844527,-2.637534635141492e-11,4.700503609456064e-06,0.0038973271581994595,-2.637534635141492e-11,27516.83809625526,20875.923570632247,0.7586599702192249,0.9864705773977218,0.6062667061974594,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516416935165912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.651519721505,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6396425920622,260.6396425920622,-12.51035740793776,244.87711979487932,276.40216538925625,124007.19908630909,124012.22752863386,-5.028442324778438,0.0,nan,276.40216538925625,3.2521653892562767,270.09715627037514,-3.05284372962484,263.7921471514965,-9.357852848503455,257.48713803261836,-15.662861967381616,251.18212891374762,-21.96787108625236,244.87711979487932,-28.272880205120657,1.0,1.0,28837.30492052088,28837.30492052088,275.6309930031623,2.4809930031623253,275.6309930031623,275.6309930031623,77199.31043371478,77199.44667422774,-0.13624051296210382,0.0,8545.783548066482,8545.783548066482,0.8861043181139662,3933.6674012622857,275.6309930031623,2.4809930031623253,1.0,0.002,0.12965210280202488,0.004901456419791938,0.00020024933197815978,0.0017997506562783122,0.10012466598907989,0.10012466598907989,0.0,-1.17435280250211e-11,1.0,1.0000078917053883,0.003897327184574806,0.09255914760804132,0.0,7.295534338436561e-07,0.9371552255945866,0.0,1600075.882813006,266.597367698879,4.700529984802415e-06,1.0,1284560.091311173,2597.917275608601,,,,,,,,,,,,,,,,,,2.0,15243.732343614274,1553.211233574504,0.3716827670906759,6.175347969391544,2.938263020031626
1281.0,-30.024533140836432,4.970515596809052,35.05387290177821,24.628801631648116,5.003524992895832,-26.521727327465094,-40.021033434290416,1.5007191797192072,-6.552636555753622,-6.552641242598472,40.10778294575126,41044.16904527694,25739.794664277913,25739.794664277913,66783.96370955485,77208.96539095716,77199.44042081281,25739.794664277913,102939.23508509072,102939.23508509072,102939.23508509072,130456.08284133843,125947.2361469822,4508.846694356216,0.0,90989.56158899135,54824.777837221685,40183.093057521844,27516.84775624771,67699.94081376956,20875.930381473114,1553.2117717044982,0.0,0.8783647968639086,2.7234080931090756,0.0014947059257719628,1.0,1.0,-6.548755355305843,333697.08070441836,1559185.76939548,4.67245852467188,1559185.76939548,4.67245852467188,0.7586599514013457,0.09255916381149121,3.914097322839759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914097322839759,1.2847191539847707,1.2850183011839826,3.046656003142425,6455.498481959834,15243.73058935601,6454.122906222605,0.0003305106623510829,23246.62727675267,2370.4962731159644,19291.80527660425,1967.21666181665,0.8298754501861281,0.8298754501861282,35402.544538236274,35382.83765553947,1.0006962504920764,0.8,4275.271610771796,4272.891774033241,1.0006962504920764,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.819722832219,4632.441516551485,6.171399478949226,4.970515596809052,-3.7461793929810527,8.716694989790104,2.938239322857488,3.5,0.8394969493878538,0.6,0.0002328381461306542,1.0000048622899589,0.0002328370140095789,198.94247402719847,0.0,2.2616881435739987e-07,0.6409624198888713,0.007236216018261353,7.866818812189522e-05,0.00015416995800875897,0.0006034362199044015,0.09255916364499993,0.09255916364499993,0.09255916364499993,0.09255988892657491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.71536559646,595.585358507345,0.0,0.09255916364499993,0.09255916381149121,0.09255916381149121,0.3716827971683384,0.3716827971683384,0.5,9.99149165770691,0.003931676975184928,0.003931676975184928,3.979039320256561e-12,4.686844874868257e-06,0.0038858872926539334,3.979039320256561e-12,27516.84775624771,20875.930381473114,0.7586599514013457,0.9864700457163708,0.6062659516672565,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45164197456031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.64867170522,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.639615925515,260.639615925515,-12.510384074484989,244.87707433506566,276.40215751597435,124007.36239970793,124012.37807531237,-5.015675604458144,0.0,nan,276.40215751597435,3.2521575159743747,270.0971408797887,-3.0528591202112807,263.79212424360225,-9.357875756397732,257.4871076074187,-15.662892392581284,251.18209097124037,-21.967909028759607,244.87707433506566,-28.27292566493432,1.0,1.0,28837.30492052088,28837.30492052088,275.63098803043397,2.4809880304339913,275.63098803043397,275.63098803043397,77199.30347233938,77199.44042081281,-0.13694847343140282,0.0,8545.783548066482,8545.783548066482,0.8861042924379278,3933.6678094539575,275.63098803043397,2.4809880304339913,1.0,0.002,0.12965137539443308,0.0049014587111612315,0.000200248206742708,0.001799751782199106,0.100124103371354,0.100124103371354,0.0,-1.1058186050877383e-11,1.0,1.0000078685411529,0.003885887288674894,0.09255916381149121,0.0,7.274120650294858e-07,0.9344045192031366,0.0,1600075.877803092,266.59736344424635,4.6868408958289365e-06,1.0,1284560.1057844157,2597.917217048644,,,,,,,,,,,,,,,,,,2.0,15243.73058935601,1553.2117717044982,0.3716827971683384,6.175347969391544,2.938239322857488
1282.0,-30.024579751359997,4.970600390084045,35.05387428124266,24.62879824396225,5.003521116671186,-26.521769664553634,-40.0210740865208,1.5007110300527562,-6.552640718234954,-6.552645394646968,40.107785606548696,41044.13314112394,25739.823997676896,25739.823997676896,66783.95713880083,77208.95974929284,77199.43507266717,25739.823997676896,102939.25907034407,102939.25907034407,102939.25907034407,130456.1166243235,125947.2594268643,4508.857197459198,0.0,90989.57141513252,54824.75737475818,40183.12671152705,27516.857553979447,67699.9842655065,20875.937296178105,1553.21231443081,0.0,0.8783647642240956,2.7234076716734545,0.0014947059257719628,1.0,1.0,-6.548768228176414,333697.02598972194,1559185.8843806167,4.6724596353718795,1559185.8843806167,4.6724596353718795,0.7586599325604699,0.09255918003215594,3.9140969491353133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140969491353133,1.2847191944437242,1.2850183401978235,3.0466556163116207,6455.497662311778,15243.72883744318,6454.122626703542,0.0003305108109018397,23246.632006709384,2370.4967554373193,19291.804441103064,1967.2165766192395,0.8298752453918965,0.8298752453918965,35402.541834146454,35382.83765553947,1.000696154949067,0.8,4275.271284221302,4272.891774033241,1.000696154949067,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.799597724579,4632.441516551485,6.171436290470421,4.970600390084045,-3.7461746337930215,8.716775023877066,2.938215693494651,3.5,0.8394901981413289,0.6,0.0002328370140095789,1.0000048522407683,0.00023283588423380911,198.9425125284848,0.0,2.2522696761838527e-07,0.6382932262305039,0.007236441245228971,7.866782615286159e-05,0.00015416918785671733,0.0006034331478406463,0.09255917986868042,0.09255917986868042,0.09255917986868042,0.09255990350628326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.623577436,595.5853884875439,0.0,0.09255917986868042,0.09255918003215594,0.09255918003215594,0.3716828272273384,0.3716828272273384,0.5,9.99151336561268,0.003922272825320761,0.003922272825320761,7.389644451905042e-12,4.676412004300801e-06,0.003877166470545035,7.389644451905042e-12,27516.857553979447,20875.937296178105,0.7586599325604699,0.9864693155154486,0.6062650322067525,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516422544349683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.64600251156,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6395895177272,260.6395895177272,-12.510410482272789,244.87702905452633,276.4021499809386,124007.52618672203,124012.49319276893,-4.96700604691855,0.0,nan,276.4021499809386,3.2521499809386114,270.0971257956524,-3.0528742043475745,263.79210161036434,-9.357898389635636,257.4870774250798,-15.662922574920174,251.18205323980135,-21.96794676019863,244.87702905452633,-28.272970945473645,1.0,1.0,28837.30492052088,28837.30492052088,275.63098325256277,2.480983252562794,275.63098325256277,275.63098325256277,77199.30300549841,77199.43507266717,-0.13206716875720304,0.0,8545.783548066482,8545.783548066482,0.8861043160621872,3933.66743388099,275.63098325256277,2.480983252562794,1.0,0.002,0.12965064961926218,0.004901461010026926,0.00020024708406515173,0.0017997529049078621,0.10012354203257585,0.10012354203257585,0.0,-1.1026986181800202e-11,1.0,1.0000078508826082,0.0038771664631553904,0.09255918003215594,0.0,7.257796880890308e-07,0.9323076431920173,0.0,1600075.8729059102,266.597359281765,4.676404614656349e-06,1.0,1284560.119954269,2597.9171597162212,,,,,,,,,,,,,,,,,,2.0,15243.72883744318,1553.21231443081,0.3716828272273384,6.175347969391544,2.938215693494651
1283.0,-30.024626164145094,4.970684930674834,35.053875666844974,24.62879541506993,5.0035150381668645,-26.521812043911744,-40.02111477367578,1.5007009181483888,-6.552645337254944,-6.552650017752376,40.10778854271319,41044.09227182764,25739.854303209075,25739.854303209075,66783.94657503671,77208.95410668134,77199.43225515573,25739.854303209075,102939.28655836481,102939.28655836481,102939.28655836481,130456.15545725904,125947.28771157397,4508.8677456850755,0.0,90989.57834272868,54824.72902240287,40183.16591147312,27516.868898894238,67700.03481036736,20875.945296817845,1553.2129418521954,0.0,0.8783647279819935,2.723407202215839,0.0014947059257719628,1.0,1.0,-6.548769427623199,333696.96506736096,1559186.0112659174,4.672460868654217,1559186.0112659174,4.672460868654217,0.7586599105269838,0.09255919692138367,3.914096020639462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914096020639462,1.2847192440764947,1.2850183883906308,3.046654775886901,6455.495881552646,15243.72708590766,6454.123007049,0.0003305112075159814,23246.639291149364,2370.497498243474,19291.805577981093,1967.2166925485353,0.8298750342517688,0.8298750342517688,35402.535115638566,35382.83765553947,1.000695917565517,0.8,4275.270472882839,4272.891774033241,1.000695917565517,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.779530464166,4632.441516551485,6.171473249832624,4.970684930674834,-3.7461702560664514,8.716855186741286,2.9381921321272886,3.5,0.8394834663220825,0.6,0.00023283588423380911,1.0000048316576182,0.00023283475925597074,198.94255086644802,0.0,2.247604302358868e-07,0.6369710592885032,0.007236666005659208,7.866746387439954e-05,0.00015416842035940957,0.0006034300006370368,0.09255919674496711,0.09255919674496711,0.09255919674496711,0.09255992112146108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.53301451984,595.5854180828094,0.0,0.09255919674496711,0.09255919692138367,0.09255919692138367,0.37168285728107214,0.37168285728107214,0.5,9.991535095577722,0.003915604176029319,0.003915604176029319,-3.694822225952521e-12,4.680497454501165e-06,0.0038805901291993905,-3.694822225952521e-12,27516.868898894238,20875.945296817845,0.7586599105269838,0.9864684229794464,0.606263975887089,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45164253373119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.64468034462,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63956313941884,260.63956313941884,-12.510436860581137,244.87698393479886,276.40214234405073,124007.64233721294,124012.60379826013,-4.961461047204059,0.0,nan,276.40214234405073,3.2521423440507533,270.09711066219313,-3.052889337806846,263.79207898033957,-9.35792101966041,257.4870472984888,-15.662952701511188,251.18201561664236,-21.967984383357617,244.87698393479886,-28.27301606520112,1.0,1.0,28837.30492052088,28837.30492052088,275.63097829976124,2.4809782997612615,275.63097829976124,275.63097829976124,77199.29720931975,77199.43225515573,-0.1350458359811455,0.0,8545.783548066482,8545.783548066482,0.886104374758375,3933.666500742659,275.63097829976124,2.4809782997612615,1.0,0.002,0.1296499232030225,0.004901463225550454,0.00020024596020363534,0.0017997540286228977,0.10012298010181767,0.10012298010181767,0.0,-1.1173467099473422e-11,1.0,1.000007857814704,0.0038805901328942127,0.09255919692138367,0.0,7.264206819941751e-07,0.9331310498608023,0.0,1600075.867493998,266.59735466274503,4.6805011493233906e-06,1.0,1284560.1357317697,2597.9170958791306,,,,,,,,,,,,,,,,,,2.0,15243.72708590766,1553.2129418521954,0.37168285728107214,6.175347969391544,2.9381921321272886
1284.0,-30.02467239197509,4.9707692271057455,35.0538770471866,24.628786753769987,5.003509126894728,-26.521854240086927,-40.02115542590616,1.5006909752019493,-6.5526495721780975,-6.552654238916966,40.107791162029486,41044.06649996195,25739.883629121512,25739.883629121512,66783.95012908346,77208.95194551318,77199.42626778816,25739.883629121512,102939.30989690968,102939.30989690968,102939.30989690968,130456.1884599714,125947.31023013772,4508.878229833677,0.0,90989.59359187027,54824.72061084937,40183.192201134334,27516.878563061717,67700.07076419605,20875.952111260296,1553.2134798316154,0.0,0.8783646951253175,2.7234067738074668,0.0014947059257719628,1.0,1.0,-6.5487851543636,333696.9094419714,1559186.1244582161,4.6724619867339605,1559186.1244582161,4.6724619867339605,0.7586598917249244,0.09255921317139307,3.9140964687668665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140964687668665,1.2847192929090359,1.2850184357891865,3.0466550088961752,6455.4963752713375,15243.72533677982,6454.12182740458,0.00033051101720377353,23246.640525581246,2370.4976241204945,19291.80205194498,1967.216332992916,0.8298748385047614,0.8298748385047614,35402.53835824599,35382.83765553947,1.000696032135845,0.8,4275.270864465639,4272.891774033241,1.000696032135845,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.7595185818,4632.441516551485,6.17150989272907,4.9707692271057455,-3.746165598907029,8.716934826012775,2.9381686358556505,3.5,0.8394767531016144,0.6,0.00023283475925597074,1.000004812405223,0.00023283363876615146,198.94258905164725,0.0,2.2380596083348166e-07,0.634266093002087,0.007236889811620041,7.866710190844605e-05,0.0001541676573475247,0.0006034270832220067,0.09255921300594097,0.09255921300594097,0.09255921300594097,0.0925599351584317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.4412416632,595.585448055992,0.0,0.09255921300594097,0.09255921317139307,0.09255921317139307,0.37168288762578194,0.37168288762578194,0.5,9.991556758703691,0.003907823140764322,0.003907823140764322,6.30961949354969e-12,4.666738846026419e-06,0.0038690845533437823,6.30961949354969e-12,27516.878563061717,20875.952111260296,0.7586598917249244,0.9864679515874732,0.6062632732382397,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516428118426394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.641975378334,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63953681724945,260.63953681724945,-12.510463182750527,244.87693898011247,276.4021346543981,124007.80454733873,124012.755449574,-4.95090223524414,0.0,nan,276.4021346543981,3.2521346543981053,270.0970955195348,-3.0529044804652017,263.792056384673,-9.357943615326974,257.48701724981544,-15.66298275018454,251.18197811496293,-21.968021885037047,244.87693898011247,-28.273061019887507,1.0,1.0,28837.30492052088,28837.30492052088,275.63097337797427,2.480973377974294,275.63097337797427,275.63097337797427,77199.29054524004,77199.42626778816,-0.13572254811879247,0.0,8545.783548066482,8545.783548066482,0.8861043464293631,3933.6669511107007,275.63097337797427,2.480973377974294,1.0,0.002,0.12964919894037175,0.004901465505830732,0.0002002448398337875,0.0017997551491451059,0.10012241991689375,0.10012241991689375,0.0,-1.1021106770259248e-11,1.0,1.00000783451746,0.003869084547034163,0.09255921317139307,0.0,7.242670155716005e-07,0.930364546262276,0.0,1600075.8625070872,266.5973504278219,4.666732536406926e-06,1.0,1284560.150137475,2597.9170375924355,,,,,,,,,,,,,,,,,,2.0,15243.72533677982,1553.2134798316154,0.37168288762578194,6.175347969391544,2.9381686358556505
1285.0,-30.02472806102529,4.9708532922942,35.05387843079873,24.6287886396982,5.0035081112085695,-26.521904443794856,-40.02120480928568,1.500684493952117,-6.552653097352163,-6.552657769541238,40.10779401663504,41044.01866614775,25739.9113750806,25739.9113750806,66783.93004122835,77208.93898563944,77199.42575981539,25739.9113750806,102939.33713489599,102939.33713489599,102939.33713489599,130456.22582147259,125947.33709319198,4508.888728280607,0.0,90989.59778271096,54824.69247230442,40183.22812267393,27516.888686576604,67700.11680925052,20875.959299289894,1553.2140231867063,0.0,0.8783646651175488,2.7234064152596287,0.0014947059257719628,1.0,1.0,-6.548784148240259,333696.8629165213,1559186.2478191406,4.672463007868287,1559186.2478191406,4.672463007868287,0.7586598738349981,0.09255922947370716,3.9140952408832423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140952408832423,1.284719325539714,1.2850184669878728,3.046653975753747,6455.494186166506,15243.723589810155,6454.122490222551,0.0003305115193703441,23246.648888946947,2370.4984769464545,19291.80403315225,1967.2165350198336,0.8298746251690883,0.8298746251690883,35402.5294733963,35382.83765553947,1.0006957182094303,0.8,4275.269791516048,4272.891774033241,1.0006957182094303,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.739563909497,4632.441516551485,6.171546072503497,4.9708532922942,-3.74616043969222,8.71701373198642,2.9381452068301,3.5,0.8394700590943144,0.6,0.00023283363876615146,1.00000579525952,0.0002328322894426095,198.94263503551818,0.0,2.229131456540584e-07,0.6317358547836015,0.007237112724765695,7.866666220273601e-05,0.00015416697656341543,0.0006034242292682228,0.09255922932476353,0.09255922932476353,0.09255922932476353,0.09255995219028987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.3505046788,595.5854777038576,0.0,0.09255922932476353,0.09255922947370716,0.09255922947370716,0.37168291814223176,0.37168291814223176,0.5,9.991578442969482,0.003902256538651727,0.003902256538651727,2.779643182293512e-11,4.672189049870212e-06,0.0038736213009542553,2.779643182293512e-11,27516.888686576604,20875.959299289894,0.7586598738349981,0.9864669839403144,0.6062621543444591,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516430888459149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.639445140114,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63951012777,260.63951012777,-12.510489872229982,244.87689257420806,276.40212768134217,124007.92459028428,124012.94457909498,-5.019988810711879,0.0,nan,276.40212768134217,3.2521276813421878,270.0970806599108,-3.052919340089204,263.7920336384794,-9.357966361520596,257.48698661705123,-15.663013382948748,251.18193959562808,-21.968060404371897,244.87689257420806,-28.27310742579192,1.0,1.0,28837.30492052088,28837.30492052088,275.63096978790867,2.480969787908691,275.63096978790867,275.63096978790867,77199.29217716237,77199.42575981539,-0.1335826530266786,0.0,8545.783548066482,8545.783548066482,0.8861044240517731,3933.665717087659,275.63096978790867,2.480969787908691,1.0,0.002,0.12964847382822597,0.004901467913663099,0.00020024371843605423,0.0017997562701681494,0.10012185921802712,0.10012185921802712,0.0,-1.1395796632729382e-11,1.0,1.0000078437033868,0.0038736212731578235,0.09255922947370716,0.0,7.251163679757228e-07,0.9314555992509851,0.0,1600075.8583800758,266.5973469026478,4.672161253438389e-06,1.0,1284560.1621865067,2597.9169888410524,,,,,,,,,,,,,,,,,,2.0,15243.723589810155,1553.2140231867063,0.37168291814223176,6.175347969391544,2.9381452068301
1286.0,-30.024773312944877,4.97093711026204,35.053879842107065,24.62878043241801,5.00350276549874,-26.521945705100098,-40.02124542659146,1.5006751576155346,-6.552657445502803,-6.552662161248284,40.10779758313934,41043.997800015386,25739.940996279696,25739.940996279696,66783.93879629509,77208.93818625835,77199.43259920245,25739.940996279696,102939.37359548215,102939.37359548215,102939.37359548215,130456.27609505873,125947.3766863336,4508.899408725118,0.0,90989.61456187643,54824.6863760023,40183.25353986015,27516.902499576583,67700.15603943673,20875.96909370785,1553.2147621395288,0.0,0.8783646277312449,2.72340596877387,0.0014947059257719628,1.0,1.0,-6.548752123663576,333696.8050433958,1559186.4019443714,4.672464280086848,1559186.4019443714,4.672464280086848,0.7586598489429934,0.09255924745431057,3.9140957842862094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140957842862094,1.2847193719979995,1.2850185117233834,3.04665428855408,6455.494848952876,15243.72165216045,6454.121103915601,0.0003305112786450492,23246.649948417056,2370.4985849823393,19291.799889388007,1967.2161124734755,0.829874409095305,0.829874409095305,35402.53340540881,35382.83765553947,1.0006958571383497,0.8,4275.27026635258,4272.891774033241,1.0006958571383497,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.719669420126,4632.441516551485,6.1715826131892575,4.97093711026204,-3.7461559541596916,8.717093064421732,2.9381218485404603,3.5,0.8394633852972744,0.6,0.0002328322894426095,1.0000047108147698,0.00023283119261798845,198.94267241462185,0.0,2.684379809511755e-07,0.7607532380156314,0.007237381162746646,7.866630055115701e-05,0.0001541659888914525,0.0006034204472003488,0.09255924728179177,0.09255924728179177,0.09255924728179177,0.09255997711203474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.2622028874,595.5855065947412,0.0,0.09255924728179177,0.09255924745431057,0.09255924745431057,0.3716829490871497,0.3716829490871497,0.5,9.99160033617889,0.003905397152493606,0.003905397152493606,9.15179043659009e-12,4.715745490102563e-06,0.003910037584716974,9.15179043659009e-12,27516.902499576583,20875.96909370785,0.7586598489429934,0.9864665416338491,0.6062614948199886,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516434224223655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.768462523345,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6394836911386,260.6394836911386,-12.510516308861384,244.87684674090318,276.40212064138444,124008.10686581278,124013.07929676186,-4.972430949061888,0.0,nan,276.40212064138444,3.252120641384465,270.097065861282,-3.052934138718001,263.7920110811836,-9.357988918816375,257.4869563010861,-15.663043698913896,251.1819015209924,-21.96809847900758,244.87684674090318,-28.2731532590968,1.0,1.0,28837.30492052088,28837.30492052088,275.6309661965246,2.480966196524605,275.6309661965246,275.6309661965246,77199.28381275434,77199.43259920245,-0.1487864481168799,0.0,8545.783548066482,8545.783548066482,0.8861043896997821,3933.6662632076404,275.6309661965246,2.480966196524605,1.0,0.002,0.12964774189917447,0.004901470193574505,0.00020024258615520375,0.0017997574020006118,0.10012129307760187,0.10012129307760187,0.0,-1.1844184487352916e-11,1.0,1.000007917440313,0.003910037575565184,0.09255924745431057,0.0,7.319333762958945e-07,0.9402124675344586,0.0,1600075.8533422542,266.5973425544972,4.7157363383121265e-06,1.0,1284560.1771743284,2597.9169281990703,,,,,,,,,,,,,,,,,,2.0,15243.72165216045,1553.2147621395288,0.3716829490871497,6.175347969391544,2.9381218485404603
