time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1287.0,-30.02481913627078,4.97102067794438,35.053881246796266,24.628777882922464,5.003495344691253,-26.52198768817385,-40.02128600897265,1.5006638968106862,-6.552662109023174,-6.552666804707759,40.107800215246385,41043.95580219998,25739.971087516886,25739.971087516886,66783.92688971687,77208.93265113463,77199.42543110494,25739.971087516886,102939.39651862183,102939.39651862183,102939.39651862183,130456.30903383935,125947.39904248944,4508.909991349915,0.0,90989.619722002,54824.65522843938,40183.293881736245,27516.91251521753,67700.20639695377,20875.97613623531,1553.2153267034685,0.0,0.8783645925359305,2.7234054975706057,0.0014947059257719628,1.0,1.0,-6.54877353264925,333696.74385299126,1559186.515690114,4.672465477748285,1559186.515690114,4.672465477748285,0.7586598287395209,0.0925592644605019,3.9140945391278144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140945391278144,1.2847194269368964,1.2850185652658874,3.0466531890624777,6455.492519262107,15243.719921344962,6454.121870992314,0.00033051181767546517,23246.65866202542,2370.4994735231116,19291.802182231633,1967.2163462784574,0.8298741966623253,0.8298741966623254,35402.5243955602,35382.83765553947,1.0006955387953873,0.8,4275.269178307907,4272.891774033241,1.0006955387953873,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.699830680678,4632.441516551485,6.171619184427378,4.97102067794438,-3.746151684933443,8.717172362877823,2.9380985557812487,3.5,0.8394567302232139,0.6,0.00023283119261798845,1.0000047703012158,0.00023283008194836544,198.94271026573264,0.0,2.1820522128450775e-07,0.618393597120295,0.00723759936796793,7.866593921207678e-05,0.00015416525340591165,0.0006034173764793344,0.0925592642839877,0.0925592642839877,0.0925592642839877,0.09255999103230336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.1698274062,595.5855367645194,0.0,0.0925592642839877,0.0925592644605019,0.0925592644605019,0.3716829814191234,0.3716829814191234,0.5,9.991622137135327,0.003904647372337422,0.003904647372337422,9.265477274311706e-12,4.695684594935301e-06,0.0038932720585194147,9.265477274311706e-12,27516.91251521753,20875.97613623531,0.7586598287395209,0.9864656319972736,0.6062604235139641,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516436935780737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.62610288245,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63945722079217,260.63945722079217,-12.51054277920781,244.876801258527,276.4021131830666,124008.20020098343,124013.17897345299,-4.978772469520684,0.0,nan,276.4021131830666,3.2521131830666263,270.0970507981553,-3.052949201844683,263.79198841324205,-9.358011586757925,257.48692602833347,-15.663073971666506,251.18186364342836,-21.96813635657162,244.876801258527,-28.27319874147298,1.0,1.0,28837.30492052088,28837.30492052088,275.6309607142775,2.4809607142775008,275.6309607142775,275.6309607142775,77199.27633427308,77199.42543110494,-0.14909683186851908,0.0,8545.783548066482,8545.783548066482,0.886104468414239,3933.6650118234534,275.6309607142775,2.4809607142775008,1.0,0.002,0.12964701310840296,0.0049014724181221485,0.00020024145861790343,0.001799758530395497,0.10012072930895172,0.10012072930895172,0.0,-1.0986599650875117e-11,1.0,1.000007883492506,0.0038932720492539374,0.0925592644605019,0.0,7.287950867125099e-07,0.9361811572603602,0.0,1600075.8478436442,266.5973378909768,4.695675329458027e-06,1.0,1284560.1930212497,2597.916864081094,,,,,,,,,,,,,,,,,,2.0,15243.719921344962,1553.2153267034685,0.3716829814191234,6.175347969391544,2.9380985557812487
1288.0,-30.024864778192402,4.971104018224719,35.053882643693115,24.62877407614144,5.003492840830122,-26.522029016292286,-40.02132652150465,1.5006570788994322,-6.552665544301021,-6.552670224130091,40.10780279918981,41043.92732240394,25739.99839395239,25739.99839395239,66783.92571635633,77208.92744848014,77199.42145327035,25739.99839395239,102939.41984722274,102939.41984722274,102939.41984722274,130456.34120901008,125947.42069597614,4508.92051303394,0.0,90989.63148431244,54824.64366367427,40183.319800709076,27516.921361787332,67700.24116249642,20875.98241166385,1553.2158066144339,0.0,0.87836456416142,2.723405150600019,0.0014947059257719628,1.0,1.0,-6.5487902525397885,333696.69879346516,1559186.6273539946,4.672466443304618,1559186.6273539946,4.672466443304618,0.7586598128907787,0.09255928097514952,3.9140945451322513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140945451322513,1.2847194611220873,1.285018598032065,3.0466531126676015,6455.492357390531,15243.7181775739,6454.121143903675,0.00033051179675409686,23246.66163148035,2370.499776323245,19291.800008915034,1967.2161246618402,0.8298739971674173,0.8298739971674174,35402.524439007735,35382.83765553947,1.0006955403305093,0.8,4275.269183554706,4272.891774033241,1.0006955403305093,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.680046553272,4632.441516551485,6.1716550074907826,4.971104018224719,-3.7461465107874843,8.717250529012203,2.938075327215858,3.5,0.8394500934902451,0.6,0.00023283008194836544,1.0000047514184123,0.0002328289756804835,198.942747967012,0.0,2.2095962501025405e-07,0.62619957727906,0.0072378203275929405,7.866557849645414e-05,0.0001541645034519113,0.0006034144420141482,0.09255928083026804,0.09255928083026804,0.09255928083026804,0.09256000484891697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.0776136398,595.5855668793399,0.0,0.09255928083026804,0.09255928097514952,0.09255928097514952,0.371683014699358,0.371683014699358,0.5,9.991643856239639,0.003900945880445761,0.003900945880445761,7.008793545537628e-11,4.679829089582199e-06,0.003879971590322384,7.008793545537628e-11,27516.921361787332,20875.98241166385,0.7586598128907787,0.9864651080940655,0.6062596915111265,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516439681578253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.63390886261,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6394311863459,260.6394311863459,-12.51056881365406,244.8767561393057,276.4021062333969,124008.39410685367,124013.2908912845,-4.896784430845426,0.0,nan,276.4021062333969,3.252106233396944,270.0970362145736,-3.052963785426357,263.79196619575015,-9.358033804249828,257.4868961769322,-15.663103823067786,251.18182615811713,-21.968173841882844,244.8767561393057,-28.273243860694265,1.0,1.0,28837.30492052088,28837.30492052088,275.6309568293818,2.480956829381796,275.6309568293818,275.6309568293818,77199.27669191081,77199.42145327035,-0.14476135953736957,0.0,8545.783548066482,8545.783548066482,0.8861044680346599,3933.6650178579125,275.6309568293818,2.480956829381796,1.0,0.002,0.12964628680731893,0.004901474852030672,0.0002002403354296665,0.0017997596535301536,0.10012016771483326,0.10012016771483326,0.0,-1.1040180054877613e-11,1.0,1.0000078565608426,0.0038799715202344487,0.09255928097514952,0.0,7.263054243845049e-07,0.932983044615285,0.0,1600075.8437915905,266.59733445569896,4.679759001646744e-06,1.0,1284560.2046906445,2597.9168168657534,,,,,,,,,,,,,,,,,,2.0,15243.7181775739,1553.2158066144339,0.371683014699358,6.175347969391544,2.938075327215858
1289.0,-30.024910210886926,4.971187098166748,35.053884047438004,24.628766148258023,5.003483947650287,-26.522070795030803,-40.02136710388584,1.5006445320461048,-6.552670746228898,-6.5526754234241755,40.10780579132816,41043.89692548969,25740.029598199475,25740.029598199475,66783.92652368917,77208.92548517376,77199.41781567596,25740.029598199475,102939.44741387543,102939.44741387543,102939.44741387543,130456.38085178364,125947.44972880546,4508.931122978189,0.0,90989.64286210877,54824.62655250989,40183.35145510986,27516.933437908214,67700.28489301808,20875.99090287194,1553.2164826468395,0.0,0.8783645245817717,2.7234046227263375,0.0014947059257719628,1.0,1.0,-6.548797624024758,333696.63027797337,1559186.756658992,4.6724677901606935,1559186.756658992,4.6724677901606935,0.7586597885254359,0.09255929923002361,3.9140942597394264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140942597394264,1.284719522096175,1.2850186575990319,3.046652745926293,6455.491580309706,15243.716435909528,6454.120840091566,0.0003305119346856576,23246.666233369207,2370.5002455853128,19291.79910080031,1967.2160320599094,0.8298737938220181,0.8298737938220181,35402.522373932115,35382.83765553947,1.000695467365658,0.8,4275.268934172655,4272.891774033241,1.000695467365658,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.66032256272,4632.441516551485,6.171691676483296,4.971187098166748,-3.746142708570453,8.717329806737201,2.938052169330334,3.5,0.839443476951524,0.6,0.0002328289756804835,1.0000047296391388,0.0002328278744886557,198.94278549547744,0.0,2.2008397241958265e-07,0.6237179778370973,0.00723804041156536,7.866521716044023e-05,0.0001541637585200433,0.0006034114822831565,0.09255929903897227,0.09255929903897227,0.09255929903897227,0.09256002302378304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.9873795138,595.5855963704194,0.0,0.09255929903897227,0.09255929923002361,0.09255929923002361,0.3716830486176414,0.3716830486176414,0.5,9.991665574153693,0.0038981923384540096,0.0038981923384540096,3.5697667044587433e-11,4.677195249769284e-06,0.0038777993993903692,3.5697667044587433e-11,27516.933437908214,20875.99090287194,0.7586597885254359,0.9864644828189871,0.6062588509095409,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516442416506758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.63142726317,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63940494671976,260.63940494671976,-12.510595053280213,244.87671129526726,276.4020985981832,124008.49512945606,124013.4305059555,-4.935376499452946,0.0,nan,276.4020985981832,3.252098598183238,270.0970211375947,-3.0529788624052685,263.7919436770058,-9.358056322994173,257.48686621642406,-15.663133783575915,251.18178875584354,-21.968211244156436,244.87671129526726,-28.27328870473272,1.0,1.0,28837.30492052088,28837.30492052088,275.6309512044282,2.4809512044282087,275.6309512044282,275.6309512044282,77199.26460762662,77199.41781567596,-0.15320804933435284,0.0,8545.783548066482,8545.783548066482,0.8861044860761722,3933.6647310381236,275.6309512044282,2.4809512044282087,1.0,0.002,0.12964556091271323,0.004901476960927912,0.00020023921213684575,0.0017997607767583459,0.10011960606842286,0.10011960606842286,0.0,-1.1104808479017736e-11,1.0,1.0000078521622457,0.003877799363692702,0.09255929923002361,0.0,7.258989238896614e-07,0.9324608831367419,0.0,1600075.837686405,266.5973292537711,4.677159552102239e-06,1.0,1284560.2224346024,2597.916745072223,,,,,,,,,,,,,,,,,,2.0,15243.716435909528,1553.2164826468395,0.3716830486176414,6.175347969391544,2.938052169330334
1290.0,-30.024955569367204,4.971269945090001,35.05388542834155,24.62876272564756,5.003479803363765,-26.52211203209417,-40.021403844561405,1.5006362662577777,-6.552674611287671,-6.55267924113328,40.10780793935287,41043.850052823094,25740.057625823334,25740.057625823334,66783.90767864643,77208.92032050296,77199.4066735654,25740.057625823334,102939.46429938874,102939.46429938874,102939.46429938874,130456.40508621556,125947.4635565678,4508.941529647751,0.0,90989.65247010195,54824.59443210996,40183.3978199911,27516.94078682682,67700.33860681792,20875.996073366714,1553.2169011302353,0.0,0.878364495706062,2.72340423572142,0.0014947059257719628,1.0,1.0,-6.548840973416304,333696.5799686127,1559186.8494843019,4.672468772772433,1559186.8494843019,4.672468772772433,0.7586597738132531,0.0925593155856692,3.9140938581583233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140938581583233,1.2847195630344628,1.2850186971320556,3.046652336260351,6455.490712276734,15243.714696915275,6454.120599989895,0.0003305120961865588,23246.671073165016,2370.500739107138,19291.798383120346,1967.21595887692,0.82987359017567,0.8298735901756699,35402.519468129,35382.83765553947,1.0006953646955732,0.8,4275.268583262919,4272.891774033241,1.0006953646955732,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.640649924253,4632.441516551485,6.171727508168517,4.971269945090001,-3.746137885683309,8.717407830773311,2.9380290718098876,3.5,0.8394368776599679,0.6,0.0002328278744886557,1.0000047219150234,0.0002328267751004085,198.94282296265263,0.0,2.190741695875279e-07,0.6208561966110541,0.007238259485734947,7.8664890031397e-05,0.00015416298445725872,0.0006034083906195135,0.09255931543190264,0.09255931543190264,0.09255931543190264,0.09256003176629797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.89417046105,595.585626787505,0.0,0.09255931543190264,0.0925593155856692,0.0925593155856692,0.37168308324844007,0.37168308324844007,0.5,9.991687062462942,0.0038875847250210427,0.0038875847250210427,-3.410605131648481e-12,4.629845591352932e-06,0.0038382677169579438,-3.410605131648481e-12,27516.94078682682,20875.996073366714,0.7586597738132531,0.9864634217932966,0.6062576775456434,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516445138899057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.628565481944,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63937897768335,260.63937897768335,-12.510621022316627,244.87666673236822,276.4020912230093,124008.65376402285,124013.53824570036,-4.884481677519954,0.0,nan,276.4020912230093,3.2520912230093018,270.0970063248754,-3.0529936751245828,263.79192142674316,-9.358078573256819,257.4868365286147,-15.663163471385303,251.1817516304893,-21.96824836951069,244.87666673236822,-28.273333267631756,1.0,1.0,28837.30492052088,28837.30492052088,275.63094608290527,2.480946082905291,275.63094608290527,275.63094608290527,77199.26482059949,77199.4066735654,-0.1418529659131309,0.0,8545.783548066482,8545.783548066482,0.886104511462691,3933.664327449115,275.63094608290527,2.480946082905291,1.0,0.002,0.12964484241780067,0.004901479291016234,0.00020023810084145014,0.0017997618885033546,0.10011905042072507,0.10011905042072507,0.0,-1.0655195475939294e-11,1.0,1.0000077721167346,0.003838267720368549,0.0925593155856692,0.0,7.184989614056025e-07,0.9229551950435234,0.0,1600075.8330854147,266.5973253887123,4.629849001958064e-06,1.0,1284560.2354635869,2597.916692355867,,,,,,,,,,,,,,,,,,2.0,15243.714696915275,1553.2169011302353,0.37168308324844007,6.175347969391544,2.9380290718098876
1291.0,-30.025000798256578,4.97135255610096,35.05388681863302,24.62876468142497,5.003477261121877,-26.52215299232064,-40.02144428724421,1.5006294551456638,-6.552678543052934,-6.552683181578968,40.10781097176929,41043.809189133055,25740.08588645553,25740.08588645553,66783.89507558859,77208.91187001774,77199.40773612753,25740.08588645553,102939.49362258306,102939.49362258306,102939.49362258306,130456.44567309904,125947.49364103531,4508.952032063725,0.0,90989.65614502694,54824.56565801863,40183.43387445367,27516.952050515978,67700.38592496965,20876.00405648073,1553.2175086484106,0.0,0.878364462799283,2.723403835518913,0.0014947059257719628,1.0,1.0,-6.548837668192732,333696.528042507,1559186.9805295866,4.672469892557509,1559186.9805295866,4.672469892557509,0.7586597533824346,0.09255933335013483,3.9140925400056465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140925400056465,1.2847195971645622,1.2850187298576228,3.0466512292987797,6455.488366757995,15243.712957893356,6454.121373981802,0.00033051263900590693,23246.679840864384,2370.501633163658,19291.800696633953,1967.2161947896534,0.8298733767013768,0.8298733767013768,35402.50993009971,35382.83765553947,1.0006950276905546,0.8,4275.267431434246,4272.891774033241,1.0006950276905546,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.6210352881935,4632.441516551485,6.171763310227697,4.97135255610096,-3.7461331765711985,8.71748573267216,2.938006042462013,3.5,0.8394302978462894,0.6,0.0002328267751004085,1.0000047084260477,0.00023282567885791756,198.94286032279513,0.0,2.1871540143270732e-07,0.6198394476602925,0.00723847820113638,7.866452994213628e-05,0.00015416224515827222,0.0006034052937245149,0.09255933319376923,0.09255933319376923,0.09255933319376923,0.09256005090052241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.80503908737,595.5856559219401,0.0,0.09255933319376923,0.09255933335013483,0.09255933335013483,0.3716831177354823,0.3716831177354823,0.5,9.99170859204217,0.0038805920702316143,0.0038805920702316143,5.5706550483591855e-12,4.638526036160329e-06,0.0038455133862385082,5.5706550483591855e-12,27516.952050515978,20876.00405648073,0.7586597533824346,0.9864625461604195,0.6062566502149737,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516447856845303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.62754873299,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63935338745966,260.63935338745966,-12.510646612540313,244.87662243644021,276.4020843384905,124008.79874930032,124013.61198057568,-4.81323127536262,0.0,nan,276.4020843384905,3.2520843384905334,270.0969919580742,-3.05300804192575,263.7918995776603,-9.358100422339703,257.48680719725,-15.663192802749961,251.18171481684305,-21.968285183156922,244.87662243644021,-28.273377563559762,1.0,1.0,28837.30492052088,28837.30492052088,275.63094226679715,2.4809422667971717,275.63094226679715,275.63094226679715,77199.26620061834,77199.40773612753,-0.14153550918854307,0.0,8545.783548066482,8545.783548066482,0.8861045947915779,3933.663002705675,275.63094226679715,2.4809422667971717,1.0,0.002,0.1296441225665309,0.0049014816018207496,0.00020023698740067849,0.0017997630014000736,0.10011849370033923,0.10011849370033923,0.0,-1.119924812609252e-11,1.0,1.0000077867877966,0.003845513380667853,0.09255933335013483,0.0,7.198554178268283e-07,0.9246976547037581,0.0,1600075.8284861317,266.59732145694704,4.63852046550528e-06,1.0,1284560.2489112718,2597.916637945415,,,,,,,,,,,,,,,,,,2.0,15243.712957893356,1553.2175086484106,0.3716831177354823,6.175347969391544,2.938006042462013
1292.0,-30.0250457223448,4.971434927117004,35.05388822618247,24.628755880426638,5.003471715645861,-26.522193978545364,-40.02148472992701,1.5006199718058848,-6.552682724244335,-6.552687384387399,40.107814250335416,41043.789546350745,25740.114673823027,25740.114673823027,66783.90422017378,77208.91024189153,77199.411435411,25740.114673823027,102939.52610923404,102939.52610923404,102939.52610923404,130456.49063373139,125947.52802258563,4508.962611145757,0.0,90989.67203152314,54824.56344763044,40183.453982103,27516.964524497358,67700.41850660036,20876.01289669123,1553.218179683429,0.0,0.8783644275330142,2.723403408503836,0.0014947059257719628,1.0,1.0,-6.548823795656972,333696.47265874024,1559187.122211809,4.6724710926337405,1559187.122211809,4.6724710926337405,0.7586597307310576,0.09255935169820803,3.9140931223763005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140931223763005,1.284719643787915,1.2850187750833935,3.0466515720393623,6455.489092984162,15243.711219955627,6454.120040129914,0.000330512389086981,23246.68044082764,2370.5016943428836,19291.796709661397,1967.2157882315978,0.8298731837763654,0.8298731837763655,35402.51414407928,35382.83765553947,1.0006951765821333,0.8,4275.267940321601,4272.891774033241,1.0006951765821333,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.601477580854,4632.441516551485,6.171799154675768,4.971434927117004,-3.746128688529118,8.717563615646121,2.9379830800254694,3.5,0.8394237371501341,0.6,0.00023282567885791756,1.0000046766972268,0.00023282459000780316,198.94289743117682,0.0,2.1808961675395363e-07,0.6180659738807046,0.007238696290753134,7.866416985439915e-05,0.00015416150900351841,0.0006034025021258235,0.09255935153480754,0.09255935153480754,0.09255935153480754,0.0925600726599445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.7166030737,595.5856848423265,0.0,0.09255935153480754,0.09255935169820803,0.09255935169820803,0.37168315247764294,0.37168315247764294,0.5,9.991730224284984,0.0038787076589414937,0.0038787076589414937,-9.208633855450898e-12,4.660143076762324e-06,0.00386358873043946,-9.208633855450898e-12,27516.964524497358,20876.01289669123,0.7586597307310576,0.9864622064878783,0.6062560683040569,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516450567027241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.625775259214,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6393278618619,260.6393278618619,-12.51067213813809,244.8765783842889,276.4020773394456,124008.96269037387,124013.76376628537,-4.801075911504949,0.0,nan,276.4020773394456,3.252077339445634,270.0969775484088,-3.0530224515911755,263.7918777573733,-9.358122242626678,257.4867779663411,-15.663222033658883,251.18167817531346,-21.968321824686512,244.8765783842889,-28.273421615711072,1.0,1.0,28837.30492052088,28837.30492052088,275.6309384968669,2.4809384968669406,275.6309384968669,275.6309384968669,77199.25694304435,77199.411435411,-0.15449236665153876,0.0,8545.783548066482,8545.783548066482,0.8861045579761934,3933.663587988182,275.6309384968669,2.4809384968669406,1.0,0.002,0.12964339933171062,0.004901483880394793,0.00020023586862602527,0.0017997641200682862,0.10011793431301264,0.10011793431301264,0.0,-1.1305688590174112e-11,1.0,1.0000078233872516,0.003863588739648094,0.09255935169820803,0.0,7.232391281259216e-07,0.9290442448213283,0.0,1600075.8236128,266.59731727575564,4.66015228539618e-06,1.0,1284560.2632544162,2597.916579911869,,,,,,,,,,,,,,,,,,2.0,15243.711219955627,1553.218179683429,0.37168315247764294,6.175347969391544,2.9379830800254694
1293.0,-30.025090544327664,4.9715170507247715,35.05388962388929,24.62874756837266,5.003464118524018,-26.522235078042243,-40.02152520753441,1.500608652453535,-6.552687419468441,-6.552692049255857,40.10781678193864,41043.76496251688,25740.144405772684,25740.144405772684,66783.90936828956,77208.9085572724,77199.4031660417,25740.144405772684,102939.54757181439,102939.54757181439,102939.54757181439,130456.52178015711,125947.54869391015,4508.973086246965,0.0,90989.6851917513,54824.55368206926,40183.479455202265,27516.974208342726,67700.45366354499,20876.019696961175,1553.218729356754,0.0,0.8783643926041991,2.7234029352621625,0.0014947059257719628,1.0,1.0,-6.548853815442158,333696.41118612094,1559187.2316120188,4.672472281226824,1559187.2316120188,4.672472281226824,0.7586597108715494,0.0925593693355803,3.9140931873564986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140931873564986,1.2847196989842324,1.2850188288936228,3.046651491723205,6455.488922803863,15243.709486616452,6454.119323757354,0.00033051237068373933,23246.68341716308,2370.501997844634,19291.794568375877,1967.2155698812417,0.8298729854140269,0.8298729854140269,35402.51461426991,35382.83765553947,1.0006951931952717,0.8,4275.267997102623,4272.891774033241,1.0006951931952717,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.581975418893,4632.441516551485,6.171835143748096,4.9715170507247715,-3.7461245753016534,8.717641626026424,2.9379601828754773,3.5,0.8394171951072792,0.6,0.00023282459000780316,1.0000046660695403,0.00023282350363714455,198.9429344552292,0.0,2.1661899662736922e-07,0.6138982364419644,0.007238912909749761,7.866380945723085e-05,0.0001541607805505723,0.0006033996609105552,0.09255936916257264,0.09255936916257264,0.09255936916257264,0.09256008565157343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.6252250061,595.5857146827963,0.0,0.09255936916257264,0.0925593693355803,0.0925593693355803,0.371683188040574,0.371683188040574,0.5,9.991751717549482,0.003872295847429541,0.003872295847429541,-1.972466634470038e-11,4.629787440535438e-06,0.003838233813723946,-1.972466634470038e-11,27516.974208342726,20876.019696961175,0.7586597108715494,0.9864617702591708,0.6062553903478186,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516453258946003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.621607521774,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63930221190805,260.63930221190805,-12.510697788091932,244.87653453057553,276.40206989325026,124009.08484133208,124013.90930704963,-4.824465717535247,0.0,nan,276.40206989325026,3.2520698932502796,270.0969628207118,-3.0530371792881965,263.79185574817245,-9.358144251827525,257.48674867563506,-15.663251324364921,251.18164160310312,-21.96835839689686,244.87653453057553,-28.27346546942445,1.0,1.0,28837.30492052088,28837.30492052088,275.63093286434355,2.480932864343572,275.63093286434355,275.63093286434355,77199.24852692227,77199.4031660417,-0.154639119427884,0.0,8545.783548066482,8545.783548066482,0.8861045538683783,3933.663653293281,275.63093286434355,2.480932864343572,1.0,0.002,0.12964268084304123,0.004901486057381753,0.00020023475699176109,0.0017997652324387016,0.10011737849588054,0.10011737849588054,0.0,-1.0569537432780773e-11,1.0,1.0000077720473228,0.003838233833448612,0.0925593693355803,0.0,7.184929618655233e-07,0.9229475196788435,0.0,1600075.8180623157,266.59731258053154,4.6298071652017825e-06,1.0,1284560.2791744352,2597.9165154981456,,,,,,,,,,,,,,,,,,2.0,15243.709486616452,1553.218729356754,0.371683188040574,6.175347969391544,2.9379601828754773
1294.0,-30.025135294702828,4.971598938263519,35.053891003978926,24.628744145762198,5.003459809745584,-26.522275784255164,-40.02156184343619,1.5006002994777943,-6.55269154379846,-6.552696132159675,40.107819068831006,41043.72007604715,25740.17275685022,25740.17275685022,66783.89283289737,77208.90362363505,77199.39342578236,25740.17275685022,102939.56618263258,102939.56618263258,102939.56618263258,130456.54860035882,125947.56516026283,4508.983440095988,0.0,90989.69464859815,54824.523166586754,40183.523868901546,27516.982417726234,67700.50628662779,20876.025469873082,1553.2191952759968,0.0,0.8783643617620878,2.723402521259576,0.0014947059257719628,1.0,1.0,-6.548892524141365,333696.35738289106,1559187.330441134,4.67247333075346,1559187.330441134,4.67247333075346,0.7586596943284342,0.09255938633947414,3.9140927635024347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140927635024347,1.2847197402997592,1.2850188688230149,3.0466510638259305,6455.488016140885,15243.707753825316,6454.119113150977,0.00033051254237667367,23246.68835063023,2370.5025009182777,19291.793938859322,1967.2155056884178,0.8298727822165823,0.8298727822165823,35402.51154730157,35382.83765553947,1.0006950848307785,0.8,4275.267626730299,4272.891774033241,1.0006950848307785,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.5625265573635,4632.441516551485,6.171870723179811,4.971598938263519,-3.7461200457819412,8.71771898404546,2.9379373483756823,3.5,0.8394106709644806,0.6,0.00023282350363714455,1.0000046586166969,0.00023282241900673598,198.942971420144,0.0,2.1612576672922203e-07,0.6125004229106152,0.00723912903551649,7.866348326646041e-05,0.00015416002037068414,0.0006033966201542827,0.09255938618250234,0.09255938618250234,0.09255938618250234,0.0925600960960837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.53361422487,595.585744586934,0.0,0.09255938618250234,0.09255938633947414,0.09255938633947414,0.37168322390890585,0.37168322390890585,0.5,9.991773013632196,0.003860031292788335,0.003860031292788335,-5.684341886080801e-13,4.588361207424896e-06,0.0038036080183019294,-5.684341886080801e-13,27516.982417726234,20876.025469873082,0.7586596943284342,0.986460759246767,0.6062542560948929,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516455944747406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.62020970824,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63927676565874,260.63927676565874,-12.510723234341242,244.87649088148365,276.4020626498437,124009.23374478318,124014.01989590391,-4.786151120734484,0.0,nan,276.4020626498437,3.252062649843708,270.0969482961675,-3.053051703832466,263.791833942492,-9.358166057507958,257.48671958881675,-15.663280411183223,251.18160523514882,-21.968394764851155,244.87649088148365,-28.27350911851633,1.0,1.0,28837.30492052088,28837.30492052088,275.63092764166606,2.480927641666085,275.63092764166606,275.63092764166606,77199.2487758513,77199.39342578236,-0.144649931055028,0.0,8545.783548066482,8545.783548066482,0.8861045806629124,3933.663227319947,275.63092764166606,2.480927641666085,1.0,0.002,0.12964196883589071,0.004901488311473539,0.0002002336556077752,0.0017997663340702287,0.1001168278038876,0.1001168278038876,0.0,-1.0321996295886704e-11,1.0,1.0000077019353153,0.0038036080188703636,0.09255938633947414,0.0,7.12011337229447e-07,0.9146214920478616,0.0,1600075.8131655937,266.5973084562015,4.5883617758590844e-06,1.0,1284560.2931082586,2597.9164591207464,,,,,,,,,,,,,,,,,,2.0,15243.707753825316,1553.2191952759968,0.37168322390890585,6.175347969391544,2.9379373483756823
1295.0,-30.025179877738235,4.971680578711764,35.053892383235194,24.628741316869878,5.003453407090041,-26.52231654925584,-40.02160228611899,1.5005900788184192,-6.5526962494722625,-6.552700822232088,40.10782180511364,41043.68562762634,25740.2023800295,25740.2023800295,66783.88800765584,77208.89868244824,77199.38833426691,25740.2023800295,102939.59071429641,102939.59071429641,102939.59071429641,130456.58378232582,125947.58997010176,4508.993812224055,0.0,90989.70134825766,54824.5003139639,40183.55670477084,27516.993068029406,67700.54977280024,20876.03296340498,1553.2197917714695,0.0,0.8783643259176112,2.723402045265616,0.0014947059257719628,1.0,1.0,-6.548910251018128,333696.2955783699,1559187.448687967,4.672474550505717,1559187.448687967,4.672474550505717,0.7586596730170995,0.09255940426162693,3.9140918114191363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140918114191363,1.2847197903480687,1.2850189174894586,3.04665020405632,6455.486194392249,15243.706020974658,6454.119530606393,0.000330512950239075,23246.695716947786,2370.503252073622,19291.795186661497,1967.2156329288287,0.8298725729264393,0.8298725729264393,35402.504658115686,35382.83765553947,1.0006948414167527,0.8,4275.266794780471,4272.891774033241,1.0006948414167527,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.543133559059,4632.441516551485,6.171906525293102,4.971680578711764,-3.746116000564563,8.717796579276326,2.937914579534412,3.5,0.8394041655812606,0.6,0.00023282241900673598,1.0000046411979056,0.00023282133843682763,198.94300824684407,0.0,2.157795963740587e-07,0.6115193761240824,0.007239344815112864,7.866312318315225e-05,0.00015415929582358374,0.0006033936374372293,0.09255940409119694,0.09255940409119694,0.09255940409119694,0.09256011168790144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.44451014046,595.585773697949,0.0,0.09255940409119694,0.09255940426162693,0.09255940426162693,0.37168325943565106,0.37168325943565106,0.5,9.991794240521065,0.0038478313326777425,0.0038478313326777425,4.433786671143025e-12,4.572759848997521e-06,0.003790571213983185,4.433786671143025e-12,27516.993068029406,20876.03296340498,0.7586596730170995,0.9864600543389874,0.6062533578437245,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516458626258917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.61922866145,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6392513109381,260.6392513109381,-12.51074868906187,244.87644740967835,276.4020552122064,124009.33795266782,124014.12569731058,-4.7877446427511785,0.0,nan,276.4020552122064,3.2520552122064146,270.0969336517004,-3.0530663482995806,263.7918120911879,-9.358187908812056,257.48669053067897,-15.663309469321007,251.1815689701766,-21.968431029823364,244.87644740967835,-28.27355259032163,1.0,1.0,28837.30492052088,28837.30492052088,275.6309223558009,2.480922355800942,275.6309223558009,275.6309223558009,77199.24380527683,77199.38833426691,-0.14452899008756503,0.0,8545.783548066482,8545.783548066482,0.8861046408502031,3933.662270476232,275.6309223558009,2.480922355800942,1.0,0.002,0.12964125926927764,0.004901490444330387,0.00020023255774341718,0.0017997674319273425,0.10011627887170858,0.10011627887170858,0.0,-1.0329240501122383e-11,1.0,1.0000076755375638,0.003790571209549398,0.09255940426162693,0.0,7.095710399352502e-07,0.9114867943977382,0.0,1600075.8076239002,266.5973037505277,4.57275541521085e-06,1.0,1284560.3091142406,2597.9163943592407,,,,,,,,,,,,,,,,,,2.0,15243.706020974658,1553.2197917714695,0.37168325943565106,6.175347969391544,2.937914579534412
1296.0,-30.02522423180546,4.971761981206847,35.05389375162383,24.628738383203768,5.0034472714634335,-26.52235708147728,-40.0216426589526,1.5005801213307077,-6.552700542543789,-6.552705084998189,40.10782424993703,41043.65278594818,25740.2309585357,25740.2309585357,66783.88374448387,77208.89384329999,77199.3805771544,25740.2309585357,102939.6115356901,102939.6115356901,102939.6115356901,130456.61367455912,125947.60959548877,4509.004079070343,0.0,90989.70842979623,54824.47933112834,40183.58788740876,27517.002138869026,67700.59002627779,20876.039344999455,1553.2203030890455,0.0,0.8783642934991778,2.7234016128499956,0.0014947059257719628,1.0,1.0,-6.548939816165898,333696.2394045268,1559187.5543399374,4.672475653673148,1559187.5543399374,4.672475653673148,0.7586596548433993,0.09255942140162722,3.9140909344800696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140909344800696,1.2847198391569719,1.2850189649214243,3.046649405716721,6455.4845028064365,15243.70428998469,6454.11985961425,0.00033051332457468977,23246.702734534934,2370.5039676683614,19291.796170088,1967.2157332104237,0.8298723647129712,0.8298723647129712,35402.49831266615,35382.83765553947,1.0006946172144493,0.8,4275.266028493172,4272.891774033241,1.0006946172144493,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.523793257515,4632.441516551485,6.17194199926396,4.971761981206847,-3.746111656885225,8.717873638092072,2.9378918726334056,3.5,0.8393976778952588,0.6,0.00023282133843682763,1.0000046173634078,0.00023282026342106272,198.94304488442265,0.0,2.1497182818725713e-07,0.6092301610826867,0.007239559786941052,7.866276372327021e-05,0.00015415857471355742,0.0006033906797587036,0.09255942124193119,0.09255942124193119,0.09255942124193119,0.09256012404587409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.3546915216,595.5858030270206,0.0,0.09255942124193119,0.09255942140162722,0.09255942140162722,0.37168329461451244,0.37168329461451244,0.5,9.99181532327811,0.0038328567173948613,0.0038328567173948613,-9.663381206337363e-12,4.5424544055094884e-06,0.0037652688322964423,-9.663381206337363e-12,27517.002138869026,20876.039344999455,0.7586596548433993,0.9864594048377112,0.6062525122752579,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516461297744108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.616939446416,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63922589437675,260.63922589437675,-12.510774105623227,244.87640412490163,276.4020476638613,124009.44906143598,124014.22962884945,-4.780567413462883,0.0,nan,276.4020476638613,3.252047663861333,270.09691895606704,-3.0530810439329343,263.7917902482683,-9.358209751731692,257.4866615404757,-15.663338459524255,251.18153283268663,-21.96846716731335,244.87640412490163,-28.27359587509835,1.0,1.0,28837.30492052088,28837.30492052088,275.6309171853226,2.480917185322596,275.6309171853226,275.6309171853226,77199.23913553776,77199.3805771544,-0.1414416166371666,0.0,8545.783548066482,8545.783548066482,0.8861046962871428,3933.66138915247,275.6309171853226,2.480917185322596,1.0,0.002,0.1296405544387122,0.0049014926350376435,0.0002002314673697758,0.0017997685223563205,0.1001157336848879,0.1001157336848879,0.0,-1.0273903689600461e-11,1.0,1.0000076243040334,0.0037652688419598235,0.09255942140162722,0.0,7.048347027616854e-07,0.9054026939077608,0.0,1600075.8025451868,266.5972994574562,4.542464068890695e-06,1.0,1284560.323662001,2597.9163354977904,,,,,,,,,,,,,,,,,,2.0,15243.70428998469,1553.2203030890455,0.37168329461451244,6.175347969391544,2.9378918726334056
1297.0,-30.025268441808645,4.971843146314299,35.053895111216676,24.62873541461306,5.003441259039555,-26.52239747172629,-40.02167925992978,1.5005702891417692,-6.552704823346289,-6.552709339575319,40.10782673290682,41043.605600040355,25740.25944658338,25740.25944658338,66783.86504662373,77208.88905737537,77199.37351916089,25740.25944658338,102939.63296574427,102939.63296574427,102939.63296574427,130456.64437202606,125947.6300861398,4509.0142858862555,0.0,90989.71568550657,54824.44414791954,40183.635041763366,27517.01140628178,67700.64644804515,20876.0458678452,1553.2208237243065,0.0,0.8783642609803196,2.723401181219596,0.0014947059257719628,1.0,1.0,-6.548966018474459,333696.18333948654,1559187.6616405393,4.672476760257987,1559187.6616405393,4.672476760257987,0.7586596363833126,0.09255943842655741,3.9140900941969567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140900941969567,1.284719887368306,1.2850190117628175,3.046648637326541,6455.48287467985,15243.70256209562,6454.120146554564,0.000330513682643484,23246.709578915474,2370.5046656009417,19291.797027771798,1967.2158206698311,0.8298721572737872,0.8298721572737873,35402.49223245542,35382.83765553947,1.0006944023837767,0.8,4275.265294236562,4272.891774033241,1.0006944023837767,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.504507650222,4632.441516551485,6.171977370931116,4.971843146314299,-3.746107330385856,8.717950476700155,2.937869230017275,3.5,0.8393912085763643,0.6,0.00023282026342106272,1.0000046023676337,0.00023281919190154944,198.9430814030126,0.0,2.138669095699749e-07,0.6060988217213089,0.007239773653850622,7.866243784745721e-05,0.0001541578255736055,0.0006033876180205916,0.09255943826846397,0.09255943826846397,0.09255943826846397,0.09256013697520372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.2656494535,595.5858321054287,0.0,0.09255943826846397,0.09255943842655741,0.09255943842655741,0.3716833291393276,0.3716833291393276,0.5,9.99183628322336,0.003816484553283317,0.003816484553283317,4.268940756446682e-11,4.516229012097028e-06,0.0037433211008419676,4.268940756446682e-11,27517.01140628178,20876.0458678452,0.7586596363833126,0.9864583065373684,0.6062513100452895,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45164639555101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.61380810705,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63920053333254,260.63920053333254,-12.510799466667436,244.87636101915263,276.40204004752314,124009.56289020799,124014.33301532875,-4.770125120753507,0.0,nan,276.40204004752314,3.2520400475231668,270.0969042418426,-3.053095758157383,263.7917684361665,-9.358231563833499,257.4866326304906,-15.663367369509388,251.18149682481987,-21.968503175180103,244.87636101915263,-28.273638980847352,1.0,1.0,28837.30492052088,28837.30492052088,275.63091210484185,2.4809121048418774,275.63091210484185,275.63091210484185,77199.23455145705,77199.37351916089,-0.13896770383871626,0.0,8545.783548066482,8545.783548066482,0.8861047494068227,3933.6605446679414,275.63091210484185,2.4809121048418774,1.0,0.002,0.12963985371650635,0.004901494810093053,0.00020023038334496325,0.001799769606484469,0.10011519167248162,0.10011519167248162,0.0,-1.017056751317913e-11,1.0,1.0000075798630015,0.00374332105815256,0.09255943842655741,0.0,7.007263204621304e-07,0.9001252391855716,0.0,1600075.7974865958,266.5972951766537,4.516186322689464e-06,1.0,1284560.3381815846,2597.916276750351,,,,,,,,,,,,,,,,,,2.0,15243.70256209562,1553.2208237243065,0.3716833291393276,6.175347969391544,2.937869230017275
1298.0,-30.025312506098803,4.9719240750055445,35.053896463229485,24.62872661361473,5.003435343160256,-26.52243772117348,-40.021719597838796,1.500560558417554,-6.552709081713203,-6.552713574568756,40.10782923336431,41043.58841092688,25740.287819295627,25740.287819295627,66783.87623022251,77208.88773698645,77199.36690748167,25740.287819295627,102939.6547267773,102939.6547267773,102939.6547267773,130456.67548360727,125947.65104890928,4509.024434697988,0.0,90989.73116574778,54824.44372009563,40183.652717391284,27517.020756829967,67700.67347422126,20876.052451259857,1553.2213479515824,0.0,0.8783642285002998,2.723400751522087,0.0014947059257719628,1.0,1.0,-6.548989687616654,333696.12753047445,1559187.7696962978,4.672477865521249,1559187.7696962978,4.672477865521249,0.7586596178322915,0.09255945525372548,3.9140906110570692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140906110570692,1.2847199350978074,1.285019058126758,3.0466489264518843,6455.483487301758,15243.700835614161,6454.118896185274,0.00033051346245486775,23246.710464164345,2370.5047558712045,19291.793290334317,1967.2154395572716,0.8298719648990046,0.8298719648990046,35402.49597240732,35382.83765553947,1.000694534526627,0.8,4275.2657458795275,4272.891774033241,1.000694534526627,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.485276545205,4632.441516551485,6.172012634610873,4.9719240750055445,-3.7461030123298937,8.718027087335438,2.9378466514600348,3.5,0.83938475756001,0.6,0.00023281919190154944,1.0000045872001915,0.00023281812391820684,198.9431178012516,0.0,2.131713937557895e-07,0.6041277299039074,0.0072399868252443775,7.86620787014187e-05,0.00015415711320013073,0.0006033849094042935,0.0925594550955995,0.0925594550955995,0.0925594550955995,0.09256015018836479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.1772164319,595.5858609866317,0.0,0.0925594550955995,0.09255945525372548,0.09255945525372548,0.37168336284927717,0.37168336284927717,0.5,9.991857134378836,0.00379949285826342,0.00379949285826342,-6.070877134334296e-11,4.492855566695653e-06,0.0037238869521161178,-6.070877134334296e-11,27517.020756829967,20876.052451259857,0.7586596178322915,0.9864580779340719,0.6062508141304571,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516466604644476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.61183701523,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6391752397361,260.6391752397361,-12.510824760263858,244.87631808592724,276.4020323935556,124009.72066576753,124014.47810486403,-4.757439096483125,0.0,nan,276.4020323935556,3.2520323935556235,270.09688953202414,-3.0531104679758414,263.79174667049506,-9.358253329504919,257.48660380896854,-15.663396191031438,251.1814609474461,-21.968539052553865,244.87631808592724,-28.27368191407274,1.0,1.0,28837.30492052088,28837.30492052088,275.63090709617103,2.4809070961710518,275.63090709617103,275.63090709617103,77199.22868040447,77199.36690748167,-0.1382270772010088,0.0,8545.783548066482,8545.783548066482,0.8861047167327833,3933.661064112355,275.63090709617103,2.4809070961710518,1.0,0.002,0.1296391566318402,0.004901496972765911,0.0002002293049463894,0.0017997706847625783,0.1001146524731947,0.1001146524731947,0.0,-1.0291032349202256e-11,1.0,1.00000754051189,0.003723887012824889,0.09255945525372548,0.0,6.970884917610332e-07,0.8954522387942611,0.0,1600075.7924586143,266.5972909182868,4.492916275466996e-06,1.0,1284560.352634868,2597.9162182711893,,,,,,,,,,,,,,,,,,2.0,15243.700835614161,1553.2213479515824,0.37168336284927717,6.175347969391544,2.9378466514600348
1299.0,-30.025356449277986,4.972004769833452,35.053897809757984,24.62872298145669,5.003431624206345,-26.5224776419295,-40.021759865898616,1.5005528170355746,-6.552713226937556,-6.5527177020107255,40.10783177908161,41043.56351187164,25740.31588518762,25740.31588518762,66783.87939705927,77208.88314390827,77199.36139750415,25740.31588518762,102939.67728269177,102939.67728269177,102939.67728269177,130456.70749776618,125947.67296220314,4509.0345355630425,0.0,90989.74149740973,54824.43371305903,40183.67531594523,27517.030215074406,67700.70553101963,20876.059118932757,1553.2218747260015,0.0,0.8783641964320583,2.723400332691058,0.0014947059257719628,1.0,1.0,-6.549008726153318,333696.07314108557,1559187.8797092221,4.6724789567721485,1559187.8797092221,4.6724789567721485,0.7586595993740783,0.09255947185798762,3.9140903631413693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140903631413693,1.2847199735145576,1.2850190951803218,3.0466486423759314,6455.482885378902,15243.699110578154,6454.118480139513,0.00033051355577604666,23246.71457620187,2370.5051751823376,19291.792046745697,1967.2153127465238,0.829871764610346,0.829871764610346,35402.49417851229,35382.83765553947,1.0006944711433507,0.8,4275.265529245706,4272.891774033241,1.0006944711433507,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.466099855575,4632.441516551485,6.172047744514462,4.972004769833452,-3.746098635603817,8.718103405437269,2.937824136859084,3.5,0.8393783248168811,0.6,0.00023281812391820684,1.000004574593855,0.00023281705887471998,198.9431540994615,0.0,2.124679359374328e-07,0.6021341304466845,0.007240199293180315,7.866172017878954e-05,0.0001541564037394173,0.0006033820942929834,0.092559471706177,0.092559471706177,0.092559471706177,0.09256016396601628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.08940781286,595.5858896669993,0.0,0.092559471706177,0.09255947185798762,0.09255947185798762,0.3716833956707576,0.3716833956707576,0.5,9.991877901416979,0.0037828785590363623,0.0037828785590363623,1.3017142919125035e-11,4.475073183130007e-06,0.0037089758574211373,1.3017142919125035e-11,27517.030215074406,20876.059118932757,0.7586595993740783,0.9864576576156908,0.6062501592847652,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451646924504841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.609843415776,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63915021205344,260.63915021205344,-12.51084978794654,244.8762753347482,276.4020250893701,124009.8802243099,124014.58764787225,-4.707423562347152,0.0,nan,276.4020250893701,3.252025089370136,270.09687513843795,-3.0531248615620257,263.79172518751193,-9.358274812488048,257.48657523658665,-15.663424763413332,251.18142528566568,-21.968574714334295,244.8762753347482,-28.27372466525179,1.0,1.0,28837.30492052088,28837.30492052088,275.6309023239693,2.4809023239693033,275.6309023239693,275.6309023239693,77199.22912984315,77199.36139750415,-0.13226766099978704,0.0,8545.783548066482,8545.783548066482,0.8861047324051232,3933.660814957076,275.6309023239693,2.4809023239693033,1.0,0.002,0.12963846233884935,0.004901499144782709,0.0002002282309039369,0.0017997717592435104,0.10011411545196844,0.10011411545196844,0.0,-9.852552801392633e-12,1.0,1.000007510318892,0.0037089758444039944,0.09255947185798762,0.0,6.942973154637678e-07,0.8918668141651974,0.0,1600075.7875710735,266.5972867730624,4.475060165987088e-06,1.0,1284560.3667205018,2597.9161612795647,,,,,,,,,,,,,,,,,,2.0,15243.699110578154,1553.2218747260015,0.3716833956707576,6.175347969391544,2.937824136859084
