time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1300.0,-30.025400251066472,4.97208522279906,35.05389916115112,24.62871994301679,5.003425760923532,-26.522517649865513,-40.021796397026606,1.5005431599361831,-6.552717813503932,-6.552722287400353,40.10783461262258,41043.51833513471,25740.344892143883,25740.344892143883,66783.86322727859,77208.87852492309,77199.35864566707,25740.344892143883,102939.70353781096,102939.70353781096,102939.70353781096,130456.74481330454,125947.70015220289,4509.044661101645,0.0,90989.74899765359,54824.40061752193,40183.720422368504,27517.041275493575,67700.76169786208,20876.066912697443,1553.222488551002,0.0,0.8783641607849408,2.723399867134484,0.0014947059257719628,1.0,1.0,-6.549014291829508,333696.0127159835,1559188.0021596844,4.672480169808759,1559188.0021596844,4.672480169808759,0.7586595776664942,0.09255948893435925,3.9140895738227237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140895738227237,1.2847200208863014,1.2850191411947414,3.0466479156466133,6455.481345526682,15243.697386499594,6454.118708322036,0.00033051389119888677,23246.721180370892,2370.50584862016,19291.792728798526,1967.2153822965565,0.8298715581915339,0.8298715581915339,35402.488467075564,35382.83765553947,1.00069426934249,0.8,4275.264839522874,4272.891774033241,1.00069426934249,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.446977902167,4632.441516551485,6.172082999384368,4.97208522279906,-3.746094629733653,8.718179852532714,2.9378016865905123,3.5,0.839371910454432,0.6,0.00023281705887471998,1.0000045598763398,0.0002328159972625625,198.9431902808906,0.0,2.118831105292577e-07,0.6004767352399163,0.007240411176290844,7.866139492886519e-05,0.0001541556639458548,0.0006033790769961898,0.09255948876845421,0.09255948876845421,0.09255948876845421,0.09256018096601043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.0030035396,595.5859179047994,0.0,0.09255948876845421,0.09255948893435925,0.09255948893435925,0.3716834276427746,0.3716834276427746,0.5,9.991898665858084,0.0037695562448334385,0.0037695562448334385,1.0402345651527867e-11,4.473896410672751e-06,0.00370799557083501,1.0402345651527867e-11,27517.041275493575,20876.066912697443,0.7586595776664942,0.9864566003751115,0.6062489890188462,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516471878196089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.608186020574,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63912521985253,260.63912521985253,-12.510874780147446,244.87623273744447,276.4020177022721,124009.99286616837,124014.69361612693,-4.70074995856934,0.0,nan,276.4020177022721,3.2520177022720986,270.09686070929854,-3.053139290701438,263.79170371633035,-9.358296283669631,257.48654672336613,-15.663453276633845,251.1813897304035,-21.968610269596468,244.87623273744447,-28.27376726255551,1.0,1.0,28837.30492052088,28837.30492052088,275.6308974165686,2.4808974165686095,275.6308974165686,275.6308974165686,77199.22442350244,77199.35864566707,-0.13422216463368386,0.0,8545.783548066482,8545.783548066482,0.8861047823030114,3933.6600216918373,275.6308974165686,2.4808974165686095,1.0,0.002,0.12963776822886006,0.00490150123044203,0.00020022715695569725,0.0017997728327483014,0.10011357847784863,0.10011357847784863,0.0,-1.0296001464599192e-11,1.0,1.0000075083336968,0.003707995560432664,0.09255948893435925,0.0,6.941139150582901e-07,0.8916312361350952,0.0,1600075.7821896945,266.59728218649605,4.473886008327099e-06,1.0,1284560.3823692515,2597.916097963445,,,,,,,,,,,,,,,,,,2.0,15243.697386499594,1553.222488551002,0.3716834276427746,6.175347969391544,2.9378016865905123
1301.0,-30.02545291759055,4.972165440621146,35.05390050553776,24.628711526189022,5.003419278332004,-26.52256569798723,-40.02184165930373,1.5005320589313793,-6.552722114926667,-6.55272656935667,40.10783711320088,41043.48076420758,25740.37313457044,25740.37313457044,66783.85389877802,77208.87336561685,77199.35222157679,25740.37313457044,102939.72535614723,102939.72535614723,102939.72535614723,130456.77601246358,125947.72131008017,4509.05470238341,0.0,90989.76244127353,54824.38403931596,40183.75377995285,27517.05065631635,67700.8044362692,20876.07351520096,1553.223015299895,0.0,0.8783641280502057,2.7233994326266284,0.0014947059257719628,1.0,1.0,-6.549034811858007,333695.95628921996,1559188.1102210667,4.672481283739896,1559188.1102210667,4.672481283739896,0.7586595589745371,0.09255950519783188,3.914089704604528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914089704604528,1.284720075005053,1.2850191939621478,3.0466478891046624,6455.481289287473,15243.69566378879,6454.117918851673,0.00033051384376931646,23246.723838299702,2370.5061196534703,19291.790369018778,1967.21514166599,0.8298713617974397,0.8298713617974397,35402.489413400624,35382.83765553947,1.0006943027787718,0.8,4275.264953802701,4272.891774033241,1.0006943027787718,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.427908298201,4632.441516551485,6.172117993780196,4.972165440621146,-3.7460904186321167,8.718255859253263,2.937779297851526,3.5,0.8393655136718646,0.6,0.0002328159972625625,1.000005482722301,0.00023281472080410076,198.94323378483986,0.0,2.1120050944927176e-07,0.5985422437792361,0.007240622376800294,7.866099194406791e-05,0.0001541550053184946,0.000603376519230376,0.09255950504189206,0.09255950504189206,0.09255950504189206,0.09256019413907529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.9154362854,595.5859465044551,0.0,0.09255950504189206,0.09255950519783188,0.09255950519783188,0.37168345912258943,0.37168345912258943,0.5,9.991919337556475,0.003755541300222376,0.003755541300222376,-1.000444171950221e-11,4.454429983979935e-06,0.0036917574986432555,-1.000444171950221e-11,27517.05065631635,20876.07351520096,0.7586595589745371,0.9864558398511444,0.6062480513484039,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451647450287231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.60625152911,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6390993944954,260.6390993944954,-12.51090060550456,244.87618872922758,276.4020100597741,124010.08216094623,124014.9396180302,-4.857457083976682,0.0,nan,276.4020100597741,3.252010059774136,270.09684579365734,-3.05315420634264,263.7916815275457,-9.3583184724543,257.4865172614369,-15.663482738563062,251.18135299533074,-21.968647004669236,244.87618872922758,-28.2738112707724,1.0,1.0,28837.30492052088,28837.30492052088,275.630892382886,2.4808923828859974,275.630892382886,275.630892382886,77199.21449027136,77199.35222157679,-0.13773130542540457,0.0,8545.783548066482,8545.783548066482,0.8861047740354558,3933.660153127551,275.630892382886,2.4808923828859974,1.0,0.002,0.12963707715848424,0.0049015033606217276,0.00020022608782703833,0.0017997739022418508,0.10011304391351916,0.10011304391351916,0.0,-9.93111105504485e-12,1.0,1.0000074754539623,0.0036917575086476973,0.09255950519783188,0.0,6.910743496832086e-07,0.8877267409735008,0.0,1600075.7771166726,266.5972778850733,4.4544399884216546e-06,1.0,1284560.3969825222,2597.9160388369605,,,,,,,,,,,,,,,,,,2.0,15243.69566378879,1553.223015299895,0.37168345912258943,6.175347969391544,2.937779297851526
1302.0,-30.025495832279876,4.972245429487432,35.05390184191449,24.628708452824526,5.003415782887988,-26.522604670762135,-40.021881892438955,1.5005246215403336,-6.5527261035718425,-6.552730539049598,40.107839570726675,41043.460111344015,25740.400618239764,25740.400618239764,66783.86072958377,77208.87008684501,77199.34624988069,25740.400618239764,102939.74686812045,102939.74686812045,102939.74686812045,130456.80650690831,125947.74182212914,4509.06468477917,0.0,90989.77381612593,54824.37541084464,40183.77600586811,27517.059638787858,67700.83564465596,20876.079849158334,1553.2235158358628,0.0,0.8783640971727565,2.7233990298230797,0.0014947059257719628,1.0,1.0,-6.54905463179108,333695.90397805267,1559188.2164222647,4.672482334469449,1559188.2164222647,4.672482334469449,0.7586595415060828,0.09255952109039692,3.914089471126284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914089471126284,1.284720112430322,1.2850192297561533,3.0466476186178397,6455.480716158353,15243.693762027724,6454.117398093787,0.0003305139233038657,23246.728131113345,2370.506557398637,19291.78881243861,1967.2149829389866,0.8298711415916868,0.8298711415916868,35402.4877239736,35382.83765553947,1.0006942430866426,0.8,4275.264749784615,4272.891774033241,1.0006942430866426,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.408892427171,4632.441516551485,6.172152727033655,4.972245429487432,-3.7460859932330752,8.718331422720507,2.9377569722658543,3.5,0.8393591349331012,0.6,0.00023281472080410076,1.0000044675303994,0.00023281368070190484,198.94326923352676,0.0,2.539427741712384e-07,0.7196738220012897,0.007240876319574465,7.866063373696104e-05,0.00015415408706713973,0.000603372889120576,0.09255952094231533,0.09255952094231533,0.09255952094231533,0.09256020702329142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.8280972849,595.5859750277652,0.0,0.09255952094231533,0.09255952109039692,0.09255952109039692,0.3716834900345449,0.3716834900345449,0.5,9.991939918727065,0.0037410466618439386,0.0037410466618439386,2.0463630789890885e-11,4.435477762854134e-06,0.0036759072585255126,2.0463630789890885e-11,27517.059638787858,20876.079849158334,0.7586595415060828,0.9864554860166697,0.6062474668225727,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451647765873948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.72738310733,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63907404555516,260.63907404555516,-12.510925954444815,244.87614527819102,276.40200281293033,124010.259123478,124015.02697205865,-4.767848580627499,0.0,nan,276.40200281293033,3.252002812930357,270.0968313059748,-3.053168694025203,263.7916597990244,-9.35834020097559,257.4864882920777,-15.663511707922282,251.18131678513282,-21.968683214867156,244.87614527819102,-28.27385472180896,1.0,1.0,28837.30492052088,28837.30492052088,275.6308877144044,2.480887714404446,275.6308877144044,275.6308877144044,77199.21673116935,77199.34624988069,-0.12951871134282555,0.0,8545.783548066482,8545.783548066482,0.8861047887951111,3933.659918481915,275.6308877144044,2.480887714404446,1.0,0.002,0.1296363890550347,0.004901505534120453,0.00020022502340935277,0.0017997749666859367,0.10011251170467639,0.10011251170467639,0.0,-9.904710732144828e-12,1.0,1.0000074433594415,0.003675907238061882,0.09255952109039692,0.0,6.881073726742235e-07,0.8839154891310825,0.0,1600075.7724111774,266.59727389642813,4.435457299223344e-06,1.0,1284560.4105299453,2597.9159840229718,,,,,,,,,,,,,,,,,,2.0,15243.693762027724,1553.2235158358628,0.3716834900345449,6.175347969391544,2.9377569722658543
1303.0,-30.025539197653103,4.97232517833715,35.05390318462719,24.628705309610837,5.003410033108275,-26.522644274578234,-40.02191835371775,1.5005151102367464,-6.552730683174104,-6.552735122072338,40.107842426455164,41043.41699014501,25740.42939630347,25740.42939630347,66783.84638644848,77208.86558719206,77199.34412184327,25740.42939630347,102939.77351814674,102939.77351814674,102939.77351814674,130456.8443307355,125947.76961281519,4509.074717920321,0.0,90989.7814767713,54824.344571526075,40183.818783605806,27517.07081258877,67700.88959619458,20876.087724307075,1553.2241350809663,0.0,0.8783640614539591,2.723398564444629,0.0014947059257719628,1.0,1.0,-6.549056344718792,333695.84358398773,1559188.3398313473,4.672483549945434,1559188.3398313473,4.672483549945434,0.7586595196301376,0.09255953776262225,3.9140887293788023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140887293788023,1.2847201590685928,1.2850192750689728,3.046646930656456,6455.479258450734,15243.69205387286,6454.117577547829,0.00033051423809822024,23246.734493730324,2370.5072062050062,19291.78934883875,1967.2150376365782,0.8298709375306785,0.8298709375306786,35402.48235675718,35382.83765553947,1.0006940534480457,0.8,4275.264101630412,4272.891774033241,1.0006940534480457,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.389931545673,4632.441516551485,6.1721876895965195,4.97232517833715,-3.746082055618066,8.718407233955215,2.9377347113082193,3.5,0.8393527746594912,0.6,0.00023281368070190484,1.0000045144494578,0.000232812629681055,198.94330505450193,0.0,2.0692133119178995e-07,0.5864150525975327,0.007241083240905657,7.866030911307331e-05,0.00015415337158883154,0.0006033699743315879,0.09255953759860767,0.09255953759860767,0.09255953759860767,0.0925602243447437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.7425883133,595.5860029754974,0.0,0.09255953759860767,0.09255953776262225,0.09255953776262225,0.3716835203261129,0.3716835203261129,0.5,9.991960519718527,0.0037302462241086687,0.0037302462241086687,4.206412995699793e-12,4.4388982587406645e-06,0.0036787773535706947,4.206412995699793e-12,27517.07081258877,20876.087724307075,0.7586595196301376,0.986454488039731,0.6062463467607379,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516480230261193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.59412433793,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6390488404987,260.6390488404987,-12.510951159501303,244.87610218468905,276.4019954963195,124010.38232395599,124015.12310950855,-4.740785552558941,0.0,nan,276.4019954963195,3.2519954963195232,270.0968168339842,-3.053183166015799,263.79163817165784,-9.35836182834214,257.4864595093324,-15.663540490667572,251.18128084700933,-21.968719152990644,244.87610218468905,-28.27389781531093,1.0,1.0,28837.30492052088,28837.30492052088,275.6308828823656,2.48088288236562,275.6308828823656,275.6308828823656,77199.2120732043,77199.34412184327,-0.1320486389740836,0.0,8545.783548066482,8545.783548066482,0.8861048356857194,3933.6591730256964,275.6308828823656,2.48088288236562,1.0,0.002,0.12963570041419856,0.00490150759781408,0.00020022395790931537,0.0017997760319682127,0.10011197895465768,0.10011197895465768,0.0,-1.0122471871126804e-11,1.0,1.0000074491706885,0.0036787773493642817,0.09255953776262225,0.0,6.886447388535387e-07,0.884605779221885,0.0,1600075.7670445514,266.5972693168259,4.438894052327669e-06,1.0,1284560.4261706606,2597.9159207393623,,,,,,,,,,,,,,,,,,2.0,15243.69205387286,1553.2241350809663,0.3716835203261129,6.175347969391544,2.9377347113082193
1304.0,-30.02558239846417,4.972404696013167,35.05390452218277,24.62870213147255,5.003404473741483,-26.522683711244227,-40.021958586852975,1.5005057867010498,-6.5527348637008345,-6.552739288847488,40.10784496297763,41043.3902332751,25740.45716237891,25740.45716237891,66783.84739565401,77208.86121752596,77199.33884688544,25740.45716237891,102939.79600926435,102939.79600926435,102939.79600926435,130456.87628095658,125947.7916007975,4509.084680159083,0.0,90989.78944949164,54824.33011253362,40183.84370773113,27517.08027169223,67700.92397942336,20876.09438996292,1553.224662874913,0.0,0.8783640292067869,2.7233981415550166,0.0014947059257719628,1.0,1.0,-6.549071968274916,333695.7886749488,1559188.4494475035,4.672484647285436,1559188.4494475035,4.672484647285436,0.7586595010750061,0.09255955365434321,3.9140880364734696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140880364734696,1.2847202048510986,1.2850193195118,3.0466462827422562,6455.477885598292,15243.690335258807,6454.117693731251,0.0003305145306161873,23246.74064599528,2370.5078335614385,19291.789696118773,1967.2150730492854,0.8298707328436674,0.8298707328436674,35402.477342957856,35382.83765553947,1.000693876296659,0.8,4275.263496155462,4272.891774033241,1.000693876296659,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.371022487146,4632.441516551485,6.172222333116944,4.972404696013167,-3.7460778267910206,8.718482522804187,2.9377125112603633,3.5,0.8393464317886752,0.6,0.000232812629681055,1.000004497319658,0.00023281158265294776,198.94334073955565,0.0,2.0909356154694606e-07,0.5925711534240451,0.007241292334467204,7.865995090884153e-05,0.00015415267877221347,0.0006033671557726585,0.09255955350155992,0.09255955350155992,0.09255955350155992,0.09256023802629926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.65585710946,595.5860313050277,0.0,0.09255955350155992,0.09255955365434321,0.09255955365434321,0.37168355039685425,0.37168355039685425,0.5,9.991981054055513,0.0037191643397704865,0.0037191643397704865,-2.5693225325085223e-11,4.425146642006439e-06,0.003667320572560584,-2.5693225325085223e-11,27517.08027169223,20876.09438996292,0.7586595010750061,0.9864540019564861,0.6062456436451237,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516482828789536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.60028043875,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6390237854368,260.6390237854368,-12.510976214563186,244.87605941387162,276.40198815701274,124010.50773797465,124015.22031135751,-4.7125733828506355,0.0,nan,276.40198815701274,3.251988157012761,270.09680240837406,-3.053197591625917,263.7916166597482,-9.358383340251805,257.4864309111201,-15.663569088879854,251.18124516249406,-21.968754837505912,244.87605941387162,-28.27394058612836,1.0,1.0,28837.30492052088,28837.30492052088,275.63087809833195,2.4808780983319707,275.63087809833195,275.63087809833195,77199.20782050755,77199.33884688544,-0.13102637788688298,0.0,8545.783548066482,8545.783548066482,0.8861048794887013,3933.658476655837,275.63087809833195,2.4808780983319707,1.0,0.002,0.12963501391787607,0.004901509729199667,0.0002002228958927817,0.0017997770941775215,0.10011144794639085,0.10011144794639085,0.0,-9.92969682173106e-12,1.0,1.000007425972337,0.0036673205982538093,0.09255955365434321,0.0,6.865001998091595e-07,0.8818509989952807,0.0,1600075.7621215056,266.59726513629914,4.425172335231764e-06,1.0,1284560.4403908798,2597.915863203205,,,,,,,,,,,,,,,,,,2.0,15243.690335258807,1553.224662874913,0.37168355039685425,6.175347969391544,2.9377125112603633
1305.0,-30.02562540483627,4.972483982656432,35.05390585564213,24.628698953334265,5.003398947530574,-26.522722969600423,-40.02199497828258,1.500496512477811,-6.552739054072788,-6.552743467282861,40.10784751989516,41043.34909436704,25740.4848887655,25740.4848887655,66783.83398313254,77208.8569259065,77199.33390806985,25740.4848887655,102939.81879683534,102939.81879683534,102939.81879683534,130456.90865339452,125947.8140367274,4509.0946166671265,0.0,90989.79748842062,54824.301251719044,40183.884707446196,27517.089856559174,67700.97456400537,20876.101144859767,1553.2251970499617,0.0,0.8783639968191228,2.723397717462625,0.0014947059257719628,1.0,1.0,-6.549086124723033,333695.7336128466,1559188.5599437053,4.672485749406296,1559188.5599437053,4.672485749406296,0.7586594822956392,0.09255956952422208,3.914087358231604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914087358231604,1.284720250394697,1.2850193637207938,3.0466456468084018,6455.476538130765,15243.68861849597,6454.117793380209,0.0003305148166489466,23246.746728087866,2370.5084537622806,19291.789993976177,1967.2151034222877,0.8298705285358009,0.8298705285358009,35402.47243526187,35382.83765553947,1.0006937028942022,0.8,4275.262903493731,4272.891774033241,1.0006937028942022,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.352167183491,4632.441516551485,6.172256887875663,4.972483982656432,-3.7460736291921664,8.718557611848599,2.937690374389857,3.5,0.8393401069685306,0.6,0.00023281158265294776,1.0000044770795835,0.00023281054034163075,198.94337626400863,0.0,2.082992695053779e-07,0.590320129778241,0.0072415006337367095,7.865962690943774e-05,0.00015415195574351002,0.0006033642212223502,0.09255956937263587,0.09255956937263587,0.09255956937263587,0.0925602520324246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.56949322345,595.5860595161058,0.0,0.09255956937263587,0.09255956952422208,0.09255956952422208,0.3716835802198815,0.3716835802198815,0.5,9.992001532659547,0.0037083074563497576,0.0037083074563497576,-1.0743406164692715e-11,4.413210092479858e-06,0.0036573425598476206,-1.0743406164692715e-11,27517.089856559174,20876.101144859767,0.7586594822956392,0.9864530667870113,0.6062445830165137,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516485417457916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.59802941511,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6389988737871,260.6389988737871,-12.511001126212875,244.87601694095454,276.4019808066307,124010.63242663608,124015.31802567789,-4.685599041814114,0.0,nan,276.4019808066307,3.2519808066307405,270.0967880334853,-3.0532119665146524,263.7915952603521,-9.35840473964788,257.48640248721597,-15.663597512784008,251.18120971408413,-21.968790285915844,244.87601694095454,-28.273983059045435,1.0,1.0,28837.30492052088,28837.30492052088,275.6308733419723,2.4808733419723126,275.6308733419723,275.6308733419723,77199.20367980078,77199.33390806985,-0.13022826907399576,0.0,8545.783548066482,8545.783548066482,0.8861049223647103,3933.657795022762,275.6308733419723,2.4808733419723126,1.0,0.002,0.12963432928932003,0.004901511850462866,0.00020022183675627537,0.0017997781534497233,0.10011091837813768,0.10011091837813768,0.0,-9.794001547269726e-12,1.0,1.0000074057681652,0.0036573425705910267,0.09255956952422208,0.0,6.846324680556726e-07,0.8794517944342525,0.0,1600075.7571894415,266.5972609459272,4.4132208358860225e-06,1.0,1284560.4546507392,2597.915805506649,,,,,,,,,,,,,,,,,,2.0,15243.68861849597,1553.2251970499617,0.3716835802198815,6.175347969391544,2.937690374389857
1306.0,-30.02567713409518,4.97256303732066,35.053907184284405,24.628690431732707,5.003392682011719,-26.52277015246811,-40.02204010086132,1.5004857005914911,-6.552743329390978,-6.552747728905374,40.10785004786911,41043.31581387435,25740.512730661718,25740.512730661718,66783.82854453607,77208.85214671388,77199.32840875162,25740.512730661718,102939.84113941334,102939.84113941334,102939.84113941334,130456.94053963627,125947.83601815919,4509.104521477088,0.0,90989.81132848999,54824.28894212824,40183.913762624165,27517.09940022293,67701.0131628471,20876.107864555757,1553.225731323199,0.0,0.8783639640904499,2.723397284944979,0.0014947059257719628,1.0,1.0,-6.5491018158109,333695.6774542707,1559188.6691888159,4.672486863131409,1559188.6691888159,4.672486863131409,0.758659463373041,0.09255958533009488,3.9140875740183265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140875740183265,1.2847203031212164,1.285019415120441,3.0466456897342447,6455.476629085475,15243.686904188367,6454.116906919277,0.0003305147315315461,23246.748982439593,2370.508683642181,19291.78734428513,1967.2148332289958,0.8298703340780249,0.8298703340780249,35402.473996674846,35382.83765553947,1.0006937580632354,0.8,4275.263092052623,4272.891774033241,1.0006937580632354,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.333365343233,4632.441516551485,6.172291391516414,4.97256303732066,-3.746069517343384,8.718632554664044,2.93766830035393,3.5,0.8393338001011229,0.6,0.00023281054034163075,1.00000538516021,0.0002328092866263239,198.94341899382232,0.0,2.073609325239972e-07,0.5876608827730081,0.007241707994669233,7.865922517676534e-05,0.0001541513151648654,0.0006033617472053825,0.09255958517727696,0.09255958517727696,0.09255958517727696,0.09256026572210556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.4832951097,595.5860876718507,0.0,0.09255958517727696,0.09255958533009488,0.09255958533009488,0.37168360981684,0.37168360981684,0.5,9.99202194784795,0.0036973660592138913,0.0036973660592138913,-1.6257217794191092e-11,4.399514409669791e-06,0.003645913094487696,-1.6257217794191092e-11,27517.09940022293,20876.107864555757,0.758659463373041,0.9864524240412053,0.6062437457937198,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516487994476046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.59537016811,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6389732192761,260.6389732192761,-12.511026780723853,244.87597319837363,276.40197324019,124010.73035656594,124015.55567946404,-4.825322898070352,0.0,nan,276.40197324019,3.2519732401900114,270.09677323181677,-3.053226768183208,263.79157322345503,-9.358426776544945,257.48637321509034,-15.663626784909638,251.18117320673073,-21.968826793269244,244.87597319837363,-28.27402680162635,1.0,1.0,28837.30492052088,28837.30492052088,275.6308684368373,2.4808684368373406,275.6308684368373,275.6308684368373,77199.19414172266,77199.32840875162,-0.13426702895958442,0.0,8545.783548066482,8545.783548066482,0.8861049087234507,3933.658011888418,275.6308684368373,2.4808684368373406,1.0,0.002,0.12963364680022968,0.004901513947533707,0.00020022078088998438,0.0017997792094222062,0.10011039044499219,0.10011039044499219,0.0,-9.687809582326068e-12,1.0,1.0000073826250693,0.003645913110744914,0.09255958533009488,0.0,6.824930354742675e-07,0.8767035738708473,0.0,1600075.752155257,266.597256670609,4.3995306668875855e-06,1.0,1284560.469194564,2597.915746661162,,,,,,,,,,,,,,,,,,2.0,15243.686904188367,1553.225731323199,0.37168360981684,6.175347969391544,2.93766830035393
1307.0,-30.02571930530613,4.972641866459975,35.05390850639552,24.62869301615285,5.003389367000593,-26.522808438075412,-40.022076457366325,1.5004784999365492,-6.55274728840385,-6.552751673266111,40.10785251657734,41043.26942698576,25740.53980334086,25740.53980334086,66783.80923032662,77208.84574324617,77199.3231513,25740.53980334086,102939.86295464086,102939.86295464086,102939.86295464086,130456.97140469222,125947.85702622277,4509.1143784694395,0.0,90989.8149335121,54824.249986766896,40183.96105193911,27517.10845005136,67701.06950199048,20876.11424771019,1553.2262346317805,0.0,0.8783639333077561,2.723396884654776,0.0014947059257719628,1.0,1.0,-6.549118002085777,333695.62547671964,1559188.7758723511,4.67248791063678,1559188.7758723511,4.67248791063678,0.758659445835459,0.09255960081108858,3.914086083975196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914086083975196,1.2847203393921665,1.2850194497890783,3.046644443900568,6455.47398931341,15243.68501369872,6454.117810058475,0.00033051534484404305,23246.758753221307,2370.5096799846337,19291.79004382863,1967.2151085058233,0.8298701014030768,0.8298701014030768,35402.46321485881,35382.83765553947,1.000693377111907,0.8,4275.261790022145,4272.891774033241,1.000693377111907,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.314616395732,4632.441516551485,6.172325632733094,4.972641866459975,-3.7460651871022757,8.718707053562252,2.9376462884820667,3.5,0.8393275109948762,0.6,0.0002328092866263239,1.0000043901402502,0.00023280826456539106,198.94345382843318,0.0,2.494184095868867e-07,0.7068517727692369,0.0072419574130788205,7.865890149106156e-05,0.00015415038513526237,0.0006033578772973473,0.092559600665942,0.092559600665942,0.092559600665942,0.09256027886690081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.3971497658,595.5861158075235,0.0,0.092559600665942,0.09255960081108858,0.09255960081108858,0.37168363917371133,0.37168363917371133,0.5,9.992042292645872,0.003686050106409766,0.003686050106409766,-4.320099833421409e-12,4.384862279493973e-06,0.0036336711803528488,-4.320099833421409e-12,27517.10845005136,20876.11424771019,0.758659445835459,0.9864513178534514,0.6062425561206096,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516491094186195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.7145610581,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63894809411096,260.63894809411096,-12.511051905889019,244.87593009473457,276.4019660934985,124010.870490519,124015.596249571,-4.725759051989884,0.0,nan,276.4019660934985,3.251966093498538,270.096758893737,-3.0532411062629876,263.7915516939854,-9.358448306014566,257.4863444942294,-15.663655505770578,251.18113729448112,-21.96886270551886,244.87593009473457,-28.274069905265407,1.0,1.0,28837.30492052088,28837.30492052088,275.63086387726656,2.480863877266586,275.63086387726656,275.63086387726656,77199.19786076761,77199.3231513,-0.1252905323926825,0.0,8545.783548066482,8545.783548066482,0.8861050029186095,3933.656514395072,275.63086387726656,2.480863877266586,1.0,0.002,0.12963296660252405,0.004901516092314324,0.00020021972869332334,0.0017997802616242303,0.10010986434666166,0.10010986434666166,0.0,-9.682446251019217e-12,1.0,1.000007357836877,0.0036336711846729486,0.09255960081108858,0.0,6.802015128222071e-07,0.8737599836139613,0.0,1600075.7474906852,266.5972527115961,4.384866599593806e-06,1.0,1284560.4826555967,2597.9156921967347,,,,,,,,,,,,,,,,,,2.0,15243.68501369872,1553.2262346317805,0.37168363917371133,6.175347969391544,2.9376462884820667
1308.0,-30.025761835919415,4.972720457380062,35.05390983502119,24.62868452947589,5.003381703135946,-26.522847482014768,-40.02211658572776,1.5004673494292988,-6.552751930817294,-6.552756320121451,40.10785534897822,41043.253791245195,25740.568367157724,25740.568367157724,66783.82215840292,77208.84490435103,77199.32096931864,25740.568367157724,102939.88933647636,102939.88933647636,102939.88933647636,130457.00895281714,125947.8846607956,4509.124292021541,0.0,90989.82822720578,54824.248580582724,40183.977385136735,27517.119616340777,67701.09700147751,20876.12211256107,1553.2268552240023,0.0,0.8783638973315896,2.723396412783772,0.0014947059257719628,1.0,1.0,-6.54911894076065,333695.56424173596,1559188.898274184,4.672489134871075,1559188.898274184,4.672489134871075,0.7586594237924519,0.09255961715033015,3.9140862094231474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140862094231474,1.2847203936608307,1.2850195027572466,3.0466444128514985,6455.473923524158,15243.683312964324,6454.117037706551,0.00033051530066796137,23246.761404526074,2370.5099503424794,19291.787735217044,1967.2148730929569,0.8298699074470215,0.8298699074470215,35402.46412258877,35382.83765553947,1.0006934091845114,0.8,4275.261899641161,4272.891774033241,1.0006934091845114,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.295921670529,4632.441516551485,6.172360151566083,4.972720457380062,-3.746061412139151,8.718781869519212,2.9376243403346276,3.5,0.8393212400956079,0.6,0.00023280826456539106,1.0000044275566498,0.00023280723379817493,198.94348895993141,0.0,2.0333233200406507e-07,0.5762438288995204,0.007242160745410824,7.865854422556189e-05,0.00015414972033982917,0.0006033552945685602,0.09255961698809642,0.09255961698809642,0.09255961698809642,0.09256029602078265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.31264245225,595.5861434283613,0.0,0.09255961698809642,0.09255961715033015,0.09255961715033015,0.37168366825071103,0.37168366825071103,0.5,9.99206266247399,0.0036779924164989097,0.0036779924164989097,-3.979039320256561e-12,4.389304137930594e-06,0.0036373793607822336,-3.979039320256561e-12,27517.119616340777,20876.12211256107,0.7586594237924519,0.9864511081252558,0.6062420789185952,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516493621161866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.583953114234,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6389229740226,260.6389229740226,-12.511077025977386,244.87588741225198,276.40195853580343,124010.99838115233,124015.72318515186,-4.724803999545125,0.0,nan,276.40195853580343,3.2519585358034533,270.09674431108556,-3.053255688914419,263.7915300863754,-9.35846991362456,257.4863158616626,-15.663684138337373,251.18110163695624,-21.968898363043735,244.87588741225198,-28.274112587747993,1.0,1.0,28837.30492052088,28837.30492052088,275.63085897508284,2.4808589750828673,275.63085897508284,275.63085897508284,77199.18714989493,77199.32096931864,-0.13381942370324396,0.0,8545.783548066482,8545.783548066482,0.8861049949882421,3933.656640470263,275.63085897508284,2.4808589750828673,1.0,0.002,0.12963228571076577,0.004901518112214493,0.00020021867513567295,0.0017997813151096709,0.10010933756783648,0.10010933756783648,0.0,-9.754656284111096e-12,1.0,1.0000073653450803,0.003637379364761273,0.09255961715033015,0.0,6.808957569292977e-07,0.8746517929572333,0.0,1600075.74205182,266.5972480691827,4.389308116969914e-06,1.0,1284560.4985140988,2597.915628031941,,,,,,,,,,,,,,,,,,2.0,15243.683312964324,1553.2268552240023,0.37168366825071103,6.175347969391544,2.9376243403346276
1309.0,-30.02580424827564,4.972798829328011,35.05391115000547,24.62868068777027,5.003378517378906,-26.522885971709776,-40.02215290730817,1.5004602409618224,-6.552755627413035,-6.552759991400886,40.10785761234975,41043.22112279747,25740.594687227716,25740.594687227716,66783.81581002519,77208.84092867597,77199.31382154775,25740.594687227716,102939.90850877546,102939.90850877546,102939.90850877546,130457.03608274038,125947.90200558773,4509.134077152647,0.0,90989.83943632976,54824.23106481331,40184.009301684935,27517.127573964906,67701.13687564984,20876.127725459748,1553.2273001590022,0.0,0.8783638688107755,2.7233960403565542,0.0014947059257719628,1.0,1.0,-6.549143717781021,333695.51586219703,1559188.996084784,4.672490105406951,1559188.996084784,4.672490105406951,0.7586594083755863,0.09255963210409246,3.9140861465303733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140861465303733,1.2847204290402037,1.28501953682054,3.0466442799968014,6455.4736420209965,15243.681603624193,6454.116409276822,0.0003305153118550702,23246.764641853206,2370.5102804579756,19291.78585679853,1967.2146815475755,0.8298697110765179,0.8298697110765179,35402.46366750238,35382.83765553947,1.0006933931050535,0.8,4275.261844684153,4272.891774033241,1.0006933931050535,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.277277586136,4632.441516551485,6.172394057722473,4.972798829328011,-3.7460569206103065,8.718855749938317,2.9376024517062866,3.5,0.8393149862017962,0.6,0.00023280723379817493,1.0000044152472753,0.00023280620590120863,198.94352399375688,0.0,2.0506442628220035e-07,0.5811525840837558,0.007242365809837107,7.865822085338306e-05,0.00015414901294479188,0.0006033525160685411,0.0925596319658502,0.0925596319658502,0.0925596319658502,0.09256030687227733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.22598129907,595.5861717216926,0.0,0.0925596319658502,0.09255963210409246,0.09255963210409246,0.3716836973979325,0.3716836973979325,0.5,9.992082908304292,0.0036669731398433214,0.0036669731398433214,-3.745981302927248e-11,4.363987841315975e-06,0.0036162736198548373,-3.745981302927248e-11,27517.127573964906,20876.127725459748,0.7586594083755863,0.9864504333611186,0.6062412393189742,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516496169674429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.588861869415,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63889827594033,260.63889827594033,-12.511101724059642,244.8758451354886,276.4019514164014,124011.17494927696,124015.82037880122,-4.645429524230748,0.0,nan,276.4019514164014,3.2519514164014254,270.0967301602133,-3.053269839786651,263.79150890402906,-9.358491095970919,257.48628764784473,-15.663712352155244,251.18106639166496,-21.96893360833502,244.8758451354886,-28.274154864511388,1.0,1.0,28837.30492052088,28837.30492052088,275.63085446739433,2.4808544673943516,275.63085446739433,275.63085446739433,77199.18857719013,77199.31382154775,-0.12524435762315989,0.0,8545.783548066482,8545.783548066482,0.8861049989640966,3933.656577263025,275.63085446739433,2.4808544673943516,1.0,0.002,0.12963160876942506,0.00490152029339773,0.00020021762808087912,0.0017997823623583005,0.10010881404043956,0.10010881404043956,0.0,-9.560820451309793e-12,1.0,1.0000073226091526,0.0036162736573146503,0.09255963210409246,0.0,6.769449837309507e-07,0.8695767942496497,0.0,1600075.7376798773,266.59724437258694,4.364025301129004e-06,1.0,1284560.5110433314,2597.9155773376724,,,,,,,,,,,,,,,,,,2.0,15243.681603624193,1553.2273001590022,0.3716836973979325,6.175347969391544,2.9376024517062866
1310.0,-30.025846478954183,4.972876965898691,35.053912473297906,24.62867743978279,5.00337303074098,-26.52292452798428,-40.022189159039385,1.5004510799672688,-6.55276016392105,-6.552764536127434,40.10786048225038,41043.183169946504,25740.622895238474,25740.622895238474,66783.80606518498,77208.83693933471,77199.31264728974,25740.622895238474,102939.93554252821,102939.93554252821,102939.93554252821,130457.07438956309,125947.93043662609,4509.143952936994,0.0,90989.8476123516,54824.205228485895,40184.04709318412,27517.138847034872,67701.18594021899,20876.135672936216,1553.2279235103604,0.0,0.8783638332460778,2.7233955788146083,0.0014947059257719628,1.0,1.0,-6.549141469774895,333695.4559741331,1559189.1201074924,4.672491315639477,1559189.1201074924,4.672491315639477,0.7586593863913195,0.09255964839928316,3.914085503541013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914085503541013,1.2847204740146687,1.285019580484847,3.046643672852623,6455.472355555338,15243.67989523546,6454.116471079167,0.00033051558244407916,23246.770549604622,2370.5108828809657,19291.786041529875,1967.2147003849302,0.8298695081264948,0.8298695081264948,35402.45901488985,35382.83765553947,1.0006932287154156,0.8,4275.261282826735,4272.891774033241,1.0006932287154156,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.258688750397,4632.441516551485,6.172428335123632,4.972876965898691,-3.7460531123365723,8.718930078235264,2.937580628006218,3.5,0.8393087508589195,0.6,0.00023280620590120863,1.000004396335572,0.00023280518241150386,198.94355887752215,0.0,2.0449344477844527e-07,0.579534422502114,0.007242570303281885,7.865789810429954e-05,0.0001541483077969091,0.0006033496569432601,0.09255964824006387,0.09255964824006387,0.09255964824006387,0.09256032458497139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.14204422786,595.5861991589254,0.0,0.09255964824006387,0.09255964839928316,0.09255964839928316,0.3716837262981576,0.3716837262981576,0.5,9.99210319746609,0.0036598314322873193,0.0036598314322873193,4.445155354915187e-11,4.372206376501708e-06,0.003623066352531623,4.445155354915187e-11,27517.138847034872,20876.135672936216,0.7586593863913195,0.9864495745193583,0.6062402393687484,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516498711101666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.587243707836,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6388737304803,260.6388737304803,-12.51112626951965,244.8758032011414,276.4019442598302,124011.29901473173,124015.91573767453,-4.6167229427965,0.0,nan,276.4019442598302,3.251944259830225,270.09671604808426,-3.0532839519157164,263.7914878363462,-9.358512163653756,257.4862596246075,-15.663740375392479,251.1810314128723,-21.968968587127677,244.8758032011414,-28.274196798858583,1.0,1.0,28837.30492052088,28837.30492052088,275.6308497852599,2.4808497852599203,275.6308497852599,275.6308497852599,77199.18443543195,77199.31264728974,-0.1282118577946676,0.0,8545.783548066482,8545.783548066482,0.8861050396115658,3933.655931058718,275.6308497852599,2.4808497852599203,1.0,0.002,0.1296309305566713,0.004901522320314687,0.00020021657870307482,0.0017997834115625467,0.10010828935153741,0.10010828935153741,0.0,-9.734378667719534e-12,1.0,1.0000073363629267,0.0036230663080800696,0.09255964839928316,0.0,6.782166225022892e-07,0.8712103017185481,0.0,1600075.732370508,266.5972398360789,4.372161924948159e-06,1.0,1284560.526553015,2597.9155145842383,,,,,,,,,,,,,,,,,,2.0,15243.67989523546,1553.2279235103604,0.3716837262981576,6.175347969391544,2.937580628006218
1311.0,-30.025888612579678,4.972954876001648,35.05391379301995,24.628674156870716,5.003367708181743,-26.522962980503962,-40.02222925247622,1.5004420762805162,-6.552764304173934,-6.55276866624219,40.107863025719105,41043.16127416473,25740.650096330686,25740.650096330686,66783.81137049542,77208.83298789864,77199.30820983995,25740.650096330686,102939.95830617064,102939.95830617064,102939.95830617064,130457.10667349963,125947.95290405022,4509.153769449408,0.0,90989.85601271944,54824.19565821109,40184.067060564834,27517.148367328984,67701.21542789383,20876.142383567752,1553.2284536072302,0.0,0.8783638011713527,2.7233951595991077,0.0014947059257719628,1.0,1.0,-6.549154032678928,333695.4015481636,1559189.230021863,4.672492407111636,1559189.230021863,4.672492407111636,0.7586593677836881,0.09255966399895799,3.914084905908411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914084905908411,1.2847205182442043,1.2850196234097133,3.046643102779812,6455.471147639459,15243.67818907259,6454.116480036662,0.00033051583284020254,23246.776245289908,2370.5114636792287,19291.786068304427,1967.2147031151746,0.8298693059521829,0.8298693059521829,35402.45469047455,35382.83765553947,1.0006930759218964,0.8,4275.260760602974,4272.891774033241,1.0006930759218964,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.2401506376045,4632.441516551485,6.172462296300874,4.972954876001648,-3.7460490136240505,8.719003889625698,2.9375588639205867,3.5,0.8393025325487391,0.6,0.00023280518241150386,1.0000043862335783,0.0002328041612780745,198.94359368112956,0.0,2.0361668434178543e-07,0.5770496834246199,0.0072427739199662266,7.865754115394452e-05,0.00015414764125755935,0.0006033469559275977,0.0925596638498793,0.0925596638498793,0.0925596638498793,0.09256033854672932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.0567682814,595.586227015533,0.0,0.0925596638498793,0.09255966399895799,0.09255966399895799,0.3716837553673417,0.3716837553673417,0.5,9.992123436919902,0.0036522818758157882,0.0036522818758157882,8.469669410260394e-12,4.3620682390610455e-06,0.0036146335632452065,8.469669410260394e-12,27517.148367328984,20876.142383567752,0.7586593677836881,0.9864492232288576,0.6062396518992832,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516501241643278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.584758968755,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.638849333633,260.638849333633,-12.511150666366973,244.87576156520728,276.4019371020687,124011.42437735938,124016.01314803377,-4.588770674435921,0.0,nan,276.4019371020687,3.251937102068723,270.09670199468906,-3.0532980053109213,263.7914668873168,-9.358533112683176,257.48623177994295,-15.663768220057023,251.1809966725732,-21.969003327426776,244.87576156520728,-28.274238434792693,1.0,1.0,28837.30492052088,28837.30492052088,275.6308451358891,2.480845135889126,275.6308451358891,275.6308451358891,77199.18070252202,77199.30820983995,-0.127507317927666,0.0,8545.783548066482,8545.783548066482,0.8861050773917432,3933.655330437953,275.6308451358891,2.480845135889126,1.0,0.002,0.12963025392222677,0.004901524416498745,0.00020021553193354146,0.0017997844583888386,0.10010776596677073,0.10010776596677073,0.0,-9.67761981662818e-12,1.0,1.000007319287697,0.003614633554775537,0.09255966399895799,0.0,6.766381526300675e-07,0.8691826711656389,0.0,1600075.7274998683,266.59723569582604,4.362059769391635e-06,1.0,1284560.540648141,2597.91545755423,,,,,,,,,,,,,,,,,,2.0,15243.67818907259,1553.2284536072302,0.3716837553673417,6.175347969391544,2.9375588639205867
1312.0,-30.02593057079324,4.97303255972489,35.05391510994749,24.628665076475613,5.003362397903165,-26.52300127392483,-40.02226550420744,1.5004331012083052,-6.5527684576051115,-6.552772810395874,40.107865584531126,41043.13878791908,25740.677264503283,25740.677264503283,66783.81605242236,77208.83251524552,77199.3040137409,25740.677264503283,102939.98127824417,102939.98127824417,102939.98127824417,130457.13926961631,125947.9756995741,4509.1635700422,0.0,90989.87253226033,54824.190116824226,40184.09157270678,27517.15799137214,67701.24956407891,20876.1491674838,1553.2289890844565,0.0,0.878363768962329,2.7233947389532918,0.0014947059257719628,1.0,1.0,-6.549165937729867,333695.3469379397,1559189.3406002093,4.672493503153898,1559189.3406002093,4.672493503153898,0.7586593489788955,0.09255967966553301,3.9140856444728924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140856444728924,1.2847205623350284,1.285019666198863,3.0466435731042503,6455.472144200506,15243.676483446328,6454.114976168118,0.0003305155143080134,23246.77607929907,2370.511446752874,19291.78157314071,1967.2142447360425,0.829869118510578,0.829869118510578,35402.46003466012,35382.83765553947,1.0006932647467126,0.8,4275.261405975931,4272.891774033241,1.0006932647467126,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.221665203399,4632.441516551485,6.1724961719145925,4.97303255972489,-3.7460449474758932,8.719077507200783,2.9375371617448103,3.5,0.8392963319270886,0.6,0.0002328041612780745,1.0000043679741517,0.0002328031443999573,198.94362833985224,0.0,2.0314795406467092e-07,0.5757213018192774,0.007242977067920291,7.865721840743899e-05,0.00015414694287063551,0.0006033443362293376,0.09255967951678158,0.09255967951678158,0.09255967951678158,0.09256035276633914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.9717753992,595.5862547808393,0.0,0.09255967951678158,0.09255967966553301,0.09255967966553301,0.3716837845656178,0.3716837845656178,0.5,9.99214363305006,0.003644695140621934,0.003644695140621934,2.8705926524708048e-11,4.352790767825354e-06,0.0036068726660118955,2.8705926524708048e-11,27517.15799137214,20876.1491674838,0.7586593489788955,0.9864487949991498,0.6062390140830701,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516503766370132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.583430587154,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63882507544025,260.63882507544025,-12.511174924559725,244.8757202038398,276.40192994705177,124011.59056204131,124016.15325331978,-4.562691278452766,0.0,nan,276.40192994705177,3.251929947051792,270.0966879983998,-3.0533120016002044,263.7914460497585,-9.358553950241458,257.4862041011153,-15.6637958988847,251.18096215247647,-21.96903784752351,244.8757202038398,-28.274279796160187,1.0,1.0,28837.30492052088,28837.30492052088,275.63084050072143,2.480840500721456,275.63084050072143,275.63084050072143,77199.1757074484,77199.3040137409,-0.12830629249219783,0.0,8545.783548066482,8545.783548066482,0.8861050307023606,3933.656072695257,275.63084050072143,2.480840500721456,1.0,0.002,0.1296295787404986,0.004901526504092519,0.00020021448740201194,0.0017997855029994044,0.10010724370100597,0.10010724370100597,0.0,-9.598583646658332e-12,1.0,1.0000073035728274,0.003606872637305969,0.09255967966553301,0.0,6.751854464783817e-07,0.8673165917150696,0.0,1600075.7226149205,266.59723154239487,4.352762061898829e-06,1.0,1284560.554790986,2597.9154003311487,,,,,,,,,,,,,,,,,,2.0,15243.676483446328,1553.2289890844565,0.3716837845656178,6.175347969391544,2.9375371617448103
