time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1313.0,-30.025972457759032,4.973110019463108,35.053916425147534,24.628666962403827,5.0033592151706605,-26.523039290463938,-40.02230168608946,1.5004260480440939,-6.5527725078115395,-6.552776853573749,40.107868168485766,41043.094289907895,25740.704145747513,25740.704145747513,66783.79843565541,77208.82533884775,77199.30056056968,25740.704145747513,102940.0047063172,102940.0047063172,102940.0047063172,130457.17235710713,125947.99900050752,4509.173356599617,0.0,90989.87572283951,54824.155966513776,40184.13306258415,27517.167650789946,67701.3007133741,20876.1559829387,1553.2295238728475,0.0,0.8783637372050216,2.7233943285272204,0.0014947059257719628,1.0,1.0,-6.549175842610737,333695.2936580105,1559189.4522648603,4.672494583824741,1559189.4522648603,4.672494583824741,0.7586593303449747,0.09255969534465058,3.9140842715409123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140842715409123,1.2847205974270413,1.2850196999925736,3.04664242122357,6455.469703503566,15243.674779929697,6454.115832539655,0.0003305160829640676,23246.78504865667,2370.5123613728106,19291.784132892542,1967.214505758087,0.8298689084324513,0.8298689084324513,35402.45010024873,35382.83765553947,1.0006929137365634,0.8,4275.260206279481,4272.891774033241,1.0006929137365634,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.20323214936,4632.441516551485,6.1725299014936805,4.973110019463108,-3.7460408264895917,8.719150845952699,2.937515521127991,3.5,0.8392901488937117,0.6,0.0002328031443999573,1.0000043605585118,0.00023280212925265103,198.9436629397328,0.0,2.023014222136122e-07,0.5733222305533769,0.007243179369342505,7.865689628401653e-05,0.0001541462481159408,0.0006033414052676469,0.09255969519788936,0.09255969519788936,0.09255969519788936,0.09256036733982945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.8870650408,595.5862824555021,0.0,0.09255969519788936,0.09255969534465058,0.09255969534465058,0.37168381388621685,0.37168381388621685,0.5,9.992163795797872,0.0036374169710597926,0.0036374169710597926,2.262368070660159e-11,4.345762192770053e-06,0.0036010109629955878,2.262368070660159e-11,27517.167650789946,20876.1559829387,0.7586593303449747,0.9864477895099371,0.6062378987912119,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516506280586803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.58103151588,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63880113058286,260.63880113058286,-12.511198869417115,244.87567909876554,276.40192316241075,124011.71355364136,124016.21731013793,-4.503756496567265,0.0,nan,276.40192316241075,3.251923162410776,270.09667434967463,-3.0533256503253483,263.7914255369431,-9.358574463056868,257.4861767242145,-15.66382327578549,251.1809279114891,-21.96907208851087,244.87567909876554,-28.274320901234432,1.0,1.0,28837.30492052088,28837.30492052088,275.63083605346463,2.4808360534646567,275.63083605346463,275.63083605346463,77199.17826514313,77199.30056056968,-0.12229542655404657,0.0,8545.783548066482,8545.783548066482,0.8861051174941672,3933.6546928986168,275.63083605346463,2.4808360534646567,1.0,0.002,0.12962890465580038,0.004901528604995379,0.0002002134446064087,0.0017997865457235094,0.10010672230320436,0.10010672230320436,0.0,-9.670082009444192e-12,1.0,1.0000072917035845,0.003601010940371907,0.09255969534465058,0.0,6.740882635811379e-07,0.8659072031451699,0.0,1600075.7178542963,266.59722749218844,4.345739569089346e-06,1.0,1284560.5685893141,2597.9153445020092,,,,,,,,,,,,,,,,,,2.0,15243.674779929697,1553.2295238728475,0.37168381388621685,6.175347969391544,2.937515521127991
1314.0,-30.026014128472646,4.973187259812975,35.05391775603835,24.628663155622803,5.003355807515337,-26.523077134875443,-40.02233790289608,1.5004188138810808,-6.552776289035933,-6.552780660631429,40.10787125131569,41043.063984310385,25740.730451012627,25740.730451012627,66783.79443532301,77208.82165151162,77199.3049019635,25740.730451012627,102940.03535297612,102940.03535297612,102940.03535297612,130457.21456262945,125948.03132795262,4509.183234676831,0.0,90989.8867248809,54824.140291142,40184.162704154325,27517.17920965333,67701.34191380766,20876.16418276325,1553.2301430558075,0.0,0.8783637048295658,2.7233939416436437,0.0014947059257719628,1.0,1.0,-6.5491581031562305,333695.2434899674,1559189.585488965,4.672495685530627,1559189.585488965,4.672495685530627,0.7586593096519013,0.09255971171124662,3.914084175322632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914084175322632,1.2847206333621328,1.2850197346317829,3.046642261111208,6455.469364244684,15243.673076441788,6454.115246563803,0.0003305161092664881,23246.788431007808,2370.5127062766396,19291.782381371508,1967.2143271526472,0.8298687123438995,0.8298687123438995,35402.44940402194,35382.83765553947,1.0006928891369522,0.8,4275.2601222019475,4272.891774033241,1.0006928891369522,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.184851769899,4632.441516551485,6.172563415285492,4.973187259812975,-3.746036547122448,8.719223806935423,2.937493942415228,3.5,0.839283983547208,0.6,0.00023280212925265103,1.000004338047461,0.0002328011193503463,198.94369736099316,0.0,2.0195712353406868e-07,0.5723464880955507,0.007243381326466039,7.865657385088531e-05,0.0001541455554017657,0.0006033386790943692,0.09255971157003773,0.09255971157003773,0.09255971157003773,0.092560387677569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.8041932003,595.5863095567676,0.0,0.09255971157003773,0.09255971171124662,0.09255971171124662,0.3716838433631712,0.3716838433631712,0.5,9.992184077583271,0.0036358185644758123,0.0036358185644758123,4.445155354915187e-11,4.371595480279211e-06,0.003622557475182475,4.445155354915187e-11,27517.17920965333,20876.16418276325,0.7586593096519013,0.9864471301078079,0.6062370822215515,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516508790535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.580055773426,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63877744130224,260.63877744130224,-12.511222558697739,244.8756382386938,276.40191664392046,124011.87000290926,124016.32568828356,-4.455685374293957,0.0,nan,276.40191664392046,3.251916643920481,270.0966609628685,-3.0533390371314795,263.7914052818204,-9.358594718179575,257.48614960077634,-15.663850399223634,251.1808939197337,-21.969106080266272,244.8756382386938,-28.27436176130618,1.0,1.0,28837.30492052088,28837.30492052088,275.63083275442284,2.480832754422863,275.63083275442284,275.63083275442284,77199.17512752188,77199.3049019635,-0.12977444160787854,0.0,8545.783548066482,8545.783548066482,0.8861051235767395,3933.654596199245,275.63083275442284,2.480832754422863,1.0,0.002,0.1296282265377527,0.004901530764958498,0.0002002123956784207,0.001799787594288774,0.10010619783921035,0.10010619783921035,0.0,-1.003280531569617e-11,1.0,1.0000073353315855,0.0036225574307309216,0.09255971171124662,0.0,6.781217403432405e-07,0.8710884571585293,0.0,1600075.7134560612,266.59722371096404,4.371551028725662e-06,1.0,1284560.581581732,2597.9152919336298,,,,,,,,,,,,,,,,,,2.0,15243.673076441788,1553.2301430558075,0.3716838433631712,6.175347969391544,2.937493942415228
1315.0,-30.026055607504325,4.9732642653696875,35.053919090387225,24.628654738795035,5.003347898057751,-26.523115256948156,-40.022374119702704,1.5004075477050076,-6.552780975803785,-6.552785345126819,40.10787401340608,41043.036620096675,25740.75864006389,25740.75864006389,66783.79526016056,77208.82126510184,77199.30196458597,25740.75864006389,102940.06060464986,102940.06060464986,102940.06060464986,130457.25072523914,125948.05760929268,4509.193115946465,0.0,90989.89984460032,54824.1263822855,40184.19273590536,27517.190120589275,67701.38285649463,20876.17186092638,1553.230752484598,0.0,0.8783636689167194,2.7233934660365646,0.0014947059257719628,1.0,1.0,-6.549164657904328,333695.18175861717,1559189.7048516995,4.672496907610611,1559189.7048516995,4.672496907610611,0.7586592878647931,0.09255972825459838,3.914084267930769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914084267930769,1.2847206881467739,1.2850197881316687,3.046642203276796,6455.469241700505,15243.671375889902,6454.1145132527645,0.0003305160797428612,23246.791232909072,2370.5129919910546,19291.78018945574,1967.2141036394428,0.8298685180320946,0.8298685180320946,35402.45007412606,35382.83765553947,1.0006929128135775,0.8,4275.260203124863,4272.891774033241,1.0006929128135775,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.1665249286425,4632.441516551485,6.172597301855794,4.9732642653696875,-3.7460329549671108,8.719297220336799,2.9374724266198764,3.5,0.8392778361771075,0.6,0.0002328011193503463,1.0000043180942213,0.00023280011409751892,198.94373162392893,0.0,2.0091369847849117e-07,0.569389421488044,0.007243582240164518,7.86562514189762e-05,0.0001541448679313701,0.0006033360025524419,0.09255972809057968,0.09255972809057968,0.09255972809057968,0.09256040404580038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.7197948583,595.586337138705,0.0,0.09255972809057968,0.09255972825459838,0.09255972825459838,0.3716838736345199,0.3716838736345199,0.5,9.992204354289195,0.003634482321501764,0.003634482321501764,1.261923898709938e-11,4.369323050923413e-06,0.003620687222507968,1.261923898709938e-11,27517.190120589275,20876.17186092638,0.7586592878647931,0.9864465457333559,0.6062363114073288,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516511287525773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.57709870682,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63875356930083,260.63875356930083,-12.511246430699146,244.87559757126135,276.4019095673511,124011.97459926577,124016.46465233459,-4.490053068808368,0.0,nan,276.4019095673511,3.251909567351106,270.09664716812483,-3.053352831875145,263.791384768906,-9.35861523109395,257.4861223696883,-15.663877630311674,251.1808599704737,-21.969140029526272,244.87559757126135,-28.274402428738625,1.0,1.0,28837.30492052088,28837.30492052088,275.630827726205,2.480827726205007,275.630827726205,275.630827726205,77199.16463258422,77199.30196458597,-0.137332001759205,0.0,8545.783548066482,8545.783548066482,0.8861051177223874,3933.6546892704228,275.630827726205,2.480827726205007,1.0,0.002,0.1296275487694324,0.00490153276539749,0.00020021134692959312,0.0017997886431581572,0.10010567346479655,0.10010567346479655,0.0,-9.912249840371423e-12,1.0,1.000007331544411,0.003620687209888729,0.09255972825459838,0.0,6.777717416771115e-07,0.870638873503994,0.0,1600075.7079556254,266.5972190241962,4.3693104316844256e-06,1.0,1284560.597568796,2597.915227248701,,,,,,,,,,,,,,,,,,2.0,15243.671375889902,1553.230752484598,0.3716838736345199,6.175347969391544,2.9374724266198764
1316.0,-30.0261055971815,4.973341054329993,35.0539204067621,24.628651281259977,5.003343911806292,-26.523160646269137,-40.02241896288467,1.5003989610617123,-6.552784763527086,-6.552789097238646,40.10787616324659,41043.00227549746,25740.784675796614,25740.784675796614,66783.78695129408,77208.81385708707,77199.29337359559,25740.784675796614,102940.0780493922,102940.0780493922,102940.0780493922,130457.275720764,125948.07286771094,4509.202853053057,0.0,90989.90883157845,54824.110726772706,40184.22011645082,27517.197671371785,67701.4177878226,20876.17717533381,1553.2311800836408,0.0,0.8783636403897447,2.7233930855407893,0.0014947059257719628,1.0,1.0,-6.54919812368172,333695.13231417886,1559189.7977558773,4.672497878356455,1559189.7977558773,4.672497878356455,0.758659272817336,0.09255974353719178,3.91408379135262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91408379135262,1.28472073038788,1.2850198290910726,3.046641732145856,6455.468243430577,15243.669677789017,6454.114382189992,0.0003305162763209093,23246.796359496013,2370.5135147574365,19291.779797700343,1967.2140636915096,0.8298683181702111,0.8298683181702111,35402.446625649594,35382.83765553947,1.0006927909694006,0.8,4275.259786680968,4272.891774033241,1.0006927909694006,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.148247356245,4632.441516551485,6.172630599431456,4.973341054329993,-3.7460286791928117,8.719369733522806,2.9374509687291726,3.5,0.8392717053511921,0.6,0.00023280011409751892,1.0000052040827314,0.00023279890259277005,198.94377291692933,0.0,1.9998874870392397e-07,0.5667681138269205,0.0072437822289132215,7.865585218964586e-05,0.00015414426190787304,0.0006033335570636189,0.09255974340075343,0.09255974340075343,0.09255974340075343,0.09256041358926285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.6332647916,595.5863653838189,0.0,0.09255974340075343,0.09255974353719178,0.09255974353719178,0.37168390471417767,0.37168390471417767,0.5,9.992224459057722,0.0036271342221425584,0.0036271342221425584,-1.7053025658242404e-12,4.333711558501818e-06,0.003590973556924837,-1.7053025658242404e-12,27517.197671371785,20876.17717533381,0.758659272817336,0.9864459140367726,0.6062354913175811,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45165137730314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.57447739916,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63872913076017,260.63872913076017,-12.511270869239809,244.87555562708812,276.40190263444225,124012.0690849937,124016.66569753569,-4.596612541980669,0.0,nan,276.40190263444225,3.251902634442274,270.09663323296377,-3.0533667670362092,263.7913638314926,-9.35863616850736,257.4860944300207,-15.66390556997925,251.18082502855347,-21.969174971446506,244.87555562708812,-28.27444437291186,1.0,1.0,28837.30492052088,28837.30492052088,275.6308229688032,2.4808229688032384,275.6308229688032,275.6308229688032,77199.162388454,77199.29337359559,-0.1309851415862795,0.0,8545.783548066482,8545.783548066482,0.8861051478499373,3933.654210309383,275.6308229688032,2.4808229688032384,1.0,0.002,0.12962687656375113,0.004901534913846109,0.00020021030715595332,0.0017997896838115204,0.10010515357797665,0.10010515357797665,0.0,-9.032526462893209e-12,1.0,1.0000072713787662,0.0035909735586301395,0.09255974353719178,0.0,6.722096085952821e-07,0.8634939851163033,0.0,1600075.7034620661,266.5972152364729,4.333713263804384e-06,1.0,1284560.6103738216,2597.9151754385475,,,,,,,,,,,,,,,,,,2.0,15243.669677789017,1553.2311800836408,0.37168390471417767,6.175347969391544,2.9374509687291726
1317.0,-30.026146288560454,4.973417625973057,35.053921732573286,24.628653411660366,5.0033417927436385,-26.52319748042922,-40.0224550749175,1.5003929845814858,-6.552788521572552,-6.552792867630554,40.10787906801223,41042.96490045274,25740.810716268188,25740.810716268188,66783.77561672093,77208.80805105006,77199.29545709795,25740.810716268188,102940.10617336613,102940.10617336613,102940.10617336613,130457.31466858361,125948.10198552889,4509.212683054724,0.0,90989.9141710494,54824.08198978542,40184.2579791822,27517.20849521748,67701.46647439968,20876.184846503318,1553.2317637250949,0.0,0.8783636088907885,2.7233927025587685,0.0014947059257719628,1.0,1.0,-6.549191607228295,333695.08262934576,1559189.923284551,4.6724989502360526,1559189.923284551,4.6724989502360526,0.7586592531772116,0.09255976004552945,3.9140826554969164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140826554969164,1.2847207608454216,1.285019857999179,3.0466407757910132,6455.466217029425,15243.6678078089,6454.1148741833795,0.00033051673206566063,23246.80446981968,2370.51434178029,19291.781268301504,1967.2142136510943,0.8298680919068765,0.8298680919068765,35402.43840669993,35382.83765553947,1.0006925005712703,0.8,4275.2587941466,4272.891774033241,1.0006925005712703,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.130023395596,4632.441516551485,6.17266381907879,4.973417625973057,-3.7460244363837663,8.719442062356823,2.937429573841148,3.5,0.8392655925260423,0.6,0.00023279890259277005,1.0000042361001387,0.00023279791643748392,198.94380652926256,0.0,2.410213256470972e-07,0.6830544368838735,0.007244023250238868,7.865553069324531e-05,0.00015414337189952472,0.0006033298984117405,0.09255975990715463,0.09255975990715463,0.09255975990715463,0.09256043203393868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.5501070721,595.5863925693055,0.0,0.09255975990715463,0.09255976004552945,0.09255976004552945,0.3716839359442071,0.3716839359442071,0.5,9.992244621538498,0.003623319723374152,0.003623319723374152,2.091837814077735e-11,4.346058005921805e-06,0.0036012604022630512,2.091837814077735e-11,27517.20849521748,20876.184846503318,0.7586592531772116,0.986445037227875,0.6062345032950288,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516516768512822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.69076372222,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6387052437326,260.6387052437326,-12.511294756267375,244.8755142613542,276.40189622612047,124012.22152011485,124016.71439939781,-4.492879282974319,0.0,nan,276.40189622612047,3.2518962261204933,270.0966198331589,-3.053380166841066,263.79134344020724,-9.358656559792735,257.48606704725245,-15.66393295274753,251.18079065430229,-21.969209345697692,244.8755142613542,-28.27448573864578,1.0,1.0,28837.30492052088,28837.30492052088,275.630819442216,2.4808194422160454,275.630819442216,275.630819442216,77199.16595941006,77199.29545709795,-0.1294976878853049,0.0,8545.783548066482,8545.783548066482,0.8861052196546315,3933.653068774401,275.630819442216,2.4808194422160454,1.0,0.002,0.1296262024321534,0.004901537062777766,0.00020020926440022255,0.0017997907258666124,0.10010463220011127,0.10010463220011127,0.0,-9.733165228648089e-12,1.0,1.0000072922077294,0.003601260381344673,0.09255976004552945,0.0,6.741353426487842e-07,0.8659677159017772,0.0,1600075.699071754,266.5972114784274,4.346037087543664e-06,1.0,1284560.6232411037,2597.915123376495,,,,,,,,,,,,,,,,,,2.0,15243.6678078089,1553.2317637250949,0.3716839359442071,6.175347969391544,2.937429573841148
1318.0,-30.026187385193758,4.973493975096436,35.053923076984255,24.62864991920071,5.003336821299195,-26.52323496454317,-40.02249122187493,1.5003844006115348,-6.552792578524702,-6.552796951432504,40.10788225634218,41042.932822485076,25740.83740482583,25740.83740482583,66783.7702273109,77208.80446871901,77199.30053602705,25740.83740482583,102940.13794085287,102940.13794085287,102940.13794085287,130457.35866993379,125948.13606110154,4509.222608832249,0.0,90989.92311833637,54824.06255061422,40184.28951969129,27517.220729080913,67701.5102487722,20876.19351555809,1553.2324215831986,0.0,0.8783635746130902,2.7233922875594874,0.0014947059257719628,1.0,1.0,-6.549173269410005,333695.0288140577,1559190.0610671046,4.672500116673659,1559190.0610671046,4.672500116673659,0.7586592309264572,0.09255977729675684,3.9140821847575697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140821847575697,1.284720803034593,1.285019898931172,3.04664030932811,6455.465228650506,15243.66612243837,6454.114742449738,0.0003305169265482795,23246.809551591494,2370.514859976801,19291.78087454083,1967.21417349868,0.8298678935587572,0.8298678935587571,35402.435000472244,35382.83765553947,1.0006923802198688,0.8,4275.25838280474,4272.891774033241,1.0006923802198688,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.11185255445,4632.441516551485,6.172697115799901,4.973493975096436,-3.746020451379831,8.719514426476266,2.9374082413773555,3.5,0.8392594975363873,0.6,0.00023279791643748392,1.0000042782899246,0.00023279692046476462,198.9438404763585,0.0,1.9618948644975898e-07,0.556001004598617,0.007244219439725318,7.865520888713547e-05,0.00015414270755034846,0.000603327225533115,0.09255977714949953,0.09255977714949953,0.09255977714949953,0.09256045352033683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.4677070042,595.5864195223209,0.0,0.09255977714949953,0.09255977729675684,0.09255977729675684,0.3716839677174065,0.3716839677174065,0.5,9.992264911290114,0.0036248655040935773,0.0036248655040935773,1.0857093002414331e-11,4.372907824290451e-06,0.0036236820225212796,1.0857093002414331e-11,27517.220729080913,20876.19351555809,0.7586592309264572,0.9864443198078001,0.6062336375018962,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516519206822494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.56371028993,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6386815117949,260.6386815117949,-12.511318488205063,244.87547327295792,276.40188975064024,124012.34908388079,124016.81279275632,-4.4637088755159935,0.0,nan,276.40188975064024,3.2518897506402595,270.09660645509854,-3.0533935449014393,263.79132315956144,-9.358676840438534,257.48603986402225,-15.663960135977732,251.18075656848913,-21.969243431510847,244.87547327295792,-28.27452672704206,1.0,1.0,28837.30492052088,28837.30492052088,275.63081595273394,2.4808159527339626,275.63081595273394,275.63081595273394,77199.15925704454,77199.30053602705,-0.14127898251172155,0.0,8545.783548066482,8545.783548066482,0.8861052494130714,3933.6525956813575,275.63081595273394,2.4808159527339626,1.0,0.002,0.12962552410330078,0.00490153917378862,0.00020020821503284245,0.0017997917750298459,0.10010410751642122,0.10010410751642122,0.0,-9.937311824109729e-12,1.0,1.000007337607728,0.0036236820116641866,0.09255977729675684,0.0,6.78332647927044e-07,0.8713594184398614,0.0,1600075.694351606,266.5972074214753,4.372896967197448e-06,1.0,1284560.6371780853,2597.9150669863566,,,,,,,,,,,,,,,,,,2.0,15243.66612243837,1553.2324215831986,0.3716839677174065,6.175347969391544,2.9374082413773555
1319.0,-30.02622825068152,4.973570093790636,35.0539244136694,24.62864164207133,5.003328208025796,-26.523272604812107,-40.02252736883236,1.5003725623522972,-6.552797172166379,-6.552801520777063,40.107884722718154,41042.906057661196,25740.865094374996,25740.865094374996,66783.77115203619,77208.80429707102,77199.29391468097,25740.865094374996,102940.15900905596,102940.15900905596,102940.15900905596,130457.38930046152,125948.15685047396,4509.232449987565,0.0,90989.93537298625,54824.04815065005,40184.31913592911,27517.23029140556,67701.54942733467,20876.200228844955,1553.2329642412649,0.0,0.8783635404500388,2.7233918239357866,0.0014947059257719628,1.0,1.0,-6.549198095069528,333694.9686001722,1559190.167650245,4.672501279209999,1559190.167650245,4.672501279209999,0.7586592112566359,0.09255979396737442,3.914082117768981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914082117768981,1.284720860466495,1.2850199550968313,3.0466401209891916,6455.464829582938,15243.664427592865,6454.114201677933,0.00033051696859621223,23246.813080367956,2370.515219811858,19291.779258137718,1967.2140086714342,0.82986769805577,0.82986769805577,35402.434515748806,35382.83765553947,1.0006923630932558,0.8,4275.2583242687115,4272.891774033241,1.0006923630932558,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.093733187938,4632.441516551485,6.172730576657017,4.973570093790636,-3.7460168573655013,8.719586951156138,2.9373869694061963,3.5,0.8392534198303417,0.6,0.00023279692046476462,1.0000042542283043,0.00023279593009772965,198.9438742325312,0.0,1.9814263778912595e-07,0.5615362354943829,0.007244417582363108,7.865488708224346e-05,0.00015414203338252116,0.0006033245764590754,0.09255979381039361,0.09255979381039361,0.09255979381039361,0.09256046650117826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.38234777155,595.5864474022148,0.0,0.09255979381039361,0.09255979396737442,0.09255979396737442,0.371684000627461,0.371684000627461,0.5,9.992285090698138,0.0036222260274030305,0.0036222260274030305,-2.000888343900442e-11,4.348610673332587e-06,0.003603425707524366,-2.000888343900442e-11,27517.23029140556,20876.200228844955,0.7586592112566359,0.9864437626160455,0.6062328913419228,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516521669416615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.56924552083,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63865759668465,260.63865759668465,-12.511342403315325,244.8754326001108,276.4018825932662,124012.4439172962,124016.94207858866,-4.49816129245823,0.0,nan,276.4018825932662,3.2518825932662025,270.0965925946309,-3.0534074053690574,263.7913025959983,-9.358697404001703,257.48601259736546,-15.663987402634518,251.1807225987362,-21.96927740126378,244.8754326001108,-28.27456739988918,1.0,1.0,28837.30492052088,28837.30492052088,275.6308106085809,2.480810608580896,275.6308106085809,275.6308106085809,77199.14808147016,77199.29391468097,-0.14583321080135647,0.0,8545.783548066482,8545.783548066482,0.8861052536478478,3933.6525283578258,275.6308106085809,2.480810608580896,1.0,0.002,0.12962484956612444,0.0049015411829564995,0.00020020717132200619,0.0017997928193789416,0.1001035856610031,0.1001035856610031,0.0,-9.299052413508369e-12,1.0,1.0000072965917066,0.0036034257275332493,0.09255979396737442,0.0,6.74540883747113e-07,0.8664886779477057,0.0,1600075.6889289438,266.5972028278336,4.348630682216026e-06,1.0,1284560.6527721668,2597.915003891473,,,,,,,,,,,,,,,,,,2.0,15243.664427592865,1553.2329642412649,0.371684000627461,6.175347969391544,2.9373869694061963
1320.0,-30.026269066580763,4.973645999981569,35.05392572745433,24.628637765441113,5.003324761656838,-26.523309683756185,-40.022563411015994,1.5003653789783393,-6.552800852024518,-6.552805153765698,40.107886735051174,41042.87905391114,25740.890629797777,25740.890629797777,66783.76968370892,77208.80092694389,77199.28392782407,25740.890629797777,102940.17455762185,102940.17455762185,102940.17455762185,130457.41176989929,125948.16963468718,4509.242135212119,0.0,90989.94640763492,54824.035538068725,40184.34541062911,27517.237212277443,67701.58262290656,20876.20509549403,1553.2333593121125,0.0,0.8783635130927183,2.72339145569448,0.0014947059257719628,1.0,1.0,-6.549240910470019,333694.92072671663,1559190.254612679,4.672502210153795,1559190.254612679,4.672502210153795,0.7586591973041406,0.09255980958802723,3.914082040549692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914082040549692,1.2847208961128582,1.285019989479082,3.046639976350049,6455.464523109952,15243.662736008086,6454.113598919343,0.0003305169868636329,23246.816358212138,2370.5155540589435,19291.777456451957,1967.2138249506158,0.8298675035404136,0.8298675035404136,35402.43395699695,35382.83765553947,1.0006923433510149,0.8,4275.258256792886,4272.891774033241,1.0006923433510149,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.075662948186,4632.441516551485,6.1727634485172205,4.973645999981569,-3.746012575809965,8.719658575791534,2.9373657551707746,3.5,0.8392473586202213,0.6,0.00023279593009772965,1.0000042490673962,0.00023279494093633615,198.94390794775234,0.0,1.970274548477129e-07,0.5583758070384184,0.007244614609817956,7.865456621133081e-05,0.00015414136388639882,0.0006033219440935885,0.09255980945509536,0.09255980945509536,0.09255980945509536,0.09256047464592981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.2958767403,595.5864756213743,0.0,0.09255980945509536,0.09255980958802723,0.09255980958802723,0.37168403419781,0.37168403419781,0.5,9.992305045299428,0.0036119401972314336,0.0036119401972314336,5.5706550483591855e-11,4.301741171275353e-06,0.0035642432956706216,5.5706550483591855e-11,27517.237212277443,20876.20509549403,0.7586591973041406,0.9864432572527913,0.6062321952282465,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516524118160816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.56608509237,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63863400593345,260.63863400593345,-12.511365994066523,244.87539224097725,276.40187577089733,124012.60427368626,124017.04142667059,-4.4371529843570245,0.0,nan,276.40187577089733,3.2518757708973567,270.0965790649105,-3.053420935089491,263.7912823589233,-9.35871764107668,257.485985652937,-15.66401434706296,251.18068894695557,-21.969311053044407,244.87539224097725,-28.27460775902273,1.0,1.0,28837.30492052088,28837.30492052088,275.6308058069625,2.4808058069625076,275.6308058069625,275.6308058069625,77199.15020789465,77199.28392782407,-0.13371992942120414,0.0,8545.783548066482,8545.783548066482,0.886105258529372,3933.6524507524405,275.6308058069625,2.4808058069625076,1.0,0.002,0.12962418236349807,0.004901543330642481,0.0002002061393247578,0.0017997938517541581,0.1001030696623789,0.1001030696623789,0.0,-8.921083923668638e-12,1.0,1.0000072172531809,0.003564243239964071,0.09255980958802723,0.0,6.672062373091393e-07,0.8570668880036323,0.0,1600075.6845456946,266.59719914797546,4.301685464724869e-06,1.0,1284560.6651703469,2597.9149537274548,,,,,,,,,,,,,,,,,,2.0,15243.662736008086,1553.2333593121125,0.37168403419781,6.175347969391544,2.9373657551707746
1321.0,-30.026309724777594,4.973721675856032,35.05392704459624,24.628634482529037,5.003319078402083,-26.523346844457755,-40.022599523048825,1.5003561982767306,-6.552805444137562,-6.552809738983206,40.10788945970003,41042.84683468668,25740.918224952675,25740.918224952675,66783.76505963935,77208.7975417318,77199.28123169868,25740.918224952675,102940.19945665136,102940.19945665136,102940.19945665136,130457.44744234899,125948.19555100122,4509.251891347767,0.0,90989.95449538021,54824.014749435024,40184.37749549465,27517.24798569762,67701.62548119227,20876.212678383847,1553.233960293278,0.0,0.8783634778604772,2.723390990225634,0.0014947059257719628,1.0,1.0,-6.549251200223807,333694.86030328844,1559190.372357507,4.672503409073759,1559190.372357507,4.672503409073759,0.758659175846163,0.09255982675924772,3.914081398309312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914081398309312,1.284720941099553,1.2850200332053874,3.0466393697602303,6455.463237818914,15243.661044054548,6454.113667811164,0.00033051725773818025,23246.822238976256,2370.516153729995,19291.777662374217,1967.2138459488428,0.8298673024663602,0.8298673024663602,35402.429309802996,35382.83765553947,1.0006921791528647,0.8,4275.257695589823,4272.891774033241,1.0006921791528647,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.05764611473,4632.441516551485,6.172796735540492,4.973721675856032,-3.746009037033456,8.719730712889488,2.93734460369469,3.5,0.83924131534134,0.6,0.00023279494093633615,1.0000042326514418,0.00023279395560066435,198.9439415327163,0.0,1.9678763321405946e-07,0.5576961525286445,0.0072448113974511695,7.86542447197887e-05,0.00015414069621654745,0.000603319231783635,0.09255982660364957,0.09255982660364957,0.09255982660364957,0.09256049092696546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.21297596535,595.5865027144526,0.0,0.09255982660364957,0.09255982675924772,0.09255982675924772,0.3716840675872115,0.3716840675872115,0.5,9.992324973822463,0.0036029141046469704,0.0036029141046469704,-4.490630090003833e-12,4.294845666663605e-06,0.003558538759421026,-4.490630090003833e-12,27517.24798569762,20876.212678383847,0.758659175846163,0.9864425644874967,0.6062313355546909,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516526563934362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.56540543786,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6386104915508,260.6386104915508,-12.511389508449156,244.8753521454219,276.40186883768837,124012.71492808427,124017.13771707968,-4.422788995405696,0.0,nan,276.40186883768837,3.2518688376883915,270.0965654992314,-3.05343450076856,263.7912621607738,-9.358737839226194,257.48595882231973,-15.664041177680247,251.18065548386977,-21.969344516130207,244.8753521454219,-28.274647854578063,1.0,1.0,28837.30492052088,28837.30492052088,275.63080090625306,2.48080090625308,275.63080090625306,275.63080090625306,77199.14671690691,77199.28123169868,-0.1345147917745635,0.0,8545.783548066482,8545.783548066482,0.886105299129486,3933.6518053008585,275.63080090625306,2.48080090625308,1.0,0.002,0.1296235162287312,0.0049015452989960955,0.00020020510858504063,0.0017997948821843483,0.10010255429252031,0.10010255429252031,0.0,-9.230611067168049e-12,1.0,1.0000072057022582,0.003558538763911656,0.09255982675924772,0.0,6.661384907863045e-07,0.8556953132439936,0.0,1600075.679149719,266.5971945558624,4.294850157293695e-06,1.0,1284560.6808186953,2597.914890412992,,,,,,,,,,,,,,,,,,2.0,15243.661044054548,1553.233960293278,0.3716840675872115,6.175347969391544,2.93734460369469
1322.0,-30.026350238739926,4.97379713077285,35.05392835416863,24.62863112976777,5.003313640906338,-26.523383850776458,-40.02263556523246,1.5003472531091846,-6.552809618012077,-6.552813889758187,40.10789187546461,41042.815830439315,25740.944762976844,25740.944762976844,66783.76059341615,77208.79422044348,77199.27563241692,25740.944762976844,102940.22039539376,102940.22039539376,102940.22039539376,130457.47746442968,125948.21590564353,4509.261558786148,0.0,90989.9629243542,54823.9954564131,40184.40829771234,27517.257069035924,67701.66536674826,20876.219070759205,1553.234470536066,0.0,0.8783634461597541,2.723390569087797,0.0014947059257719628,1.0,1.0,-6.54927462240704,333694.8056055228,1559190.4767538763,4.672504487819546,1559190.4767538763,4.672504487819546,0.7586591577199889,0.09255984318401471,3.914080823376716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914080823376716,1.284720984976603,1.285020075826705,3.0466388181928843,6455.462069113895,15243.659353899786,6454.1136575462715,0.00033051749858779963,23246.82780716221,2370.516721526945,19291.77763169177,1967.2138428201038,0.8298671023729133,0.8298671023729133,35402.42514964201,35382.83765553947,1.0006920321629342,0.8,4275.257193201694,4272.891774033241,1.0006920321629342,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.039677809052,4632.441516551485,6.172829697510505,4.97379713077285,-3.746005192843106,8.719802323615955,2.9373235092501226,3.5,0.8392352883571779,0.6,0.00023279395560066435,1.0000042176375281,0.0002327929737642819,198.94397499854793,0.0,1.9602656228185157e-07,0.5555392775067673,0.0072450074240134514,7.86539238512993e-05,0.00015414003174936506,0.0006033165423848679,0.0925598430402314,0.0925598430402314,0.0925598430402314,0.09256050367953071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.129114127,595.5865301049048,0.0,0.0925598430402314,0.09255984318401471,0.09255984318401471,0.37168410091733745,0.37168410091733745,0.5,9.992344791871746,0.0035916822365607004,0.0035916822365607004,-1.1198153515579179e-11,4.2717460928543005e-06,0.003539267351129638,-1.1198153515579179e-11,27517.257069035924,20876.219070759205,0.7586591577199889,0.9864419173685063,0.606230520447397,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516529000258833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.56324856284,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63858707510514,260.63858707510514,-12.511412924894842,244.8753122926694,276.4018618575494,124012.83010289707,124017.23447104883,-4.404368151738683,0.0,nan,276.4018618575494,3.251861857549443,270.09655194457054,-3.053448055429442,263.791242031589,-9.358757968410998,257.4859321186126,-15.664067881387382,251.1806222056401,-21.969377794359872,244.8753122926694,-28.27468770733057,1.0,1.0,28837.30492052088,28837.30492052088,275.63079610026824,2.4807961002682646,275.63079610026824,275.63079610026824,77199.14360911504,77199.27563241692,-0.1320233018777799,0.0,8545.783548066482,8545.783548066482,0.8861053354746444,3933.6512274935994,275.63079610026824,2.4807961002682646,1.0,0.002,0.1296228537013187,0.004901547332513731,0.00020020408359569823,0.0017997959073877186,0.10010204179784911,0.10010204179784911,0.0,-9.016583053106375e-12,1.0,1.0000071666804873,0.0035392673623277915,0.09255984318401471,0.0,6.625310881790019e-07,0.8510613950798751,0.0,1600075.6742210893,266.5971903819879,4.271757291007816e-06,1.0,1284560.6949842274,2597.9148330981347,,,,,,,,,,,,,,,,,,2.0,15243.659353899786,1553.234470536066,0.37168410091733745,6.175347969391544,2.9373235092501226
1323.0,-30.02639061144976,4.9738723651440155,35.05392965782671,24.628627707157307,5.003308287487205,-26.523420721554906,-40.0226716074161,1.5003383977687295,-6.552813787810294,-6.552818039392967,40.10789432394802,41042.78560706692,25740.97122995066,25740.97122995066,66783.75683701759,77208.79095724072,77199.27059818366,25740.97122995066,102940.24182813433,102940.24182813433,102940.24182813433,130457.50815895748,125948.23697576748,4509.271183190012,0.0,90989.9714804021,54823.97701420992,40184.43829576909,27517.266330823157,67701.70462659225,20876.225590902428,1553.2349894008821,0.0,0.8783634143408606,2.7233901480329914,0.0014947059257719628,1.0,1.0,-6.549295635548106,333694.75092348503,1559190.5825654948,4.672505570586609,1559190.5825654948,4.672505570586609,0.758659139317126,0.09255985958262063,3.9140802744392724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140802744392724,1.2847210284262494,1.2850201180250151,3.0466382878732214,6455.460945430166,15243.657665279248,6454.1136171172375,0.0003305177278729438,23246.833253423054,2370.517276890993,19291.77751084668,1967.2138304973341,0.8298669027535611,0.8298669027535611,35402.42117757952,35382.83765553947,1.0006918918190448,0.8,4275.256713528658,4272.891774033241,1.0006918918190448,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.021760109451,4632.441516551485,6.172862567814282,4.9738723651440155,-3.7460013696090027,8.719873734753019,2.9373024742764557,3.5,0.8392292783647016,0.6,0.0002327929737642819,1.000004202934037,0.00023279199535488108,198.94400834771037,0.0,1.953304327194331e-07,0.5535664463268734,0.0072452027544461705,7.8653602984019e-05,0.0001541393707802629,0.0006033138706855082,0.09255985943945243,0.09255985943945243,0.09255985943945243,0.09256051693625945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.04586518416,595.5865572976475,0.0,0.09255985943945243,0.09255985958262063,0.09255985958262063,0.3716841339468912,0.3716841339468912,0.5,9.992364515611067,0.003579323652104449,0.003579323652104449,3.456079866737127e-11,4.2515826521594136e-06,0.0035224038448404826,3.456079866737127e-11,27517.266330823157,20876.225590902428,0.758659139317126,0.9864412898517461,0.6062297224780054,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516531427941246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.561275731656,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6385637592744,260.6385637592744,-12.511436240725573,244.8752726637365,276.4018548548211,124012.94615071658,124017.33159437936,-4.385443662761924,0.0,nan,276.4018548548211,3.251854854821147,270.0965384166008,-3.053461583399155,263.79122197837813,-9.358778021621845,257.4859055401616,-15.664094459838395,251.18058910194807,-21.969410898051905,244.8752726637365,-28.27472733626348,1.0,1.0,28837.30492052088,28837.30492052088,275.63079136154374,2.4807913615437656,275.63079136154374,275.63079136154374,77199.14039295288,77199.27059818366,-0.13020523078739643,0.0,8545.783548066482,8545.783548066482,0.8861053701764823,3933.650675811469,275.63079136154374,2.4807913615437656,1.0,0.002,0.12962219433050248,0.004901549352465044,0.0002002030634822656,0.0017997969275299107,0.1001015317411328,0.1001015317411328,0.0,-8.987823506279025e-12,1.0,1.00000713253423,0.003522403810279684,0.09255985958262063,0.0,6.593744204035979e-07,0.8470064730661715,0.0,1600075.669301358,266.5971862121897,4.251548091360746e-06,1.0,1284560.7091456861,2597.914775799758,,,,,,,,,,,,,,,,,,2.0,15243.657665279248,1553.2349894008821,0.3716841339468912,6.175347969391544,2.9373024742764557
1324.0,-30.026430846667136,4.973947379921745,35.05393095642129,24.628624284546845,5.00330302849073,-26.523457459151256,-40.02270380789412,1.5003296411425604,-6.552817935573728,-6.552822168885005,40.107896785149066,41042.74093478478,25740.997583835684,25740.997583835684,66783.73851862046,77208.78775091263,77199.26591809001,25740.997583835684,102940.26350192568,102940.26350192568,102940.26350192568,130457.53914884591,125948.25838435658,4509.280764489333,0.0,90989.98017682329,54823.94420753561,40184.48441031964,27517.27564692023,67701.76005723987,20876.23215105918,1553.2355104391138,0.0,0.8783633825822617,2.7233897289854667,0.0014947059257719628,1.0,1.0,-6.549314955444743,333694.6965054073,1559190.6889257035,4.6725066513019575,1559190.6889257035,4.6725066513019575,0.7586591208710618,0.09255987587305949,3.914079753988215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914079753988215,1.2847210714070705,1.2850201597587938,3.0466377808385916,6455.459871084628,15243.655978138004,6454.113543534766,0.0003305179444775053,23246.838566360304,2370.517818659818,19291.77729090375,1967.2138080693967,0.8298667036308418,0.8298667036308418,35402.41741164189,35382.83765553947,1.000691758758117,0.8,4275.256258747611,4272.891774033241,1.000691758758117,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4170.003892808542,4632.441516551485,6.172895336675297,4.973947379921745,-3.7459975528537877,8.719944932775533,2.937281498529712,3.5,0.8392232852942035,0.6,0.00023279199535488108,1.0000041886219657,0.0002327910202813001,198.9440415833094,0.0,1.9464868800703746e-07,0.5516343818119441,0.007245397403134178,7.865331631873318e-05,0.0001541386790361479,0.0006033110829218743,0.09255987573050829,0.09255987573050829,0.09255987573050829,0.0925605303970715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.9630878873,595.586584337634,0.0,0.09255987573050829,0.09255987587305949,0.09255987587305949,0.3716841665465926,0.3716841665465926,0.5,9.99238415427697,0.0035663913874373065,0.0035663913874373065,-3.2173375075217336e-11,4.2333113015047275e-06,0.003507213440286705,-3.2173375075217336e-11,27517.27564692023,20876.23215105918,0.7586591208710618,0.9864402116304917,0.6062285662896258,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451653384716028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.55934366714,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63854054684697,260.63854054684697,-12.511459453153009,244.8752332425355,276.40184785116764,124013.06321096288,124017.42920540317,-4.36599444028152,0.0,nan,276.40184785116764,3.2518478511676676,270.0965249294359,-3.0534750705641045,263.79120200770524,-9.35879799229474,257.4858790859804,-15.664120914019577,251.1805561642571,-21.96944383574288,244.8752332425355,-28.274766757464477,1.0,1.0,28837.30492052088,28837.30492052088,275.6307866844022,2.480786684402233,275.6307866844022,275.6307866844022,77199.13736709382,77199.26591809001,-0.12855099618900567,0.0,8545.783548066482,8545.783548066482,0.8861054030775134,3933.6501527581563,275.6307866844022,2.480786684402233,1.0,0.002,0.12962153780301294,0.0049015513639074325,0.00020020204776864377,0.0017997979432039643,0.10010102388432188,0.10010102388432188,0.0,-9.027392115085187e-12,1.0,1.000007101775967,0.00350721347246008,0.09255987587305949,0.0,6.565309675072723e-07,0.8433538944498024,0.0,1600075.6644103338,266.59718206442625,4.233343474879803e-06,1.0,1284560.7232387871,2597.9147187779677,,,,,,,,,,,,,,,,,,2.0,15243.655978138004,1553.2355104391138,0.3716841665465926,6.175347969391544,2.937281498529712
1325.0,-30.0264709477526,4.9740221758620855,35.05393225079573,24.628620827011787,5.003297842574771,-26.52349406872283,-40.02273981515316,1.5003209637078552,-6.552822070469915,-6.552826287712882,40.10789926056055,41042.71222767848,25741.023846931814,25741.023846931814,66783.7360746103,77208.78459958208,77199.26157994843,25741.023846931814,102940.28542688025,102940.28542688025,102940.28542688025,130457.57044950618,125948.28014293003,4509.290306576156,0.0,90989.98898504146,54823.92742375797,40184.51284587055,27517.285022625932,67701.79786849648,20876.238754663555,1553.2360340855862,0.0,0.8783633508280835,2.723389311003662,0.0014947059257719628,1.0,1.0,-6.549332512754518,333694.6422292494,1559190.795898734,4.672507731866921,1559190.795898734,4.672507731866921,0.7586591023605048,0.09255989204497272,3.9140792564741043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140792564741043,1.2847211140105756,1.2850202011194545,3.046637292552416,6455.458836464814,15243.654292405434,6454.113443362636,0.00033051815087980406,23246.84377163262,2370.5183494498756,19291.776991482548,1967.2137775369315,0.829866504932755,0.829866504932755,35402.41381167386,35382.83765553947,1.000691631561355,0.8,4275.255824009338,4272.891774033241,1.000691631561355,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.986075838334,4632.441516551485,6.172928009539419,4.9740221758620855,-3.745993749605306,8.720015925467392,2.9372605819295674,3.5,0.8392173091227335,0.6,0.0002327910202813001,1.0000041746597232,0.00023279004846206078,198.94407470812084,0.0,1.9398507904263508e-07,0.5497537140068278,0.00724559138821322,7.865299576465968e-05,0.0001541380245166404,0.0006033084443944791,0.09255989190469603,0.09255989190469603,0.09255989190469603,0.09256054404998997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.88074210985,595.5866112379828,0.0,0.09255989190469603,0.09255989204497272,0.09255989204497272,0.37168419864915325,0.37168419864915325,0.5,9.992403717688845,0.0035533540774963512,0.0035533540774963512,5.7980287238024175e-12,4.217242974391411e-06,0.003493774958371887,5.7980287238024175e-12,27517.285022625932,20876.238754663555,0.7586591023605048,0.9864396246068765,0.6062278036899341,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451653625814124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.557462999335,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63851743786114,260.63851743786114,-12.511482562138838,244.87519401512952,276.40184086060106,124013.18078522118,124017.52732355872,-4.34653833755759,0.0,nan,276.40184086060106,3.251840860601078,270.09651149150477,-3.0534885084952066,263.7911821224029,-9.358817877597062,257.48585275330964,-15.664147246690334,251.1805233842189,-21.969476615781076,244.87519401512952,-28.274805984870454,1.0,1.0,28837.30492052088,28837.30492052088,275.63078205793903,2.4807820579390523,275.63078205793903,275.63078205793903,77199.13436892269,77199.26157994843,-0.12721102574141696,0.0,8545.783548066482,8545.783548066482,0.886105434528553,3933.649652756475,275.63078205793903,2.4807820579390523,1.0,0.002,0.1296208837912028,0.004901553367454342,0.00020020103594496652,0.0017997989552565458,0.10010051797248326,0.10010051797248326,0.0,-8.798487979855274e-12,1.0,1.0000070745648588,0.003493774952573858,0.09255989204497272,0.0,6.540154436925733e-07,0.8401225605521365,0.0,1600075.6595373983,266.59717792953006,4.217237176362687e-06,1.0,1284560.7372951345,2597.914661904886,,,,,,,,,,,,,,,,,,2.0,15243.654292405434,1553.2360340855862,0.37168419864915325,6.175347969391544,2.9372605819295674
