time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1326.0,-30.02651091772006,4.97409675372597,35.05393354149304,24.62861736947673,5.003292705707083,-26.523530555376055,-40.0227757874876,1.5003123435324104,-6.552826192679163,-6.5528303954356755,40.107901743200884,41042.684169307664,25741.05001898487,25741.05001898487,66783.73418829254,77208.78150128247,77199.25747110463,25741.05001898487,102940.3074900895,102940.3074900895,102940.3074900895,130457.60192953165,125948.30211727865,4509.299812253004,0.0,90989.99787289898,54823.91131618186,40184.540618574574,27517.294439442147,67701.83505801672,20876.24538814745,1553.2365595028534,0.0,0.8783633191066289,2.7233888941323046,0.0014947059257719628,1.0,1.0,-6.549348765844854,333694.58809987357,1559190.9031859166,4.67250881131838,1559190.9031859166,4.67250881131838,0.758659083802378,0.09255990809036417,3.9140787756692803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140787756692803,1.284721156339524,1.2850202422096753,3.046636817923526,6455.457830783151,15243.6526080188,6454.113323974946,0.0003305183498617232,23246.84889801185,2370.5188721950767,19291.776634624755,1967.2137411475637,0.8298663065803579,0.8298663065803579,35402.41033261267,35382.83765553947,1.0006915086365669,0.8,4275.255403871979,4272.891774033241,1.0006915086365669,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.968309081781,4632.441516551485,6.172960586516544,4.97409675372597,-3.745989959417287,8.720086713143257,2.9372397243381063,3.5,0.8392113498108875,0.6,0.00023279004846206078,1.000004161011231,0.0002327890798240852,198.94410772463422,0.0,1.9333767934852357e-07,0.5479189832737158,0.007245784725892569,7.865267552270763e-05,0.00015413737293935316,0.0006033058199593427,0.09255990794846763,0.09255990794846763,0.09255990794846763,0.09256055784961238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.79875886405,595.5866380207933,0.0,0.09255990794846763,0.09255990809036417,0.09255990809036417,0.37168423023930347,0.37168423023930347,0.5,9.992423213154693,0.003540491163846582,0.003540491163846582,7.742073648842052e-11,4.202756485938153e-06,0.003481629590794455,7.742073648842052e-11,27517.294439442147,20876.24538814745,0.758659083802378,0.9864390548803084,0.6062270562405931,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516538661085485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.55562826861,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63849442988834,260.63849442988834,-12.511505570111638,244.87515496937775,276.4018338904084,124013.2983699011,124017.62590897815,-4.327539077064069,0.0,nan,276.4018338904084,3.2518338904084203,270.0964981061966,-3.0535018938034,263.79116232198646,-9.358837678013515,257.48582653778226,-15.664173462217718,251.18049075357862,-21.969509246421353,244.87515496937775,-28.27484503062223,1.0,1.0,28837.30492052088,28837.30492052088,275.63077746941264,2.480777469412658,275.63077746941264,275.63077746941264,77199.13147605445,77199.25747110463,-0.1259950501844287,0.0,8545.783548066482,8545.783548066482,0.8861054649232913,3933.6491695476266,275.63077746941264,2.480777469412658,1.0,0.002,0.12962023205243384,0.004901555362148567,0.00020020002763662854,0.0017997999633114217,0.10010001381831427,0.10010001381831427,0.0,-9.051949727972852e-12,1.0,1.0000070499720342,0.0034816295133737185,0.09255990809036417,0.0,6.517419759535237e-07,0.8372021622933828,0.0,1600075.6546815569,266.5971738073208,4.202679065201664e-06,1.0,1284560.7513134684,2597.9146051855973,,,,,,,,,,,,,,,,,,2.0,15243.6526080188,1553.2365595028534,0.37168423023930347,6.175347969391544,2.9372397243381063
1327.0,-30.026550685012662,4.974171114238003,35.05393482901568,24.628613842092477,5.00328763274421,-26.523566853234502,-40.02281172489745,1.5003038011349212,-6.552830303962423,-6.552834493632754,40.107904232986115,41042.65708232681,25741.07610419056,25741.07610419056,66783.73318651738,77208.77848840813,77199.25359349296,25741.07610419056,102940.32969768353,102940.32969768353,102940.32969768353,130457.63357598922,125948.32429133114,4509.3092846580785,0.0,90990.00687086474,54823.89618536265,40184.56742833566,27517.303878305705,67701.87130664136,20876.252038122395,1553.2370857405251,0.0,0.8783632874087356,2.723388478189406,0.0014947059257719628,1.0,1.0,-6.549363693912369,333694.5340937063,1559191.0107811475,4.672509889968123,1559191.0107811475,4.672509889968123,0.7586590652357104,0.09255992400707884,3.9140783173539675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140783173539675,1.284721198298087,1.285020282933512,3.046636361678376,6455.456864054426,15243.650924922193,6454.113178471074,0.00033051853883656393,23246.853918951903,2370.5193841884748,19291.776199703945,1967.2136967979836,0.8298661086340119,0.8298661086340119,35402.40701628351,35382.83765553947,1.0006913914615512,0.8,4275.255003386419,4272.891774033241,1.0006913914615512,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.950592424158,4632.441516551485,6.172993068780283,4.974171114238003,-3.745986183379178,8.720157297617181,2.937218925620148,3.5,0.8392054073200423,0.6,0.0002327890798240852,1.0000041399133859,0.00023278811610144727,198.94414057374107,0.0,1.9270481775887654e-07,0.5461254535286562,0.007245977430710328,7.865235559287405e-05,0.00015413672423121116,0.0006033032102213515,0.09255992386745428,0.09255992386745428,0.09255992386745428,0.09256057173215221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.71710269584,595.5866646975859,0.0,0.09255992386745428,0.09255992400707884,0.09255992400707884,0.3716842613334123,0.3716842613334123,0.5,9.992442647943923,0.0035280313445014144,0.0035280313445014144,-2.7625901566352695e-11,4.189670335108531e-06,0.00347079972038955,-2.7625901566352695e-11,27517.303878305705,20876.252038122395,0.7586590652357104,0.9864385119287845,0.6062263315652346,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516541056173615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.55383473886,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6384715287968,260.6384715287968,-12.511528471203178,244.87511610783935,276.4018269497621,124013.41672774019,124017.72416374474,-4.3074360045490625,0.0,nan,276.4018269497621,3.251826949762119,270.09648478137285,-3.053515218627126,263.7911426129858,-9.358857387014154,257.48580044460203,-15.664199555397943,251.1804582762187,-21.969541723781276,244.87511610783935,-28.27488389216063,1.0,1.0,28837.30492052088,28837.30492052088,275.6307729174699,2.480772917469949,275.6307729174699,275.6307729174699,77199.12853190883,77199.25359349296,-0.125061584127252,0.0,8545.783548066482,8545.783548066482,0.8861054938963238,3933.6487089407374,275.6307729174699,2.480772917469949,1.0,0.002,0.12961958234113527,0.004901557351362106,0.00020019902246360696,0.0017998009687267833,0.10009951123180348,0.10009951123180348,0.0,-8.80960972574063e-12,1.0,1.000007028043242,0.0034707997480154518,0.09255992400707884,0.0,6.497147936921647e-07,0.834598132611872,0.0,1600075.6498407808,266.59716969603755,4.189697961010097e-06,1.0,1284560.7652998974,2597.9145485954123,,,,,,,,,,,,,,,,,,2.0,15243.650924922193,1553.2370857405251,0.3716842613334123,6.175347969391544,2.937218925620148
1328.0,-30.026590333835856,4.974245258103626,35.053936113833714,24.628610314708226,5.003282616525444,-26.52360303880025,-40.0228476273827,1.5002953216541974,-6.552834404941052,-6.55283858302835,40.107906729984904,41042.630617182745,25741.102104722522,25741.102104722522,66783.73272190527,77208.77551659082,77199.24993307266,25741.102104722522,102940.35203779518,102940.35203779518,102940.35203779518,130457.66538858919,125948.34666102691,4509.318727562273,0.0,90990.01595215921,54823.881741335565,40184.59356758183,27517.31335079401,67701.90691837584,20876.258712650622,1553.2376134070646,0.0,0.8783632557316129,2.723388063130814,0.0014947059257719628,1.0,1.0,-6.549377434766484,333694.48020473483,1559191.1186880204,4.67251096791111,1559191.1186880204,4.67251096791111,0.758659046634298,0.09255993981158288,3.9140778779068217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140778779068217,1.2847212399522001,1.2850203233591426,3.0466359208418243,6455.455929974672,15243.649244553508,6454.113011869048,0.0003305187194830114,23246.858849119024,2370.519886925609,19291.77570171934,1967.213646017686,0.829865911215374,0.829865911215374,35402.40383648267,35382.83765553947,1.0006912791104585,0.8,4275.254619388251,4272.891774033241,1.0006912791104585,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.93292574249,4632.441516551485,6.173025457031568,4.974245258103626,-3.7459824219434403,8.720227680047067,2.9371981856308214,3.5,0.8391994816088061,0.6,0.00023278811610144727,1.000004127581626,0.00023278715525346246,198.94417332499776,0.0,1.917269719551439e-07,0.5433542385208778,0.007246169157682283,7.865203597515544e-05,0.00015413608012629183,0.0006033006214095922,0.09255993967317945,0.09255993967317945,0.09255993967317945,0.09256058573207426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.63574186934,595.5866912786859,0.0,0.09255993967317945,0.09255993981158288,0.09255993981158288,0.37168429197307484,0.37168429197307484,0.5,9.992462028707997,0.003516130062450884,0.003516130062450884,-4.1154635255225e-11,4.178087294803845e-06,0.0034611482618629452,-4.1154635255225e-11,27517.31335079401,20876.258712650622,0.758659046634298,0.9864379861917691,0.6062256217785033,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451654343911777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.55106352385,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63844873108116,260.63844873108116,-12.511551268918822,244.87507741800022,276.40182004416977,124013.53513530023,124017.82312734016,-4.287992039960661,0.0,nan,276.40182004416977,3.25182004416979,270.09647151893137,-3.0535284810686107,263.79112299369535,-9.358877006304624,257.48577446846144,-15.664225531538534,251.1804259432287,-21.96957405677128,244.87507741800022,-28.27492258199976,1.0,1.0,28837.30492052088,28837.30492052088,275.6307683997438,2.480768399743795,275.6307683997438,275.6307683997438,77199.12573672418,77199.24993307266,-0.12419634847901762,0.0,8545.783548066482,8545.783548066482,0.8861055216765785,3933.6482672963557,275.6307683997438,2.480768399743795,1.0,0.002,0.12961893443648984,0.004901559334244861,0.0002001980200846582,0.0017998019712211002,0.1000990100423291,0.1000990100423291,0.0,-8.694241507289924e-12,1.0,1.000007008500362,0.0034611483030175805,0.09255993981158288,0.0,6.479081853057442e-07,0.8322774434026723,0.0,1600075.6450141075,266.5971655950589,4.1781284494391e-06,1.0,1284560.7792559764,2597.914492128025,,,,,,,,,,,,,,,,,,2.0,15243.649244553508,1553.2376134070646,0.37168429197307484,6.175347969391544,2.9371981856308214
1329.0,-30.026629901513367,4.974319197176318,35.0539374030863,24.62860591420906,5.003280776815404,-26.5236388336813,-40.02287975801153,1.5002897089529321,-6.5528378670042,-6.55284205097014,40.10790942721283,41042.597521857555,25741.126677894164,25741.126677894164,66783.72419975171,77208.77269710803,77199.2510534071,25741.126677894164,102940.37773130127,102940.37773130127,102940.37773130127,130457.70089286246,125948.37271560266,4509.328177259796,0.0,90990.02926030471,54823.8647509588,40184.627232606574,27517.32316156118,67701.95039416775,20876.265669852415,1553.2381422286528,0.0,0.8783632266627273,2.7233877109474633,0.0014947059257719628,1.0,1.0,-6.549376044487303,333694.43450600305,1559191.2352464427,4.672511957098264,1559191.2352464427,4.672511957098264,0.7586590289790387,0.09255995550089698,3.9140782495849975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140782495849975,1.2847212681905538,1.285020350369584,3.0466361431828104,6455.456401088541,15243.64756523258,6454.111881297156,0.0003305185375042335,23246.86004168471,2370.520008533466,19291.772322364297,1967.2133014193735,0.8298657232749534,0.8298657232749534,35402.406525913226,35382.83765553947,1.0006913741354224,0.8,4275.254944168467,4272.891774033241,1.0006913741354224,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.915308909898,4632.441516551485,6.173057429462142,4.974319197176318,-3.745978208831108,8.720297406007425,2.9371775042206814,3.5,0.8391935726344804,0.6,0.00023278715525346246,1.000004119135404,0.0002327861963755994,198.94420600923488,0.0,1.9115510802869588e-07,0.5417335761533241,0.007246360312790312,7.865174993697002e-05,0.00015413540531649246,0.0006032980374402509,0.09255995537708558,0.09255995537708558,0.09255995537708558,0.09256060221262917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.5552365716,595.5867175913944,0.0,0.09255995537708558,0.09255995550089698,0.09255995550089698,0.3716843222176584,0.3716843222176584,0.5,9.992481432852783,0.003507356508180237,0.003507356508180237,1.432454155292362e-11,4.183965927495592e-06,0.0034660064828244685,1.432454155292362e-11,27517.32316156118,20876.265669852415,0.7586590289790387,0.9864372268587532,0.6062247436433265,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451654581496372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.549442861484,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63842631409636,260.63842631409636,-12.511573685903613,244.87503891153526,276.4018137166654,124013.71628507586,124017.93266587608,-4.216380800214175,0.0,nan,276.4018137166654,3.251813716665424,270.0964587556348,-3.053541244365192,263.79110379460565,-9.35889620539433,257.48574883358117,-15.664251166418808,251.18039387255598,-21.969606127443996,244.87503891153526,-28.27496108846472,1.0,1.0,28837.30492052088,28837.30492052088,275.6307650628999,2.480765062899934,275.6307650628999,275.6307650628999,77199.12731296699,77199.2510534071,-0.12374044011812657,0.0,8545.783548066482,8545.783548066482,0.8861054981804324,3933.6486408329224,275.6307650628999,2.480765062899934,1.0,0.002,0.1296182856224116,0.00490156143308686,0.00020019701655678285,0.0017998029745903792,0.10009850827839142,0.10009850827839142,0.0,-8.852838167400234e-12,1.0,1.0000070183371847,0.003466006468499927,0.09255995550089698,0.0,6.488176995686447e-07,0.8334457774317161,0.0,1600075.6409616752,266.5971621329958,4.183951602954039e-06,1.0,1284560.7910909615,2597.914444242751,,,,,,,,,,,,,,,,,,2.0,15243.64756523258,1553.2381422286528,0.3716843222176584,6.175347969391544,2.9371775042206814
1330.0,-30.026669319371543,4.974392906857232,35.05393870371211,24.628602945618354,5.003273645632642,-26.523675022872016,-40.02291566049678,1.5002793493340936,-6.552842671773192,-6.552846865644415,40.10791233443188,41042.56645190517,25741.154186968022,25741.154186968022,66783.7206388732,77208.76973950803,77199.25099336477,25741.154186968022,102940.40518033279,102940.40518033279,102940.40518033279,130457.74014155346,125948.4024378114,4509.33770374206,0.0,90990.03556172311,54823.842900506315,40184.6585124631,27517.33496122066,67701.99347368376,20876.273976650427,1553.2387977017659,0.0,0.8783631894915573,2.7233872219657367,0.0014947059257719628,1.0,1.0,-6.549372591499946,333694.3710596713,1559191.3608828473,4.6725132219986785,1559191.3608828473,4.6725132219986785,0.758659005534901,0.09255997222476549,3.9140772789242813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140772789242813,1.2847213186293183,1.2850203995881357,3.0466352680285937,6455.454546741771,15243.645886215647,6454.112346981985,0.00033051895570818595,23246.8674166623,2370.5207605718874,19291.773714327413,1967.213443360109,0.8298655198807537,0.8298655198807537,35402.39950229766,35382.83765553947,1.0006911259718079,0.8,4275.254095984682,4272.891774033241,1.0006911259718079,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.89774466518,4632.441516551485,6.173090028382673,4.974392906857232,-3.7459750372272755,8.720367944084508,2.9371568846044496,3.5,0.839187681315557,0.6,0.0002327861963755994,1.0000041035399674,0.00023278524113205858,198.9442385697256,0.0,1.907631951283167e-07,0.5406228949936495,0.0072465510759854405,7.865143032152676e-05,0.00015413476605407263,0.0006032953857045553,0.09255997206642227,0.09255997206642227,0.09255997206642227,0.09256062073737752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.4754840315,595.5867436696163,0.0,0.09255997206642227,0.09255997222476549,0.09255997222476549,0.371684352424503,0.371684352424503,0.5,9.992500891486907,0.0035024770356244517,0.0035024770356244517,9.947598300641403e-12,4.193871234292601e-06,0.003474274144480205,9.947598300641403e-12,27517.33496122066,20876.273976650427,0.758659005534901,0.9864365465816379,0.6062238989736499,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516548185947977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.548332180326,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6384037411969,260.6384037411969,-12.511596258803081,244.87500053287744,276.4018069495242,124013.78517109527,124018.03087788216,-4.245706786907014,0.0,nan,276.4018069495242,3.251806949524223,270.09644566619176,-3.053554333808222,263.79108438285624,-9.358915617143737,257.48572309953033,-15.664276900469645,251.1803618162015,-21.96963818379848,244.87500053287744,-28.27499946712254,1.0,1.0,28837.30492052088,28837.30492052088,275.63076024119965,2.4807602411996754,275.63076024119965,275.63076024119965,77199.11997337498,77199.25099336477,-0.13101998978527263,0.0,8545.783548066482,8545.783548066482,0.8861055595420814,3933.6476653189025,275.63076024119965,2.4807602411996754,1.0,0.002,0.12961763526030065,0.004901563293694104,0.00020019601008391627,0.0017998039808527163,0.10009800504195814,0.10009800504195814,0.0,-9.063367244210863e-12,1.0,1.0000070350776291,0.0034742741345326067,0.09255997222476549,0.0,6.503654545634591e-07,0.8354339734985755,0.0,1600075.6353401816,266.5971573282268,4.1938612866943e-06,1.0,1284560.8075221935,2597.9143777607096,,,,,,,,,,,,,,,,,,2.0,15243.645886215647,1553.2387977017659,0.371684352424503,6.175347969391544,2.9371568846044496
1331.0,-30.026708547551877,4.9744664077823275,35.05393998980487,24.628599383309506,5.0032686496930525,-26.523710827830097,-40.02295152805743,1.500270930115223,-6.552846473298644,-6.552850637517691,40.107914516094894,41042.541707783676,25741.179286370745,25741.179286370745,66783.72099415443,77208.76693845574,77199.24399455865,25741.179286370745,102940.42328092939,102940.42328092939,102940.42328092939,130457.76607854084,125948.41899809302,4509.347080447809,0.0,90990.04472072834,54823.83006504706,40184.68295075698,27517.342797611444,67702.02574836843,20876.27949260306,1553.2392399312625,0.0,0.8783631607360761,2.7233868393827088,0.0014947059257719628,1.0,1.0,-6.54940106885789,333694.3213546125,1559191.4551626663,4.672514200521064,1559191.4551626663,4.672514200521064,0.758658989937617,0.09255998734492388,3.9140768576640146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140768576640146,1.284721359984046,1.2850204397252052,3.046634842058375,6455.453644161993,15243.644208881171,6454.112160217153,0.0003305191283333731,23246.87225866911,2370.5212543191724,19291.773156074833,1967.2133864341884,0.8298653230169765,0.8298653230169766,35402.39645409532,35382.83765553947,1.000691018270457,0.8,4275.253727878572,4272.891774033241,1.000691018270457,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.880226396927,4632.441516551485,6.173121981638537,4.9744664077823275,-3.745971098613882,8.720437506396209,2.9371363190201523,3.5,0.8391818054343292,0.6,0.00023278524113205858,1.0000040837951043,0.00023278429048871271,198.94427097354537,0.0,1.9004019887632142e-07,0.5385739236154949,0.007246741116184317,7.865111101819201e-05,0.00015413413011386657,0.0006032928316548592,0.09255998721386127,0.09255998721386127,0.09255998721386127,0.0925606310575372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.3929199285,595.5867706265371,0.0,0.09255998721386127,0.09255998734492388,0.09255998734492388,0.37168438300443407,0.37168438300443407,0.5,9.99252020554842,0.0034932561312643884,0.0034932561312643884,-2.7625901566352695e-11,4.164219035374117e-06,0.0034495686597892927,-2.7625901566352695e-11,27517.342797611444,20876.27949260306,0.758658989937617,0.9864360815786059,0.6062232444909195,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451655054795546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.54628320895,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63838125208616,260.63838125208616,-12.511618747913815,244.8749623109628,276.401800193216,124013.9008953276,124018.13084234454,-4.229947016909852,0.0,nan,276.401800193216,3.251800193216013,270.0964326167631,-3.0535673832368957,263.7910650403066,-9.358934959693386,257.48569746385965,-15.664302536140326,251.18032988740873,-21.969670112591245,244.8749623109628,-28.27503768903719,1.0,1.0,28837.30492052088,28837.30492052088,275.6307556503487,2.4807556503487262,275.6307556503487,275.6307556503487,77199.11756988284,77199.24399455865,-0.12642467580735683,0.0,8545.783548066482,8545.783548066482,0.8861055861726265,3933.6472419523348,275.6307556503487,2.4807556503487262,1.0,0.002,0.1296169895228056,0.004901565326134589,0.00020019501118282188,0.001799804980240701,0.10009750559141094,0.10009750559141094,0.0,-8.576477202038024e-12,1.0,1.0000069850527984,0.0034495686874151943,0.09255998734492388,0.0,6.457408136463509e-07,0.8294933493399187,0.0,1600075.6308389732,266.59715352670133,4.1642466612756834e-06,1.0,1284560.8203947328,2597.91432567741,,,,,,,,,,,,,,,,,,2.0,15243.644208881171,1553.2392399312625,0.37168438300443407,6.175347969391544,2.9371363190201523
1332.0,-30.02674770683462,4.974539704783758,35.053941279386805,24.628595017734938,5.003266754057544,-26.523746260743323,-40.02298355391247,1.5002653079399701,-6.552849963645542,-6.552854131671374,40.10791718866683,41042.51008955723,25741.203737306885,25741.203737306885,66783.71382686411,77208.76427466497,77199.24483417737,25741.203737306885,102940.44857148426,102940.44857148426,102940.44857148426,130457.80111648743,125948.44461807393,4509.356498413501,0.0,90990.0579987268,54823.814369329026,40184.715143775305,27517.352545003178,67702.06768877848,20876.286402035705,1553.2397664602775,0.0,0.8783631316187352,2.7233864845650486,0.0014947059257719628,1.0,1.0,-6.549401429727766,333694.2753104325,1559191.5706569413,4.672515191357241,1559191.5706569413,4.672515191357241,0.7586589722937059,0.09256000306774326,3.9140772283899845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140772283899845,1.2847213882456494,1.2850204667720124,3.0466350636030515,6455.4541135885775,15243.642534032646,6454.1110329529365,0.0003305189469501368,23246.873449187056,2370.5213757182173,19291.769786606652,1967.213042844055,0.8298651355750932,0.8298651355750932,35402.39913663592,35382.83765553947,1.0006911130519756,0.8,4275.254051826747,4272.891774033241,1.0006911130519756,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.862759082643,4632.441516551485,6.173153704216843,4.974539704783758,-3.745966967440709,8.720506672224467,2.937115813310651,3.5,0.839175946660186,0.6,0.00023278429048871271,1.0000040766239118,0.00023278334151857644,198.94430332046252,0.0,1.8912504739846172e-07,0.5359803843272405,0.007246930241231715,7.865082591583789e-05,0.00015413346457287484,0.0006032902838175438,0.09256000294413812,0.09256000294413812,0.09256000294413812,0.09256064730680318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.3126533384,595.5867968604038,0.0,0.09256000294413812,0.09256000306774326,0.09256000306774326,0.37168441348848735,0.37168441348848735,0.5,9.99253953545029,0.003486405910336998,0.003486405910336998,2.3703705664956942e-11,4.168025839135225e-06,0.003452701943615466,2.3703705664956942e-11,27517.352545003178,20876.286402035705,0.7586589722937059,0.9864353646311664,0.6062224019246604,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516552898597748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.543689669656,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6383591196389,260.6383591196389,-12.511640880361085,244.87492425737864,276.4017939819067,124014.07810771535,124018.24097027836,-4.16286256300555,0.0,nan,276.4017939819067,3.251793981906701,270.09642003699713,-3.0535799630028464,263.7910460920863,-9.358953907913701,257.48567214718514,-15.664327852814836,251.1802982022794,-21.969701797720575,244.87492425737864,-28.27507574262134,1.0,1.0,28837.30492052088,28837.30492052088,275.6307522544445,2.4807522544444964,275.6307522544445,275.6307522544445,77199.119460188,77199.24483417737,-0.12537398937274702,0.0,8545.783548066482,8545.783548066482,0.8861055627366763,3933.6476145319343,275.6307522544445,2.4807522544444964,1.0,0.002,0.12961634319893578,0.004901567409641863,0.00020019401149036498,0.0017998059797390807,0.10009700574518249,0.10009700574518249,0.0,-8.770554595083357e-12,1.0,1.0000069913969032,0.0034527019199117603,0.09256000306774326,0.0,6.46327429802624e-07,0.8302469011779784,0.0,1600075.6267504126,266.59715003635444,4.1680021354295604e-06,1.0,1284560.8323191851,2597.914277430149,,,,,,,,,,,,,,,,,,2.0,15243.642534032646,1553.2397664602775,0.37168441348848735,6.175347969391544,2.937115813310651
1333.0,-30.026794801698056,4.974612772208594,35.05394257827773,24.628592433314793,5.003258870391799,-26.523789434477855,-40.02302427599204,1.500253503394759,-6.552854867385463,-6.552859040552932,40.10792003702314,41042.46182781704,25741.231269771157,25741.231269771157,66783.6930975882,77208.75787814033,77199.24383413793,25741.231269771157,102940.47510390909,102940.47510390909,102940.47510390909,130457.83928715435,125948.47330283889,4509.365984315454,0.0,90990.06215261259,54823.77879804643,40184.75928285129,27517.364183245263,67702.12346609656,20876.29458634649,1553.2404165802034,0.0,0.8783630941608538,2.723385986080051,0.0014947059257719628,1.0,1.0,-6.549402036533934,333694.21062254265,1559191.6937474937,4.672516466014358,1559191.6937474937,4.672516466014358,0.7586589488486554,0.0925600198499113,3.914075850733795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914075850733795,1.2847214454228442,1.285020522743292,3.046633855672537,6455.451554128766,15243.640859256764,6454.111984637602,0.0003305195472867979,23246.882692770032,2370.52231830136,19291.772631255804,1967.2133329175413,0.8298649279654042,0.8298649279654042,35402.389168036294,35382.83765553947,1.0006907608340132,0.8,4275.252848001668,4272.891774033241,1.0006907608340132,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.84534366809,4632.441516551485,6.1731860892297155,4.974612772208594,-3.7459639296952667,8.72057670190386,2.93709536858572,3.5,0.8391701053102057,0.6,0.00023278334151857644,1.0000049027505042,0.0002327822002455268,198.94434222245528,0.0,1.8879220263360503e-07,0.5350371022636367,0.007247119033434348,7.865046339884821e-05,0.0001541328781197282,0.0006032877760525236,0.09256001969104721,0.09256001969104721,0.09256001969104721,0.09256066515930055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.2330791082,595.5868228777438,0.0,0.09256001969104721,0.0925600198499113,0.0925600198499113,0.3716844441432941,0.3716844441432941,0.5,9.992558898058649,0.0034822965146190654,0.0034822965146190654,8.526512829121202e-12,4.173167496901442e-06,0.0034570040190260443,8.526512829121202e-12,27517.364183245263,20876.29458634649,0.7586589488486554,0.9864342457593921,0.6062211896259062,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516555245112253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.5427463876,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63833601322466,260.63833601322466,-12.511663986775318,244.87488491639033,276.4017871100667,124014.08167980376,124018.4277344507,-4.3460546469339985,0.0,nan,276.4017871100667,3.2517871100667435,270.09640667132766,-3.0535933286723207,263.79102623258683,-9.358973767413147,257.48564579385544,-15.664354206144537,251.1802653551211,-21.969734644878884,244.87488491639033,-28.27511508360965,1.0,1.0,28837.30492052088,28837.30492052088,275.6307472285415,2.4807472285415315,275.6307472285415,275.6307472285415,77199.10838561927,77199.24383413793,-0.13544851866026875,0.0,8545.783548066482,8545.783548066482,0.886105649827098,3933.646229987464,275.6307472285415,2.4807472285415315,1.0,0.002,0.12961569606940854,0.004901569239799565,0.00020019300997155864,0.0017998069811436402,0.10009650498577932,0.10009650498577932,0.0,-8.884801314806845e-12,1.0,1.0000070001076802,0.0034570040104995314,0.0925600198499113,0.0,6.47132850280212e-07,0.8312815236183051,0.0,1600075.621006045,266.5971451326145,4.173158970388613e-06,1.0,1284560.8490719574,2597.9142096471232,,,,,,,,,,,,,,,,,,2.0,15243.640859256764,1553.2404165802034,0.3716844441432941,6.175347969391544,2.93709536858572
1334.0,-30.026833075640997,4.974685634497621,35.05394385798072,24.628589359950297,5.003253877042796,-26.523824380372247,-40.0230601086281,1.5002451819190086,-6.5528585686174665,-6.552862703862236,40.10792208084078,41042.440503591206,25741.255939875817,25741.255939875817,66783.69644346702,77208.75625851467,77199.23542412707,25741.255939875817,102940.49136400288,102940.49136400288,102940.49136400288,130457.8627330309,125948.48744164547,4509.375291385423,0.0,90990.07198649133,54823.76654920889,40184.783819202705,27517.371369028006,67702.15518823071,20876.299639603163,1553.240825426994,0.0,0.8783630665191807,2.7233856146424587,0.0014947059257719628,1.0,1.0,-6.549437396873486,333694.1623496186,1559191.7820710829,4.672517406635013,1559191.7820710829,4.672517406635013,0.7586589343741003,0.09256003481729848,3.9140753932743126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140753932743126,1.2847214867044983,1.285020562568262,3.0466334016989927,6455.4505922133,15243.639024199438,6454.111762783109,0.0003305197295531501,23246.887922200636,2370.5228515548774,19291.77196811788,1967.2132652962919,0.8298647127598682,0.8298647127598682,35402.38585789935,35382.83765553947,1.0006906438778032,0.8,4275.25244826389,4272.891774033241,1.0006906438778032,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.827973272167,4632.441516551485,6.1732177214198165,4.974685634497621,-3.7459599712612506,8.720645605758872,2.937074976766852,3.5,0.8391642790762434,0.6,0.0002327822002455268,1.0000039844594304,0.0002327812727379894,198.9443738380712,0.0,2.2704981615758845e-07,0.6434591789906057,0.0072473460832505054,7.865014441004748e-05,0.00015413205583547933,0.0006032844870604321,0.09256003469034586,0.09256003469034586,0.09256003469034586,0.0925606739862659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.15050579695,595.5868498308877,0.0,0.09256003469034586,0.09256003481729848,0.09256003481729848,0.3716844752499354,0.3716844752499354,0.5,9.992578075768575,0.0034722202626653598,0.0034722202626653598,8.412825991399586e-11,4.135244751068967e-06,0.003425306988731336,8.412825991399586e-11,27517.371369028006,20876.299639603163,0.7586589343741003,0.9864338329819764,0.6062205906072248,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516558067146017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.65116846432,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63831317458744,260.63831317458744,-12.51168682541254,244.87484607196242,276.4017802772198,124014.21019080331,124018.50587985523,-4.295689051947152,0.0,nan,276.4017802772198,3.2517802772198365,270.09639343616413,-3.0536065638358423,263.79100659510794,-9.358993404892033,257.48561975406085,-15.664380245939128,251.18023291300935,-21.96976708699063,244.87484607196242,-28.275153928037554,1.0,1.0,28837.30492052088,28837.30492052088,275.63074258111993,2.480742581119955,275.63074258111993,275.63074258111993,77199.10736897895,77199.23542412707,-0.1280551481177099,0.0,8545.783548066482,8545.783548066482,0.8861056787460242,3933.645770240684,275.63074258111993,2.480742581119955,1.0,0.002,0.12961505487331587,0.004901571273009594,0.00020019201812947066,0.0017998079735226694,0.10009600906473533,0.10009600906473533,0.0,-8.347859729862517e-12,1.0,1.000006935925856,0.003425306904603076,0.09256003481729848,0.0,6.411994048128307e-07,0.823659659886856,0.0,1600075.6166104996,266.5971414313825,4.135160622809053e-06,1.0,1284560.8615736105,2597.9141590644736,,,,,,,,,,,,,,,,,,2.0,15243.639024199438,1553.240825426994,0.3716844752499354,6.175347969391544,2.937074976766852
1335.0,-30.026871802318595,4.9747582940593995,35.05394514052863,24.62858488960194,5.0032519416273775,-26.523859427924897,-40.023092029709346,1.5002395672014504,-6.552862076419615,-6.552866213207457,40.10792472207029,41042.41052444597,25741.28024075688,25741.28024075688,66783.69076520286,77208.7537111312,77199.23599015149,25741.28024075688,102940.51623090837,102940.51623090837,102940.51623090837,130457.89726869325,125948.51262196836,4509.384646724901,0.0,90990.08522402942,54823.75247628934,40184.81416415564,27517.38103778489,67702.19520194053,20876.306490446284,1553.2413487768208,0.0,0.878363037438067,2.723385258299037,0.0014947059257719628,1.0,1.0,-6.549439564302986,333694.1161037287,1559191.896211235,4.672518396238551,1559191.896211235,4.672518396238551,0.7586589167690211,0.09256005059423611,3.914075772061534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914075772061534,1.2847215148834497,1.2850205895621223,3.04663362971439,6455.451075350566,15243.637364284725,6454.110633287444,0.00033051954516781837,23246.889054502175,2370.522967017501,19291.76859197975,1967.2129210260132,0.8298645271094265,0.8298645271094266,35402.388598770674,35382.83765553947,1.0006907407202985,0.8,4275.252779256181,4272.891774033241,1.0006907407202985,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.810653849868,4632.441516551485,6.17324918986206,4.9747582940593995,-3.745955913579858,8.720714207639258,2.9370546448443897,3.5,0.8391584699555399,0.6,0.0002327812727379894,1.0000040315921566,0.0002327803342626196,198.9444058276708,0.0,1.8452240625431236e-07,0.5229364993247212,0.007247530605656759,7.864986024364403e-05,0.00015413141249434538,0.0006032820273577397,0.09256005046944249,0.09256005046944249,0.09256005046944249,0.09256068999800852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.07078949566,595.5868758842577,0.0,0.09256005046944249,0.09256005059423611,0.09256005059423611,0.3716845061610955,0.3716845061610955,0.5,9.992597260091605,0.0034643720365465924,0.0034643720365465924,1.892885848064907e-11,4.136787822517363e-06,0.0034266489044512127,1.892885848064907e-11,27517.38103778489,20876.306490446284,0.7586589167690211,0.9864331661034332,0.6062197895064647,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516560360610475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.53064578466,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63829079187514,260.63829079187514,-12.511709208124842,244.87480758340857,276.4017740003494,124014.39532121902,124018.60525582086,-4.209934601849431,0.0,nan,276.4017740003494,3.251774000349428,270.09638071695736,-3.0536192830426216,263.7909874335637,-9.359012566436263,257.48559415017974,-15.664405849820241,251.18020086679203,-21.969799133207943,244.87480758340857,-28.27519241659141,1.0,1.0,28837.30492052088,28837.30492052088,275.63073913800906,2.480739138009085,275.63073913800906,275.63073913800906,77199.10917322827,77199.23599015149,-0.12681692322075833,0.0,8545.783548066482,8545.783548066482,0.8861056548004724,3933.6461509218416,275.63073913800906,2.480739138009085,1.0,0.002,0.12961441342573862,0.004901573332266929,0.0002001910259622557,0.0017998089651446625,0.10009551298112786,0.10009551298112786,0.0,-8.89308201731942e-12,1.0,1.00000693864296,0.0034266488855223542,0.09256005059423611,0.0,6.414507079603873e-07,0.8239824817570574,0.0,1600075.6124983984,266.59713792358036,4.136768893658882e-06,1.0,1284560.873550306,2597.9141106058396,,,,,,,,,,,,,,,,,,2.0,15243.637364284725,1553.2413487768208,0.3716845061610955,6.175347969391544,2.9370546448443897
1336.0,-30.026910359134455,4.974830727030742,35.05394643272541,24.628581886086636,5.003244758802002,-26.523894847342635,-40.023127862345405,1.5002292472068388,-6.552866900715571,-6.552871043139743,40.107927566111414,41042.38274053928,25741.307414576884,25741.307414576884,66783.69015511617,77208.75108784699,77199.23540773471,25741.307414576884,102940.5428223116,102940.5428223116,102940.5428223116,130457.93543358234,125948.54136485641,4509.394068725929,0.0,90990.09155252394,54823.733599233245,40184.84217032299,27517.39261127075,67702.23478159374,20876.31463259049,1553.241994013899,0.0,0.8783630004246032,2.7233847678199985,0.0014947059257719628,1.0,1.0,-6.549439653138904,333694.05245581176,1559192.0191142317,4.672519655772715,1559192.0191142317,4.672519655772715,0.7586588935769967,0.09256006738264513,3.9140748159778282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140748159778282,1.2847215650947557,1.285020638579375,3.0466327664462787,6455.449246189028,15243.63569402443,6454.111085891611,0.0003305199571854593,23246.8963498319,2370.523710934101,19291.76994484389,1967.213058979763,0.8298643248772171,0.8298643248772171,35402.381680632214,35382.83765553947,1.0006904962835101,0.8,4275.251943809991,4272.891774033241,1.0006904962835101,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.793385729307,4632.441516551485,6.17328127160302,4.974830727030742,-3.7459528777594717,8.720783604790213,2.937034373203022,3.5,0.8391526780580063,0.6,0.0002327803342626196,1.0000040139101414,0.00023277939990702561,198.94443767696765,0.0,1.8670442483221006e-07,0.5291203399744833,0.007247717310081591,7.86495412571046e-05,0.00015413079300551498,0.0006032794552695778,0.09256006722997136,0.09256006722997136,0.09256006722997136,0.09256070787842192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.9918876955,595.5869016827056,0.0,0.09256006722997136,0.09256006738264513,0.09256006738264513,0.37168453712503086,0.37168453712503086,0.5,9.99261647889503,0.003459518114823368,0.003459518114823368,-2.8478552849264815e-11,4.142424188557925e-06,0.003431390000855572,-2.8478552849264815e-11,27517.39261127075,20876.31463259049,0.7586588935769967,0.9864325804097785,0.6062190247181841,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516562681204561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.53682962531,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6382683205971,260.6382683205971,-12.511731679402885,244.87476936766137,276.4017672735406,124014.4677716442,124018.69436431945,-4.226592675250771,0.0,nan,276.4017672735406,3.2517672735406222,270.0963676923604,-3.053632307639589,263.79096811117984,-9.359031888820141,257.48556853000775,-15.664431469992223,251.1801689488326,-21.969831051167375,244.87476936766137,-28.275230632338605,1.0,1.0,28837.30492052088,28837.30492052088,275.6307342399242,2.4807342399242316,275.6307342399242,275.6307342399242,77199.1021853628,77199.23540773471,-0.13322237190732267,0.0,8545.783548066482,8545.783548066482,0.8861057152406093,3933.645190057717,275.6307342399242,2.4807342399242316,1.0,0.002,0.12961377109116956,0.004901575158253364,0.00020019003188183947,0.0017998099597230461,0.10009501594091974,0.10009501594091974,0.0,-8.395114464709863e-12,1.0,1.000006948242758,0.003431390029334125,0.09256006738264513,0.0,6.423383170015017e-07,0.8251226801902327,0.0,1600075.6068479635,266.5971330992844,4.142452667110774e-06,1.0,1284560.890033754,2597.9140439125367,,,,,,,,,,,,,,,,,,2.0,15243.63569402443,1553.241994013899,0.37168453712503086,6.175347969391544,2.937034373203022
1337.0,-30.0269487442085,4.974902954285118,35.05394770899396,24.628578253928595,5.003239748594125,-26.523929894928195,-40.02316359020767,1.5002208994628283,-6.552870708495391,-6.552874817544762,40.107929690654984,41042.36130988168,25741.332148051923,25741.332148051923,66783.69345793361,77208.74861244674,77199.22801064352,25741.332148051923,102940.56015869544,102940.56015869544,102940.56015869544,130457.96042119217,125948.55708762628,4509.403333565896,0.0,90990.10078403041,54823.723828961505,40184.86328340989,27517.400262496718,67702.26354590661,20876.320013661414,1553.2424277583957,0.0,0.8783629718727162,2.723384385034336,0.0014947059257719628,1.0,1.0,-6.549471268822344,333694.00271799095,1559192.1109285564,4.672520627367252,1559192.1109285564,4.672520627367252,0.7586588781831114,0.09256008257498968,3.9140744184778407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140744184778407,1.2847216060720317,1.2850206783657407,3.0466323598658205,6455.448384693825,15243.634025876141,6454.110875341598,0.00033052011953631596,23246.901069248423,2370.5241921806555,19291.769315495814,1967.2129948041193,0.8298641293318637,0.8298641293318637,35402.378804356806,35382.83765553947,1.0006903946568222,0.8,4275.2515964660715,4272.891774033241,1.0006903946568222,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.776162490931,4632.441516551485,6.173312701916026,4.974902954285118,-3.7459490652408696,8.720852019525987,2.937014154306143,3.5,0.8391469012303265,0.6,0.00023277939990702561,1.0000039960323976,0.00023277846971671916,198.94446938440862,0.0,1.8588484823481035e-07,0.5267976598974525,0.007247903194929826,7.864922320446558e-05,0.00015413017670256002,0.0006032769817469595,0.09256008244702621,0.09256008244702621,0.09256008244702621,0.09256071770745468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.91028807097,595.5869283231675,0.0,0.09256008244702621,0.09256008257498968,0.09256008257498968,0.3716845684521442,0.3716845684521442,0.5,9.99263553561183,0.003449685938790026,0.003449685938790026,-2.3533175408374518e-11,4.1090493709816656e-06,0.0034035487224173266,-2.3533175408374518e-11,27517.400262496718,20876.320013661414,0.7586588781831114,0.9864322100936825,0.6062184506143173,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516564991620835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.53450694523,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6382459899812,260.6382459899812,-12.511754010018763,244.87473142453524,276.401760555435,124014.58656170519,124018.78669762616,-4.200135920976303,0.0,nan,276.401760555435,3.2517605554349984,270.09635472925123,-3.0536452707487456,263.79094890306595,-9.359051096934024,257.4855430768895,-15.664456923110492,251.18013725071035,-21.969862749289632,244.87473142453524,-28.275268575464736,1.0,1.0,28837.30492052088,28837.30492052088,275.6307295999355,2.4807295999355006,275.6307295999355,275.6307295999355,77199.10004744692,77199.22801064352,-0.12796319660265,0.0,8545.783548066482,8545.783548066482,0.8861057403691129,3933.64479057023,275.6307295999355,2.4807295999355006,1.0,0.002,0.1296131339678612,0.004901577153099866,0.00020018904628453217,0.0017998109454754638,0.10009452314226608,0.10009452314226608,0.0,-8.240004165105397e-12,1.0,1.0000068918683571,0.003403548745950502,0.09256008257498968,0.0,6.371266593632121e-07,0.8184279968226903,0.0,1600075.6023340414,266.5971292915046,4.109072904157074e-06,1.0,1284560.9029147879,2597.91399179489,,,,,,,,,,,,,,,,,,2.0,15243.634025876141,1553.2424277583957,0.3716845684521442,6.175347969391544,2.937014154306143
1338.0,-30.026987035417864,4.974974969460125,35.05394898099783,24.62857465669515,5.0032347133457895,-26.523964860541685,-40.023195546213515,1.5002125386329703,-6.552874836787794,-6.552878930487996,40.1079321202012,41042.32494734066,25741.357582382454,25741.357582382454,66783.68252972311,77208.74616713385,77199.2239933147,25741.357582382454,102940.58157569716,102940.58157569716,102940.58157569716,130457.99112032024,125948.57852047887,4509.41259984137,0.0,90990.10998864072,54823.69909105956,40184.90099731239,27517.40954462308,67702.31054193547,20876.326547754845,1553.2429472942126,0.0,0.878362940325035,2.723383967643254,0.0014947059257719628,1.0,1.0,-6.549488230416955,333693.9485197089,1559192.2159193347,4.672521700905956,1559192.2159193347,4.672521700905956,0.758658859726645,0.09256009837476606,3.9140740181219114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140740181219114,1.2847216471019205,1.2850207182100832,3.046631950937616,6455.447518224029,15243.632359883186,6454.110669241664,0.00033052028324835424,23246.905798756576,2370.5246744562696,19291.76869944932,1967.2129319848593,0.8298639339985278,0.8298639339985278,35402.37590741599,35382.83765553947,1.000690292299971,0.8,4275.251246626562,4272.891774033241,1.000690292299971,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.758989177313,4632.441516551485,6.173344226655453,4.974974969460125,-3.7459455289944907,8.720920498454616,2.9369939940729304,3.5,0.8391411411636944,0.6,0.00023277846971671916,1.0000039862619676,0.00023277754180445735,198.94450101432287,0.0,1.8505621694398564e-07,0.5244493188192553,0.00724808825114677,7.864893873023841e-05,0.00015412953098648075,0.0006032743926595004,0.09256009824160664,0.09256009824160664,0.09256009824160664,0.09256073115710803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.83049998974,595.5869543894812,0.0,0.09256009824160664,0.09256009837476606,0.09256009837476606,0.371684599602946,0.371684599602946,0.5,9.992654522499375,0.0034393726255075308,0.0034393726255075308,3.3367086871294305e-11,4.093700226803776e-06,0.0033907000710655666,3.3367086871294305e-11,27517.40954462308,20876.326547754845,0.758658859726645,0.986431363939295,0.606217492709036,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516567291746627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.532158604154,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63822378070756,260.63822378070756,-12.511776219292415,244.8746937204485,276.4017538409748,124014.70302356346,124018.88033619233,-4.1773126288522135,0.0,nan,276.4017538409748,3.2517538409748,270.0963418168637,-3.0536581831362923,263.7909297927562,-9.359070207243803,257.48551776865304,-15.664482231346938,251.1801057445492,-21.969894255450782,244.8746937204485,-28.275306279551472,1.0,1.0,28837.30492052088,28837.30492052088,275.6307250168974,2.480725016897395,275.6307250168974,275.6307250168974,77199.09779215574,77199.2239933147,-0.12620115897152573,0.0,8545.783548066482,8545.783548066482,0.8861057656781585,3933.644388212521,275.6307250168974,2.480725016897395,1.0,0.002,0.12961249924996637,0.004901579076351605,0.0002001880642631876,0.001799811927651907,0.10009403213159379,0.10009403213159379,0.0,-8.084905574884393e-12,1.0,1.0000068658515289,0.0033907000376984797,0.09256009837476606,0.0,6.347215354033248e-07,0.8153384775262316,0.0,1600075.5974698497,266.5971251632122,4.093666859716905e-06,1.0,1284560.9169509844,2597.91393500335,,,,,,,,,,,,,,,,,,2.0,15243.632359883186,1553.2429472942126,0.371684599602946,6.175347969391544,2.9369939940729304
