time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1339.0,-30.027025155788586,4.97504677392956,35.053950248963076,24.628570989612513,5.003229767638005,-26.523999663446357,-40.02323123915119,1.5002042754605343,-6.552878929294479,-6.5528830084024685,40.10793454766332,41042.304736791644,25741.382870261466,25741.382870261466,66783.68760705311,77208.74379745802,77199.22016491219,25741.382870261466,102940.60303517366,102940.60303517366,102940.60303517366,130458.02183400042,125948.60000274709,4509.42183125333,0.0,90990.1193350149,54823.69055047697,40184.92087170881,27517.41879882677,67702.33967053558,20876.33306368713,1553.2434647094672,0.0,0.8783629089746243,2.7233835537884596,0.0014947059257719628,1.0,1.0,-6.5495044500993345,333693.89478184504,1559192.3208212622,4.672522767731775,1559192.3208212622,4.672522767731775,0.7586588413800356,0.09256011408275262,3.914073645600271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914073645600271,1.2847216876702994,1.2850207575957349,3.0466315647694953,6455.446699980121,15243.630694491152,6454.110430329951,0.0003305204345353029,23246.91039916814,2370.5251435676955,19291.76798532622,1967.212859164569,0.8298637390548272,0.8298637390548272,35402.37321188162,35382.83765553947,1.000690197059363,0.8,4275.250921109237,4272.891774033241,1.000690197059363,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.741863861836,4632.441516551485,6.173375645470031,4.97504677392956,-3.7459419872997324,8.720988761229293,2.9369738902412,3.5,0.8391353972117714,0.6,0.00023277754180445735,1.0000039684782043,0.00023277661803552222,198.9445325031271,0.0,1.8460304191122838e-07,0.5231650207764212,0.007248272854188681,7.864862099075098e-05,0.00015412892081370638,0.0006032719469817393,0.09256011394774803,0.09256011394774803,0.09256011394774803,0.09256074462135966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.7510299843,595.5869803522562,0.0,0.09256011394774803,0.09256011408275262,0.09256011408275262,0.371684630514209,0.371684630514209,0.5,9.992673441320683,0.0034286809438981436,0.0034286809438981436,-1.1368683772161603e-13,4.079108009591437e-06,0.0033785583031544775,-1.1368683772161603e-13,27517.41879882677,20876.33306368713,0.7586588413800356,0.9864310145269282,0.6062169333662404,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516569586248513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.53087430611,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63820169438657,260.63820169438657,-12.51179830561341,244.87465624226095,276.4017471465203,124014.82023075093,124018.9744175967,-4.154186845781999,0.0,nan,276.4017471465203,3.2517471465203016,270.0963289656622,-3.0536710343377536,263.79091078480866,-9.359089215191318,257.4854926039588,-15.664507396041188,251.18007442310835,-21.969925576891626,244.87465624226095,-28.275343757739023,1.0,1.0,28837.30492052088,28837.30492052088,275.6307204909956,2.4807204909956226,275.6307204909956,275.6307204909956,77199.09548993027,77199.22016491219,-0.12467498191108461,0.0,8545.783548066482,8545.783548066482,0.8861057892276211,3933.6440138282724,275.6307204909956,2.4807204909956226,1.0,0.002,0.12961186680436007,0.0049015809950345764,0.00020018708576580922,0.0017998129058065977,0.1000935428829046,0.1000935428829046,0.0,-8.427593258669708e-12,1.0,1.000006841266213,0.0033785583032681643,0.09256011408275262,0.0,6.324487521954212e-07,0.8124189578464217,0.0,1600075.592648841,266.5971210707055,4.0791081232782744e-06,1.0,1284560.930867947,2597.913878694258,,,,,,,,,,,,,,,,,,2.0,15243.630694491152,1553.2434647094672,0.371684630514209,6.175347969391544,2.9369738902412
1340.0,-30.027063189517648,4.975118368432492,35.05395151368264,24.62856735745447,5.003224898578407,-26.524034380707047,-40.02326316023243,1.5001960899322908,-6.552883009521111,-6.552887075821751,40.10793698993325,41042.26983088312,25741.408068577868,25741.408068577868,66783.67789946098,77208.74145834254,77199.21667788803,25741.408068577868,102940.62474646591,102940.62474646591,102940.62474646591,130458.05285680229,125948.62182376832,4509.431033033969,0.0,90990.12878840986,54823.66741368489,40184.957083027744,27517.428110336372,67702.38519336411,20876.33962150841,1553.2439846072975,0.0,0.8783628776249502,2.7233831409777185,0.0014947059257719628,1.0,1.0,-6.549519184740802,333693.84118252096,1559192.4263620577,4.672523834532577,1559192.4263620577,4.672523834532577,0.7586588229757791,0.09256012972687545,3.914073295877862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914073295877862,1.2847217278669316,1.2850207966148768,3.0466311972294067,6455.445921206777,15243.629031245211,6454.110165358524,0.00033052057571236526,23246.91489151132,2370.525601659213,19291.767193308893,1967.2127784012782,0.8298635446182728,0.8298635446182728,35402.37068132048,35382.83765553947,1.000690107647712,0.8,4275.250615514361,4272.891774033241,1.000690107647712,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.724786596824,4632.441516551485,6.173406971923214,4.975118368432492,-3.7459384585018096,8.721056826934301,2.9369538428719126,3.5,0.8391296693919751,0.6,0.00023277661803552222,1.0000039594596888,0.0002327756963695359,198.94456392037097,0.0,1.8377877893941855e-07,0.5208290595143121,0.0072484566329676205,7.864833682943573e-05,0.00015412828120608648,0.0006032693896082968,0.09256012959309749,0.09256012959309749,0.09256012959309749,0.09256075826910444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.6719197059,595.5870061987705,0.0,0.09256012959309749,0.09256012972687545,0.09256012972687545,0.37168466114175536,0.37168466114175536,0.5,9.992692300379627,0.0034179903753965846,0.0034179903753965846,-1.5404566511278972e-11,4.066300618887908e-06,0.0033678910809271656,-1.5404566511278972e-11,27517.428110336372,20876.33962150841,0.7586588229757791,0.9864302078681686,0.6062160101695486,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516571870514026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.52853834484,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63817972350637,260.63817972350637,-12.511820276493609,244.87461896456404,276.40174048245785,124014.93741863382,124019.06989228442,-4.132473650559117,0.0,nan,276.40174048245785,3.251740482457876,270.09631617887146,-3.0536838211285158,263.79089187529206,-9.359108124707916,257.485467571715,-15.664532428284986,251.18004326813804,-21.96995673186194,244.87461896456404,-28.27538103543594,1.0,1.0,28837.30492052088,28837.30492052088,275.63071601553605,2.480716015536075,275.63071601553605,275.63071601553605,77199.0934577282,77199.21667788803,-0.12322015983227175,0.0,8545.783548066482,8545.783548066482,0.8861058113357989,3933.6436623572513,275.63071601553605,2.480716015536075,1.0,0.002,0.12961123635553717,0.004901582908458052,0.00020018611035682807,0.0017998138813249116,0.10009305517841403,0.10009305517841403,0.0,-8.318260143191925e-12,1.0,1.0000068196665821,0.003367891096331732,0.09256012972687545,0.0,6.304519919889226e-07,0.8098540064481967,0.0,1600075.587844761,266.59711699047887,4.066316023454419e-06,1.0,1284560.9447490275,2597.913822530322,,,,,,,,,,,,,,,,,,2.0,15243.629031245211,1553.2439846072975,0.37168466114175536,6.175347969391544,2.9369538428719126
1341.0,-30.02710105855457,4.975189753672874,35.05395277571163,24.628563655447238,5.0032200792303545,-26.52406894477345,-40.02329504638908,1.5001879656137826,-6.552887079992104,-6.552891134833124,40.10793944173064,41042.235706796484,25741.433182663222,25741.433182663222,66783.6688894597,77208.73919132713,77199.21343923693,25741.433182663222,102940.64662190016,102940.64662190016,102940.64662190016,130458.08408875014,125948.64388097519,4509.4402077749555,0.0,90990.13833023938,54823.6450540124,40184.99252914109,27517.437466849984,67702.42999599107,20876.34621203206,1553.2445064890421,0.0,0.8783628462845261,2.7233827290059276,0.0014947059257719628,1.0,1.0,-6.549532808257538,333693.78769435006,1559192.5323170866,4.672524901018665,1559192.5323170866,4.672524901018665,0.758658804519193,0.0925601453043748,3.91407296362756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91407296362756,1.284721767772905,1.2850208353459938,3.046630843978534,6455.445172710566,15243.627368464313,6454.109879829361,0.0003305207090917944,23246.91930267692,2370.526051472921,19291.766339843118,1967.2126913719892,0.8298633504363583,0.8298633504363582,35402.368277185946,35382.83765553947,1.0006900227030608,0.8,4275.250325186978,4272.891774033241,1.0006900227030608,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.707757273443,4632.441516551485,6.1734382074525636,4.975189753672874,-3.745934944075873,8.721124697748747,2.936933851836846,3.5,0.8391239576676703,0.6,0.0002327756963695359,1.0000039423157947,0.00023277477869784922,198.94459520158185,0.0,1.8336043772772054e-07,0.51964348052036,0.007248639993405348,7.864805297996651e-05,0.0001541276433895694,0.0006032668419387436,0.09256014517091882,0.09256014517091882,0.09256014517091882,0.09256077206455232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.59311360633,595.5870319468364,0.0,0.09256014517091882,0.0925601453043748,0.0925601453043748,0.37168469148288896,0.37168469148288896,0.5,9.992711105901096,0.00340752199747385,0.00340752199747385,-5.286437954055145e-12,4.054841042488988e-06,0.0033583265756078617,-5.286437954055145e-12,27517.437466849984,20876.34621203206,0.758658804519193,0.9864294220076625,0.6062151049707781,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516574149588444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.52735276585,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6381578665698,260.6381578665698,-12.51184213343015,244.874581879802,276.40173385334623,124015.05461214075,124019.16565438353,-4.111042242788116,0.0,nan,276.40173385334623,3.251733853346252,270.09630345863104,-3.053696541368936,263.79087306392046,-9.35912693607952,257.48544266921283,-15.664557330787147,251.18001227450648,-21.969987725493496,244.874581879802,-28.27541812019797,1.0,1.0,28837.30492052088,28837.30492052088,275.63071157754814,2.4807115775481634,275.63071157754814,275.63071157754814,77199.0912998278,77199.21343923693,-0.12213940912624821,0.0,8545.783548066482,8545.783548066482,0.8861058323394533,3933.643328445698,275.63071157754814,2.4807115775481634,1.0,0.002,0.1296106076970709,0.004901584815602309,0.00020018513771655956,0.0017998148539718527,0.10009256885827977,0.10009256885827977,0.0,-8.311587963022449e-12,1.0,1.0000068002997289,0.0033583265808942997,0.0925601453043748,0.0,6.286616490650333e-07,0.8075542105588714,0.0,1600075.5830540091,266.5971129200079,4.054846328926942e-06,1.0,1284560.958601329,2597.913766482869,,,,,,,,,,,,,,,,,,2.0,15243.627368464313,1553.2445064890421,0.37168469148288896,6.175347969391544,2.936933851836846
1342.0,-30.027138846757026,4.975260930372225,35.05395403546613,24.628559918515407,5.003215313804296,-26.524103430701384,-40.023330704402156,1.5001798979037413,-6.5528911396936,-6.552895184186777,40.1079419001528,41042.2172878675,25741.458210369485,25741.458210369485,66783.67549823699,77208.73695197683,77199.21041124652,25741.458210369485,102940.668621616,102940.668621616,102940.668621616,130458.11546882817,125948.6661111569,4509.449357671268,0.0,90990.1479484322,54823.63847076258,40185.01053074403,27517.446847212166,67702.45737795619,20876.352820263415,1553.2450292882825,0.0,0.8783628149713271,2.7233823179997816,0.0014947059257719628,1.0,1.0,-6.549545493180688,333693.734333421,1559192.6385574075,4.672525966578352,1559192.6385574075,4.672525966578352,0.7586587860486202,0.09256016081366651,3.914072648181419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914072648181419,1.284721807405838,1.2850208738091387,3.0466305044551802,6455.444453301321,15243.625707714955,6454.109575312343,0.0003305208350370904,23246.92363354794,2370.5264930988606,19291.765429621373,1967.2125985552022,0.8298631566794142,0.8298631566794143,35402.36599464484,35382.83765553947,1.0006899420546396,0.8,4275.250049543424,4272.891774033241,1.0006899420546396,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.690775774885,4632.441516551485,6.17346935171368,4.975260930372225,-3.7459314429733257,8.72119237334555,2.936913916998416,3.5,0.8391182619995474,0.6,0.00023277477869784922,1.0000039339018072,0.00023277386298832897,198.94462641602914,0.0,1.825658222358499e-07,0.5173915402163987,0.007248822559227584,7.864773555468306e-05,0.00015412704314316617,0.0006032644439117442,0.09256016068224285,0.09256016068224285,0.09256016068224285,0.09256078595035362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.514572793,595.5870576089528,0.0,0.09256016068224285,0.09256016081366651,0.09256016081366651,0.37168472155984267,0.37168472155984267,0.5,9.992729863041422,0.0033974166960888397,0.0033974166960888397,3.296918293926865e-12,4.044493152832729e-06,0.003349691006064859,3.296918293926865e-12,27517.446847212166,20876.352820263415,0.7586587860486202,0.9864291206655912,0.6062145877326865,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516576418794782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.52510082555,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63813611511,260.63813611511,-12.511863884889976,244.8745449673489,276.40172726287994,124015.17144657872,124019.2626498351,-4.09120325639284,0.0,nan,276.40172726287994,3.2517272628799674,270.09629080376715,-3.0537091962328304,263.79085434465895,-9.359145655341024,257.4854178855546,-15.664582114445352,251.17998142645052,-21.970018573549453,244.8745449673489,-28.27545503265108,1.0,1.0,28837.30492052088,28837.30492052088,275.63070717386887,2.4807071738688933,275.63070717386887,275.63070717386887,77199.08913949254,77199.21041124652,-0.12127175397472456,0.0,8545.783548066482,8545.783548066482,0.8861058522808096,3933.6430114223263,275.63070717386887,2.4807071738688933,1.0,0.002,0.1296099806552771,0.004901586718282264,0.00020018416757724958,0.0017998158243319317,0.10009208378862479,0.10009208378862479,0.0,-8.09081881353313e-12,1.0,1.0000067828138277,0.0033496910027679405,0.09256016081366651,0.0,6.270451976024747e-07,0.8054777887839488,0.0,1600075.5782774808,266.5971088603064,4.044489855914435e-06,1.0,1284560.9724206745,2597.913710568731,,,,,,,,,,,,,,,,,,2.0,15243.625707714955,1553.2450292882825,0.37168472155984267,6.175347969391544,2.936913916998416
1343.0,-30.027176476055498,4.975331899262485,35.05395529330272,24.628556181583576,5.003210603748123,-26.524137768076354,-40.02336255563421,1.5001718959265755,-6.552895187846502,-6.552899222910485,40.10794436431427,41042.18440078461,25741.483150238077,25741.483150238077,66783.66755102269,77208.73478294845,77199.20757386799,25741.483150238077,102940.69072410607,102940.69072410607,102940.69072410607,130458.14697906467,125948.68849382487,4509.45848523979,0.0,90990.15766209565,54823.61742351125,40185.04470953822,27517.456254958593,67702.50096449681,20876.35944862688,1553.2455531854189,0.0,0.8783627836938883,2.723381908059609,0.0014947059257719628,1.0,1.0,-6.549557392159841,333693.6811124365,1559192.7450454575,4.672527030921196,1559192.7450454575,4.672527030921196,0.7586587675546863,0.09256017626645663,3.914072351443077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914072351443077,1.2847218467272448,1.2850209119632057,3.0466301802323605,6455.443766312072,15243.62404732268,6454.109248714944,0.0003305209526278186,23246.92787769969,2370.5269258818957,19291.764453399894,1967.2124990083153,0.8298629631791518,0.8298629631791518,35402.36384747172,35382.83765553947,1.0006898661891406,0.8,4275.24979024714,4272.891774033241,1.0006898661891406,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.673841989849,4632.441516551485,6.173500404519346,4.975331899262485,-3.745927954349542,8.721259853612027,2.936894038225508,3.5,0.8391125823501452,0.6,0.00023277386298832897,1.0000039173604474,0.00023277295113277696,198.94465749922446,0.0,1.8217548841269624e-07,0.5162853341615812,0.007249004734715996,7.864745201811523e-05,0.00015412641097021373,0.0006032619238056665,0.09256017613526112,0.09256017613526112,0.09256017613526112,0.09256079994156804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.43627185776,595.5870831933428,0.0,0.09256017613526112,0.09256017626645663,0.09256017626645663,0.37168475141056734,0.37168475141056734,0.5,9.99274857618255,0.0033877565641660112,0.0033877565641660112,9.094947017729282e-13,4.035063966512098e-06,0.0033418307506281053,9.094947017729282e-13,27517.456254958593,20876.35944862688,0.7586587675546863,0.9864283682229708,0.6062137116959259,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516578683157995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.52399461949,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63811446942873,260.63811446942873,-12.511885530571249,244.87450822382547,276.4017207150405,124015.28853560371,124019.35984309578,-4.07130749205006,0.0,nan,276.4017207150405,3.2517207150405056,270.0962782167924,-3.05372178320755,263.7908357185463,-9.359164281453673,257.48539322030433,-15.664606779695646,251.17995072206358,-21.970049277936397,244.87450822382547,-28.275491776174505,1.0,1.0,28837.30492052088,28837.30492052088,275.6307028031243,2.480702803124302,275.6307028031243,275.6307028031243,77199.08713030833,77199.20757386799,-0.1204435596591793,0.0,8545.783548066482,8545.783548066482,0.8861058710395268,3933.6427132002923,275.6307028031243,2.480702803124302,1.0,0.002,0.12960935508460736,0.004901588615989037,0.00020018319971449266,0.0017998167921535976,0.10009159985724632,0.10009159985724632,0.0,-8.131909642189461e-12,1.0,1.000006766897838,0.0033418307497186106,0.09256017626645663,0.0,6.255738823225335e-07,0.8035878032195625,0.0,1600075.5735158247,266.5971048121535,4.035063057017396e-06,1.0,1284560.9862037823,2597.9136548012325,,,,,,,,,,,,,,,,,,2.0,15243.62404732268,1553.2455531854189,0.37168475141056734,6.175347969391544,2.936894038225508
1344.0,-30.027213955152014,4.975402660926202,35.05395654954798,24.62855240972715,5.003205922760117,-26.52417196736088,-40.02339440686626,1.5001639351219336,-6.55289923239269,-6.5529032588318605,40.10794683406627,41042.1521875123,25741.508020157027,25741.508020157027,66783.66020766932,77208.73267174668,77199.2049020919,25741.508020157027,102940.71292224892,102940.71292224892,102940.71292224892,130458.17861058212,125948.71101773098,4509.467592851147,0.0,90990.16742970618,54823.597048508884,40185.07820133033,27517.46568833321,67702.54388966355,20876.36609554082,1553.2460782506714,0.0,0.8783627524102866,2.7233814983923748,0.0014947059257719628,1.0,1.0,-6.549568610386018,333693.627928273,1559192.85177544,4.672528095473811,1559192.85177544,4.672528095473811,0.7586587490283283,0.09256019167659693,3.9140720671001876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140720671001876,1.284721885848105,1.285020949921631,3.046629866133498,6455.443100774273,15243.622388854177,6454.108908318615,0.00033052106475116316,23246.932062014363,2370.527352563247,19291.763435932487,1967.2123952555141,0.8298627700407554,0.8298627700407554,35402.36178999101,35382.83765553947,1.0006897934927206,0.8,4275.249541782262,4272.891774033241,1.0006897934927206,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.656955810736,4632.441516551485,6.173531370316752,4.975402660926202,-3.7459244840511308,8.721327144977332,2.9368742153913567,3.5,0.8391069186832448,0.6,0.00023277295113277696,1.0000039017249962,0.0002327720429202787,198.94468845835593,0.0,1.8140879048210565e-07,0.5141125122262874,0.007249186143506479,7.864716848249202e-05,0.00015412578265028493,0.000603259420691435,0.09256019154595102,0.09256019154595102,0.09256019154595102,0.09256081401100907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.358191745,595.5871087061917,0.0,0.09256019154595102,0.09256019167659693,0.09256019167659693,0.3716847810825324,0.3716847810825324,0.5,9.992767249128159,0.003378590982777041,0.003378590982777041,-9.890754881780595e-12,4.0264391714117664e-06,0.0033346484458434134,-9.890754881780595e-12,27517.46568833321,20876.36609554082,0.7586587490283283,0.9864276343368759,0.6062128515347913,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516580937999957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.521821797556,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63809292658993,260.63809292658993,-12.511907073410043,244.87447164472616,276.4017142084621,124015.40531249515,124019.45727625974,-4.051963764591146,0.0,nan,276.4017142084621,3.251714208462147,270.0962656957102,-3.053734304289776,263.79081718295913,-9.359182817040846,257.48536867021375,-15.664631329786232,251.1799201574683,-21.970079842531675,244.87447164472616,-28.27552835527382,1.0,1.0,28837.30492052088,28837.30492052088,275.6306984545603,2.4806984545602973,275.6306984545603,275.6306984545603,77199.0850982893,77199.2049020919,-0.11980380259046797,0.0,8545.783548066482,8545.783548066482,0.8861058890146483,3933.6424274356887,275.6306984545603,2.4806984545602973,1.0,0.002,0.1296087308583763,0.004901590508797572,0.00020018223392940268,0.0017998177579894785,0.10009111696470134,0.10009111696470134,0.0,-8.081119107217205e-12,1.0,1.000006752354609,0.0033346484557341682,0.09256019167659693,0.0,6.242294769112292e-07,0.8018608410764285,0.0,1600075.56875956,266.5971007676073,4.026449062166648e-06,1.0,1284560.9999773528,2597.9135990723125,,,,,,,,,,,,,,,,,,2.0,15243.622388854177,1553.2460782506714,0.3716847810825324,6.175347969391544,2.9368742153913567
1345.0,-30.02725139940361,4.97547322658879,35.05395781073204,24.628553667012625,5.0032042327088,-26.524205836191754,-40.023429960105545,1.5001586694719096,-6.552902673762048,-6.552906707376805,40.107949488729176,41042.12923647421,25741.531538699648,25741.531538699648,66783.66077517386,77208.72727967068,77199.20668176067,25741.531538699648,102940.73822046032,102940.73822046032,102940.73822046032,130458.21364164546,125948.73692867138,4509.476712974086,0.0,90990.17309062165,54823.585140331146,40185.09772254501,27517.475421185143,67702.57314373016,20876.372995073056,1553.2466034384313,0.0,0.8783627236082101,2.7233811481582118,0.0014947059257719628,1.0,1.0,-6.549566094563261,333693.5824848069,1559192.9664955193,4.672529075582416,1559192.9664955193,4.672529075582416,0.7586587314256584,0.09256020703340408,3.914071217702576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914071217702576,1.2847219123544096,1.2850209752672446,3.0466291421227205,6455.441566682314,15243.620732140409,6454.1091649053915,0.0003305214011004071,23246.938553159423,2370.5280144758326,19291.76420288753,1967.2124734631634,0.8298625713133158,0.8298625713133158,35402.35564382267,35382.83765553947,1.000689576331793,0.8,4275.2487995605,4272.891774033241,1.000689576331793,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.640117092592,4632.441516551485,6.173561941995299,4.97547322658879,-3.7459205871961885,8.721393813784978,2.9368544483253487,3.5,0.8391012709500997,0.6,0.0002327720429202787,1.000003898098683,0.00023277113555542178,198.94471938871263,0.0,1.806840525208967e-07,0.5120586048442213,0.007249366827559,7.864685199318734e-05,0.00015412519092709138,0.0006032569737306425,0.0925602069164326,0.0925602069164326,0.0925602069164326,0.09256083036921972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.2808622355,595.5871339840222,0.0,0.0925602069164326,0.09256020703340408,0.09256020703340408,0.37168481062854525,0.37168481062854525,0.5,9.992785951852582,0.003372239497537066,0.003372239497537066,1.261923898709938e-11,4.033614743548242e-06,0.003340612813531152,1.261923898709938e-11,27517.475421185143,20876.372995073056,0.7586587314256584,0.9864272164869498,0.6062122505941278,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516583183842104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.519767890175,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6380717429677,260.6380717429677,-12.511928257032253,244.87443523336418,276.40170825258036,124015.53876130596,124019.52316067302,-3.984399367073577,0.0,nan,276.40170825258036,3.2517082525803858,270.0962536487315,-3.053746351268501,263.79079904488407,-9.35920095511591,257.48534444104394,-15.664655558956042,251.1798898372024,-21.970110162797567,244.87443523336418,-28.275564766635796,1.0,1.0,28837.30492052088,28837.30492052088,275.63069521426644,2.4806952142664613,275.63069521426644,275.63069521426644,77199.08870015951,77199.20668176067,-0.11798160115722567,0.0,8545.783548066482,8545.783548066482,0.8861059427104694,3933.641573791089,275.63069521426644,2.4806952142664613,1.0,0.002,0.1296081055156707,0.004901592512550685,0.00020018126666155432,0.0017998187251476777,0.10009063333077715,0.10009063333077715,0.0,-8.190767942367616e-12,1.0,1.0000067644312793,0.003340612800911913,0.09256020703340408,0.0,6.253460589945769e-07,0.8032951662336034,0.0,1600075.5647332955,266.59709732623793,4.033602124309255e-06,1.0,1284561.0117462492,2597.913551454466,,,,,,,,,,,,,,,,,,2.0,15243.620732140409,1553.2466034384313,0.37168481062854525,6.175347969391544,2.9368544483253487
1346.0,-30.02728856836531,4.975543571501005,35.05395908234435,24.628545180335664,5.0031954815016375,-26.524240163378835,-40.0234618113376,1.500147076711878,-6.552907470893615,-6.552911512702121,40.107952312543134,41042.10155410253,25741.558013501482,25741.558013501482,66783.65956760402,77208.72854530875,77199.20667425598,25741.558013501482,102940.76468775747,102940.76468775747,102940.76468775747,130458.25166952217,125948.7657635331,4509.485905989072,0.0,90990.18557166983,54823.56860000271,40185.129968519024,27517.486981764698,67702.61695028373,20876.381127315773,1553.2472478880916,0.0,0.878362686804822,2.723380660142283,0.0014947059257719628,1.0,1.0,-6.549564013001543,333693.51916099543,1559193.0885262808,4.672530327968476,1559193.0885262808,4.672530327968476,0.7586587082297939,0.092560223423439,3.914071234602528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914071234602528,1.2847219684550788,1.2850210302152008,3.04662902223843,6455.441312661888,15243.619074875396,6454.1085426385425,0.0003305214070591322,23246.9416415488,2370.5283294039045,19291.762342890277,1967.212283796228,0.829862381054482,0.8298623810544821,35402.355766109285,35382.83765553947,1.000689580652513,0.8,4275.24881432804,4272.891774033241,1.000689580652513,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.623328426273,4632.441516551485,6.173593148812565,4.975543571501005,-3.745917738950907,8.721461310451911,2.93683474006844,3.5,0.8390956400195543,0.6,0.00023277113555542178,1.0000038694410205,0.00023277023486472663,198.944750091678,0.0,1.805154468422517e-07,0.5115807763509413,0.007249547343005842,7.864656845956412e-05,0.00015412456709585766,0.0006032545346154638,0.09256022327284197,0.09256022327284197,0.09256022327284197,0.09256084830843236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.204125027,595.5871590775376,0.0,0.09256022327284197,0.092560223423439,0.092560223423439,0.3716848403710327,0.3716848403710327,0.5,9.992804701385435,0.0033690251366920165,0.0033690251366920165,-5.2580162446247414e-11,4.041808495003352e-06,0.003347499700566914,-5.2580162446247414e-11,27517.486981764698,20876.381127315773,0.7586587082297939,0.9864265603890241,0.606211449466438,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516585427596918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.51929006168,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63805023635126,260.63805023635126,-12.511949763648715,244.87439894259984,276.401701530111,124015.60952787104,124019.65467852943,-4.04515065838153,0.0,nan,276.401701530111,3.2517015301110064,270.0962410126041,-3.053758987395895,263.79078049509747,-9.359219504902512,257.48531997759767,-15.664680022402308,251.17985946009742,-21.97014053990256,244.87439894259984,-28.275601057400138,1.0,1.0,28837.30492052088,28837.30492052088,275.63069040806295,2.4806904080629693,275.63069040806295,275.63069040806295,77199.07611166478,77199.20667425598,-0.1305625912063988,0.0,8545.783548066482,8545.783548066482,0.886105941642116,3933.6415907755404,275.63069040806295,2.4806904080629693,1.0,0.002,0.12960747888327512,0.0049015942749480925,0.00020018029684362683,0.001799819694729691,0.10009014842181341,0.10009014842181341,0.0,-8.426682095163951e-12,1.0,1.0000067783760083,0.0033474997531470763,0.092560223423439,0.0,6.266353490684919e-07,0.8049513482719101,0.0,1600075.559118398,266.59709252910636,4.041861075165798e-06,1.0,1284561.0281457773,2597.9134851007257,,,,,,,,,,,,,,,,,,2.0,15243.619074875396,1553.2472478880916,0.3716848403710327,6.175347969391544,2.93683474006844
1347.0,-30.027325728986668,4.975613733345979,35.05396033627714,24.628545983601384,5.003195239510897,-26.52427363213593,-40.02349352287126,1.500143142640626,-6.5529103331271585,-6.552914345345335,40.10795434502873,41042.0682697485,25741.58003856988,25741.58003856988,66783.64830831838,77208.72331548165,77199.20162285992,25741.58003856988,102940.7816614298,102940.7816614298,102940.7816614298,130458.27521013773,125948.78029059534,4509.494919542376,0.0,90990.19318430254,54823.54815497279,40185.16114369972,27517.49354870792,67702.65469240764,20876.385783870606,1553.2476079468056,0.0,0.878362663710216,2.7233803729309285,0.0014947059257719628,1.0,1.0,-6.549591550323328,333693.4818338961,1559193.1763601857,4.672531113857092,1559193.1763601857,4.672531113857092,0.7586586964004522,0.09256023766517882,3.9140707632304204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140707632304204,1.2847219887171721,1.2850210493248135,3.0466286072823587,6455.440433419767,15243.617421877218,6454.10835154875,0.00033052157453301916,23246.94638612132,2370.5288132156566,19291.7617717101,1967.212225552059,0.8298621871140672,0.8298621871140672,35402.352355300995,35382.83765553947,1.0006894601393366,0.8,4275.248402433018,4272.891774033241,1.0006894601393366,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.606583173875,4632.441516551485,6.17362322441835,4.975613733345979,-3.745913415556083,8.721527148902062,2.93681508282794,3.5,0.8390900236651256,0.6,0.00023277023486472663,1.000003868573932,0.00023276933437934747,198.94478078776228,0.0,1.7918768525647768e-07,0.5078179000168578,0.0072497265306910984,7.864628617044824e-05,0.0001541239486942784,0.0006032520414979004,0.0925602375617051,0.0925602375617051,0.0925602375617051,0.0925608575697146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.12428524863,595.5871851411628,0.0,0.0925602375617051,0.09256023766517882,0.09256023766517882,0.3716848706365007,0.3716848706365007,0.5,9.992823300735429,0.0033608010689363255,0.0033608010689363255,-1.375610736431554e-11,4.012218198568007e-06,0.003322795022029368,-1.375610736431554e-11,27517.49354870792,20876.385783870606,0.7586586964004522,0.9864258441819665,0.606210619896875,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516587654856317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.51552718535,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63802923979165,260.63802923979165,-12.511970760208328,244.8743628293037,276.40169565028805,124015.77326249235,124019.72247734714,-3.949214854799469,0.0,nan,276.40169565028805,3.2516956502880703,270.0962290860853,-3.0537709139146614,263.79076252188503,-9.359237478114949,257.48529595769156,-15.664704042308415,251.17982939349633,-21.970170606503643,244.8743628293037,-28.275637170696285,1.0,1.0,28837.30492052088,28837.30492052088,275.63068698432164,2.4806869843216646,275.63068698432164,275.63068698432164,77199.0841444123,77199.20162285992,-0.11747844761703163,0.0,8545.783548066482,8545.783548066482,0.8861059714405417,3933.6411170465726,275.63068698432164,2.4806869843216646,1.0,0.002,0.12960685687567425,0.004901596378486304,0.00020017933498027562,0.0017998206571998494,0.10008966749013781,0.10008966749013781,0.0,-7.819874955905526e-12,1.0,1.0000067283527097,0.003322795035785475,0.09256023766517882,0.0,6.220108301818291e-07,0.799010877549115,0.0,1600075.555718889,266.5970896668728,4.0122319546753715e-06,1.0,1284561.0378127089,2597.9134459875904,,,,,,,,,,,,,,,,,,2.0,15243.617421877218,1553.2476079468056,0.3716848706365007,6.175347969391544,2.93681508282794
1348.0,-30.027370384174542,4.9756836687981165,35.053961606823314,24.628537811245792,5.003186097847264,-26.524314735959347,-40.02353393062947,1.5001304498597028,-6.552915453186529,-6.552919481567503,40.10795733296866,41042.040339967156,25741.607144370613,25741.607144370613,66783.64748433777,77208.72124583622,77199.20303654938,25741.607144370613,102940.81018092,102940.81018092,102940.81018092,130458.31629764105,125948.81218371267,4509.504113928383,0.0,90990.20403077872,54823.53516236413,40185.18763157177,27517.506116721044,67702.6937482928,20876.39462067882,1553.2483083204006,0.0,0.8783626244887498,2.723379851228442,0.0014947059257719628,1.0,1.0,-6.549583269744517,333693.4141514651,1559193.3054829077,4.672532448528283,1559193.3054829077,4.672532448528283,0.7586586710339007,0.09256025460978846,3.9140704702808895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140704702808895,1.2847220499491747,1.2850211094141362,3.0466282340493303,6455.439642583766,15243.615767807156,6454.108099265137,0.0003305217191516303,23246.950897194474,2370.5292732171,19291.761017617497,1967.2121486560138,0.829861993640882,0.829861993640882,35402.350235543185,35382.83765553947,1.0006893852425027,0.8,4275.248146447452,4272.891774033241,1.0006893852425027,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.58989070612,4632.441516551485,6.173654440631634,4.9756836687981165,-3.745910856680642,8.721594525478759,2.9367954876036753,3.5,0.8390844250296216,0.6,0.00023276933437934747,1.0000046487925782,0.00023276825228802378,198.94481767465413,0.0,1.7914686635976719e-07,0.5077022192635802,0.007249905677557458,7.86459264708064e-05,0.00015412340790854108,0.0006032498796738767,0.09256025445260552,0.09256025445260552,0.09256025445260552,0.0925608774417749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.04863629316,595.5872098888334,0.0,0.09256025445260552,0.09256025460978846,0.09256025460978846,0.3716849008967582,0.3716849008967582,0.5,9.992841989163397,0.003357736257214583,0.003357736257214583,5.809397407574579e-11,4.0283809994434705e-06,0.003336211823011581,5.809397407574579e-11,27517.506116721044,20876.39462067882,0.7586586710339007,0.9864252629685327,0.6062098576543282,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516589881616593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.515411504595,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63800717016585,260.63800717016585,-12.511992829834128,244.87432548578732,276.40168885455284,124015.78879223466,124019.9398387385,-4.151046503851707,0.0,nan,276.40168885455284,3.2516888545528673,270.09621618079467,-3.0537838192053073,263.7907435070372,-9.3592564929628,257.4852708332869,-15.664729166713073,251.17979815953638,-21.970201840463602,244.87432548578732,-28.275674514212653,1.0,1.0,28837.30492052088,28837.30492052088,275.63068201352485,2.48068201352487,275.63068201352485,275.63068201352485,77199.06882042756,77199.20303654938,-0.13421612181991804,0.0,8545.783548066482,8545.783548066482,0.8861059899597424,3933.6408226322937,275.63068201352485,2.48068201352487,1.0,0.002,0.129606232356441,0.004901598071386956,0.00020017836829012945,0.0017998216234581393,0.10008918414506472,0.10008918414506472,0.0,-8.251731329483869e-12,1.0,1.0000067555191878,0.003336211764917607,0.09256025460978846,0.0,6.245224644114746e-07,0.8022372359685859,0.0,1600075.5497364046,266.59708454681345,4.028322905469395e-06,1.0,1284561.0553410319,2597.913375066674,,,,,,,,,,,,,,,,,,2.0,15243.615767807156,1553.2483083204006,0.3716849008967582,6.175347969391544,2.9367954876036753
1349.0,-30.02740671328968,4.975753415272563,35.05396285238663,24.628539697174006,5.003183652419837,-26.524347676718573,-40.023565642163135,1.5001246159653487,-6.552918718937576,-6.55292270130143,40.10795915271895,41042.00424659551,25741.62989575349,25741.62989575349,66783.63414234901,77208.71703399862,77199.19396009395,25741.62989575349,102940.82385584744,102940.82385584744,102940.82385584744,130458.33596960756,125948.82290594588,4509.5130636616805,0.0,90990.20935337114,54823.506358698345,40185.225549636445,27517.512113760127,67702.73766339658,20876.398841930117,1553.248650675599,0.0,0.8783626001042335,2.7233795249198813,0.0014947059257719628,1.0,1.0,-6.549624800717368,333693.3717220402,1559193.38412319,4.672533278311463,1559193.38412319,4.672533278311463,0.7586586590977051,0.09256026883797927,3.9140693999502165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140693999502165,1.2847220794725824,1.2850211375541574,3.046627330914295,6455.437728949,15243.61396235726,6454.1085448571675,0.00033052214810620973,23246.958614103383,2370.530060122813,19291.762349521894,1967.2122844724647,0.8298617754590072,0.8298617754590072,35402.34249072149,35382.83765553947,1.0006891115968055,0.8,4275.247211169585,4272.891774033241,1.0006891115968055,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.573239629701,4632.441516551485,6.173684551476928,4.975753415272563,-3.745906867883094,8.721660283155657,2.9367759410206467,3.5,0.8390788402916133,0.6,0.00023276825228802378,1.0000037820130652,0.0002327673719587819,198.94484768390063,0.0,2.1527646109892893e-07,0.6100934907543646,0.007250120954018557,7.864564418382102e-05,0.00015412260810420276,0.0006032465842211792,0.09256026872619567,0.09256026872619567,0.09256026872619567,0.09256088418331197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.96842761216,595.5872360619753,0.0,0.09256026872619567,0.09256026883797927,0.09256026883797927,0.37168493168714434,0.37168493168714434,0.5,9.992860451652886,0.00334693068219849,0.00334693068219849,-8.185452315956354e-12,3.982363864452054e-06,0.003297900584072977,-8.185452315956354e-12,27517.512113760127,20876.398841930117,0.7586586590977051,0.9864244260606247,0.6062089313233907,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516592557471488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.61780277608,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6379855882413,260.6379855882413,-12.512014411758685,244.87428863474108,276.40168254174944,124015.92070174185,124019.9800172779,-4.0593155360550774,0.0,nan,276.40168254174944,3.25168254174946,270.096203760345,-3.0537962396549574,263.79072497893696,-9.359275021063013,257.4852461975368,-15.664753802463167,251.17976741613842,-21.97023258386156,244.87428863474108,-28.2757113652589,1.0,1.0,28837.30492052088,28837.30492052088,275.6306777316934,2.480677731693447,275.6306777316934,275.6306777316934,77199.07510312906,77199.19396009395,-0.11885696489480324,0.0,8545.783548066482,8545.783548066482,0.8861060576221413,3933.6397469499675,275.6306777316934,2.480677731693447,1.0,0.002,0.1296056150085102,0.004901600084778781,0.00020017741346444937,0.0017998225788090768,0.10008870673222468,0.10008870673222468,0.0,-7.726473974511983e-12,1.0,1.000006677944946,0.0032979005922584292,0.09256026883797927,0.0,6.173508800171904e-07,0.79302490473425,0.0,1600075.545840287,266.5970812810624,3.98237204990437e-06,1.0,1284561.0663293586,2597.9133306070685,,,,,,,,,,,,,,,,,,2.0,15243.61396235726,1553.248650675599,0.37168493168714434,6.175347969391544,2.9367759410206467
1350.0,-30.02744336736257,4.975822947391261,35.05396410554883,24.628530686628096,5.0031767009039765,-26.524381360535767,-40.0235973886214,1.5001146942642567,-6.552923267670565,-6.552927252956206,40.10796186341189,41041.98333309824,25741.65556749537,25741.65556749537,66783.6389005936,77208.71851155082,77199.19347963286,25741.65556749537,102940.84904712823,102940.84904712823,102940.84904712823,130458.37210951511,125948.84997958355,4509.522129931558,0.0,90990.22424104373,54823.498943155646,40185.25033098676,27517.523062386885,67702.77339337365,20876.406547192226,1553.2492603368173,0.0,0.8783625651071718,2.7233790627365693,0.0014947059257719628,1.0,1.0,-6.549626910497921,333693.3117418088,1559193.5012651384,4.672534469230075,1559193.5012651384,4.672534469230075,0.7586586372567719,0.09256028507906268,3.9140698962484115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140698962484115,1.284722127700781,1.285021184662545,3.0466276028523582,6455.438305153124,15243.612322217848,6454.107360990768,0.0003305219404093209,23246.959470053604,2370.530147405445,19291.758810866002,1967.2119236299861,0.8298615926834374,0.8298615926834374,35402.34608189306,35382.83765553947,1.0006892384827006,0.8,4275.247644845585,4272.891774033241,1.0006892384827006,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.556639238491,4632.441516551485,6.17371528791529,4.975822947391261,-3.74590390692878,8.72172685432004,2.9367564539884348,3.5,0.8390732725681243,0.6,0.0002327673719587819,1.0000038158437288,0.0002327664837582546,198.94487796158276,0.0,1.7513696693681965e-07,0.4963381642989469,0.007250296090985494,7.864536158688507e-05,0.00015412201037189684,0.0006032443211459269,0.0925602849380873,0.0925602849380873,0.0925602849380873,0.09256090111770385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.8924224145,595.5872609118838,0.0,0.0925602849380873,0.09256028507906268,0.09256028507906268,0.37168496217371266,0.37168496217371266,0.5,9.992878935886734,0.003339255143714581,0.003339255143714581,-1.5404566511278972e-11,3.9852856161815e-06,0.0033003424582602747,-1.5404566511278972e-11,27517.523062386885,20876.406547192226,0.7586586372567719,0.986423975758872,0.6062083024964409,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516594734407167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.50404744963,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6379639661594,260.6379639661594,-12.512036033840559,244.87425208953147,276.4016758427957,124016.03780562575,124020.10467449091,-4.066868865193596,0.0,nan,276.4016758427957,3.2516758427957484,270.0961910921407,-3.0538089078592634,263.79070634148104,-9.359293658518936,257.4852215908283,-15.664778409171674,251.17973684017952,-21.970263159820462,244.87425208953147,-28.27574791046851,1.0,1.0,28837.30492052088,28837.30492052088,275.6306731238167,2.4806731238167004,275.6306731238167,275.6306731238167,77199.06681244448,77199.19347963286,-0.126667188378633,0.0,8545.783548066482,8545.783548066482,0.8861060262479812,3933.6402457296535,275.6306731238167,2.4806731238167004,1.0,0.002,0.12960499720354263,0.00490160185594703,0.00020017645738502915,0.0017998235345873072,0.10008822869251457,0.10008822869251457,0.0,-8.02766360330498e-12,1.0,1.0000066828891272,0.0033003424736648412,0.09256028507906268,0.0,6.178080742738409e-07,0.7936122082728876,0.0,1600075.5405091306,266.5970767323294,3.985301020748011e-06,1.0,1284561.0818629772,2597.9132677568746,,,,,,,,,,,,,,,,,,2.0,15243.612322217848,1553.2492603368173,0.37168496217371266,6.175347969391544,2.9367564539884348
1351.0,-30.02748751725328,4.975892283686564,35.05396534478444,24.62853246778252,5.00317359109717,-26.524421406407487,-40.02363762175662,1.5001074803999126,-6.552926923891619,-6.5529308800166115,40.107963967678636,41041.945307557966,25741.67910541436,25741.67910541436,66783.62441297233,77208.71006157195,77199.18738257079,25741.67910541436,102940.86648798516,102940.86648798516,102940.86648798516,130458.39713873528,125948.8660821304,4509.531056604889,0.0,90990.22699565472,54823.47414244424,40185.28094801165,27517.530650750123,67702.81159876176,20876.411888853876,1553.2496882097173,0.0,0.8783625374320385,2.7233786948634613,0.0014947059257719628,1.0,1.0,-6.5496549041834555,333693.2639465707,1559193.592199211,4.67253541099008,1559193.592199211,4.67253541099008,0.7586586221640055,0.09256029987728019,3.914068499307101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914068499307101,1.2847221632788737,1.2850212191077695,3.0466264311324696,6455.435822419283,15243.610674357476,6454.1082729373165,0.00033052252190843246,23246.968470726184,2370.5310652186204,19291.761536735263,1967.2122015912942,0.8298613886377689,0.8298613886377689,35402.335973744186,35382.83765553947,1.000688881334215,0.8,4275.246424168301,4272.891774033241,1.000688881334215,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.5400827428975,4632.441516551485,6.173745447838558,4.975892283686564,-3.745900266512255,8.721792550198819,2.936737018536363,3.5,0.839067719581818,0.6,0.0002327664837582546,1.0000045961933224,0.00023276541392341343,198.94491443111124,0.0,1.7670294551194865e-07,0.5007761475808624,0.007250472793931006,7.86450034455823e-05,0.0001541214803126723,0.0006032420311584102,0.09256029975956957,0.09256029975956957,0.09256029975956957,0.09256091119594083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.8141690259,595.5872864631295,0.0,0.09256029975956957,0.09256029987728019,0.09256029987728019,0.37168499268024446,0.37168499268024446,0.5,9.992897278182525,0.003327907852565204,0.003327907852565204,5.348965714802034e-11,3.956124999149324e-06,0.0032759758331621924,5.348965714802034e-11,27517.530650750123,20876.411888853876,0.7586586221640055,0.9864232051212739,0.6062073987531206,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516596930815793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.50848543291,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.637941979028,260.637941979028,-12.51205802097195,244.87421453474406,276.4016694233191,124016.10450572877,124020.24003603237,-4.135530303583059,0.0,nan,276.4016694233191,3.251669423319129,270.096178445603,-3.0538215543969613,263.790687467881,-9.359312532118963,257.4851964901665,-15.664803509833462,251.17970551245446,-21.970294487545516,244.87421453474406,-28.27578546525592,1.0,1.0,28837.30492052088,28837.30492052088,275.6306687832977,2.4806687832977445,275.6306687832977,275.6306687832977,77199.06829141466,77199.18738257079,-0.11909115612797905,0.0,8545.783548066482,8545.783548066482,0.8861061145575096,3933.6388418036363,275.6306687832977,2.4806687832977445,1.0,0.002,0.12960438395994725,0.004901603777970983,0.00020017550873107685,0.0017998244837122335,0.10008775436553842,0.10008775436553842,0.0,-7.556689649024229e-12,1.0,1.000006633550227,0.0032759757796725353,0.09256029987728019,0.0,6.132468278719101e-07,0.7877530162509265,0.0,1600075.5361789004,266.59707307610836,3.956071509492176e-06,1.0,1284561.0942409404,2597.9132176747057,,,,,,,,,,,,,,,,,,2.0,15243.610674357476,1553.2496882097173,0.37168499268024446,6.175347969391544,2.936737018536363
