time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1352.0,-30.0275233588006,4.975961409771191,35.053966588635106,24.628523911256366,5.003166803729383,-26.524454342545944,-40.023669333290286,1.5000977876529829,-6.552931324078372,-6.552935279047117,40.107966579493166,41041.92767296083,25741.704303052706,25741.704303052706,66783.63197601354,77208.71267102605,77199.18617876816,25741.704303052706,102940.89048182085,102940.89048182085,102940.89048182085,130458.4315500092,125948.89150836464,4509.540041644563,0.0,90990.24275677517,54823.46742015303,40185.30592958016,27517.54106818835,67702.8469977685,20876.419220467953,1553.250269059911,0.0,0.8783625036386418,2.723378248227839,0.0014947059257719628,1.0,1.0,-6.549660240787546,333693.2059772631,1559193.7050691007,4.67253656094916,1559193.7050691007,4.67253656094916,0.7586586013894292,0.09256031577569274,3.914068995984113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914068995984113,1.2847222108274128,1.2850212652928645,3.0466267049771756,6455.436402663354,15243.608875109088,6454.107009817763,0.0003305223074462747,23246.9695475814,2370.531175027293,19291.757761186393,1967.2118165924544,0.8298611877862374,0.8298611877862375,35402.339567657014,35382.83765553947,1.0006890083169604,0.8,4275.246858175338,4272.891774033241,1.0006890083169604,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.5235746014105,4632.441516551485,6.17377593446357,4.975961409771191,-3.745897230793307,8.721858640564498,2.936717639897765,3.5,0.8390621828279328,0.6,0.00023276541392341343,1.0000037312586953,0.00023276454541867935,198.9449440376333,0.0,2.1283820092982266e-07,0.6031834614351175,0.007250685632131936,7.864472116166003e-05,0.0001541206927617534,0.0006032390251783721,0.09256031563960608,0.09256031563960608,0.09256031563960608,0.09256092706867719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.73837246135,595.5873112403339,0.0,0.09256031563960608,0.09256031577569274,0.09256031577569274,0.3716850228096834,0.3716850228096834,0.5,9.992915619963101,0.0033189209661941277,0.0033189209661941277,2.2225776774575934e-11,3.9549687471662764e-06,0.0032750382595736482,2.2225776774575934e-11,27517.54106818835,20876.419220467953,0.7586586013894292,0.9864228010709023,0.6062068213219096,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451659957639442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.610892746765,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63792011420065,260.63792011420065,-12.512079885799324,244.8741775555833,276.4016626728256,124016.23460488692,124020.34713112241,-4.112526235485708,0.0,nan,276.4016626728256,3.251662672825603,270.09616564937437,-3.053834350625607,263.7906686259215,-9.359331374078465,257.4851716024721,-15.664828397527856,251.17967457902733,-21.970325420972642,244.8741775555833,-28.27582244441669,1.0,1.0,28837.30492052088,28837.30492052088,275.6306642434021,2.4806642434021455,275.6306642434021,275.6306642434021,77199.06135170435,77199.18617876816,-0.1248270638025133,0.0,8545.783548066482,8545.783548066482,0.8861060831594033,3933.639340964033,275.6306642434021,2.4806642434021455,1.0,0.002,0.12960377089159203,0.004901605556908813,0.0002001745600302152,0.0017998254321042945,0.1000872800151076,0.1000872800151076,0.0,-7.865490377068074e-12,1.0,1.000006631651618,0.0032750382373478715,0.09256031577569274,0.0,6.130714082846475e-07,0.7875276882779003,0.0,1600075.5310161882,266.5970686759216,3.954946521389502e-06,1.0,1284561.1092537744,2597.913156931644,,,,,,,,,,,,,,,,,,2.0,15243.608875109088,1553.250269059911,0.3716850228096834,6.175347969391544,2.936717639897765
1353.0,-30.027559728914834,4.976030342579616,35.05396782056559,24.628525203466438,5.0031644433031826,-26.52448731169265,-40.02370097497476,1.5000920262078385,-6.5529348911586,-6.552938821266732,40.10796872302407,41041.89202472554,25741.727528025283,25741.727528025283,66783.61955275082,77208.70761766189,77199.18107911263,25741.727528025283,102940.90860713791,102940.90860713791,102940.90860713791,130458.45739526472,125948.90848666185,4509.548908602869,0.0,90990.24760804718,54823.44181878508,40185.33976584678,27517.5487881268,67702.88855397358,20876.424661473444,1553.2507012993617,0.0,0.8783624762733879,2.7233778889020335,0.0014947059257719628,1.0,1.0,-6.549684490257619,333693.1592988858,1559193.797702807,4.672537492164326,1559193.797702807,4.672537492164326,0.7586585862793545,0.09256033045346386,3.9140680152287217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140680152287217,1.2847222395709037,1.285021292927201,3.0466258734152665,6455.434640683454,15243.60724083285,6454.107433598469,0.00033052270341593285,23246.976612063318,2370.5318954039676,19291.759027895278,1967.2119457608133,0.8298609900904017,0.8298609900904017,35402.33247099392,35382.83765553947,1.0006887575724945,0.8,4275.246001170209,4272.891774033241,1.0006887575724945,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.507110839101,4632.441516551485,6.173805882500303,4.976030342579616,-3.7458935659604355,8.721923908540052,2.936698313406105,3.5,0.8390566609731728,0.6,0.00023276454541867935,1.0000037862859892,0.00023276366410887914,198.94497408078027,0.0,1.727846257192709e-07,0.48967162928841373,0.007250858416757655,7.864443950044144e-05,0.0001541201059182379,0.0006032365770782378,0.09256033033759824,0.09256033033759824,0.09256033033759824,0.09256093773026354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.66089492483,595.5873365412006,0.0,0.09256033033759824,0.09256033045346386,0.09256033045346386,0.3716850528100708,0.3716850528100708,0.5,9.99293384071319,0.003307280898582121,0.003307280898582121,3.353761712787673e-12,3.9301081073972455e-06,0.0032543310090886735,3.353761712787673e-12,27517.5487881268,20876.424661473444,0.7586585862793545,0.98642201210529,0.6062059226912665,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516601724115736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.49738091462,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6378987038381,260.6378987038381,-12.512101296161859,244.8741409963372,276.40165641134547,124016.36667288108,124020.39371941487,-4.027046533806262,0.0,nan,276.40165641134547,3.2516564113454933,270.09615332834375,-3.053846671656231,263.7906502453351,-9.35934975466489,257.4851471623322,-15.664852837667752,251.17964407933476,-21.970355920665213,244.8741409963372,-28.275859003662788,1.0,1.0,28837.30492052088,28837.30492052088,275.6306601044373,2.4806601044373338,275.6306601044373,275.6306601044373,77199.0663403368,77199.18107911263,-0.11473877583921421,0.0,8545.783548066482,8545.783548066482,0.8861061451591757,3933.6383553048654,275.6306601044373,2.4806601044373338,1.0,0.002,0.12960316169945038,0.0049016074766589715,0.00020017361766867307,0.0017998263747077375,0.10008680883433653,0.10008680883433653,0.0,-7.623589259875274e-12,1.0,1.0000065897225547,0.0032543310057349117,0.09256033045346386,0.0,6.091951935090297e-07,0.7825484608904183,0.0,1600075.5267967787,266.5970651088414,3.930104753635533e-06,1.0,1284561.1213424965,2597.9131080197726,,,,,,,,,,,,,,,,,,2.0,15243.60724083285,1553.2507012993617,0.3716850528100708,6.175347969391544,2.936698313406105
1354.0,-30.02759583258326,4.976099064409975,35.053969061257725,24.628521885629766,5.003157696321229,-26.52452047969218,-40.02373265158383,1.500082343610582,-6.5529393790421295,-6.552943315431944,40.10797143992682,41041.859880624244,25741.752813523326,25741.752813523326,66783.61269414757,77208.70597206187,77199.18123916804,25741.752813523326,102940.93405269137,102940.93405269137,102940.93405269137,130458.49379746789,125948.93593810828,4509.557859359612,0.0,90990.25479011389,54823.418430708094,40185.373732673106,27517.559744776514,67702.93347744962,20876.432375447315,1553.2513100919366,0.0,0.8783624415648664,2.7233774325183973,0.0014947059257719628,1.0,1.0,-6.549683791771486,333693.1000770446,1559193.9151114745,4.672538673264387,1559193.9151114745,4.672538673264387,0.7586585645338758,0.09256034641633308,3.914067248706622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914067248706622,1.2847222866826895,1.285021338917656,3.046625165048879,6455.43313974008,15243.605594772933,6454.1076725494895,0.0003305230315912114,23246.982999635748,2370.5325467550842,19291.759742135873,1967.2120185930846,0.8298607927935489,0.8298607927935489,35402.32692450456,35382.83765553947,1.0006885615999042,0.8,4275.245331366702,4272.891774033241,1.0006885615999042,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.490695509743,4632.441516551485,6.173836253249212,4.976099064409975,-3.745890642116143,8.721989706526118,2.9366790438195984,3.5,0.8390511553770281,0.6,0.00023276366410887914,1.0000037585488994,0.00023276278925855377,198.94500390384042,0.0,1.7533215535855757e-07,0.4968913282861522,0.007251033748913014,7.864415752927283e-05,0.0001541195065796063,0.0006032341130900619,0.09256034627820674,0.09256034627820674,0.09256034627820674,0.09256095484036624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.5860220684,595.5873610231698,0.0,0.09256034627820674,0.09256034641633308,0.09256034641633308,0.37168508239662595,0.37168508239662595,0.5,9.99295209630209,0.0032993508421554907,0.0032993508421554907,5.582023732131347e-11,3.9363898167721345e-06,0.0032595236604606725,5.582023732131347e-11,27517.559744776514,20876.432375447315,0.7586585645338758,0.9864212562723259,0.606205045669024,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516603903510814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.50460061362,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6378772907556,260.6378772907556,-12.512122709244352,244.8741047868026,276.4016497947157,124016.44606025642,124020.47361850672,-4.02755825028514,0.0,nan,276.4016497947157,3.2516497947157177,270.0961407931303,-3.0538592068696744,263.79063179154423,-9.359368208455749,257.4851227899599,-15.66487721004006,251.1796137883811,-21.970386211618887,244.8741047868026,-28.275895213197373,1.0,1.0,28837.30492052088,28837.30492052088,275.63065562900124,2.4806556290012622,275.63065562900124,275.63065562900124,77199.05947843209,77199.18123916804,-0.12176073595765047,0.0,8545.783548066482,8545.783548066482,0.8861061936159005,3933.637584950155,275.63065562900124,2.4806556290012622,1.0,0.002,0.12960255153508027,0.004901609226102534,0.00020017267341398525,0.001799827318648323,0.10008633670699263,0.10008633670699263,0.0,-7.937691736542574e-12,1.0,1.0000066002365116,0.0032595236046404352,0.09256034641633308,0.0,6.101673065483016e-07,0.7837972088644851,0.0,1600075.521541707,266.59706062095785,3.936333996534813e-06,1.0,1284561.136679713,2597.913045964238,,,,,,,,,,,,,,,,,,2.0,15243.605594772933,1553.2513100919366,0.37168508239662595,6.175347969391544,2.9366790438195984
1355.0,-30.027631827275815,4.97616759294044,35.053970289432705,24.628517974074953,5.003153350593398,-26.524553309491083,-40.023764258343704,1.5000748329419433,-6.552943009756348,-6.552946920347504,40.10797355993501,41041.83444272975,25741.77604744299,25741.77604744299,66783.61049017274,77208.70444603982,77199.17577553361,25741.77604744299,102940.95182297661,102940.95182297661,102940.95182297661,130458.51924670124,125948.95256705275,4509.566679648482,0.0,90990.26516263024,54823.404861759685,40185.40033430061,27517.567423724624,67702.96775802523,20876.43778282006,1553.251741922952,0.0,0.8783624139491085,2.723377066835501,0.0014947059257719628,1.0,1.0,-6.549708855800816,333693.0525720494,1559194.0067271502,4.672539613004069,1559194.0067271502,4.672539613004069,0.7586585493316961,0.09256036097063235,3.9140670980593013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140670980593013,1.2847223236215761,1.2850213747411428,3.046624960190399,6455.432705669544,15243.603952838477,6454.107181229112,0.0003305230845681293,23246.986544442643,2370.532908224791,19291.758273546384,1967.2118688386336,0.8298606030792501,0.8298606030792501,35402.32583443321,35382.83765553947,1.0006885230847125,0.8,4275.245199727828,4272.891774033241,1.0006885230847125,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.474323790206,4632.441516551485,6.173866067615633,4.97616759294044,-3.7458870651067633,8.722054658047202,2.936659825476056,3.5,0.8390456644217303,0.6,0.00023276278925855377,1.000003747205127,0.0002327619170519048,198.94503363689006,0.0,1.7404710139706847e-07,0.49324948535929203,0.007251207796014411,7.86438761808026e-05,0.00015411891307775118,0.0006032317668662872,0.09256036085321882,0.09256036085321882,0.09256036085321882,0.09256096523513538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.5088675544,595.5873862178297,0.0,0.09256036085321882,0.09256036097063235,0.09256036097063235,0.3716851119653333,0.3716851119653333,0.5,9.992970226456709,0.0032883941109389525,0.0032883941109389525,2.8990143619012088e-12,3.9105911469050625e-06,0.0032380645466787428,2.8990143619012088e-12,27517.567423724624,20876.43778282006,0.7586585493316961,0.9864207242563083,0.6062043629965514,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451660606694036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.50095877069,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63785610364977,260.63785610364977,-12.51214389635021,244.87406890404793,276.4016433032594,124016.57458478071,124020.5596393606,-3.98505457989138,0.0,nan,276.4016433032594,3.2516433032594136,270.0961284234139,-3.0538715765860616,263.79061354356736,-9.359386456432617,257.4850986637244,-15.664901336275591,251.17958378388596,-21.970416216114018,244.87406890404793,-28.275931095952046,1.0,1.0,28837.30492052088,28837.30492052088,275.63065138474883,2.480651384748853,275.63065138474883,275.63065138474883,77199.05849649111,77199.17577553361,-0.1172790425043786,0.0,8545.783548066482,8545.783548066482,0.8861062031392731,3933.637433549598,275.63065138474883,2.480651384748853,1.0,0.002,0.12960194538753106,0.004901611121745016,0.0002001717357290787,0.0017998282566093558,0.10008586786453935,0.10008586786453935,0.0,-7.66156539253049e-12,1.0,1.0000065567851089,0.0032380645437797284,0.09256036097063235,0.0,6.061503503720601e-07,0.7786371905300892,0.0,1600075.517246368,266.59705699024363,3.910588247890701e-06,1.0,1284561.1489825177,2597.9129961861913,,,,,,,,,,,,,,,,,,2.0,15243.603952838477,1553.251741922952,0.3716851119653333,6.175347969391544,2.936659825476056
1356.0,-30.027667703286237,4.9762359205758715,35.05397151753399,24.628514027595543,5.003148905381878,-26.524586042419784,-40.02379586510358,1.5000672446656809,-6.552947026119625,-6.5529509303528695,40.10797601423391,41041.8092161608,25741.800138534596,25741.800138534596,66783.60935469539,77208.70296385662,77199.17387246915,25741.800138534596,102940.97401100375,102940.97401100375,102940.97401100375,130458.55090821207,125948.97538544658,4509.575522765488,0.0,90990.27541701685,54823.39133980404,40185.426752458676,27517.576897208313,67703.00364966699,20876.444457351412,1553.2522688384151,0.0,0.8783623828644569,2.723376659763934,0.0014947059257719628,1.0,1.0,-6.549718111205777,333692.99972875876,1559194.1127895939,4.67254067078716,1559194.1127895939,4.67254067078716,0.7586585307033101,0.09256037617219078,3.9140669258353933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140669258353933,1.2847223609180287,1.2850214109256755,3.046624737689242,6455.432234216291,15243.602311883718,6454.10671603722,0.00033052314722805266,23246.990187219773,2370.5332796846806,19291.75688305669,1967.211727048145,0.8298604132272784,0.8298604132272784,35402.324588235475,35382.83765553947,1.0006884790531503,0.8,4275.245049234865,4272.891774033241,1.0006884790531503,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.457999924304,4632.441516551485,6.173896016940795,4.9762359205758715,-3.7458838132872634,8.722119733863135,2.936640663356763,3.5,0.8390401895305037,0.6,0.0002327619170519048,1.0000037348508624,0.000232761047724105,198.94506327191132,0.0,1.7352118111833077e-07,0.4917590272893494,0.007251381317195529,7.864359483326301e-05,0.0001541183222186418,0.0006032294276612279,0.09256037604704853,0.09256037604704853,0.09256037604704853,0.09256097952389358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.4334591752,595.5874108610585,0.0,0.09256037604704853,0.09256037617219078,0.09256037617219078,0.37168514119069346,0.37168514119069346,0.5,9.992988329726382,0.003278725785548886,0.003278725785548886,-6.150457920739427e-11,3.9042332673489e-06,0.0032328191471151513,-6.150457920739427e-11,27517.576897208313,20876.444457351412,0.7586585307033101,0.986420184550023,0.6062036690208599,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516608223840393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.49946831262,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6378351031792,260.6378351031792,-12.512164896820764,244.87403330825418,276.40163689811214,124016.69795343863,124020.6479040057,-3.9499505670605144,0.0,nan,276.40163689811214,3.2516368981121673,270.09611618013645,-3.053883819863529,263.79059546216195,-9.359404537838032,257.48507474418926,-15.664925255810715,251.17955402622115,-21.970445973778823,244.87403330825418,-28.275966691745793,1.0,1.0,28837.30492052088,28837.30492052088,275.630647152053,2.4806471520529954,275.630647152053,275.630647152053,77199.05704580226,77199.17387246915,-0.11682666689739563,0.0,8545.783548066482,8545.783548066482,0.8861062140266387,3933.6372604645703,275.630647152053,2.4806471520529954,1.0,0.002,0.12960134022202133,0.004901612938986825,0.00020017079939432559,0.001799829192965524,0.10008539969716279,0.10008539969716279,0.0,-7.640150664900425e-12,1.0,1.0000065461639227,0.0032328192086197305,0.09256037617219078,0.0,6.051685285101799e-07,0.7773759885930119,0.0,1600075.512526472,266.59705297388035,3.904294771928107e-06,1.0,1284561.1626678223,2597.9129408143954,,,,,,,,,,,,,,,,,,2.0,15243.602311883718,1553.2522688384151,0.37168514119069346,6.175347969391544,2.936640663356763
1357.0,-30.02770346428985,4.976304048489883,35.053972745158546,24.628510081116133,5.003144515902914,-26.524618666271326,-40.023827471863456,1.5000597180321569,-6.55295101662125,-6.552954914589718,40.107978456670544,41041.78459166593,25741.82410868474,25741.82410868474,66783.60870035067,77208.70152854495,77199.17196840643,25741.82410868474,102940.99607709117,102940.99607709117,102940.99607709117,130458.58235792763,125948.99801015061,4509.584347777024,0.0,90990.2857580671,54823.37846062937,40185.452552708586,27517.586280836458,67703.03883354504,20876.45106914891,1553.2527907867059,0.0,0.8783623519655092,2.723376255323524,0.0014947059257719628,1.0,1.0,-6.549727377650811,333692.9472268789,1559194.2183384805,4.672541722250963,1559194.2183384805,4.672541722250963,0.7586585122724769,0.09256039127672636,3.914066771495759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914066771495759,1.2847223979201947,1.2850214468195515,3.0466245298067074,6455.431793738146,15243.600672106733,6454.106230151267,0.00033052320193580406,23246.99374591793,2370.5336425709015,19291.75543071106,1967.2115789501063,0.8298602237159635,0.8298602237159635,35402.323471446834,35382.83765553947,1.0006884395939646,0.8,4275.244914369566,4272.891774033241,1.0006884395939646,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.441721686125,4632.441516551485,6.173925869930312,4.976304048489883,-3.745880561827505,8.722184610317388,2.9366215548483523,3.5,0.839034729956672,0.6,0.000232761047724105,1.000003722879217,0.00023276018118606392,198.9450928119401,0.0,1.7294847413447013e-07,0.49013597569708833,0.007251554265669664,7.864331348665379e-05,0.00015411773423745122,0.0006032271024770221,0.09256039115412704,0.09256039115412704,0.09256039115412704,0.09256099362563484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.35813674115,595.5874354757516,0.0,0.09256039115412704,0.09256039127672636,0.09256039127672636,0.37168517020624814,0.37168517020624814,0.5,9.9930064032713,0.0032699254482508877,0.0032699254482508877,1.1823431123048067e-11,3.897968440469413e-06,0.0032275369388798936,1.1823431123048067e-11,27517.586280836458,20876.45106914891,0.7586585122724769,0.9864196622627991,0.6062029902759819,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516610373629275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.49784526103,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63781427093164,260.63781427093164,-12.512185729068335,244.87399796761736,276.4016305742536,124016.8199473798,124020.73825699503,-3.9183096152200267,0.0,nan,276.4016305742536,3.2516305742536247,270.0961040529221,-3.0538959470778764,263.7905775315923,-9.359422468407672,257.4850510102644,-15.664948989735592,251.1795244889402,-21.97047551105979,244.87399796761736,-28.27600203238262,1.0,1.0,28837.30492052088,28837.30492052088,275.6306429450089,2.480642945008924,275.6306429450089,275.6306429450089,77199.05575994318,77199.17196840643,-0.11620846325240564,0.0,8545.783548066482,8545.783548066482,0.8861062237834257,3933.6371053532375,275.6306429450089,2.480642945008924,1.0,0.002,0.1296007360455192,0.004901614757368721,0.00020016986459777826,0.0017998301280021086,0.10008493229888912,0.10008493229888912,0.0,-7.400113074401693e-12,1.0,1.0000065354679277,0.0032275369270564624,0.09256039127672636,0.0,6.041797896864457e-07,0.7761059013149898,0.0,1600075.5078368443,266.5970489833787,3.8979566170382896e-06,1.0,1284561.1762647165,2597.9128858003633,,,,,,,,,,,,,,,,,,2.0,15243.600672106733,1553.2527907867059,0.37168517020624814,6.175347969391544,2.9366215548483523
1358.0,-30.027739148319096,4.976371987221347,35.05397397850205,24.628511163778626,5.003142941972026,-26.52465093928738,-40.02385897384954,1.500054732916624,-6.552954441325198,-6.552958347871734,40.10798107662818,41041.75369596186,25741.846808981198,25741.846808981198,66783.60050494305,77208.69682765595,77199.17428311711,25741.846808981198,102941.02109209831,102941.02109209831,102941.02109209831,130458.61706085988,125949.0238717635,4509.593189096383,0.0,90990.29176818467,54823.358254475206,40185.48168189941,27517.595968761565,67703.07765066097,20876.45793461842,1553.253313988859,0.0,0.8783623233780069,2.7233759066180436,0.0014947059257719628,1.0,1.0,-6.549723658435539,333692.90198427235,1559194.3315594397,4.672542695058367,1559194.3315594397,4.672542695058367,0.7586584946707453,0.09256040634392868,3.9140660083891183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140660083891183,1.2847224230282186,1.285021470820101,3.046623876279263,6455.4304089919115,15243.599033437851,6454.106392901201,0.0003305235003871433,23246.999813790273,2370.534261321682,19291.7559171815,1967.211628556286,0.8298600280341338,0.8298600280341338,35402.317949671095,35382.83765553947,1.0006882444945864,0.8,4275.244247550518,4272.891774033241,1.0006882444945864,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.425489092392,4632.441516551485,6.173955351000823,4.976371987221347,-3.7458769108319667,8.722248898053314,2.936602499970039,3.5,0.8390292857057254,0.6,0.00023276018118606392,1.0000037148669252,0.00023275931651617744,198.94512228839267,0.0,1.7239349100842357e-07,0.4885631535178724,0.007251726659160672,7.864303307361138e-05,0.00015411714811245253,0.0006032246907368217,0.09256040623170954,0.09256040623170954,0.09256040623170954,0.09256100993995987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.2834957975,595.5874598775399,0.0,0.09256040623170954,0.09256040634392868,0.09256040634392868,0.3716851991071884,0.3716851991071884,0.5,9.993024513519128,0.0032641168750728866,0.0032641168750728866,8.469669410260394e-12,3.9065465102794406e-06,0.0032346894361694467,8.469669410260394e-12,27517.595968761565,20876.45793461842,0.7586584946707453,0.986418975656287,0.6062021863722642,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451661251652724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.496272438846,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63779383927874,260.63779383927874,-12.512206160721234,244.87396287463775,276.40162480392615,124016.95420067741,124020.79716311631,-3.8429624388770756,0.0,nan,276.40162480392615,3.251624803926177,270.0960924180657,-3.0539075819342543,263.7905600322041,-9.359439967795879,257.4850276463472,-15.664972353652786,251.17949526049142,-21.970504739508556,244.87396287463775,-28.276037125362222,1.0,1.0,28837.30492052088,28837.30492052088,275.63063978258685,2.480639782586877,275.63063978258685,275.63063978258685,77199.05970838723,77199.17428311711,-0.11457472988695372,0.0,8545.783548066482,8545.783548066482,0.886106272024235,3933.636338431064,275.63063978258685,2.480639782586877,1.0,0.002,0.12960013052972635,0.004901616679798862,0.00020016892795928802,0.0017998310642799028,0.100084463979644,0.100084463979644,0.0,-7.760809356271992e-12,1.0,1.0000065499504325,0.0032346894276997773,0.09256040634392868,0.0,6.055187862878536e-07,0.7778259314591076,0.0,1600075.5038321647,266.5970455586748,3.90653804061003e-06,1.0,1284561.1879816097,2597.912838392941,,,,,,,,,,,,,,,,,,2.0,15243.599033437851,1553.253313988859,0.3716851991071884,6.175347969391544,2.936602499970039
1359.0,-30.0277745990635,4.9764397132503975,35.05397522263814,24.628508265037112,5.003134572408067,-26.524683681917086,-40.02389058060942,1.5000436554553982,-6.55295915610759,-6.552963072047685,40.10798385523266,41041.719914444766,25741.872319683087,25741.872319683087,66783.59223412785,77208.69537036377,77199.17486866031,25741.872319683087,102941.0471883434,102941.0471883434,102941.0471883434,130458.65456008253,125949.05245699354,4509.602103088998,0.0,90990.29686470587,54823.33096471325,40185.517666658474,27517.60737173915,67703.12503839761,20876.46595601867,1553.2539494631728,0.0,0.8783622871867582,2.7233754268273946,0.0014947059257719628,1.0,1.0,-6.549720506542883,333692.8397300427,1559194.4516353866,4.67254392661459,1559194.4516353866,4.67254392661459,0.7586584717921008,0.09256042239575606,3.9140648503958495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140648503958495,1.2847224766303724,1.2850215233238131,3.0466228478089943,6455.428229786826,15243.59739511899,6454.107101098099,0.00033052400389066574,23247.00799362166,2370.5350954323508,19291.758034029423,1967.2118444147006,0.8298598270935577,0.8298598270935575,35402.30957052838,35382.83765553947,1.0006879484366638,0.8,4275.243235670963,4272.891774033241,1.0006879484366638,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.409304568244,4632.441516551485,6.1739854351739485,4.9764397132503975,-3.7458742578963733,8.722313971146772,2.9365835015681805,3.5,0.8390238575909087,0.6,0.00023275931651617744,1.0000036905819534,0.0002327584575020147,198.94515157215017,0.0,1.720218563033438e-07,0.4875099407636763,0.007251898681016976,7.864275172885952e-05,0.00015411656478731792,0.0006032222290977958,0.09256042225481369,0.09256042225481369,0.09256042225481369,0.09256102768821596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.2093720328,595.5874841189275,0.0,0.09256042225481369,0.09256042239575606,0.09256042239575606,0.37168522823572736,0.37168522823572736,0.5,9.993042675620455,0.0032615109260518693,0.0032615109260518693,-4.729372449219227e-11,3.9159401126198645e-06,0.0032425655048200497,-4.729372449219227e-11,27517.60737173915,20876.46595601867,0.7586584717921008,0.986418163064877,0.6062012631051829,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516614654813293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.4952192261,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63777313880746,260.63777313880746,-12.512226861192516,244.87392796280247,276.40161831481896,124016.98810304767,124020.88162718095,-3.8935241332779755,0.0,nan,276.40161831481896,3.251618314818984,270.09608024441354,-3.053919755586435,263.7905421740059,-9.35945782599407,257.48500410360236,-15.664995896397613,251.1794660332016,-21.97053396679837,244.87392796280247,-28.27607203719751,1.0,1.0,28837.30492052088,28837.30492052088,275.63063512692923,2.4806351269292577,275.63063512692923,275.63063512692923,77199.04937031471,77199.17486866031,-0.1254983456019545,0.0,8545.783548066482,8545.783548066482,0.8861063452283288,3933.6351746478285,275.63063512692923,2.4806351269292577,1.0,0.002,0.1295995235395755,0.004901618375316232,0.00020016798851264637,0.0017998320038618639,0.10008399425632318,0.10008399425632318,0.0,-7.625489649443207e-12,1.0,1.0000065658980932,0.003242565552113774,0.09256042239575606,0.0,6.069932424780712e-07,0.7797199704407198,0.0,1600075.4983155543,266.5970408438924,3.915987406344357e-06,1.0,1284561.2041041604,2597.9127731598983,,,,,,,,,,,,,,,,,,2.0,15243.59739511899,1553.2539494631728,0.37168522823572736,6.175347969391544,2.9365835015681805
1360.0,-30.02780995225291,4.9765072536881245,35.0539764448855,24.628504283633106,5.003130298304378,-26.524715927198855,-40.0239221175201,1.5000362733674857,-6.552962523845679,-6.552966399247304,40.10798571160598,41041.69721341757,25741.89464692977,25741.89464692977,66783.59186034734,77208.69409456824,77199.16681139295,25741.89464692977,102941.06145832271,102941.06145832271,102941.06145832271,130458.67517271842,125949.06435213478,4509.610820583632,0.0,90990.3074014786,54823.32004962604,40185.5415020584,27517.613714395695,67703.15521645409,20876.47041733553,1553.2543112522608,0.0,0.8783622620805696,2.72337508954677,0.0014947059257719628,1.0,1.0,-6.549757646446608,333692.795885831,1559194.5318589737,4.672544780956055,1559194.5318589737,4.672544780956055,0.7586584590514154,0.09256043641021898,3.914064738859128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914064738859128,1.2847225129351114,1.2850215585333506,3.0466226748972827,6455.427863407657,15243.595760284134,6454.1065667293715,0.0003305240396516627,23247.011348105716,2370.5354374945287,19291.756436765536,1967.2116815391125,0.829859638638561,0.8298596386385609,35402.308763457935,35382.83765553947,1.0006879199206689,0.8,4275.243138207762,4272.891774033241,1.0006879199206689,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.393161801139,4632.441516551485,6.174014694217399,4.9765072536881245,-3.7458705669737884,8.722377820661913,2.9365645522323125,3.5,0.8390184434949465,0.6,0.0002327584575020147,1.0000036804270922,0.00023275760085463457,198.94518077533084,0.0,1.7089670281155728e-07,0.4843212557679533,0.007252069577719788,7.8642471006793e-05,0.0001541159864952217,0.0006032199484354367,0.09256043630285557,0.09256043630285557,0.09256043630285557,0.09256103513880551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.13174120244,595.5875094555377,0.0,0.09256043630285557,0.09256043641021898,0.09256043641021898,0.3716852579267316,0.3716852579267316,0.5,9.99306064014149,0.0032521596739343295,0.0032521596739343295,-1.5234036254696548e-11,3.875401603181672e-06,0.0032087528006741195,-1.5234036254696548e-11,27517.613714395695,20876.47041733553,0.7586584590514154,0.9864177178572134,0.6062006575942134,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516616779120866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.4920305411,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6377525995769,260.6377525995769,-12.512247400423064,244.87389325325734,276.4016119459024,124017.1097611501,124020.97295770094,-3.86319655082736,0.0,nan,276.4016119459024,3.2516119459024253,270.09606820737196,-3.0539317926280205,263.7905244688392,-9.359475531160797,257.48498073030805,-15.665019269691925,251.17943699178238,-21.970563008217596,244.87389325325734,-28.27610674674264,1.0,1.0,28837.30492052088,28837.30492052088,275.63063085689424,2.4806308568942654,275.63063085689424,275.63063085689424,77199.0487907678,77199.16681139295,-0.1180206251447089,0.0,8545.783548066482,8545.783548066482,0.8861063522792716,3933.6350625534237,275.63063085689424,2.4806308568942654,1.0,0.002,0.1295989228790725,0.004901620299223151,0.0002001670594168864,0.0017998329335617172,0.1000835297084432,0.1000835297084432,0.0,-7.021396485062947e-12,1.0,1.0000064974324665,0.0032087528159081558,0.09256043641021898,0.0,6.006637299920781e-07,0.7715893310807013,0.0,1600075.4943074952,266.5970374761543,3.8754168372179265e-06,1.0,1284561.2154589016,2597.91272721778,,,,,,,,,,,,,,,,,,2.0,15243.595760284134,1553.2543112522608,0.3716852579267316,6.175347969391544,2.9365645522323125
1361.0,-30.027845198918495,4.976574595410072,35.05397766660281,24.6285003022291,5.003125886286141,-26.52474809039696,-40.02395361950619,1.5000287779188437,-6.552966542506795,-6.552970410115372,40.107988140931965,41041.67457487257,25741.918463033126,25741.918463033126,66783.5930379057,77208.69285700312,77199.16484495229,25741.918463033126,102941.08330798542,102941.08330798542,102941.08330798542,130458.70644296991,125949.08685454549,4509.619588424418,0.0,90990.31776807563,54823.30898664501,40185.565312700695,27517.623134984497,67703.18844768518,20876.477052488848,1553.2548359099585,0.0,0.878362231086614,2.723374682414314,0.0014947059257719628,1.0,1.0,-6.549768151678791,333692.74303206307,1559194.6368421167,4.672545835653072,1559194.6368421167,4.672545835653072,0.7586584404503878,0.09256045163649687,3.9140645955512934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140645955512934,1.2847225497652295,1.2850215942714303,3.046622476009743,6455.427441988826,15243.594126221935,6454.106070508417,0.0003305240896452453,23247.014847811857,2370.5357943652375,19291.7549535279,1967.2115302909658,0.8298594499045434,0.8298594499045434,35402.30772649436,35382.83765553947,1.0006878832819242,0.8,4275.243012982272,4272.891774033241,1.0006878832819242,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.377067456629,4632.441516551485,6.174044238876195,4.976574595410072,-3.7458674110973664,8.722442006507439,2.9365456597864443,3.5,0.8390130456532698,0.6,0.00023275760085463457,1.0000036693385272,0.0002327567467913361,198.945209890526,0.0,1.704258678988226e-07,0.48298690962526325,0.007252240003587687,7.864219059652722e-05,0.00015411541025810735,0.0006032176709201206,0.0925604515122753,0.0925604515122753,0.0925604515122753,0.09256104930045597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.05703583104,595.5875338689151,0.0,0.0925604515122753,0.09256045163649687,0.09256045163649687,0.3716852874484777,0.3716852874484777,0.5,9.993078572544462,0.0032436264337434295,0.0032436264337434295,-1.5347723092418164e-11,3.8676085978295305e-06,0.0032022584366018236,-1.5347723092418164e-11,27517.623134984497,20876.477052488848,0.7586584404503878,0.9864172510798355,0.6062000256691872,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516618897583262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.49069619496,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63773218941674,260.63773218941674,-12.51226781058324,244.87385872636926,276.40160565246987,124017.22652176041,124021.06544157588,-3.8389198154748945,0.0,nan,276.40160565246987,3.251605652469891,270.0960562672491,-3.053943732750895,263.7905068820244,-9.359493117975603,257.4849574968027,-15.665042503197299,251.1794081115851,-21.970591888414873,244.87385872636926,-28.276141273630714,1.0,1.0,28837.30492052088,28837.30492052088,275.6306266159196,2.4806266159196184,275.6306266159196,275.6306266159196,77199.04765826996,77199.16484495229,-0.11718668232788332,0.0,8545.783548066482,8545.783548066482,0.8861063613386677,3933.6349185290496,275.6306266159196,2.4806266159196184,1.0,0.002,0.12959832343379213,0.004901622090705883,0.00020016613191684284,0.0017998338605141047,0.10008306595842142,0.10008306595842142,0.0,-7.569052589556646e-12,1.0,1.0000064842821965,0.0032022584519495467,0.09256045163649687,0.0,5.994480944507618e-07,0.7700277810174553,0.0,1600075.4895827603,266.5970334574932,3.867623945552623e-06,1.0,1284561.2291469295,2597.9126718349985,,,,,,,,,,,,,,,,,,2.0,15243.594126221935,1553.2548359099585,0.3716852874484777,6.175347969391544,2.9365456597864443
1362.0,-30.027880342397925,4.976641739805591,35.05397888736816,24.628496285900496,5.003121526072543,-26.524780155551,-40.023985121492274,1.500021339372782,-6.552970530615369,-6.55297439036579,40.107990556886804,41041.65248069383,25741.94214570205,25741.94214570205,66783.59462639588,77208.69166191059,77199.16289482774,25741.94214570205,102941.10504052979,102941.10504052979,102941.10504052979,130458.73747808626,125949.10914246924,4509.628335617011,0.0,90990.32821509131,54823.298506702304,40185.58856487668,27517.632437556473,67703.22100243316,20876.48360531699,1553.255354070626,0.0,0.8783622003097862,2.723374278394612,0.0014947059257719628,1.0,1.0,-6.549778702790547,333692.6905821311,1559194.7412465645,4.672546882961475,1559194.7412465645,4.672546882961475,0.7586584221113607,0.09256046678050384,3.9140644686978456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140644686978456,1.284722586323842,1.2850216297412609,3.0466222905738043,6455.427049072325,15243.592493115328,6454.105555183848,0.0003305241323168543,23247.01827033588,2370.536143365561,19291.753413188275,1967.211373220037,0.8298592614694728,0.8298592614694728,35402.30680859334,35382.83765553947,1.0006878508499841,0.8,4275.242902134982,4272.891774033241,1.0006878508499841,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.361017898741,4632.441516551485,6.174073685438584,4.976641739805591,-3.7458642518557235,8.722505991661315,2.936526819962045,3.5,0.8390076628462986,0.6,0.0002327567467913361,1.0000036585974001,0.00023275589523122294,198.9452389204926,0.0,1.699118021725685e-07,0.4815300473570591,0.007252409915389859,7.864191018718568e-05,0.00015411483660415044,0.0006032154060514794,0.0925604666584835,0.0925604666584835,0.0925604666584835,0.0925610632036029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.9824441789,595.587558244652,0.0,0.0925604666584835,0.09256046678050384,0.09256046678050384,0.3716853168771297,0.3716853168771297,0.5,9.993096467948089,0.003235474635062019,0.003235474635062019,1.1766587704187259e-11,3.859750393075956e-06,0.0031956875752143787,1.1766587704187259e-11,27517.632437556473,20876.48360531699,0.7586584221113607,0.9864168002286888,0.6061994078423367,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516621009663038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.48923933269,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63771189894976,260.63771189894976,-12.512288101050217,244.87382436722086,276.40159943068414,124017.34273994507,124021.15914678422,-3.8164068391632426,0.0,nan,276.40159943068414,3.2515994306841662,270.0960444179906,-3.0539555820093938,263.7904894052935,-9.359510594706478,257.48493439259977,-15.665065607400209,251.17937937990962,-21.970620620090358,244.87382436722086,-28.276175632779115,1.0,1.0,28837.30492052088,28837.30492052088,275.63062240747195,2.4806224074719694,275.63062240747195,275.63062240747195,77199.04652457651,77199.16289482774,-0.11637025122763589,0.0,8545.783548066482,8545.783548066482,0.8861063693578779,3933.6347910413347,275.63062240747195,2.4806224074719694,1.0,0.002,0.1295977252186799,0.004901623884528102,0.00020016520632942816,0.0017998347862694455,0.10008260316471408,0.10008260316471408,0.0,-7.401126152911663e-12,1.0,1.000006470976977,0.003195687563447791,0.09256046678050384,0.0,5.982181331562545e-07,0.768447828551043,0.0,1600075.4848937292,266.5970294693846,3.859738626488252e-06,1.0,1284561.2427303747,2597.912616875371,,,,,,,,,,,,,,,,,,2.0,15243.592493115328,1553.255354070626,0.3716853168771297,6.175347969391544,2.936526819962045
1363.0,-30.027915384939053,4.976708687527008,35.053980107425986,24.628492269571893,5.003117202240468,-26.524812126220155,-40.024012816697336,1.5000139436719278,-6.552974510887907,-6.552978363317501,40.10799297799562,41041.615640201206,25741.965749103936,25741.965749103936,66783.58138930514,77208.69050822633,77199.1611030919,25741.965749103936,102941.12685219584,102941.12685219584,102941.12685219584,130458.76861830926,125949.13155124479,4509.637067064461,0.0,90990.33872199788,54823.273299575376,40185.62824713611,27517.64176611341,67703.27001324952,20876.490177099146,1553.2558733345427,0.0,0.8783621695528789,2.7233738751091217,0.0014947059257719628,1.0,1.0,-6.549788800528631,333692.63822840946,1559194.8458742616,4.672547929592044,1559194.8458742616,4.672547929592044,0.7586584037447385,0.09256048191420405,3.914064354297736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914064354297736,1.284722622676872,1.2850216650086772,3.046622115318806,6455.426677728013,15243.590860900991,6454.105025481731,0.00033052416945278704,23247.02163419677,2370.5364863839104,19291.7518298732,1967.2112117668316,0.8298590732799378,0.8298590732799378,35402.30598080365,35382.83765553947,1.0006878216019222,0.8,4275.242802169688,4272.891774033241,1.0006878216019222,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.3450132027265,4632.441516551485,6.174103046782872,4.976708687527008,-3.745861106682467,8.722569794209475,2.9365080328470436,3.5,0.8390022950991554,0.6,0.00023275589523122294,1.0000036480902972,0.00023275504611979756,198.94526786708752,0.0,1.6941383016948555e-07,0.48011879470032204,0.007252579329220028,7.864166366399443e-05,0.0001541142315672285,0.0006032130202672759,0.09256048179174453,0.09256048179174453,0.09256048179174453,0.09256107719953724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.90804270894,595.5875825587942,0.0,0.09256048179174453,0.09256048191420405,0.09256048191420405,0.3716853462537415,0.3716853462537415,0.5,9.99311432907308,0.0032277256066777227,0.0032277256066777227,4.092726157978177e-11,3.852429586004291e-06,0.003189562788861622,4.092726157978177e-11,27517.64176611341,20876.490177099146,0.7586584037447385,0.9864158906391907,0.6061984248644027,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516623115560192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.48782808003,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6376917188976,260.6376917188976,-12.512308281102378,244.87379016308114,276.4015932747196,124017.45825154004,124021.2538906526,-3.795639112552373,0.0,nan,276.4015932747196,3.251593274719596,270.0960326523905,-3.0539673476095004,263.7904720300598,-9.359527969940189,257.48491140773007,-15.66508859226991,251.1793507854044,-21.970649214595568,244.87379016308114,-28.276209836918838,1.0,1.0,28837.30492052088,28837.30492052088,275.6306182248571,2.4806182248570963,275.6306182248571,275.6306182248571,77199.0454778765,77199.1611030919,-0.11562521540326998,0.0,8545.783548066482,8545.783548066482,0.8861063765898335,3933.6346760692245,275.6306182248571,2.4806182248570963,1.0,0.002,0.12959712814990065,0.00490162567426691,0.00020016428251555667,0.0017998357100357581,0.10008214125777834,0.10008214125777834,0.0,-7.448685331729044e-12,1.0,1.000006458574987,0.0031895627479343602,0.09256048191420405,0.0,5.970716743450073e-07,0.766975140091143,0.0,1600075.4802146538,266.59702548911207,3.852388658742711e-06,1.0,1284561.2562889056,2597.9125620165546,,,,,,,,,,,,,,,,,,2.0,15243.590860900991,1553.2558733345427,0.3716853462537415,6.175347969391544,2.9365080328470436
1364.0,-30.027950328870574,4.976775439235911,35.05398132696129,24.62848825324329,5.0031129188510945,-26.52484400409664,-40.024044283758826,1.5000065942237792,-6.552978483236188,-6.552982328689679,40.10799540302741,41041.594537631005,25741.98927315752,25741.98927315752,66783.58381078852,77208.68939521187,77199.15945573515,25741.98927315752,102941.14872889267,102941.14872889267,102941.14872889267,130458.79983744508,125949.15405354112,4509.64578390396,0.0,90990.34929396209,54823.263855358906,40185.650487336876,27517.651108552418,67703.3015958893,20876.496759279016,1553.2563930928686,0.0,0.878362138821685,2.7233734725793326,0.0014947059257719628,1.0,1.0,-6.549798535039258,333692.58597350004,1559194.9506715871,4.672548975347656,1559194.9506715871,4.672548975347656,0.7586583853732578,0.09256049704318113,3.91406425329786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91406425329786,1.2847226588084926,1.2850217000577786,3.0466219510193215,6455.4263295971205,15243.589229537338,6454.104480255595,0.00033052420062796054,23247.024935090594,2370.536822981405,19291.75020015579,1967.2110455819054,0.8298588853421648,0.8298588853421648,35402.30524997693,35382.83765553947,1.0006877957798261,0.8,4275.242713913808,4272.891774033241,1.0006877957798261,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.329053256401,4632.441516551485,6.1741323230537715,4.976775439235911,-3.7458579752739074,8.722633414509819,2.9364892983093474,3.5,0.8389969423740993,0.6,0.00023275504611979756,1.0000036378256094,0.00023275419940061028,198.9452967322342,0.0,1.689266999707154e-07,0.47873826771700745,0.0072527482559199994,7.86413835672625e-05,0.00015411366255253507,0.0006032107775416865,0.09256049692112821,0.09256049692112821,0.09256049692112821,0.09256109125331805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.8338159887,595.5876068162999,0.0,0.09256049692112821,0.09256049704318113,0.09256049704318113,0.37168537562171255,0.37168537562171255,0.5,9.993132157886405,0.003220369785708499,0.003220369785708499,-1.1596057447604835e-11,3.8454534774245985e-06,0.0031837936504075515,-1.1596057447604835e-11,27517.651108552418,20876.496759279016,0.7586583853732578,0.9864154662561299,0.6061978303894549,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451662521540942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.48644755305,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63767164182576,260.63767164182576,-12.512328358174216,244.87375610316616,276.40158718049156,124017.57328264716,124021.3495523322,-3.776269685057472,0.0,nan,276.40158718049156,3.2515871804915832,270.09602096502357,-3.0539790349764075,263.7904547495561,-9.359545250443887,257.48488853409015,-15.665111465909831,251.17932231862687,-21.970677681373104,244.87375610316616,-28.27624389683382,1.0,1.0,28837.30492052088,28837.30492052088,275.63061406671653,2.480614066716555,275.63061406671653,275.63061406671653,77199.04453636595,77199.15945573515,-0.11491936919628642,0.0,8545.783548066482,8545.783548066482,0.8861063829746755,3933.634574564349,275.63061406671653,2.480614066716555,1.0,0.002,0.1295965321609002,0.004901627460954829,0.00020016336037251525,0.0017998366321789238,0.10008168018625763,0.10008168018625763,0.0,-7.448560865319642e-12,1.0,1.0000064468932928,0.003183793662003609,0.09256049704318113,0.0,5.959918062092713e-07,0.7655879913875976,0.0,1600075.4755454808,266.5970215167638,3.845465073482046e-06,1.0,1284561.2698218469,2597.912507261277,,,,,,,,,,,,,,,,,,2.0,15243.589229537338,1553.2563930928686,0.37168537562171255,6.175347969391544,2.9364892983093474
