time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1365.0,-30.02798521123576,4.976842005271076,35.05398255202184,24.628495063539617,5.0031113918873915,-26.524875550924154,-40.02407571589572,1.5000017315475203,-6.552981901601584,-6.552985754582831,40.1079980012281,41041.553023336586,25742.011552499298,25742.011552499298,66783.56457583589,77208.68160860107,77199.1619374983,25742.011552499298,102941.1734899976,102941.1734899976,102941.1734899976,130458.83422793969,125949.17971162114,4509.6545163185465,0.0,90990.34737898898,54823.2281953839,40185.68798178343,27517.66073794209,67703.34871972552,20876.5035821043,1553.2569135170384,0.0,0.8783621103571531,2.723373124640596,0.0014947059257719628,1.0,1.0,-6.549795702214055,333692.5408285706,1559195.0629520074,4.672549943970788,1559195.0629520074,4.672549943970788,0.7586583678357228,0.09256051216627226,3.914062199975654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914062199975654,1.284722683302872,1.2850217234700037,3.0466202946717322,6455.422819995335,15243.587598981077,6454.106105301836,0.00033052504776852473,23247.03664125597,2370.538016678068,19291.755057527753,1967.2115408959996,0.8298586764082924,0.8298586764082923,35402.290392307026,35382.83765553947,1.0006872708179606,0.8,4275.24091967627,4272.891774033241,1.0006872708179606,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.31313795088,4632.441516551485,6.174161234900885,4.976842005271076,-3.745854452781067,8.722696458052143,2.9364706162207446,3.5,0.8389916046344984,0.6,0.00023275419940061028,1.0000036314172858,0.00023275335417605663,198.9453255465318,0.0,1.684507999617187e-07,0.4773895670915108,0.007252916706719961,7.864110378232537e-05,0.00015411309561828493,0.0006032082420807627,0.09256051205634501,0.09256051205634501,0.09256051205634501,0.09256110744104896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.76027371985,595.5876308597217,0.0,0.09256051205634501,0.09256051216627226,0.09256051216627226,0.3716854050233226,0.3716854050233226,0.5,9.993150018422636,0.003215542274915606,0.003215542274915606,5.6274984672199935e-12,3.852981251384335e-06,0.0031900523687795612,5.6274984672199935e-12,27517.66073794209,20876.5035821043,0.7586583678357228,0.9864144955710049,0.6061967952757858,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516627309350258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.48509885243,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63765190519126,260.63765190519126,-12.512348094808715,244.8737221969451,276.4015816134438,124017.65832524918,124021.37056245658,-3.7122372073934478,0.0,nan,276.4015816134438,3.2515816134438182,270.09600973014,-3.0539902698599803,263.79043784684,-9.35956215315997,257.4848659635385,-15.665134036461495,251.17929408024057,-21.97070591975941,244.8737221969451,-28.27627780305488,1.0,1.0,28837.30492052088,28837.30492052088,275.6306109312313,2.480610931231297,275.6306109312313,275.6306109312313,77199.05001354357,77199.1619374983,-0.11192395472608041,0.0,8545.783548066482,8545.783548066482,0.8861065127781731,3933.6325109755326,275.6306109312313,2.480610931231297,1.0,0.002,0.1295959350003455,0.004901629350329491,0.00020016243664193435,0.0017998375558234403,0.10008121832096717,0.10008121832096717,0.0,-7.53462526745241e-12,1.0,1.0000064595659985,0.0031900523631520628,0.09256051216627226,0.0,5.971634880802964e-07,0.7670930955214691,0.0,1600075.4715467058,266.5970180983984,3.852975623885868e-06,1.0,1284561.281513453,2597.912459956183,,,,,,,,,,,,,,,,,,2.0,15243.587598981077,1553.2569135170384,0.3716854050233226,6.175347969391544,2.9364706162207446
1366.0,-30.02801970724135,4.976908361029331,35.05398378654882,24.628481023851805,5.0031010956032125,-26.524907626957983,-40.024107217881806,1.4999890155091729,-6.552986672851205,-6.552990531676162,40.10800072502929,41041.54585246911,25742.03677345259,25742.03677345259,66783.5826259217,77208.68726097673,77199.16204086272,25742.03677345259,102941.19881431531,102941.19881431531,102941.19881431531,130458.87081579342,125949.20750196787,4509.663313825548,0.0,90990.36618253359,54823.23407237828,40185.702344617006,27517.6720014781,67703.37434609511,20876.51149855606,1553.2575438589097,0.0,0.8783620740880808,2.7233726395398326,0.0014947059257719628,1.0,1.0,-6.549795674424502,333692.4778788351,1559195.1806611086,4.672551178175667,1559195.1806611086,4.672551178175667,0.7586583449877116,0.09256052827889687,3.9140632374774755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140632374774755,1.2847227445296219,1.2850217836250692,3.046620957045903,6455.42422348672,15243.5859684934,6454.104358267018,0.00033052462690299903,23247.035283255875,2370.537878200596,19291.749835523773,1967.2110083997873,0.8298585002543971,0.8298585002543971,35402.29789958472,35382.83765553947,1.0006875360704817,0.8,4275.241826267918,4272.891774033241,1.0006875360704817,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.297269665178,4632.441516551485,6.174190782879784,4.976908361029331,-3.745851974045777,8.722760335075108,2.9364519893734125,3.5,0.8389862826781178,0.6,0.00023275335417605663,1.0000035911963978,0.0002327525183160513,198.94535404168747,0.0,1.681534739858543e-07,0.47654694527591107,0.007253084860193947,7.864082337656667e-05,0.00015411253079948995,0.0006032061912368988,0.09256052813902277,0.09256052813902277,0.09256052813902277,0.09256112469468838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.6871698097,595.5876547667552,0.0,0.09256052813902277,0.09256052827889687,0.09256052827889687,0.37168543474883575,0.37168543474883575,0.5,9.993167914015727,0.003213128744732785,0.003213128744732785,8.36735125631094e-11,3.858824982216902e-06,0.0031948572516853346,8.36735125631094e-11,27517.6720014781,20876.51149855606,0.7586583449877116,0.9864143888091679,0.606196459908593,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516629399602432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.48425623061,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6376316850101,260.6376316850101,-12.512368314989885,244.87368840348825,276.4015749665388,124017.73139780358,124021.53458479811,-3.8031869945179446,0.0,nan,276.4015749665388,3.25157496653884,270.0959976539239,-3.054002346076061,263.79042034131265,-9.359579658687323,257.48484302870224,-15.665156971297733,251.17926571609442,-21.970734283905557,244.87368840348825,-28.276311596511732,1.0,1.0,28837.30492052088,28837.30492052088,275.6306061662333,2.480606166233315,275.6306061662333,275.6306061662333,77199.03243464275,77199.16204086272,-0.12960621996899135,0.0,8545.783548066482,8545.783548066482,0.8861064471911153,3933.633553664863,275.6306061662333,2.480606166233315,1.0,0.002,0.1295953369402528,0.004901630998565541,0.00020016151096627748,0.0017998384815877855,0.10008075548313873,0.10008075548313873,0.0,-7.445937096062227e-12,1.0,1.0000064692947226,0.003194857168011822,0.09256052827889687,0.0,5.980630073236878e-07,0.7682485928635383,0.0,1600075.4659585997,266.5970133271488,3.858741308704339e-06,1.0,1284561.297816137,2597.912393994328,,,,,,,,,,,,,,,,,,2.0,15243.5859684934,1553.2575438589097,0.37168543474883575,6.175347969391544,2.9364519893734125
1367.0,-30.028054328049024,4.976974545410042,35.05398499098439,24.628487380128377,5.003101272237432,-26.52493876801958,-40.02413854524491,1.499985712297345,-6.552989468201133,-6.552993274102669,40.108002325324186,41041.509833182514,25742.057408023258,25742.057408023258,66783.56724120578,77208.67962278442,77199.15261307204,25742.057408023258,102941.2100210953,102941.2100210953,102941.2100210953,130458.88687307297,125949.21501844955,4509.671854623414,0.0,90990.36654545108,54823.20608741101,40185.73384226674,27517.67685197767,67703.4106942444,20876.5149191819,1553.2578211398989,0.0,0.8783620531265881,2.723372361779601,0.0014947059257719628,1.0,1.0,-6.549842415706053,333692.44173857686,1559195.2498171641,4.672551891476995,1559195.2498171641,4.672551891476995,0.758658335566635,0.09256054171524182,3.914061627819124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914061627819124,1.2847227617069168,1.2850217997324582,3.046619663388541,6455.421482382006,15243.584344583049,6454.105459046067,0.00033052527594265173,23247.0449363236,2370.5388625395626,19291.753125826013,1967.2113439172413,0.8298582972015756,0.8298582972015756,35402.28625222935,35382.83765553947,1.0006871245377722,0.8,4275.240419713435,4272.891774033241,1.0006871245377722,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.281441813203,4632.441516551485,6.174219171164454,4.976974545410042,-3.745847972249717,8.72282251765976,2.9364334100359377,3.5,0.8389809742959822,0.6,0.0002327525183160513,1.0000036041899296,0.00023275167943479218,198.94538263994212,0.0,1.6629046469212243e-07,0.471267176937475,0.00725325115065864,7.864054452608082e-05,0.00015411197378997047,0.00060320376299879,0.09256054161911327,0.09256054161911327,0.09256054161911327,0.09256112956897566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.6098783277,595.5876799804265,0.0,0.09256054161911327,0.09256054171524182,0.09256054171524182,0.3716854650441331,0.3716854650441331,0.5,9.993185551295788,0.0032016640106462546,0.0032016640106462546,-3.6266101233195513e-11,3.805901542364154e-06,0.00315085839662288,-3.6266101233195513e-11,27517.67685197767,20876.5149191819,0.758658335566635,0.9864136319927406,0.6061956024421017,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516631466703394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.47897646227,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63761200993645,260.63761200993645,-12.51238799006353,244.8736547759436,276.4015692439365,124017.85485135928,124021.55550969577,-3.700658336468,0.0,nan,276.4015692439365,3.251569243936501,270.0959863503321,-3.0540136496678656,263.7904034567344,-9.359596543265582,257.48482056313435,-15.665179436865628,251.1792376695381,-21.970762330461866,244.8736547759436,-28.27634522405637,1.0,1.0,28837.30492052088,28837.30492052088,275.6306023205972,2.4806023205971997,275.6306023205972,275.6306023205972,77199.04511170891,77199.15261307204,-0.10750136313436087,0.0,8545.783548066482,8545.783548066482,0.886106548947808,3933.63193595822,275.6306023205972,2.4806023205971997,1.0,0.002,0.1295947471161256,0.004901632982586793,0.00020016059884798458,0.001799839394133633,0.10008029942399228,0.10008029942399228,0.0,-7.018382403023438e-12,1.0,1.000006380204086,0.003150858432888981,0.09256054171524182,0.0,5.898267131437411e-07,0.7576685736430818,0.0,1600075.4626044403,266.59701053179884,3.805937808465387e-06,1.0,1284561.3071757187,2597.9123561247666,,,,,,,,,,,,,,,,,,2.0,15243.584344583049,1553.2578211398989,0.3716854650441331,6.175347969391544,2.9364334100359377
1368.0,-30.02808864995388,4.97704051662576,35.05398621514689,24.628478718828433,5.003092547338963,-26.524970530223246,-40.02416624044997,1.4999744278107952,-6.552994394195252,-6.552998221821211,40.10800530390743,41041.47829008911,25742.08291082585,25742.08291082585,66783.56120091496,77208.68199637566,77199.15600154577,25742.08291082585,102941.23891237161,102941.23891237161,102941.23891237161,130458.92832298901,125949.24770768973,4509.680615299286,0.0,90990.37937420436,54823.184919332176,40185.77161652465,27517.6894106174,67703.46102714205,20876.523756762006,1553.258517376876,0.0,0.8783620149624138,2.7233718591385956,0.0014947059257719628,1.0,1.0,-6.549829282393148,333692.3765397135,1559195.3785362637,4.672553190170649,1559195.3785362637,4.672553190170649,0.7586583104868909,0.09256055833808359,3.9140617433584137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140617433584137,1.2847228162242441,1.285021853184689,3.0466196240382075,6455.42139900337,15243.582717022626,6454.104733934897,0.0003305252389247303,23247.047527699746,2370.5391267863897,19291.7509584202,1967.2111229033567,0.8298581114626854,0.8298581114626854,35402.28708826217,35382.83765553947,1.000687154077082,0.8,4275.240520674183,4272.891774033241,1.000687154077082,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.265664093554,4632.441516551485,6.1742486530712535,4.97704051662576,-3.7458456590901843,8.722886175715944,2.936414889592501,3.5,0.8389756827407145,0.6,0.00023275167943479218,1.0000035730736743,0.00023275084779886526,198.94541099129756,0.0,1.6689155308275517e-07,0.47297066143652816,0.007253418042211722,7.864029800684643e-05,0.00015411138142794575,0.0006032014622632388,0.09256055819475373,0.09256055819475373,0.09256055819475373,0.09256114995352982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.538700072,595.5877032737432,0.0,0.09256055819475373,0.09256055833808359,0.09256055833808359,0.3716854949299797,0.3716854949299797,0.5,9.993203303017257,0.0031969041011166155,0.0031969041011166155,-1.1596057447604835e-11,3.827625960184378e-06,0.003168939428064732,-1.1596057447604835e-11,27517.6894106174,20876.523756762006,0.7586583104868909,0.9864128094447298,0.6061946858763356,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451663354128342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.48067994677,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6375919988034,260.6375919988034,-12.512408001196604,244.8736212548527,276.4015627427613,124017.91752808014,124021.68139542536,-3.763867345206261,0.0,nan,276.4015627427613,3.2515627427613367,270.0959744451732,-3.054025554826751,263.79038614759287,-9.359613852407108,257.4847978500094,-15.665202149990591,251.17920955243085,-21.97079044756913,244.8736212548527,-28.27637874514727,1.0,1.0,28837.30492052088,28837.30492052088,275.6305977693869,2.480597769386918,275.6305977693869,275.6305977693869,77199.03242801716,77199.15600154577,-0.12357352860271931,0.0,8545.783548066482,8545.783548066482,0.8861065416438385,3933.6320520752056,275.6305977693869,2.480597769386918,1.0,0.002,0.12959415390753604,0.004901634578015062,0.0002001596805953614,0.0017998403119607658,0.10007984029768069,0.10007984029768069,0.0,-7.443872775125815e-12,1.0,1.0000064168150193,0.0031689394396607895,0.09256055833808359,0.0,5.932114804931239e-07,0.7620165248303646,0.0,1600075.4568575863,266.5970056058047,3.827637556241825e-06,1.0,1284561.3240608843,2597.912287806151,,,,,,,,,,,,,,,,,,2.0,15243.582717022626,1553.258517376876,0.3716854949299797,6.175347969391544,2.936414889592501
1369.0,-30.02812302389341,4.977106318093156,35.0539874208785,24.628479277621977,5.003092565426402,-26.525001464963864,-40.02419753288848,1.4999710064717482,-6.552997127335573,-6.553000923375526,40.108007219799624,41041.456758822,25742.103347956265,25742.103347956265,66783.56010677827,77208.67785487234,77199.15133128899,25742.103347956265,102941.25467924525,102941.25467924525,102941.25467924525,130458.95024530722,125949.26108647865,4509.689158828562,0.0,90990.38763459427,54823.17580305643,40185.79092393093,27517.695566061968,67703.4864899929,20876.528120533512,1553.258855613679,0.0,0.8783619930222533,2.7233715852619023,0.0014947059257719628,1.0,1.0,-6.549858316799487,333692.34093988844,1559195.4613304276,4.672553936775259,1559195.4613304276,4.672553936775259,0.758658299362861,0.09256057219210086,3.9140614286750814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140614286750814,1.2847228339453793,1.285021869841472,3.0466193370713373,6455.420790955007,15243.581094296196,6454.104371254807,0.0003305253374911446,23247.051507159078,2370.5395325783097,19291.749874345143,1967.2110123584653,0.8298579227737387,0.8298579227737387,35402.28481123939,35382.83765553947,1.000687073623684,0.8,4275.240245697031,4272.891774033241,1.000687073623684,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.2499255241855,4632.441516551485,6.174276862215162,4.977106318093156,-3.745841663275939,8.722947981369096,2.936396415151593,3.5,0.8389704043290266,0.6,0.00023275084779886526,1.00000357849176,0.0002327500149048548,198.94543938564306,0.0,1.6545015127735555e-07,0.4688857287200256,0.007253583492362999,7.864001946895026e-05,0.000154110828329915,0.0006031992489072873,0.0925605720990129,0.0925605720990129,0.0925605720990129,0.09256115848912008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.46315864526,595.5877279337878,0.0,0.0925605720990129,0.09256057219210086,0.09256057219210086,0.37168552511509545,0.37168552511509545,0.5,9.993220893849676,0.0031870192475480508,0.0031870192475480508,6.536993168992922e-12,3.796039948156249e-06,0.003142606576034268,6.536993168992922e-12,27517.695566061968,20876.528120533512,0.758658299362861,0.9864124223004291,0.6061941398673502,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516635597952876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.47659501405,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63757250279895,260.63757250279895,-12.512427497201031,244.87358789135263,276.40155711425194,124018.07775904312,124021.74473656106,-3.6669775179490913,0.0,nan,276.40155711425194,3.251557114251966,270.09596326966704,-3.054036730332939,263.7903694250871,-9.359630574912899,257.4847755805062,-15.665224419493768,251.17918173592864,-21.97081826407134,244.87358789135263,-28.27641210864735,1.0,1.0,28837.30492052088,28837.30492052088,275.6305945213342,2.4805945213342397,275.6305945213342,275.6305945213342,77199.041223686,77199.15133128899,-0.11010760298813693,0.0,8545.783548066482,8545.783548066482,0.886106561536963,3933.631735818457,275.6305945213342,2.4805945213342397,1.0,0.002,0.12959356562823873,0.004901636563070273,0.00020015877087996897,0.0017998412221347808,0.10007938543998449,0.10007938543998449,0.0,-6.985250485674888e-12,1.0,1.0000063634949745,0.003142606569497275,0.09256057219210086,0.0,5.882821587713903e-07,0.7556845142165124,0.0,1600075.4536066689,266.5970028726644,3.79603341116308e-06,1.0,1284561.3332805077,2597.912250502884,,,,,,,,,,,,,,,,,,2.0,15243.581094296196,1553.258855613679,0.37168552511509545,6.175347969391544,2.936396415151593
1370.0,-30.028157164223973,4.9771719221660655,35.05398865362806,24.62847508667039,5.003088690451822,-26.525032578755784,-40.02422889517618,1.4999641049528916,-6.553001224261095,-6.553005060532646,40.10801041101402,41041.43991199888,25742.126969039444,25742.126969039444,66783.56688103832,77208.67707949919,77199.16024172276,25742.126969039444,102941.2872107622,102941.2872107622,102941.2872107622,130458.99557058181,125949.29763699428,4509.6979335875385,0.0,90990.39884386901,54823.17087786564,40185.80885111486,27517.708359819626,67703.51721093449,20876.537178258313,1553.2595435739381,0.0,0.8783619584438228,2.7233711646721317,0.0014947059257719628,1.0,1.0,-6.549828932662535,333692.28642200504,1559195.5992397177,4.672555113449269,1559195.5992397177,4.672555113449269,0.7586582758011015,0.09256058873794829,3.9140614568179024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140614568179024,1.2847228679482574,1.285021902782171,3.046619278341936,6455.420666514453,15243.579469383276,6454.10367559841,0.00033052531116545573,23247.05420385591,2370.5398075648577,19291.747794981617,1967.2108003223952,0.8298577370625203,0.8298577370625203,35402.28501487852,35382.83765553947,1.0006870808188078,0.8,4275.24027028884,4272.891774033241,1.0006870808188078,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.2342369605485,4632.441516551485,6.174305761195597,4.9771719221660655,-3.745838770041412,8.723010692207477,2.9363779994553005,3.5,0.8389651427015145,0.6,0.0002327500149048548,1.000003554172897,0.00023274918767400015,198.94546758702458,0.0,1.65700464872838e-07,0.46959511744962285,0.007253749192827872,7.86397403102328e-05,0.000154110274594622,0.0006031970858904332,0.0925605886130858,0.0925605886130858,0.0925605886130858,0.09256118154702295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.39283858385,595.5877509584575,0.0,0.0925605886130858,0.09256058873794829,0.09256058873794829,0.371685555063602,0.371685555063602,0.5,9.993238680839184,0.0031863335414072935,0.0031863335414072935,7.787548383930698e-12,3.836271559976012e-06,0.0031761278701196716,7.787548383930698e-12,27517.708359819626,20876.537178258313,0.7586582758011015,0.9864120747666624,0.6061936159702271,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516637657740963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.47730440278,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63755309558576,260.63755309558576,-12.512446904414219,244.8735546617501,276.4015515294281,124018.19414857043,124021.84442546363,-3.6502768931619274,0.0,nan,276.4015515294281,3.251551529428127,270.09595215588644,-3.0540478441135406,263.79035278235216,-9.359647217647819,257.4847534088156,-15.66524659118437,251.17915403528212,-21.970845964717853,244.8735546617501,-28.276445338249886,1.0,1.0,28837.30492052088,28837.30492052088,275.6305914268473,2.4805914268472975,275.6305914268473,275.6305914268473,77199.0378019088,77199.16024172276,-0.12243981396022718,0.0,8545.783548066482,8545.783548066482,0.8861065597578772,3933.631764101992,275.6305914268473,2.4805914268472975,1.0,0.002,0.12959297107385295,0.004901638310681301,0.00020015785088216005,0.0017998421414541306,0.10007892544108002,0.10007892544108002,0.0,-7.663709510746797e-12,1.0,1.0000064313700887,0.003176127862332123,0.09256058873794829,0.0,5.945572843572928e-07,0.763745306300204,0.0,1600075.4488587184,266.5969987757389,3.836263772427628e-06,1.0,1284561.3473995207,2597.9121933763254,,,,,,,,,,,,,,,,,,2.0,15243.579469383276,1553.2595435739381,0.371685555063602,6.175347969391544,2.9363779994553005
1371.0,-30.028191245869834,4.9772373405642325,35.05398989142666,24.62847651857885,5.003085458565104,-26.525063575425822,-40.02425641575826,1.499957788093172,-6.553004796545167,-6.553008637861421,40.10801302213122,41041.395816371245,25742.14928341004,25742.14928341004,66783.54509978129,77208.67293701733,77199.16261894398,25742.14928341004,102941.31190235402,102941.31190235402,102941.31190235402,130459.0300479256,125949.32338535269,4509.706662572906,0.0,90990.40282735771,54823.134892369904,40185.85326109757,27517.718145571573,67703.57140666914,20876.544104839766,1553.260074950611,0.0,0.8783619291086668,2.7233708013827953,0.0014947059257719628,1.0,1.0,-6.5498282628628886,333692.2392806288,1559195.712077307,4.672556111699239,1559195.712077307,4.672556111699239,0.7586582577232854,0.09256060427531804,3.9140603237588767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140603237588767,1.2847228992045985,1.2850219329829695,3.0466183222718,6455.418640716561,15243.577848004523,6454.1042866397975,0.0003305257756836243,23247.0619512514,2370.5405975793365,19291.749621425217,1967.2109865678103,0.8298575390679309,0.8298575390679309,35402.276816156016,35382.83765553947,1.0006867911356894,0.8,4275.239280197138,4272.891774033241,1.0006867911356894,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.218591057088,4632.441516551485,6.1743342837975845,4.9772373405642325,-3.7458354715738573,8.72307281213809,2.936359633880783,3.5,0.8389598953945094,0.6,0.00023274918767400015,1.000003548064515,0.00023274836186779646,198.945495739937,0.0,1.645738291796304e-07,0.46640223189507257,0.007253913766657052,7.86394953476585e-05,0.00015410969232634164,0.0006031946322412217,0.09256060416336526,0.09256060416336526,0.09256060416336526,0.09256119777389502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.31961543247,595.587774898727,0.0,0.09256060416336526,0.09256060427531804,0.09256060427531804,0.37168558577684946,0.37168558577684946,0.5,9.993256488141606,0.003186432408767814,0.003186432408767814,-4.433786671143025e-11,3.841316242869652e-06,0.003180374998521529,-4.433786671143025e-11,27517.718145571573,20876.544104839766,0.7586582577232854,0.9864109634429532,0.606192479416654,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516639703531062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.47411151723,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63753382481684,260.63753382481684,-12.512466175183135,244.87352155768286,276.4015460919568,124018.28029501358,124021.90490814696,-3.6246131333832103,0.0,nan,276.4015460919568,3.2515460919568113,270.09594118509864,-3.054058814901339,263.7903362782427,-9.359663721757272,257.48473137138643,-15.665268628613546,251.17912646453368,-21.970873535466296,244.87352155768286,-28.276478442317114,1.0,1.0,28837.30492052088,28837.30492052088,275.6305881276933,2.480588127693295,275.6305881276933,275.6305881276933,77199.03818500398,77199.16261894398,-0.12443394000001717,0.0,8545.783548066482,8545.783548066482,0.886106631385705,3933.630625377671,275.6305881276933,2.480588127693295,1.0,0.002,0.1295923757243871,0.00490164016584493,0.00020015692988659473,0.0017998430627042495,0.10007846494329736,0.10007846494329736,0.0,-7.409155754201091e-12,1.0,1.0000064399697737,0.0031803750428593958,0.09256060427531804,0.0,5.953524209879086e-07,0.764766715350245,0.0,1600075.444675959,266.5969952034548,3.841360580736364e-06,1.0,1284561.3596081724,2597.912143979231,,,,,,,,,,,,,,,,,,2.0,15243.577848004523,1553.260074950611,0.37168558577684946,6.175347969391544,2.936359633880783
1372.0,-30.028225117493037,4.977302555893308,35.05399112768071,24.628467857278906,5.00307656299776,-26.525094949443915,-40.024287812970556,1.4999463951256269,-6.5530093422792675,-6.553013169633143,40.10801545361548,41041.38086156736,25742.17365597427,25742.17365597427,66783.55451754163,77208.67547220577,77199.15954534106,25742.17365597427,102941.33320131533,102941.33320131533,102941.33320131533,130459.06117549111,125949.3457907647,4509.715384726406,0.0,90990.41547388212,54823.12999307288,40185.872756454715,27517.727974175774,67703.60073063048,20876.55100218999,1553.260631332601,0.0,0.87836189528221,2.7233703414495736,0.0014947059257719628,1.0,1.0,-6.549844471527706,333692.1795633446,1559195.817153043,4.672557262784344,1559195.817153043,4.672557262784344,0.7586582374017852,0.09256062025411983,3.914060411039058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914060411039058,1.2847229542023775,1.2850219869325625,3.046618259785908,6455.418508316453,15243.57622666341,6454.103598163407,0.00033052575154032685,23247.064663911784,2370.540874193714,19291.74756352321,1967.2107767202065,0.8298573537101775,0.8298573537101775,35402.27744770829,35382.83765553947,1.0006868134501448,0.8,4275.239356464467,4272.891774033241,1.0006868134501448,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.2029905457675,4632.441516551485,6.174363233056326,4.977302555893308,-3.7458329159784967,8.723135471871805,2.936341321634507,3.5,0.8389546633241449,0.6,0.00023274836186779646,1.0000035262010896,0.00023274754115316324,198.94552371936868,0.0,1.6429042457874993e-07,0.4655990632561773,0.007254078057081631,7.863921587979649e-05,0.00015410914598799997,0.0006031925072906693,0.09256062012427745,0.09256062012427745,0.09256062012427745,0.09256121173286513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.2458107431,595.5877990192934,0.0,0.09256062012427745,0.09256062025411983,0.09256062025411983,0.37168561735273464,0.37168561735273464,0.5,9.993274235891315,0.0031845205055560655,0.0031845205055560655,7.048583938740194e-12,3.827353850738291e-06,0.0031686981054122043,7.048583938740194e-12,27517.727974175774,20876.55100218999,0.7586582374017852,0.9864106753088451,0.6061919959745865,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516641745805146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.473308348584,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63751416989845,260.63751416989845,-12.512485830101525,244.87348854111562,276.4015397986869,124018.33535531186,124022.0322227763,-3.696867464443349,0.0,nan,276.4015397986869,3.251539798686906,270.0959295471699,-3.0540704528301035,263.79031929565423,-9.359680704345749,257.48470904413807,-15.665290955861906,251.1790987926261,-21.970901207373885,244.87348854111562,-28.276511458884357,1.0,1.0,28837.30492052088,28837.30492052088,275.6305832362585,2.4805832362584965,275.6305832362585,275.6305832362585,77199.0262854767,77199.15954534106,-0.13325986434938386,0.0,8545.783548066482,8545.783548066482,0.8861066258681728,3933.630713094253,275.6305832362585,2.4805832362584965,1.0,0.002,0.1295917825609527,0.004901641839197424,0.00020015601187487115,0.0017998439812329306,0.10007800593743557,0.10007800593743557,0.0,-6.892198183700016e-12,1.0,1.0000064163255749,0.0031686980983636204,0.09256062025411983,0.0,5.931666285682056e-07,0.76195894004142,0.0,1600075.4393241175,266.5969906577207,3.827346802154352e-06,1.0,1284561.3750737254,2597.912081404477,,,,,,,,,,,,,,,,,,2.0,15243.57622666341,1553.260631332601,0.37168561735273464,6.175347969391544,2.936341321634507
1373.0,-30.02825894029556,4.977367594076717,35.053992337430465,24.628469009790592,5.003074320062136,-26.525125614259633,-40.02431910540906,1.4999409941361825,-6.553012574581658,-6.553016350569643,40.108017161033025,41041.35561801378,25742.194958078922,25742.194958078922,66783.5505760927,77208.6714659649,77199.15053524252,25742.194958078922,102941.34549332144,102941.34549332144,102941.34549332144,130459.0791595965,125949.35525255096,4509.723907045539,0.0,90990.42079754775,54823.11406597239,40185.89636841707,27517.733666275053,67703.63003469212,20876.555001408156,1553.2609591905737,0.0,0.87836187153566,2.723370019156929,0.0014947059257719628,1.0,1.0,-6.549890430180312,333692.13764587906,1559195.8909394315,4.672558070858961,1559195.8909394315,4.672558070858961,0.758658225804179,0.0925606345427541,3.9140595382037646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140595382037646,1.2847229811611245,1.2850220128431387,3.046617516459667,6455.416933297345,15243.574608393697,6454.103901305415,0.0003305260998294514,23247.071208146455,2370.5415415199336,19291.74846963496,1967.2108691178905,0.829857159076218,0.829857159076218,35402.27113194314,35382.83765553947,1.0006865902970308,0.8,4275.238593761904,4272.891774033241,1.0006865902970308,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.187430693019,4632.441516551485,6.174391385853322,4.977367594076717,-3.745829355911911,8.723196949988628,2.9363230571597185,3.5,0.8389494449027767,0.6,0.00023274754115316324,1.0000035211195777,0.00023274672162412508,198.94555165847925,0.0,1.6327750252947972e-07,0.46272844216854553,0.0072542413345841605,7.863893734544357e-05,0.00015410860380771967,0.0006031902506528702,0.09256063444158552,0.09256063444158552,0.09256063444158552,0.09256121781403222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.1696970793,595.5878238551917,0.0,0.09256063444158552,0.0925606345427541,0.0925606345427541,0.37168564954954536,0.37168564954954536,0.5,9.993291736314344,0.003173948063079024,0.003173948063079024,-1.5518253349000588e-11,3.775987977405748e-06,0.0031259203893228005,-1.5518253349000588e-11,27517.733666275053,20876.555001408156,0.758658225804179,0.9864101901459648,0.6061913607436369,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451664377549459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.4704377275,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63749480989753,260.63749480989753,-12.512505190102445,244.87345566504922,276.4015339547512,124018.44723535453,124022.08863205477,-3.6413967002485634,0.0,nan,276.4015339547512,3.25153395475121,270.0959182968076,-3.0540817031923666,263.7903026388665,-9.359697361133499,257.48468698092455,-15.665313019075427,251.17907132298586,-21.970928677014115,244.87345566504922,-28.276544334950756,1.0,1.0,28837.30492052088,28837.30492052088,275.6305790009893,2.480579000989337,275.6305790009893,275.6305790009893,77199.03265697621,77199.15053524252,-0.11787826630461495,0.0,8545.783548066482,8545.783548066482,0.8861066810456103,3933.6298358947834,275.6305790009893,2.480579000989337,1.0,0.002,0.12959119740494207,0.004901643723432936,0.00020015510678629252,0.0017998448865577828,0.10007755339314625,0.10007755339314625,0.0,-6.655924943144154e-12,1.0,1.0000063297073385,0.003125920404841054,0.0925606345427541,0.0,5.851589041832432e-07,0.7516725329466104,0.0,1600075.4354595277,266.5969874254183,3.776003495659097e-06,1.0,1284561.3859294932,2597.912037481256,,,,,,,,,,,,,,,,,,2.0,15243.574608393697,1553.2609591905737,0.37168564954954536,6.175347969391544,2.9363230571597185
1374.0,-30.028292630577074,4.977432442877255,35.05399356097083,24.628470406774454,5.003071136529716,-26.525156253865504,-40.024346591066546,1.499934759788307,-6.553016365906501,-6.553020158273547,40.10801997836478,41041.313201180965,25742.217631207666,25742.217631207666,66783.53083238863,77208.66748257111,77199.15537696985,25742.217631207666,102941.37300817751,102941.37300817751,102941.37300817751,130459.11764102403,125949.38506946617,4509.732571557856,0.0,90990.4248920437,54823.07969072999,40185.939112570784,27517.74463284652,67703.68374541731,20876.56276203969,1553.2615526553845,0.0,0.8783618401670978,2.7233696323425325,0.0014947059257719628,1.0,1.0,-6.549880660421707,333692.08747049497,1559196.012690039,4.67255913830412,1559196.012690039,4.67255913830412,0.7586582054809975,0.09256065079553503,3.914058429602612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914058429602612,1.2847230120156043,1.2850220426518775,3.0466165803801073,6455.414949857085,15243.57298997297,6454.104484692767,0.0003305265535212129,23247.07883864723,2370.542319614469,19291.750213418796,1967.2110469343554,0.8298569616990812,0.8298569616990812,35402.263110195025,35382.83765553947,1.0006863068669254,0.8,4275.237625041931,4272.891774033241,1.0006863068669254,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.171917873044,4632.441516551485,6.1744197980543785,4.977432442877255,-3.7458262864435907,8.723258729320847,2.9363048479382026,3.5,0.8389442422680579,0.6,0.00023274672162412508,1.0000035073244384,0.00023274590530872344,198.94557948812857,0.0,1.6304165659784536e-07,0.46206005479829376,0.007254404376240758,7.863869269604464e-05,0.00015410802892808044,0.0006031878296953964,0.09256065067924739,0.09256065067924739,0.09256065067924739,0.09256123672696041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.0985662389,595.5878471251652,0.0,0.09256065067924739,0.09256065079553503,0.09256065079553503,0.37168568142046043,0.37168568142046043,0.5,9.99330931646285,0.0031684317680742424,0.0031684317680742424,6.662048690486699e-11,3.7923670674899768e-06,0.003139497851861961,6.662048690486699e-11,27517.74463284652,20876.56276203969,0.7586582054809975,0.9864091159871199,0.6061902533325441,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516645802259094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.46976934013,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63747561773215,260.63747561773215,-12.512524382267827,244.87342291827804,276.40152831719155,124018.53589434353,124022.14572315062,-3.6098288070906865,0.0,nan,276.40152831719155,3.251528317191571,270.09590723740536,-3.054092762594621,263.79028615762286,-9.359713842377118,257.4846650778384,-15.665334922161605,251.17904399805676,-21.97095600194322,244.87342291827804,-28.27657708172194,1.0,1.0,28837.30492052088,28837.30492052088,275.6305757598487,2.480575759848705,275.6305757598487,275.6305757598487,77199.03306380194,77199.15537696985,-0.12231316791439895,0.0,8545.783548066482,8545.783548066482,0.8861067511272954,3933.628721750625,275.6305757598487,2.480575759848705,1.0,0.002,0.1295906097070457,0.004901645501667296,0.00020015419751400867,0.001799845795010362,0.10007709875700434,0.10007709875700434,0.0,-7.475629490438784e-12,1.0,1.0000063571991982,0.003139497785241474,0.09256065079553503,0.0,5.877006169664427e-07,0.7549375266788482,0.0,1600075.431035843,266.5969836340935,3.792300447003072e-06,1.0,1284561.3989238923,2597.911984904969,,,,,,,,,,,,,,,,,,2.0,15243.57298997297,1553.2615526553845,0.37168568142046043,6.175347969391544,2.9363048479382026
1375.0,-30.028326050640658,4.977497090836281,35.05399478372918,24.628461675625317,5.003062393592276,-26.525187206214778,-40.02437791842965,1.4999235493432004,-6.553020870931903,-6.553024649543005,40.108022403283336,41041.300440147235,25742.241747980766,25742.241747980766,66783.542188128,77208.67020069144,77199.15260609587,25742.241747980766,102941.39435407663,102941.39435407663,102941.39435407663,130459.14880487681,125949.40760932441,4509.741195552401,0.0,90990.43779198006,54823.077039467455,40185.95639168067,27517.75445080018,67703.71084248085,20876.569653084745,1553.2621077888723,0.0,0.878361806584651,2.7233691765059023,0.0014947059257719628,1.0,1.0,-6.5498965593808975,333692.0282854459,1559196.1174815753,4.672560281085925,1559196.1174815753,4.672560281085925,0.7586581852240375,0.09256066684286446,3.9140585702306674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140585702306674,1.2847230661400149,1.2850220957400922,3.046616561490222,6455.414909831685,15243.571373079654,6454.103734953402,0.00033052650569669566,23247.08129919929,2370.542570520952,19291.74797239766,1967.210818413797,0.8298567774640224,0.8298567774640224,35402.26412776826,35382.83765553947,1.0006863428205455,0.8,4275.237747925809,4272.891774033241,1.0006863428205455,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.15644868974,4632.441516551485,6.174448492109454,4.977497090836281,-3.745823755487519,8.7233208463238,2.9362866899831594,3.5,0.8389390542809027,0.6,0.00023274590530872344,1.0000034791943255,0.00023274509554330772,198.94560709457278,0.0,1.624023406245645e-07,0.4602482333300158,0.007254566778581383,7.863841385254261e-05,0.00015410749145618083,0.0006031857476708139,0.09256066671206961,0.09256066671206961,0.09256066671206961,0.09256125077644527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.0258257444,595.587870899329,0.0,0.09256066671206961,0.09256066684286446,0.09256066684286446,0.371685713516991,0.371685713516991,0.5,9.993326836888317,0.0031619837413359164,0.0031619837413359164,3.694822225952521e-12,3.778611073812499e-06,0.0031280901620789336,3.694822225952521e-12,27517.75445080018,20876.569653084745,0.7586581852240375,0.9864088889234786,0.6061898222334332,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516647821083075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.46795751866,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63745608205124,260.63745608205124,-12.512543917948733,244.87339027342753,276.4015218906808,124018.59540817734,124022.26984834102,-3.674440163695991,0.0,nan,276.4015218906808,3.251521890680806,270.0958955672262,-3.0541044327737836,263.79026924377615,-9.359730756223826,257.48464292032264,-15.665357079677335,251.17901659687413,-21.970983403125842,244.87339027342753,-28.276609726572445,1.0,1.0,28837.30492052088,28837.30492052088,275.63057094434055,2.4805709443405703,275.63057094434055,275.63057094434055,77199.0214145558,77199.15260609587,-0.1311915400729049,0.0,8545.783548066482,8545.783548066482,0.8861067422373075,3933.628863081821,275.63057094434055,2.4805709443405703,1.0,0.002,0.12959002414431944,0.004901647149601422,0.00020015329125832552,0.001799846701496274,0.10007664562916276,0.10007664562916276,0.0,-7.2454004601540944e-12,1.0,1.0000063341003271,0.0031280901583841114,0.09256066684286446,0.0,5.855652383483828e-07,0.7521945107093814,0.0,1600075.4257322084,266.5969791290681,3.778607378990273e-06,1.0,1284561.4142516127,2597.911922887901,,,,,,,,,,,,,,,,,,2.0,15243.571373079654,1553.2621077888723,0.371685713516991,6.175347969391544,2.9362866899831594
1376.0,-30.02835951077505,4.977561563271944,35.0539959812111,24.62846275828781,5.003060253760679,-26.52521753432196,-40.02440533423794,1.4999182774151696,-6.553024087085248,-6.5530278160902515,40.10802411914688,41041.26166967475,25742.262854314835,25742.262854314835,66783.52452398959,77208.66633049362,77199.14402082398,25742.262854314835,102941.40687513881,102941.40687513881,102941.40687513881,130459.16708368358,125949.41746449936,4509.7496191842265,0.0,90990.44328616845,54823.04764387819,40185.99515810028,27517.760208544772,67703.75536664505,20876.57369956502,1553.262438603284,0.0,0.8783617828840115,2.7233688556521813,0.0014947059257719628,1.0,1.0,-6.549941039008445,333691.98655773985,1559196.191633088,4.672561087598353,1559196.191633088,4.672561087598353,0.7586581735341402,0.09256068111028322,3.9140577361144597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140577361144597,1.2847230924724498,1.2850221210382777,3.0466158497874085,6455.413401818825,15243.569760476694,6454.103994827038,0.0003305268368954533,23247.087657040018,2370.5432188402788,19291.74874917735,1967.2108976232812,0.8298565839207452,0.8298565839207452,35402.2580921707,35382.83765553947,1.0006861295665324,0.8,4275.237019056762,4272.891774033241,1.0006861295665324,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.141019929685,4632.441516551485,6.174476404434262,4.977561563271944,-3.745820239563046,8.72338180283499,2.936268579522261,3.5,0.8389338798635031,0.6,0.00023274509554330772,1.0000034833668643,0.00023274428480957816,198.9456347341241,0.0,1.6109927223430402e-07,0.4565553375120176,0.007254727877853617,7.863816982637161e-05,0.0001541069257169361,0.0006031834047911901,0.09256068101035587,0.09256068101035587,0.09256068101035587,0.0925612570875139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.9508089248,595.5878953789454,0.0,0.09256068101035587,0.09256068111028322,0.09256068111028322,0.3716857457219829,0.3716857457219829,0.5,9.993344118272255,0.003148084801978257,0.003148084801978257,-9.038103598868474e-12,3.729005015884468e-06,0.0030867770818190365,-9.038103598868474e-12,27517.760208544772,20876.57369956502,0.7586581735341402,0.9864079793259323,0.6061888509347614,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516649823715304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.464264622846,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63743686195136,260.63743686195136,-12.51256313804862,244.87335776507297,276.4015159588357,124018.70953929171,124022.32462215373,-3.615082861996652,0.0,nan,276.4015159588357,3.251515958835739,270.09588432007905,-3.054115679920926,263.7902526813266,-9.359747318673385,257.48462104257203,-15.665378957427947,251.17898940382165,-21.97101059617833,244.87335776507297,-28.27664223492701,1.0,1.0,28837.30492052088,28837.30492052088,275.63056677317246,2.480566773172484,275.63056677317246,275.63056677317246,77199.02786957314,77199.14402082398,-0.11615125084063038,0.0,8545.783548066482,8545.783548066482,0.8861067949670625,3933.628024795032,275.63056677317246,2.480566773172484,1.0,0.002,0.1295894463152872,0.004901649006666513,0.00020015239749231152,0.0017998475958787953,0.10007619874615575,0.10007619874615575,0.0,-6.628893180898876e-12,1.0,1.0000062504477216,0.00308677709085714,0.09256068111028322,0.0,5.778316814417214e-07,0.7422602881565766,0.0,1600075.4218890585,266.59697591291473,3.7290140539880667e-06,1.0,1284561.42505824,2597.9118791635096,,,,,,,,,,,,,,,,,,2.0,15243.569760476694,1553.262438603284,0.3716857457219829,6.175347969391544,2.936268579522261
1377.0,-30.028392796185365,4.977625835621085,35.05399718587089,24.628453433420532,5.003053686228916,-26.52524814794134,-40.02443662667645,1.4999090381612856,-6.553028558233223,-6.553032287310175,40.108026721505375,41041.255120952104,25742.286817957458,25742.286817957458,66783.54193890956,77208.66917831692,77199.14408812957,25742.286817957458,102941.43090608703,102941.43090608703,102941.43090608703,130459.20176255121,125949.44361596883,4509.758146582375,0.0,90990.45908547261,54823.05399978862,40186.00565075999,27517.77085646418,67703.77650722416,20876.581187946616,1553.2630330664115,0.0,0.8783617487352489,2.723368401676839,0.0014947059257719628,1.0,1.0,-6.549945458819934,333691.92763788026,1559196.3040941968,4.6725622496514925,1559196.3040941968,4.6725622496514925,0.7586581521025535,0.0925606972533693,3.9140584351247276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140584351247276,1.2847231373647485,1.2850221648994027,3.0466162874230847,6455.414329116307,15243.56814595698,6454.102582307242,0.0003305265395017666,23247.087541904075,2370.54320709968,19291.744527061153,1967.2104670872475,0.8298564064116328,0.8298564064116328,35402.263150152605,35382.83765553947,1.0006863082787352,0.8,4275.237629867276,4272.891774033241,1.0006863082787352,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.125637814733,4632.441516551485,6.174504933233532,4.977625835621085,-3.745817729951277,8.723443565572362,2.936250523858413,3.5,0.8389287211024037,0.6,0.00023274428480957816,1.0000034651781238,0.0002327434783119687,198.94566222935225,0.0,1.6129193642641207e-07,0.4571013478324518,0.007254889169790044,7.863789129544339e-05,0.0001541063935141348,0.0006031814294406499,0.09256069712516432,0.09256069712516432,0.09256069712516432,0.09256127348427359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.8800393896,595.5879185208659,0.0,0.09256069712516432,0.0925606972533693,0.0925606972533693,0.37168577722216234,0.37168577722216234,0.5,9.993361407852843,0.003137446631910734,0.003137446631910734,1.8189894035458565e-12,3.7290769796527456e-06,0.00308682849026809,1.8189894035458565e-12,27517.77085646418,20876.581187946616,0.7586581521025535,0.9864079285412327,0.6061885649255164,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516651828749234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.464810633166,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6374175134209,260.6374175134209,-12.51258248657905,244.87332535832573,276.4015096685225,124018.81419823789,124022.45343755926,-3.6392393213866128,0.0,nan,276.4015096685225,3.2515096685225444,270.09587280647804,-3.0541271935219356,263.7902359444399,-9.35976405556005,257.4845990823983,-15.665400917601687,251.17896222036092,-21.97103777963906,244.87332535832573,-28.276674641674248,1.0,1.0,28837.30492052088,28837.30492052088,275.6305623098284,2.4805623098284286,275.6305623098284,275.6305623098284,77199.02086131988,77199.14408812957,-0.12322680969373323,0.0,8545.783548066482,8545.783548066482,0.8861067507782076,3933.6287273003513,275.6305623098284,2.4805623098284286,1.0,0.002,0.1295888684765057,0.004901650623956579,0.0002001515031746579,0.00179984848976263,0.10007575158732894,0.10007575158732894,0.0,-7.062712394090287e-12,1.0,1.0000062505515694,0.0030868284884491004,0.0925606972533693,0.0,5.77841383036885e-07,0.7422727592687927,0.0,1600075.416644802,266.59697144176675,3.729075160663342e-06,1.0,1284561.4403172845,2597.9118174243113,,,,,,,,,,,,,,,,,,2.0,15243.56814595698,1553.2630330664115,0.37168577722216234,6.175347969391544,2.936250523858413
