time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1378.0,-30.028426044388045,4.977689927686763,35.053998377605566,24.62845448115843,5.003051643401248,-26.525278275610198,-40.02446404248474,1.4999038747396027,-6.553032059749739,-6.553035760269725,40.10802875763644,41041.217441231325,25742.308486552272,25742.308486552272,66783.5259277836,77208.66540268171,77199.1393312704,25742.308486552272,102941.44781782267,102941.44781782267,102941.44781782267,130459.22606738628,125949.45953474555,4509.766532640727,0.0,90990.46473760685,54823.025737542215,40186.04333340514,27517.778249563606,67703.82158296875,20876.586393439822,1553.2634489620807,0.0,0.8783617221544116,2.72336804943366,0.0014947059257719628,1.0,1.0,-6.549972705544462,333691.8818723856,1559196.3920841112,4.672563154174657,1559196.3920841112,4.672563154174657,0.7586581374450496,0.09256071188317011,3.9140576318389066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140576318389066,1.2847231631828813,1.2850221896873648,3.04661560093763,6455.412874536005,15243.566533822235,6454.102805732769,0.00033052685692684056,23247.093756986305,2370.5438408616915,19291.745194895007,1967.2105351873483,0.82985621327816,0.82985621327816,35402.257337641204,35382.83765553947,1.0006861029069616,0.8,4275.236927938494,4272.891774033241,1.0006861029069616,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.110295783295,4632.441516551485,6.17453285239022,4.977689927686763,-3.7458144837236738,8.723504411410437,2.9362325152891904,3.5,0.8389235757969116,0.6,0.0002327434783119687,1.000003461305567,0.0002327426727184599,198.94568969385196,0.0,1.604492010029202e-07,0.45471303564227583,0.007255049618991046,7.863764727077096e-05,0.00015410583104119775,0.0006031791040976771,0.09256071177791797,0.09256071177791797,0.09256071177791797,0.09256128349507552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.807202051,595.5879423074344,0.0,0.09256071177791797,0.09256071188317011,0.09256071188317011,0.37168580835594117,0.37168580835594117,0.5,9.993378558400506,0.003123821187273279,0.003123821187273279,-1.2846612662542611e-11,3.700519982885453e-06,0.003063054725259917,-1.2846612662542611e-11,27517.778249563606,20876.586393439822,0.7586581374450496,0.98640703532433,0.6061876048006639,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516653823313679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.462422320976,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6373984745291,260.6373984745291,-12.51260152547087,244.87329308227154,276.40150386679215,124018.92834048219,124022.5093401793,-3.5809996971319027,0.0,nan,276.40150386679215,3.251503866792177,270.09586170988405,-3.0541382901159295,263.7902195529803,-9.35978044701966,257.48457739607454,-15.665422603925435,251.17893523917218,-21.9710647608278,244.87329308227154,-28.276706917728433,1.0,1.0,28837.30492052088,28837.30492052088,275.6305582802366,2.4805582802366075,275.6305582802366,275.6305582802366,77199.02713940767,77199.1393312704,-0.11219186273228843,0.0,8545.783548066482,8545.783548066482,0.8861068015589789,3933.6279199981013,275.6305582802366,2.4805582802366075,1.0,0.002,0.12958829508808187,0.004901652405956686,0.0002001506161412149,0.0017998493771432754,0.10007530807060745,0.10007530807060745,0.0,-6.715509658777874e-12,1.0,1.0000062024132974,0.00306305473810653,0.09256071188317011,0.0,5.733911111545655e-07,0.736556118405861,0.0,1600075.4124970033,266.59696794025024,3.7005328294981155e-06,1.0,1284561.4521696204,2597.9117694689216,,,,,,,,,,,,,,,,,,2.0,15243.566533822235,1553.2634489620807,0.37168580835594117,6.175347969391544,2.9362325152891904
1379.0,-30.02846597304463,4.977753820343924,35.05399957696691,24.628451268095546,5.003044633106996,-26.525314912417134,-40.024499979894586,1.4998935726654576,-6.553036560440148,-6.553040263113965,40.10803136142238,41041.18468643534,25742.332385712587,25742.332385712587,66783.51707214792,77208.66189143615,77199.13952361749,25742.332385712587,102941.47190933008,102941.47190933008,102941.47190933008,130459.26083284081,125949.48584060195,4509.774992238859,0.0,90990.47088583602,54823.00444294541,40186.07382543402,27517.788923510736,67703.86274894475,20876.593898741543,1553.264045391952,0.0,0.8783616878287681,2.723367592220738,0.0014947059257719628,1.0,1.0,-6.549975429024585,333691.8225358951,1559196.5046068022,4.672564322247004,1559196.5046068022,4.672564322247004,0.758658115910793,0.09256072775960623,3.9140567030873483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140567030873483,1.2847232130360993,1.285022238517168,3.046614759795243,6455.411092256222,15243.564921323368,6454.103253897915,0.0003305272589137033,23247.100844007735,2370.544563536757,19291.74653449062,1967.2106717880847,0.829856017915599,0.829856017915599,35402.25061726955,35382.83765553947,1.0006858654580364,0.8,4275.23611637496,4272.891774033241,1.0006858654580364,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.094998640947,4632.441516551485,6.1745612402941505,4.977753820343924,-3.745812036868173,8.723565857212098,2.9362145594550384,3.5,0.8389184455585824,0.6,0.0002327426727184599,1.0000041567771887,0.0002327417052630486,198.94572267671367,0.0,1.602693562181373e-07,0.45420335552220115,0.007255209888347264,7.863732739745214e-05,0.00015410534532100777,0.000603177059835281,0.09256072763359327,0.09256072763359327,0.09256072763359327,0.09256129988033532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.73703176074,595.5879652545481,0.0,0.09256072763359327,0.09256072775960623,0.09256072775960623,0.3716858388038063,0.3716858388038063,0.5,9.993395725115793,0.003113648271494185,0.003113648271494185,4.945377440890297e-12,3.702673836869508e-06,0.0030648340894003923,4.945377440890297e-12,27517.788923510736,20876.593898741543,0.758658115910793,0.9864063047597506,0.6061867524253632,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516655815649053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.46191264085,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6373786300779,260.6373786300779,-12.512621369922101,244.8732597140942,276.40149754606654,124018.93969336057,124022.6722099149,-3.7325165543215193,0.0,nan,276.40149754606654,3.2514975460665596,270.09584997966857,-3.054150020331406,263.7902024132743,-9.359797586725676,257.48455484687815,-15.665445153121823,251.17890728048525,-21.97109271951473,244.8732597140942,-28.276740285905788,1.0,1.0,28837.30492052088,28837.30492052088,275.63055379990016,2.4805537999001785,275.63055379990016,275.63055379990016,77199.0183534792,77199.13952361749,-0.12117013828537893,0.0,8545.783548066482,8545.783548066482,0.8861068602712298,3933.626986602785,275.63055379990016,2.4805537999001785,1.0,0.002,0.1295877213666741,0.004901654001316943,0.00020014972816991935,0.0017998502650967603,0.10007486408495968,0.10007486408495968,0.0,-6.733320498386597e-12,1.0,1.0000062060159698,0.003064834084455015,0.09256072775960623,0.0,5.737242752062064e-07,0.7369840969202368,0.0,1600075.4072210586,266.59696343955983,3.702668891492067e-06,1.0,1284561.4675365654,2597.911707293145,,,,,,,,,,,,,,,,,,2.0,15243.564921323368,1553.264045391952,0.3716858388038063,6.175347969391544,2.9362145594550384
1380.0,-30.028498437555655,4.977817543597108,35.05400076603237,24.628446797747188,5.00304322321152,-26.525344271477167,-40.02452732585368,1.4998890571145191,-6.553039519122933,-6.553043202681471,40.10803346257395,41041.1653743867,25742.352749698406,25742.352749698406,66783.51812408511,77208.66253740668,77199.13747156056,25742.352749698406,102941.49022125897,102941.49022125897,102941.49022125897,130459.28639036897,125949.50306941861,4509.783320950361,0.0,90990.48602496431,54822.99761152049,40186.0982371598,27517.79616911001,67703.89440626981,20876.599030911908,1553.2644415653167,0.0,0.8783616638926878,2.7233672940089533,0.0014947059257719628,1.0,1.0,-6.549994273085531,333691.7837991788,1559196.5954071095,4.672565136771421,1559196.5954071095,4.672565136771421,0.7586581026552863,0.0925607419519711,3.91405735623847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91405735623847,1.2847232361560648,1.2850222603995374,3.046615213366469,6455.412053319223,15243.56317388447,6454.101754311478,0.0003305269480240384,23247.1008325767,2370.5445623711157,19291.742052126407,1967.2102147141386,0.8298558255097531,0.8298558255097531,35402.25534341862,35382.83765553947,1.0006860324456774,0.8,4275.236687112777,4272.891774033241,1.0006860324456774,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.0797412168895,4632.441516551485,6.174588721631074,4.977817543597108,-3.745808423515046,8.723625967112154,2.9361966502860932,3.5,0.8389133286531695,0.6,0.0002327417052630486,1.000003379721187,0.00023274091866363474,198.9457494938634,0.0,1.924711159588291e-07,0.5454631426273217,0.007255402359463223,7.863708399611109e-05,0.0001541046212669375,0.0006031743265002001,0.09256074185869015,0.09256074185869015,0.09256074185869015,0.09256131083095145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.66490510217,595.5879888131942,0.0,0.09256074185869015,0.0925607419519711,0.0925607419519711,0.3716858689311035,0.3716858689311035,0.5,9.993412793469654,0.003101765038593385,0.003101765038593385,-1.3869794202037156e-11,3.6835585319749953e-06,0.003048929595934169,-1.3869794202037156e-11,27517.79616911001,20876.599030911908,0.7586581026552863,0.9864058590682862,0.6061861837387308,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516658208298623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.55317242796,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63735931421604,260.63735931421604,-12.512640685783936,244.8732267925339,276.40149183590415,124019.12004163397,124022.75313626569,-3.6330946317266073,0.0,nan,276.40149183590415,3.251491835904176,270.09583882722575,-3.0541611727742293,263.79018581855235,-9.359814181447632,257.4845328098761,-15.665467190123877,251.17887980120412,-21.97112019879586,244.8732267925339,-28.27677320746608,1.0,1.0,28837.30492052088,28837.30492052088,275.6305506202076,2.480550620207623,275.6305506202076,275.6305506202076,77199.02313996395,77199.13747156056,-0.1143315966182854,0.0,8545.783548066482,8545.783548066482,0.8861068189814231,3933.627643019662,275.6305506202076,2.480550620207623,1.0,0.002,0.12958715062229426,0.00490165586830297,0.00020014884543963568,0.001799851147892589,0.10007442271981784,0.10007442271981784,0.0,-6.66777527288942e-12,1.0,1.0000061738117672,0.003048929609803963,0.0925607419519711,0.0,5.707470974146436e-07,0.7331597347729386,0.0,1600075.4037234576,266.59696048087704,3.6835724017691973e-06,1.0,1284561.47756859,2597.911666702851,,,,,,,,,,,,,,,,,,2.0,15243.56317388447,1553.2644415653167,0.3716858689311035,6.175347969391544,2.9361966502860932
1381.0,-30.02853136768216,4.9778810787433265,35.05400197310807,24.628447950258874,5.003040560825661,-26.525374174833367,-40.024558478593804,1.499883367941548,-6.553043415683476,-6.553047124830629,40.10803636051097,41041.14260420316,25742.375282897716,25742.375282897716,66783.51788710087,77208.658815864,77199.14363779018,25742.375282897716,102941.5189206879,102941.5189206879,102941.5189206879,130459.32654955893,125949.53475612795,4509.791793430975,0.0,90990.49085719568,54822.98352050525,40186.11926298936,27517.807628871033,67703.92689186039,20876.607138557538,1553.2650614413226,0.0,0.8783616315960683,2.7233668954389336,0.0014947059257719628,1.0,1.0,-6.549976848728875,333691.7321140994,1559196.7206412612,4.672566235797908,1559196.7206412612,4.672566235797908,0.7586580813456336,0.09256075778672776,3.9140564094059127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140564094059127,1.2847232643924087,1.2850222876318382,3.046614409412917,6455.410349838117,15243.56157464633,6454.102154767623,0.0003305273301506684,23247.1076907669,2370.5452617118895,19291.743249116622,1967.2103367731715,0.8298556321816654,0.8298556321816654,35402.24849221422,35382.83765553947,1.0006857903740805,0.8,4275.235859749657,4272.891774033241,1.0006857903740805,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.0645309394695,4632.441516551485,6.17461665365416,4.9778810787433265,-3.7458055695623624,8.723686648305689,2.936178796501377,3.5,0.8389082275718219,0.6,0.00023274091866363474,1.000003428195134,0.00023274012078508516,198.94577669563904,0.0,1.564906099417535e-07,0.4434943885749294,0.007255558850073165,7.863680671216217e-05,0.00015410411195147257,0.0006031721870994676,0.09256075767272107,0.09256075767272107,0.09256075767272107,0.09256133082034072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.59602742526,595.5880113543901,0.0,0.09256075767272107,0.09256075778672776,0.09256075778672776,0.37168589857105644,0.37168589857105644,0.5,9.99342998711035,0.003096882231886866,0.003096882231886866,-5.496758603840135e-11,3.7091471654093766e-06,0.003070276101766467,-5.496758603840135e-11,27517.807628871033,20876.607138557538,0.7586580813456336,0.9864053822722921,0.6061855565594567,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451666015367388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.4512036739,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6373402746462,260.6373402746462,-12.512659725353785,244.87319414457718,276.40148640472125,124019.22317974915,124022.80430700818,-3.581127259024811,0.0,nan,276.40148640472125,3.251486404721277,270.09582795268835,-3.0541720473116243,263.79016950065966,-9.359830499340319,257.48451104862863,-15.665488951371344,251.17885259660224,-21.971147403397737,244.87319414457718,-28.276805855422793,1.0,1.0,28837.30492052088,28837.30492052088,275.6305474196107,2.4805474196107298,275.6305474196107,275.6305474196107,77199.02485302326,77199.14363779018,-0.11878476692072581,0.0,8545.783548066482,8545.783548066482,0.8861068788366874,3933.6266914529424,275.6305474196107,2.4805474196107298,1.0,0.002,0.1295865758819654,0.004901657572565179,0.00020014795613344257,0.0017998520368725356,0.10007397806672128,0.10007397806672128,0.0,-6.994021681250295e-12,1.0,1.0000062170349682,0.003070276156734053,0.09256075778672776,0.0,5.747431636577819e-07,0.7382929352238474,0.0,1600075.3991896666,266.5969565843165,3.709202132995415e-06,1.0,1284561.4909539795,2597.9116125446035,,,,,,,,,,,,,,,,,,2.0,15243.56157464633,1553.2650614413226,0.37168589857105644,6.175347969391544,2.936178796501377
1382.0,-30.028564058339768,4.977944430412322,35.05400319109797,24.62844959171491,5.0030361945757935,-26.52540403304796,-40.0245858594775,1.49987616925586,-6.553047122034627,-6.553050846435651,40.108039089536476,41041.10106977057,25742.397311861085,25742.397311861085,66783.49838163165,77208.65518534736,77199.14800572074,25742.397311861085,102941.54531758183,102941.54531758183,102941.54531758183,130459.36344691443,125949.56316644138,4509.800280473053,0.0,90990.49349747931,54822.948192330456,40186.1614501654,27517.81812933261,67703.979579498,20876.61456907493,1553.2656306260717,0.0,0.87836160103032,2.7233665173794868,0.0014947059257719628,1.0,1.0,-6.549967917222659,333691.683073094,1559196.838575463,4.672567275924364,1559196.838575463,4.672567275924364,0.7586580618766976,0.09256077331760483,3.9140550314372202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140550314372202,1.284723299713056,1.2850223219356,3.046613253072804,6455.407899692174,15243.55996499821,6454.103062688798,0.00033052790460737973,23247.116549628096,2370.5461650643283,19291.745962953773,1967.2106135075458,0.8298554326842913,0.8298554326842913,35402.238521342726,35382.83765553947,1.000685438076222,0.8,4275.234655650223,4272.891774033241,1.000685438076222,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.049362761797,4632.441516551485,6.174644402581016,4.977944430412322,-3.7458025819941043,8.723747012406426,2.9361609921764815,3.5,0.8389031406218519,0.6,0.00023274012078508516,1.000003403266069,0.00023273932871122483,198.94580369960897,0.0,1.5873456775493086e-07,0.44985376501747404,0.00725571758464092,7.863656300145687e-05,0.0001541035577836283,0.0006031698057053868,0.09256077320817799,0.09256077320817799,0.09256077320817799,0.09256134866846057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.52599775215,595.5880342619188,0.0,0.09256077320817799,0.09256077331760483,0.09256077331760483,0.3716859284860302,0.3716859284860302,0.5,9.993447250279166,0.0030954343046118993,0.0030954343046118993,8.185452315956354e-12,3.7244010400172556e-06,0.003082929213007901,8.185452315956354e-12,27517.81812933261,20876.61456907493,0.7586580618766976,0.9864043265464844,0.606184471351202,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516662126950786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.457563050346,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6373213280072,260.6373213280072,-12.512678671992774,244.8731617463512,276.40148090966954,124019.28853274489,124022.85218091692,-3.5636481720041804,0.0,nan,276.40148090966954,3.251480909669567,270.09581707700187,-3.054182922998109,263.79015324433726,-9.359846755662716,257.48448941167237,-15.665510588327606,251.1788255790111,-21.971174420988888,244.8731617463512,-28.276838253648776,1.0,1.0,28837.30492052088,28837.30492052088,275.6305442091268,2.4805442091268333,275.6305442091268,275.6305442091268,77199.0221757607,77199.14800572074,-0.12582996003038716,0.0,8545.783548066482,8545.783548066482,0.8861069659467845,3933.6253065944065,275.6305442091268,2.4805442091268333,1.0,0.002,0.12958599877310034,0.004901659324437038,0.00020014706325155557,0.0017998529298706455,0.10007353162577778,0.10007353162577778,0.0,-6.87779911148767e-12,1.0,1.000006242655209,0.003082929204822449,0.09256077331760483,0.0,5.771118423229086e-07,0.7413356559511973,0.0,1600075.3948640688,266.59695287796535,3.7243928545649396e-06,1.0,1284561.5036546094,2597.91156115695,,,,,,,,,,,,,,,,,,2.0,15243.55996499821,1553.2656306260717,0.3716859284860302,6.175347969391544,2.9361609921764815
1383.0,-30.0286033634505,4.978007587211879,35.05400440006906,24.62843544725331,5.003026610956571,-26.525440365996783,-40.02462172703815,1.4998636136846468,-6.553051519571227,-6.553055218428717,40.1080412657093,41041.09192859574,25742.42071860211,25742.42071860211,66783.51264719784,77208.65861889893,77199.14257478504,25742.42071860211,102941.56329338715,102941.56329338715,102941.56329338715,130459.3901360802,125949.58144207622,4509.808694003987,0.0,90990.51244935488,54822.95635294883,40186.173440451166,27517.826842693048,67704.00028314421,20876.62067028681,1553.2661306859827,0.0,0.8783615690413897,2.7233660738141245,0.0014947059257719628,1.0,1.0,-6.549993544680206,333691.6254603876,1559196.932618299,4.672568364480548,1559196.932618299,4.672568364480548,0.7586580433705392,0.09256078850407755,3.9140561238516685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140561238516685,1.2847233600794994,1.2850223812984451,3.0466139602299007,6455.409398073207,15243.55835904978,6454.101262328999,0.00033052746013115584,23247.114903353686,2370.5459971910577,19291.740581557853,1967.210064757879,0.8298552599649593,0.8298552599649593,35402.24642596654,35382.83765553947,1.0006857173679597,0.8,4275.2356102260665,4272.891774033241,1.0006857173679597,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.034237606939,4632.441516551485,6.174672418468425,4.978007587211879,-3.74580010676807,8.72380769397995,2.936143238394534,3.5,0.8388980681127239,0.6,0.00023273932871122483,1.0000040918673652,0.00023273837637665794,198.94583616742665,0.0,1.5757977073299052e-07,0.44658107025729515,0.007255875164411653,7.86362437539226e-05,0.00015410308495730223,0.0006031681233815627,0.09256078838153466,0.09256078838153466,0.09256078838153466,0.09256136002094147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.45384884323,595.5880578314808,0.0,0.09256078838153466,0.09256078850407755,0.09256078850407755,0.3716859590635443,0.3716859590635443,0.5,9.993464398498716,0.0030902594723443144,0.0030902594723443144,-1.5973000699887052e-11,3.698857483414031e-06,0.003061673748504745,-1.5973000699887052e-11,27517.826842693048,20876.62067028681,0.7586580433705392,0.9864042356124187,0.6061841509653523,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516664085878466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.45429035559,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6373013817813,260.6373013817813,-12.512698618218678,244.87312836252354,276.4014744010462,124019.33436356984,124023.08602259906,-3.7516590292124734,0.0,nan,276.4014744010462,3.2514744010462096,270.09580519333537,-3.0541948066646114,263.7901359856319,-9.3598640143681,257.48446677792657,-15.665533222073407,251.17879757022405,-21.97120242977593,244.87312836252354,-28.276871637476432,1.0,1.0,28837.30492052088,28837.30492052088,275.6305392016232,2.4805392016232304,275.6305392016232,275.6305392016232,77199.00585765876,77199.14257478504,-0.1367171262827469,0.0,8545.783548066482,8545.783548066482,0.8861068968883736,3933.626404470927,275.6305392016232,2.4805392016232304,1.0,0.002,0.12958542564286646,0.004901660941916619,0.00020014617624719517,0.001799853817169518,0.10007308812359758,0.10007308812359758,0.0,-6.583286867034577e-12,1.0,1.0000061996160787,0.003061673764477746,0.09256078850407755,0.0,5.731329841642993e-07,0.736224576483592,0.0,1600075.3896696186,266.59694848042875,3.6988734564147308e-06,1.0,1284561.5185751365,2597.91150078743,,,,,,,,,,,,,,,,,,2.0,15243.55835904978,1553.2661306859827,0.3716859590635443,6.175347969391544,2.936143238394534
1384.0,-30.028635448695827,4.9780705807308525,35.05400558209465,24.62844180352988,5.003027831720185,-26.52546912065705,-40.024649003148056,1.4998615036578697,-6.553054261871239,-6.5530579127436335,40.108042905669876,41041.05314728108,25742.440349543373,25742.440349543373,66783.49349682446,77208.6526938953,77199.13488041284,25742.440349543373,102941.57522995622,102941.57522995622,102941.57522995622,130459.4071866851,125949.59026979737,4509.816916887729,0.0,90990.51495811797,54822.924058723525,40186.212110438275,27517.831956728893,67704.04406716717,20876.62428078604,1553.2664199214264,0.0,0.8783615481904612,2.7233658008884345,0.0014947059257719628,1.0,1.0,-6.550036206379843,333691.5899558564,1559197.0034882964,4.672569074019997,1559197.0034882964,4.672569074019997,0.7586580335839689,0.09256080202514139,3.9140548044807844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140548044807844,1.284723371915981,1.2850223919141315,3.046612905191825,6455.407162574125,15243.556619502118,6454.101960487819,0.00033052797451780836,23247.12338058032,2370.5468616276016,19291.742668401286,1967.2102775566873,0.8298550471202302,0.8298550471202302,35402.236879104006,35382.83765553947,1.0006853800514885,0.8,4275.234457330677,4272.891774033241,1.0006853800514885,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.019152286856,4632.441516551485,6.174699469879559,4.9780705807308525,-3.7457963769195395,8.723866957650392,2.9361255314130874,3.5,0.8388930089751678,0.6,0.00023273837637665794,1.000003340241385,0.000232737598976898,198.94586267131243,0.0,1.8946299672143257e-07,0.5369381327085399,0.007256064627408374,7.863600097738846e-05,0.0001541023753992695,0.0006031651428134122,0.09256080193806737,0.09256080193806737,0.09256080193806737,0.0925613657834757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.38023308053,595.588081851735,0.0,0.09256080193806737,0.09256080202514139,0.09256080202514139,0.37168598987460993,0.37168598987460993,0.5,9.993481313139753,0.003077520883152829,0.003077520883152829,-1.000444171950221e-11,3.6508723724182346e-06,0.003021706363767862,-1.000444171950221e-11,27517.831956728893,20876.62428078604,0.7586580335839689,0.9864033148532537,0.6061831861412219,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516666441165786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.54464741804,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63728225628023,260.63728225628023,-12.512717743719747,244.87309551758358,276.40146899498336,124019.48765433332,124023.08494440958,-3.597290076261687,0.0,nan,276.40146899498336,3.2514689949833837,270.09579429949895,-3.0542057005010292,263.7901196040183,-9.35988039598169,257.4844449085377,-15.665555091462295,251.1787702130596,-21.97122978694037,244.87309551758358,-28.2769044824164,1.0,1.0,28837.30492052088,28837.30492052088,275.6305356069377,2.4805356069377353,275.6305356069377,275.6305356069377,77199.02178664232,77199.13488041284,-0.11309377051657066,0.0,8545.783548066482,8545.783548066482,0.8861069802941326,3933.6250785031884,275.6305356069377,2.4805356069377353,1.0,0.002,0.12958485999428468,0.004901662832721861,0.00020014530148835627,0.0017998546922536995,0.10007265074417813,0.10007265074417813,0.0,-6.2579442496046855e-12,1.0,1.000006118688276,0.0030217063737723038,0.09256080202514139,0.0,5.656513202507866e-07,0.7266139241265209,0.0,1600075.3863845533,266.59694573812874,3.650882376859954e-06,1.0,1284561.5277700936,2597.9114635839724,,,,,,,,,,,,,,,,,,2.0,15243.556619502118,1553.2664199214264,0.37168598987460993,6.175347969391544,2.9361255314130874
1385.0,-30.02866769056755,4.9781333633701745,35.054006785632346,24.62843321207913,5.003018236289202,-26.525499097882847,-40.02468015588818,1.4998496438193312,-6.553059474408542,-6.553063147750243,40.10804589109088,41041.04286146225,25742.46558168732,25742.46558168732,66783.50844314956,77208.65579742183,77199.13851784059,25742.46558168732,102941.6040995279,102941.6040995279,102941.6040995279,130459.4489950249,125949.62362953943,4509.825365485469,0.0,90990.5268273579,54822.92258174137,40186.22693957392,27517.84489549699,67704.0718350709,20876.633371755663,1553.2671416034643,0.0,0.8783615084420991,2.7233652690646224,0.0014947059257719628,1.0,1.0,-6.550022714794011,333691.52097080956,1559197.132503113,4.672570426623179,1559197.132503113,4.672570426623179,0.7586580072326778,0.09256081880715482,3.9140547695766363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140547695766363,1.2847234289977172,1.2850224480103578,3.046612742658709,6455.406818185956,15243.555023282255,6454.101429583013,0.00033052800598700664,23247.126620356386,2370.54719199282,19291.741081491295,1967.2101157369025,0.8298548632069844,0.8298548632069844,35402.23662654036,35382.83765553947,1.0006853711277324,0.8,4275.2344268306615,4272.891774033241,1.0006853711277324,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4169.004114643583,4632.441516551485,6.174727794407104,4.9781333633701745,-3.7457945904657026,8.723927953835878,2.9361078804366643,3.5,0.8388879658390469,0.6,0.000232737598976898,1.0000033565479152,0.0002327368177846175,198.94588930458508,0.0,1.5466046588091027e-07,0.4383077603064997,0.007256219287874255,7.863572369697108e-05,0.00015410187527992693,0.000603163179940102,0.09256081866409939,0.09256081866409939,0.09256081866409939,0.09256138652531336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.31254450476,595.5881040105266,0.0,0.09256081866409939,0.09256081880715482,0.09256081880715482,0.37168602009929463,0.37168602009929463,0.5,9.993498347883495,0.0030719919298576315,0.0030719919298576315,-2.7114310796605423e-11,3.673341723242629e-06,0.0030404329562543353,-2.7114310796605423e-11,27517.84489549699,20876.633371755663,0.7586580072326778,0.9864031310529762,0.6061827856002432,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516668363816332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.44601704564,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6372628047517,260.6372628047517,-12.512737195248292,244.87306298816887,276.4014626213406,124019.5360616875,124023.19467379137,-3.658612103866451,0.0,nan,276.4014626213406,3.251462621340636,270.09578269470217,-3.0542173052978114,263.79010276806673,-9.359897231933246,257.48442284143215,-15.665577158567828,251.17874291479956,-21.97125708520042,244.87306298816887,-28.27693701183111,1.0,1.0,28837.30492052088,28837.30492052088,275.6305307975711,2.4805307975711344,275.6305307975711,275.6305307975711,77199.00810756345,77199.13851784059,-0.13041027713916264,0.0,8545.783548066482,8545.783548066482,0.886106982500644,3933.6250434245194,275.6305307975711,2.4805307975711344,1.0,0.002,0.1295842908399059,0.004901664274298723,0.00020014442026984242,0.0017998555728726102,0.10007221013492121,0.10007221013492121,0.0,-6.857547515948248e-12,1.0,1.0000061566064538,0.003040432983368646,0.09256081880715482,0.0,5.691569459392911e-07,0.7311171261851465,0.0,1600075.3803027226,266.59694052559144,3.6733688375534257e-06,1.0,1284561.5456358336,2597.911391297926,,,,,,,,,,,,,,,,,,2.0,15243.555023282255,1553.2671416034643,0.37168602009929463,6.175347969391544,2.9361078804366643
1386.0,-30.028699969885494,4.9781959793433135,35.05400795948411,24.628434155043237,5.003016332035683,-26.525528339692872,-40.02470743199808,1.4998447019416918,-6.553062489780984,-6.553066109228055,40.10804744108095,41041.009396521265,25742.48566141064,25742.48566141064,66783.4950579319,77208.65239615366,77199.12897552004,25742.48566141064,102941.61463693068,102941.61463693068,102941.61463693068,130459.46446427227,125949.63094824163,4509.833516030651,0.0,90990.53276466558,54822.89846498297,40186.26033298067,27517.849827341586,67704.11016032226,20876.636834696932,1553.2674285054004,0.0,0.8783614864849367,2.723364969095039,0.0014947059257719628,1.0,1.0,-6.550070587531991,333691.4819461393,1559197.1994864363,4.672571173806901,1559197.1994864363,4.672571173806901,0.7586579971068095,0.09256083218837878,3.9140540334867024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140540334867024,1.2847234537272973,1.2850224717420256,3.0466121110586664,6455.405479901256,15243.553422855133,6454.101578812782,0.0003305282938171165,23247.13250920804,2370.547792488571,19291.741527549057,1967.2101612221359,0.8298546721797934,0.8298546721797934,35402.231300251995,35382.83765553947,1.0006851829355705,0.8,4275.233783619001,4272.891774033241,1.0006851829355705,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.98911221247,4632.441516551485,6.174754831093617,4.9781959793433135,-3.745791102350512,8.723987081693826,2.936090270834078,3.5,0.8388829345240223,0.6,0.0002327368177846175,1.0000033604471643,0.00023273603568746634,198.94591596879638,0.0,1.554149929647424e-07,0.44044609006207996,0.00725637470286722,7.863548092192146e-05,0.00015410133686269602,0.0006031609591131284,0.09256083209698539,0.09256083209698539,0.09256083209698539,0.09256139111303914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.2391920791,595.5881279407278,0.0,0.09256083209698539,0.09256083218837878,0.09256083218837878,0.371686050497521,0.371686050497521,0.5,9.993515117659397,0.003057766313702359,0.003057766313702359,1.0459189070388675e-11,3.6194470567352255e-06,0.0029955216960502185,1.0459189070388675e-11,27517.849827341586,20876.636834696932,0.7586579971068095,0.986402374978264,0.6061819481762156,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516670295852923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.448155375394,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6372437822667,260.6372437822667,-12.512756217733283,244.87303078036337,276.4014567841767,124019.66062268408,124023.23853643281,-3.5779137487239963,0.0,nan,276.4014567841767,3.251456784176696,270.09577158340863,-3.054228416591343,263.7900863826452,-9.359913617354778,257.48440118188324,-15.665598818116734,251.17871598112276,-21.971284018877213,244.87303078036337,-28.276969219636612,1.0,1.0,28837.30492052088,28837.30492052088,275.6305267194818,2.4805267194818157,275.6305267194818,275.6305267194818,77199.01514472667,77199.12897552004,-0.11383079337247182,0.0,8545.783548066482,8545.783548066482,0.8861070290335313,3933.624303654136,275.6305267194818,2.4805267194818157,1.0,0.002,0.12958373009272522,0.0049016660971156764,0.00020014355297143265,0.0017998564409175207,0.10007177648571633,0.10007177648571633,0.0,-6.1110465646163625e-12,1.0,1.0000060656680023,0.0029955216855910294,0.09256083218837878,0.0,5.607497976824775e-07,0.720317632493259,0.0,1600075.3766888771,266.596937510219,3.619436597546155e-06,1.0,1284561.555742435,2597.9113504058823,,,,,,,,,,,,,,,,,,2.0,15243.553422855133,1553.2674285054004,0.371686050497521,6.175347969391544,2.936090270834078
1387.0,-30.028732025274863,4.978258400288243,35.054009141557884,24.628430522885196,5.0030099478259,-26.525557827963727,-40.02473474303258,1.4998357506823121,-6.553066933449088,-6.553070556816514,40.108050026332656,41040.97904678704,25742.50901164741,25742.50901164741,66783.48805843445,77208.65233242669,77199.12959884365,25742.50901164741,102941.63861049106,102941.63861049106,102941.63861049106,130459.49908224461,125949.65728594898,4509.841796295629,0.0,90990.54086887183,54822.87622307441,40186.29405088602,27517.860471753553,67704.15452263957,20876.644319996136,1553.2680226312675,0.0,0.8783614525294208,2.723364517467921,0.0014947059257719628,1.0,1.0,-6.5500717740955,333691.4233376704,1559197.3112071655,4.67257232928452,1559197.3112071655,4.67257232928452,0.7586579756600456,0.09256084777349032,3.914053490709416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914053490709416,1.2847234972133432,1.2850225142333618,3.046611585449536,6455.40436619858,15243.551820603112,6454.101573023742,0.0003305285236195298,23247.137803520396,2370.5483323581852,19291.741510245232,1967.2101594576368,0.82985448244402,0.82985448244402,35402.227372758476,35382.83765553947,1.0006850441666155,0.8,4275.23330932819,4272.891774033241,1.0006850441666155,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.974156057401,4632.441516551485,6.174782583922778,4.978258400288243,-3.7457887568165797,8.724047157104822,2.9360727155915916,3.5,0.8388779187404547,0.6,0.00023273603568746634,1.00000333713585,0.00023273525901828992,198.94594244803855,0.0,1.555950341116766e-07,0.4409563266724915,0.007256530297901331,7.863523783671463e-05,0.00015410079785075173,0.0006031587657488409,0.0925608476500899,0.0925608476500899,0.0925608476500899,0.09256140758976314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.1707145246,595.5881503364454,0.0,0.0925608476500899,0.09256084777349032,0.09256084777349032,0.3716860801344215,0.3716860801344215,0.5,9.99353191467293,0.0030475741581881266,0.0030475741581881266,1.4722445484949276e-11,3.6233674336472177e-06,0.002998782721022053,1.4722445484949276e-11,27517.860471753553,20876.644319996136,0.7586579756600456,0.9864016252666259,0.6061811027130302,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516672230133907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.448665612006,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63722472390674,260.63722472390674,-12.512775276093237,244.87299883364446,276.4014506141762,124019.73093294217,124023.31559446057,-3.5846615183591473,0.0,nan,276.4014506141762,3.2514506141762354,270.0957602580637,-3.0542397419362715,263.7900699019571,-9.359930098042867,257.48437954585154,-15.665620454148439,251.17868918974722,-21.97131081025276,244.87299883364446,-28.277001166355518,1.0,1.0,28837.30492052088,28837.30492052088,275.6305223448326,2.48052234483265,275.6305223448326,275.6305223448326,77199.01001661782,77199.12959884365,-0.11958222583052702,0.0,8545.783548066482,8545.783548066482,0.8861070633459059,3933.6237581629634,275.6305223448326,2.48052234483265,1.0,0.002,0.12958316873486156,0.0049016676489384,0.00020014268411861326,0.0017998573091793347,0.10007134205930662,0.10007134205930662,0.0,-6.702052107732115e-12,1.0,1.0000060722708408,0.0029987827062996075,0.09256084777349032,0.0,5.61360322462808e-07,0.721101897675462,0.0,1600075.3714823548,266.5969330665509,3.6233527112017327e-06,1.0,1284561.5709208543,2597.911288992936,,,,,,,,,,,,,,,,,,2.0,15243.551820603112,1553.2680226312675,0.3716860801344215,6.175347969391544,2.9360727155915916
1388.0,-30.028763977965976,4.978320644463277,35.0540103104967,24.628426192235224,5.003005991328727,-26.52558698103773,-40.02476198421789,1.4998289945200554,-6.553070497435215,-6.553074093324827,40.108052011282325,41040.9554459598,25742.530258300845,25742.530258300845,66783.48570426065,77208.65238901634,77199.12465896519,25742.530258300845,102941.65491726603,102941.65491726603,102941.65491726603,130459.5226926631,125949.67275540573,4509.849937257378,0.0,90990.55219934197,54822.8638682346,40186.320367897075,27517.867775397073,67704.18814329414,20876.64945531027,1553.2684361401707,0.0,0.8783614257984823,2.723364158757651,0.0014947059257719628,1.0,1.0,-6.550098170781894,333691.3767347037,1559197.3969875772,4.6725732389158905,1559197.3969875772,4.6725732389158905,0.7586579609185955,0.092560861842549,3.9140535700830434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140535700830434,1.2847235304202258,1.2850225464501162,3.0466115684849164,6455.404330252586,15243.550221761148,6454.100829160223,0.0003305284753887269,23247.14022690585,2370.5485794747287,19291.739286787393,1967.209932728036,0.8298543002919326,0.8298543002919326,35402.227947099775,35382.83765553947,1.0006850644596448,0.8,4275.233378686625,4272.891774033241,1.0006850644596448,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.95923865287,4632.441516551485,6.1748097749737445,4.978320644463277,-3.7457857405936594,8.724106385056936,2.936055205875551,3.5,0.8388729159644431,0.6,0.00023273525901828992,1.000003326445277,0.00023273448483976205,198.94596884245337,0.0,1.5451518127474474e-07,0.4378960237326266,0.007256684813082606,7.86349953739004e-05,0.00015410026364438953,0.0006031566870680611,0.09256086174030329,0.09256086174030329,0.09256086174030329,0.09256141722263082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.0999772993,595.5881734375364,0.0,0.09256086174030329,0.092560861842549,0.092560861842549,0.3716861094311834,0.3716861094311834,0.5,9.993548578274066,0.003034519693699167,0.003034519693699167,-7.44648787076585e-12,3.5958896091869974e-06,0.0029759225429302205,-7.44648787076585e-12,27517.867775397073,20876.64945531027,0.7586579609185955,0.9864011006662563,0.606180453107239,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516674150996853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.44560530906,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63720586623117,260.63720586623117,-12.512794133768807,244.87296714034989,276.40144459211945,124019.85143509987,124023.39835009453,-3.54691499465647,0.0,nan,276.40144459211945,3.2514445921194692,270.09574910175866,-3.054250898241321,263.7900536114061,-9.359946388593869,257.4843581210523,-15.665641878947667,251.1786626307007,-21.971337369299277,244.87296714034989,-28.27703285965009,1.0,1.0,28837.30492052088,28837.30492052088,275.6305182302757,2.4805182302757203,275.6305182302757,275.6305182302757,77199.01039178034,77199.12465896519,-0.11426718485017773,0.0,8545.783548066482,8545.783548066482,0.8861070583281986,3933.6238379334586,275.6305182302757,2.4805182302757203,1.0,0.002,0.1295826116563723,0.004901669350937941,0.0002001418222500439,0.001799858171451311,0.10007091112502195,0.10007091112502195,0.0,-6.298645199159791e-12,1.0,1.0000060259824484,0.0029759225503767084,0.092560861842549,0.0,5.570810601979398e-07,0.7156049285416607,0.0,1600075.367262835,266.59692950256476,3.595897055674868e-06,1.0,1284561.5829900857,2597.9112401599614,,,,,,,,,,,,,,,,,,2.0,15243.550221761148,1553.2684361401707,0.3716861094311834,6.175347969391544,2.936055205875551
1389.0,-30.028795896117096,4.978382704613839,35.0540114791209,24.62842189650985,5.00300200040844,-26.525616106462383,-40.02479303218422,1.4998222108962342,-6.553074430373556,-6.553078019438293,40.108054340146225,41040.94713404273,25742.552326015346,25742.552326015346,66783.49946005808,77208.65245480092,77199.12346772899,25742.552326015346,102941.67579374433,102941.67579374433,102941.67579374433,130459.55269892054,125949.69460228168,4509.85809663886,0.0,90990.56348566584,54822.86676761201,40186.32968672648,27517.8769051762,67704.20659190268,20876.655881443985,1553.268945878357,0.0,0.8783613956463338,2.723363760218656,0.0014947059257719628,1.0,1.0,-6.550107776082768,333691.3249979301,1559197.4976284713,4.67257426496821,1559197.4976284713,4.67257426496821,0.758657942739653,0.09256087648946618,3.9140536420677634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140536420677634,1.2847235637504235,1.2850225787934142,3.046611545476507,6455.404281500528,15243.54862390806,6454.10009456086,0.0003305284304982534,23247.142682897993,2370.54882991623,19291.73709102074,1967.2097088221503,0.829854118167086,0.829854118167086,35402.22846797552,35382.83765553947,1.0006850828635916,0.8,4275.233441588467,4272.891774033241,1.0006850828635916,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.944364414721,4632.441516551485,6.1748370992303565,4.978382704613839,-3.7457830366816345,8.724165741295474,2.9360377468688332,3.5,0.8388679276768095,0.6,0.00023273448483976205,1.00000332285035,0.00023273371150046734,198.9459952083427,0.0,1.5401969728434675e-07,0.4364918221038387,0.00725683883277989,7.863471902930598e-05,0.00015409976581045605,0.0006031547496122049,0.09256087638015667,0.09256087638015667,0.09256087638015667,0.09256143087570563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.0310448788,595.588195968588,0.0,0.09256087638015667,0.09256087648946618,0.09256087648946618,0.3716861380808858,0.3716861380808858,0.5,9.993565212472452,0.0030230808516193974,0.0030230808516193974,-1.0970779840135947e-11,3.5890647609448934e-06,0.0029702433555485186,-1.0970779840135947e-11,27517.8769051762,20876.655881443985,0.758657942739653,0.9864010350583635,0.6061801651620148,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516676065706269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.444201107435,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63718717276384,260.63718717276384,-12.512812827236132,244.87293566005712,276.40143868547716,124019.96802846364,124023.48405798172,-3.5160295181063272,0.0,nan,276.40143868547716,3.251438685477183,270.0957380803879,-3.054261919612088,263.7900374753035,-9.35996252469647,257.48433687021964,-15.665663129780341,251.17863626513792,-21.971363734862052,244.87293566005712,-28.277064339942854,1.0,1.0,28837.30492052088,28837.30492052088,275.6305141647676,2.4805141647676123,275.6305141647676,275.6305141647676,77199.01061267008,77199.12346772899,-0.11285505890555214,0.0,8545.783548066482,8545.783548066482,0.8861070537775906,3933.6239102781024,275.6305141647676,2.4805141647676123,1.0,0.002,0.12958205564109182,0.004901670976586766,0.00020014096186339968,0.0017998590318302756,0.10007048093169985,0.10007048093169985,0.0,-6.306324819987941e-12,1.0,1.0000060144828056,0.0029702433665192984,0.09256087648946618,0.0,5.560180097780584e-07,0.7142393822614679,0.0,1600075.3626400286,266.5969255696264,3.5890757317247335e-06,1.0,1284561.5963888753,2597.911185947518,,,,,,,,,,,,,,,,,,2.0,15243.54862390806,1553.268945878357,0.3716861380808858,6.175347969391544,2.9360377468688332
1390.0,-30.02882770201537,4.978444581904297,35.05401264749229,24.628423363342904,5.002998081227473,-26.525645123693142,-40.02482027336953,1.4998155030412663,-6.55307833608947,-6.553081919498705,40.108056670087024,41040.91028586162,25742.574271678575,25742.574271678575,66783.48455754019,77208.64917507039,77199.12245881304,25742.574271678575,102941.69673049162,102941.69673049162,102941.69673049162,130459.58273245509,125949.71649516565,4509.866237289442,0.0,90990.56680954141,54822.83649272973,40186.36701867965,27517.88600196347,67704.25302064313,20876.662285796207,1553.2694533527474,0.0,0.8783613656315269,2.723363364314185,0.0014947059257719628,1.0,1.0,-6.550116416087576,333691.2736050205,1559197.598316457,4.67257528634695,1559197.598316457,4.67257528634695,0.7586579246787564,0.09256089099584133,3.914052407343476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914052407343476,1.2847235967244675,1.2850226107815537,3.0466105061997366,6455.402079397761,15243.547025681835,6454.100837724807,0.00033052894134769035,23247.150865641583,2370.5496643238603,19291.739312387508,1967.2099353385213,0.8298539216218525,0.8298539216218525,35402.21953360789,35382.83765553947,1.0006847671882615,0.8,4275.232362659006,4272.891774033241,1.0006847671882615,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.92953122779,4632.441516551485,6.174864333601997,4.978444581904297,-3.7457803316704825,8.72422491357478,2.936020336088358,3.5,0.8388629531681023,0.6,0.00023273371150046734,1.0000033111650681,0.0002327329408832833,198.94602148151205,0.0,1.5385275561809027e-07,0.4360187094216678,0.007256992685535508,7.86344765679715e-05,0.00015409923493249586,0.0006031524814573234,0.09256089088668154,0.09256089088668154,0.09256089088668154,0.09256144449788274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.9622461896,595.5882184562018,0.0,0.09256089088668154,0.09256089099584133,0.09256089099584133,0.3716861662537505,0.3716861662537505,0.5,9.993581820012778,0.003012972407873349,0.003012972407873349,2.7000623958883807e-11,3.583409238672175e-06,0.002965503411132886,2.7000623958883807e-11,27517.88600196347,20876.662285796207,0.7586579246787564,0.9864001385138657,0.606179205216963,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516677978346417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.44372799475,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6371686303729,260.6371686303729,-12.512831369627065,244.87290437407768,276.40143288667434,124020.0418389433,124023.52945239177,-3.4876134484707464,0.0,nan,276.40143288667434,3.2514328866743654,270.09572718414915,-3.0542728158508226,263.7900214816303,-9.3599785183697,257.4843157791117,-15.665684220888295,251.17861007659423,-21.971389923405752,244.87290437407768,-28.2770956259223,1.0,1.0,28837.30492052088,28837.30492052088,275.6305101466471,2.480510146647134,275.6305101466471,275.6305101466471,77199.01217818965,77199.12245881304,-0.11028062339755706,0.0,8545.783548066482,8545.783548066482,0.8861071318322955,3933.6226693801937,275.6305101466471,2.480510146647134,1.0,0.002,0.12958150051286907,0.004901672603148167,0.00020014010285757176,0.0017998598907935737,0.10007005142878588,0.10007005142878588,0.0,-6.348854601767595e-12,1.0,1.0000060048848982,0.002965503384132262,0.09256089099584133,0.0,5.551307732467603e-07,0.7130996796750912,0.0,1600075.3580507631,266.5969216639105,3.583382238048216e-06,1.0,1284561.6096986078,2597.911132095384,,,,,,,,,,,,,,,,,,2.0,15243.547025681835,1553.2694533527474,0.3716861662537505,6.175347969391544,2.936020336088358
