time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1391.0,-30.02885930870162,4.9785062753465885,35.054013815035695,24.62841955656188,5.002992123621986,-26.52567416546983,-40.024847514554835,1.4998069805315917,-6.553082325529829,-6.553085902136411,40.10805898297208,41040.88283330088,25742.596335920054,25742.596335920054,66783.47916922093,77208.64929927888,77199.12102223063,25742.596335920054,102941.71735815068,102941.71735815068,102941.71735815068,130459.61245686012,125949.73809624222,4509.874360617903,0.0,90990.57552758555,54822.817580310395,40186.39771919461,27517.89509870944,67704.29281790405,20876.668684854052,1553.2699628257815,0.0,0.8783613352335138,2.723362960034343,0.0014947059257719628,1.0,1.0,-6.550126047664776,333691.22112322453,1559197.698267844,4.672576320765922,1559197.698267844,4.672576320765922,0.7586579064266128,0.09256090543473239,3.914051987838851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914051987838851,1.2847236381812643,1.285022651257918,3.046610081355574,6455.401179203961,15243.545428640467,6454.100687898377,0.0003305291162327693,23247.155584621174,2370.55014552586,19291.73886454628,1967.2098896714253,0.8298537339040505,0.8298537339040505,35402.21649810535,35382.83765553947,1.000684659935766,0.8,4275.231996086547,4272.891774033241,1.000684659935766,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.914739130318,4632.441516551485,6.174891535750199,4.9785062753465885,-3.7457777079601646,8.724283983306753,2.9360029735786695,3.5,0.8388579924510484,0.6,0.0002327329408832833,1.0000032904268448,0.00023273217509508674,198.94604759012893,0.0,1.5331122285232394e-07,0.43448400556348604,0.00725714599675836,7.8634234107328e-05,0.00015409870677595528,0.000603150349579824,0.09256090532258042,0.09256090532258042,0.09256090532258042,0.09256145791410814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.89351485757,595.5882409210737,0.0,0.09256090532258042,0.09256090543473239,0.09256090543473239,0.3716861940966799,0.3716861940966799,0.5,9.993598396474502,0.003003785632358813,0.003003785632358813,9.492850949754938e-12,3.5766065593634266e-06,0.0029598544716122888,9.492850949754938e-12,27517.89509870944,20876.668684854052,0.7586579064266128,0.9863994791119122,0.6061784434213576,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516679884260488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.442193290895,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6371500443909,260.6371500443909,-12.512849955609056,244.87287326296132,276.4014268258265,124020.11525123756,124023.61106384035,-3.4958126028050085,0.0,nan,276.4014268258265,3.2514268258265133,270.09571611324947,-3.054283886750511,263.79000540067454,-9.359994599325432,257.48429468810235,-15.665705311897625,251.1785839755313,-21.97141602446868,244.87287326296132,-28.277126737038657,1.0,1.0,28837.30492052088,28837.30492052088,275.6305059959052,2.4805059959052187,275.6305059959052,275.6305059959052,77199.00741340453,77199.12102223063,-0.1136088260973338,0.0,8545.783548066482,8545.783548066482,0.8861071583518262,3933.622247778045,275.6305059959052,2.4805059959052187,1.0,0.002,0.12958094644176127,0.004901674209844321,0.0002001392454504997,0.0017998607480075382,0.10006962272524984,0.10006962272524984,0.0,-6.541962284389857e-12,1.0,1.0000059934465289,0.002959854462119438,0.09256090543473239,0.0,5.54073385716859e-07,0.7117414077784258,0.0,1600075.353361735,266.59691767447015,3.576597066512477e-06,1.0,1284561.6232903446,2597.9110771022624,,,,,,,,,,,,,,,,,,2.0,15243.545428640467,1553.2699628257815,0.3716861940966799,6.175347969391544,2.9360029735786695
1392.0,-30.028890854014083,4.978567802985265,35.05401497779196,24.628420324903004,5.00299084222178,-26.525702684390883,-40.02487468589095,1.4998026725784537,-6.5530853640800615,-6.553088933116004,40.108061179587615,41040.853908215766,25742.61624593934,25742.61624593934,66783.4701541551,77208.64621367476,77199.1209090954,25742.61624593934,102941.73715503475,102941.73715503475,102941.73715503475,130459.64008456688,125949.75765580895,4509.882428757938,0.0,90990.58237716716,54822.798573208005,40186.4264488435,27517.902929532134,67704.32937837564,20876.674230720135,1553.2703894379224,0.0,0.8783613104382582,2.7233626523869767,0.0014947059257719628,1.0,1.0,-6.5501353511244815,333691.1811817509,1559197.7931941503,4.672577164527777,1559197.7931941503,4.672577164527777,0.7586578920705236,0.09256091913828803,3.914051433449248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914051433449248,1.2847236599137493,1.2850226720115836,3.046609598294485,6455.400155655479,15243.543834529788,6454.100624144073,0.00033052932305938895,23247.160627366087,2370.5506597427348,19291.7386739804,1967.2098702391133,0.8298535456958367,0.8298535456958367,35402.21248658562,35382.83765553947,1.0006845181979525,0.8,4275.231511648587,4272.891774033241,1.0006845181979525,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.899987609007,4632.441516551485,6.174918161254217,4.978567802985265,-3.745774379025687,8.724342182010952,2.935985658736935,3.5,0.83885304535341,0.6,0.00023273217509508674,1.000003284038342,0.0002327314107962103,198.94607364805427,0.0,1.5235053499559944e-07,0.43176141617752883,0.007257298347293356,7.863399226906678e-05,0.00015409818282601998,0.0006031482133821078,0.09256091904654999,0.09256091904654999,0.09256091904654999,0.0925614702672868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.8244181163,595.5882634990666,0.0,0.09256091904654999,0.09256091913828803,0.09256091913828803,0.37168622170921767,0.37168622170921767,0.5,9.993614932108686,0.00299483837744674,0.00299483837744674,-2.6432189770275727e-11,3.5690359254658688e-06,0.0029535819915054162,-2.6432189770275727e-11,27517.902929532134,20876.674230720135,0.7586578920705236,0.9863988133007835,0.6061776888572796,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516681778237588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.43947070151,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6371318534321,260.6371318534321,-12.512868146567882,244.8728423480274,276.40142135884196,124020.24197643001,124023.6634897338,-3.4215133037866075,0.0,nan,276.40142135884196,3.2514213588419807,270.0957055566775,-3.054294443322476,263.78998975450986,-9.360010245490116,257.4842739523485,-15.665726047651503,251.17855815018714,-21.971441849812834,244.8728423480274,-28.277157651972573,1.0,1.0,28837.30492052088,28837.30492052088,275.6305029516869,2.4805029516869013,275.6305029516869,275.6305029516869,77199.01282127014,77199.1209090954,-0.10808782526873983,0.0,8545.783548066482,8545.783548066482,0.8861071933982854,3933.6216906164946,275.6305029516869,2.4805029516869013,1.0,0.002,0.12958039354491344,0.0049016759852975435,0.00020013839024847667,0.0017998616033306505,0.10006919512423833,0.10006919512423833,0.0,-6.420872947915379e-12,1.0,1.00000598074567,0.002953582017937606,0.09256091913828803,0.0,5.528992767568072e-07,0.710233198185997,0.0,1600075.3497869647,266.5969146359199,3.569062357655639e-06,1.0,1284561.63363439,2597.9110352495336,,,,,,,,,,,,,,,,,,2.0,15243.543834529788,1553.2703894379224,0.37168622170921767,6.175347969391544,2.935985658736935
1393.0,-30.028922181542328,4.978629136775774,35.05401615169792,24.628416902292543,5.002983303310786,-26.525731633055763,-40.02490189215166,1.49979275499617,-6.553089898010853,-6.553093478519741,40.10806382728663,41040.823439954744,25742.639481141367,25742.639481141367,66783.46292109611,77208.6463865531,77199.12254075737,25742.639481141367,102941.76202189873,102941.76202189873,102941.76202189873,130459.67595108057,125949.78535135802,4509.890599722551,0.0,90990.58902640623,54822.774523342734,40186.46055895944,27517.91392918184,67704.37448814129,20876.681965725118,1553.2710028135189,0.0,0.8783612757149512,2.7233621907356578,0.0014947059257719628,1.0,1.0,-6.550130398052204,333691.1212851419,1559197.9076137892,4.672578346132983,1559197.9076137892,4.672578346132983,0.7586578699043784,0.09256093429093795,3.914050620615264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914050620615264,1.284723707883206,1.2850227190102408,3.0466088518474588,6455.398574023801,15243.54224059507,6454.100943510367,0.00033052967392645043,23247.167153935043,2370.5513252675523,19291.739628587628,1967.20996758196,0.8298533537804463,0.8298533537804463,35402.20660498237,35382.83765553947,1.0006843103850511,0.8,4275.230801376156,4272.891774033241,1.0006843103850511,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.8852810406925,4632.441516551485,6.174945517981523,4.978629136775774,-3.745772214645724,8.724401351421498,2.9359683967001797,3.5,0.8388481133429085,0.6,0.0002327314107962103,1.000003261366614,0.00023273065177623254,198.94609952608536,0.0,1.520542605612232e-07,0.43092177443050655,0.007257450401553917,7.863375012064869e-05,0.0001540976606755616,0.0006031460444025422,0.09256093416709968,0.09256093416709968,0.09256093416709968,0.09256148746944898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.7572025351,595.5882854874518,0.0,0.09256093416709968,0.09256093429093795,0.09256093429093795,0.37168624913161424,0.37168624913161424,0.5,9.993631529998058,0.0029901266729552844,0.0029901266729552844,3.75734998669941e-11,3.580508860068221e-06,0.0029630804675093714,3.75734998669941e-11,27517.91392918184,20876.681965725118,0.7586578699043784,0.9863980492544617,0.6061768349568494,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516683668537445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.43863105976,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6371134366072,260.6371134366072,-12.512886563392783,244.87281157433608,276.40141529888365,124020.27919719247,124023.74319323053,-3.4639960380447983,0.0,nan,276.40141529888365,3.2514152988836713,270.09569455397184,-3.0543054460281382,263.7899738090589,-9.360026190941085,257.4842530641502,-15.665746935849768,251.17853231924235,-21.971467680757627,244.87281157433608,-28.277188425663894,1.0,1.0,28837.30492052088,28837.30492052088,275.63049859721497,2.4804985972149893,275.63049859721497,275.63049859721497,77199.00451408161,77199.12254075737,-0.11802667575830128,0.0,8545.783548066482,8545.783548066482,0.8861072447826406,3933.6208737183406,275.63049859721497,2.4804985972149893,1.0,0.002,0.1295798388698699,0.004901677492473956,0.00020013753167723316,0.0017998624617596912,0.10006876583861658,0.10006876583861658,0.0,-6.563075603815971e-12,1.0,1.000005999978243,0.0029630804299358715,0.09256093429093795,0.0,5.546774139219132e-07,0.7125173335718026,0.0,1600075.3444852694,266.5969101019891,3.580471286568354e-06,1.0,1284561.6491464172,2597.9109724867817,,,,,,,,,,,,,,,,,,2.0,15243.54224059507,1553.2710028135189,0.37168624913161424,6.175347969391544,2.9359683967001797
1394.0,-30.028953498343153,4.978690301775749,35.054017306801406,24.628412501793377,5.002979617697883,-26.525760186740065,-40.024929063487775,1.4997863062016332,-6.553093190937943,-6.553096737499186,40.108065632293666,41040.80307555959,25742.65978236175,25742.65978236175,66783.46285792135,77208.64669291388,77199.11631782021,25742.65978236175,102941.77610018196,102941.77610018196,102941.77610018196,130459.696372434,125949.79777812432,4509.898594309673,0.0,90990.6007808849,54822.7656038934,40186.483529990546,27517.920272252042,67704.4038022426,20876.686425311374,1553.2713642133706,0.0,0.8783612511736121,2.7233618602867145,0.0014947059257719628,1.0,1.0,-6.550161880107396,333691.0783390529,1559197.98561737,4.672579181254341,1559197.98561737,4.672579181254341,0.7586578570896791,0.09256094751046685,3.914050790108488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914050790108488,1.2847237396158875,1.285022749775126,3.0466089085259127,6455.398694118644,15243.540649971788,6454.100096499925,0.0003305295857180035,23247.169150393896,2370.5515288496986,19291.737096816734,1967.2097094131773,0.8298531736062952,0.8298531736062951,35402.20783142212,35382.83765553947,1.0006843537184738,0.8,4275.23094948311,4272.891774033241,1.0006843537184738,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.870611982559,4632.441516551485,6.174972115558056,4.978690301775749,-3.7457690944408197,8.724459396216568,2.9359511787319583,3.5,0.8388431939234167,0.6,0.00023273065177623254,1.000003260250676,0.00023272989301844146,198.94612539526113,0.0,1.5100406403695762e-07,0.4279455174807379,0.007257601405617954,7.863350828376354e-05,0.000154097143492469,0.0006031440462401594,0.09256094741537767,0.09256094741537767,0.09256094741537767,0.09256149518830356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.68671039026,595.5883085000015,0.0,0.09256094741537767,0.09256094751046685,0.09256094751046685,0.37168627680899374,0.37168627680899374,0.5,9.993647962276691,0.0029802485407799395,0.0029802485407799395,-8.640199666842818e-12,3.5465612313601014e-06,0.002934857391778678,-8.640199666842818e-12,27517.920272252042,20876.686425311374,0.7586578570896791,0.9863976212387717,0.6061762717154328,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516685545787409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.435654802815,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63709518625797,260.63709518625797,-12.512904813742011,244.87278095308974,276.4014094194313,124020.39804550455,124023.83072928482,-3.432683780285667,0.0,nan,276.4014094194313,3.2514094194312975,270.09568372616104,-3.0543162738389356,263.7899580328897,-9.360041967110305,257.4842323396211,-15.66576766037889,251.17850664635503,-21.971493353644945,244.87278095308974,-28.277219046910233,1.0,1.0,28837.30492052088,28837.30492052088,275.6304946100475,2.480494610047515,275.6304946100475,275.6304946100475,77199.0054828941,77199.11631782021,-0.11083492610487156,0.0,8545.783548066482,8545.783548066482,0.8861072340679066,3933.6210440590303,275.6304946100475,2.480494610047515,1.0,0.002,0.12957928947798542,0.0049016792127286055,0.0002001366817949177,0.0017998633121147527,0.10006834089745885,0.10006834089745885,0.0,-6.0903296295045095e-12,1.0,1.0000059428308907,0.0029348574004188777,0.09256094751046685,0.0,5.493942340714101e-07,0.7057307694607661,0.0,1600075.3405744764,266.59690680906203,3.5465698715597682e-06,1.0,1284561.6602685994,2597.9109274856537,,,,,,,,,,,,,,,,,,2.0,15243.540649971788,1553.2713642133706,0.37168627680899374,6.175347969391544,2.9359511787319583
1395.0,-30.028984714413127,4.978751285714477,35.054018463197394,24.628408101294212,5.002975807550537,-26.525788662217817,-40.02496000668032,1.4997797554905117,-6.553097097002819,-6.553100640897571,40.10806797990449,41040.79802350223,25742.68148441305,25742.68148441305,66783.47950791528,77208.64704315543,77199.11586828624,25742.68148441305,102941.7973526993,102941.7973526993,102941.7973526993,130459.72686626439,125949.82022186725,4509.906644397134,0.0,90990.61238752244,54822.77178117176,40186.489562611874,27517.929513565086,67704.41907617696,20876.692932095357,1553.2718789261205,0.0,0.8783612210731917,2.7233614640006336,0.0014947059257719628,1.0,1.0,-6.5501680098219595,333691.0269018002,1559198.0870698877,4.672580205546654,1559198.0870698877,4.672580205546654,0.7586578387666884,0.09256096183780975,3.914050930421364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914050930421364,1.2847237718247624,1.2850227810166526,3.046608941361789,6455.3987636939255,15243.53905851916,6454.0992837638405,0.00033052951051782667,23247.171282394866,2370.551746253294,19291.734667494187,1967.2094616912186,0.8298529930006521,0.8298529930006521,35402.20884671515,35382.83765553947,1.0006843895915136,0.8,4275.231072091627,4272.891774033241,1.0006843895915136,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.85598659967,4632.441516551485,6.174998984651923,4.978751285714477,-3.7457664782790014,8.724517763993479,2.9359340120682442,3.5,0.8388382891623555,0.6,0.00023272989301844146,1.0000032497648639,0.00023272913670347023,198.94615118123426,0.0,1.5095192264898468e-07,0.4277977487872226,0.007257752357540603,7.863323287652905e-05,0.00015409666014191243,0.000603142176003277,0.09256096172938107,0.09256096172938107,0.09256096172938107,0.09256150921978439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.6188833245,595.5883306725082,0.0,0.09256096172938107,0.09256096183780975,0.09256096183780975,0.3716863041844145,0.3716863041844145,0.5,9.99366438600441,0.0029721332833219094,0.0029721332833219094,-2.8421709430404007e-13,3.5438947634247597e-06,0.0029326310756232488,-2.8421709430404007e-13,27517.929513565086,20876.692932095357,0.7586578387666884,0.986397644631948,0.6061760603443859,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516687422395016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.43550703412,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63707706995234,260.63707706995234,-12.512922930047637,244.8727504728386,276.40140366707067,124020.51212163373,124023.91959330291,-3.407471669192959,0.0,nan,276.40140366707067,3.25140366707069,270.09567302822313,-3.0543269717768453,263.7899423893725,-9.36005761062745,257.4842117505269,-15.665788249473053,251.17848111168212,-21.97151888831786,244.8727504728386,-28.277249527161388,1.0,1.0,28837.30492052088,28837.30492052088,275.63049065404607,2.4804906540460934,275.63049065404607,275.63049065404607,77199.00592824427,77199.11586828624,-0.10994004197709728,0.0,8545.783548066482,8545.783548066482,0.8861072251978461,3933.6211850734708,275.63049065404607,2.4804906540460934,1.0,0.002,0.12957874050283102,0.004901680812306956,0.00020013583229125623,0.001799864161397088,0.10006791614562811,0.10006791614562811,0.0,-6.3116560589104864e-12,1.0,1.0000059383227478,0.002932631075907466,0.09256096183780975,0.0,5.489775424139498e-07,0.7051955106464924,0.0,1600075.3359891116,266.59690290299716,3.543895047641854e-06,1.0,1284561.673589825,2597.9108735870404,,,,,,,,,,,,,,,,,,2.0,15243.53905851916,1553.2718789261205,0.3716863041844145,6.175347969391544,2.9359340120682442
1396.0,-30.029015838422904,4.978812089917451,35.05401962043136,24.628409463353478,5.00297205057111,-26.525817049521933,-40.024987143091835,1.4997732618028499,-6.553100972915274,-6.553104514047229,40.10807031686305,41040.764309705366,25742.703055613543,25742.703055613543,66783.46736531891,77208.64403202894,77199.11545043139,25742.703055613543,102941.81850604493,102941.81850604493,102941.81850604493,130459.75715659573,125949.84247180898,4509.914684786752,0.0,90990.61599980027,54822.74466593099,40186.523704299194,27517.938650550805,67704.46235485,20876.69936635368,1553.2723878107934,0.0,0.8783611911774509,2.7233610707846623,0.0014947059257719628,1.0,1.0,-6.550174171396861,333690.97586287814,1559198.188059364,4.672581222873935,1559198.188059364,4.672581222873935,0.7586578206843924,0.09256097608740392,3.914049759264569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914049759264569,1.2847238037618574,1.2850228119894742,3.0466079540237865,6455.396671643175,15243.537468040613,6454.099955113656,0.00033052999324167145,23247.17916128306,2370.5525496762975,19291.736674203712,1967.2096663186423,0.8298527980690695,0.8298527980690695,35402.20037231572,35382.83765553947,1.0006840901681429,0.8,4275.23004870871,4272.891774033241,1.0006840901681429,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.84140149896,4632.441516551485,6.175025762879208,4.978812089917451,-3.745763857564315,8.724575947481766,2.9359168927260533,3.5,0.8388333979217295,0.6,0.00023272913670347023,1.000003240181693,0.00023272838262122542,198.9461768911671,0.0,1.5046595260808885e-07,0.4264205096913238,0.007257902823493211,7.863299135195655e-05,0.00015409614535151367,0.0006031399806166901,0.09256097598080876,0.09256097598080876,0.09256097598080876,0.09256152302986834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.5510674835,595.5883528408358,0.0,0.09256097598080876,0.09256097608740392,0.09256097608740392,0.3716863314404811,0.3716863314404811,0.5,9.993680796719518,0.0029651724705672677,0.0029651724705672677,-1.3699263945454732e-11,3.541131945894449e-06,0.0029303426503588526,-1.3699263945454732e-11,27517.938650550805,20876.69936635368,0.7586578206843924,0.986396834750655,0.6061751749035995,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516689292966953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.43412979502,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6370590765217,260.6370590765217,-12.512940923478254,244.8727201243321,276.4013980287159,124020.5834538944,124023.96781423417,-3.38436033978196,0.0,nan,276.4013980287159,3.2513980287159256,270.0956624478389,-3.054337552161087,263.7899268669573,-9.360073133042704,257.4841912860806,-15.665808713919375,251.17845570520547,-21.971544294794512,244.8727201243321,-28.277279875667887,1.0,1.0,28837.30492052088,28837.30492052088,275.6304867320004,2.480486732000429,275.6304867320004,275.6304867320004,77199.00769733598,77199.11545043139,-0.10775309540622402,0.0,8545.783548066482,8545.783548066482,0.8861072992340405,3933.620008060892,275.6304867320004,2.480486732000429,1.0,0.002,0.12957819195616813,0.004901682416509954,0.0002001349834618497,0.001799865010349434,0.10006749173092484,0.10006749173092484,0.0,-6.18871620616801e-12,1.0,1.0000059336888896,0.0029303426640581165,0.09256097608740392,0.0,5.485492278064981e-07,0.7046453213682826,0.0,1600075.3314390066,266.5968990270847,3.5411456451583945e-06,1.0,1284561.6868078937,2597.9108201058216,,,,,,,,,,,,,,,,,,2.0,15243.537468040613,1553.2723878107934,0.3716863314404811,6.175347969391544,2.9359168927260533
1397.0,-30.02904677700851,4.978872713337353,35.054020777710065,24.62840558672326,5.002966237792015,-26.525845475530023,-40.02501427950335,1.4997649364503889,-6.553104935950159,-6.553108472451579,40.10807263265585,41040.739890648234,25742.72475218004,25742.72475218004,66783.46464282827,77208.6444197734,77199.1145272206,25742.72475218004,102941.83927940065,102941.83927940065,102941.83927940065,130459.78705080618,125949.86433465937,4509.922716146795,0.0,90990.62498227402,54822.7287916222,40186.55132294647,27517.94777140552,67704.499094352,20876.705783576723,1553.2728979872988,0.0,0.8783611609000592,2.723360668943744,0.0014947059257719628,1.0,1.0,-6.550182020152874,333690.92370124965,1559198.2881365442,4.672582253188522,1559198.2881365442,4.672582253188522,0.7586578024277721,0.09256099035043883,3.914049398365937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914049398365937,1.284723844262286,1.285022851530491,3.046607577065297,6455.39587291337,15243.535878365803,6454.0997391872015,0.00033053014220398356,23247.18359974235,2370.5530022731873,19291.73602878509,1967.209600504259,0.82985261186645,0.8298526118664499,35402.19776088121,35382.83765553947,1.000683997899127,0.8,4275.229733347428,4272.891774033241,1.000683997899127,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.826856764278,4632.441516551485,6.175052511574153,4.978872713337353,-3.7457613198826514,8.724634033220005,2.9358998208034746,3.5,0.8388285202295641,0.6,0.00023272838262122542,1.0000032208788043,0.00023272763303372498,198.94620244793646,0.0,1.5002177966604383e-07,0.4251617235735682,0.007258052845272877,7.863274982807015e-05,0.00015409563279315526,0.0006031379188248677,0.0925609902422826,0.0925609902422826,0.0925609902422826,0.09256153658356146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.48325169785,595.5883750081086,0.0,0.0925609902422826,0.09256099035043883,0.09256099035043883,0.37168635870530636,0.37168635870530636,0.5,9.993697186193717,0.0029588565317908433,0.0029588565317908433,2.955857780762017e-11,3.5365014241506287e-06,0.002926452298709137,2.955857780762017e-11,27517.94777140552,20876.705783576723,0.7586578024277721,0.9863962592760611,0.6061744852946104,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516691158022792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.4328710089,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63704101359093,260.63704101359093,-12.512958986409046,244.8726898969543,276.4013921302327,124020.6544340212,124024.0518665857,-3.397432564496047,0.0,nan,276.4013921302327,3.2513921302327162,270.09565168357517,-3.0543483164248073,263.789911236916,-9.36008876308398,257.48417079026086,-15.665829209739115,251.17843034360632,-21.971569656393655,244.8726898969543,-28.277310103045664,1.0,1.0,28837.30492052088,28837.30492052088,275.6304826655649,2.480482665564921,275.6304826655649,275.6304826655649,77199.00322836498,77199.1145272206,-0.11129885562695563,0.0,8545.783548066482,8545.783548066482,0.8861073220487145,3933.619645357767,275.6304826655649,2.480482665564921,1.0,0.002,0.12957764413766823,0.004901684001964441,0.00020013413572207388,0.0017998658581347392,0.10006706786103695,0.10006706786103695,0.0,-6.143187087498392e-12,1.0,1.0000059258112644,0.002926452269150559,0.09256099035043883,0.0,5.47821027504903e-07,0.7037099105609501,0.0,1600075.3267839644,266.5968950640498,3.536471865572821e-06,1.0,1284561.7003167188,2597.910765448161,,,,,,,,,,,,,,,,,,2.0,15243.535878365803,1553.2728979872988,0.37168635870530636,6.175347969391544,2.9358998208034746
1398.0,-30.029077637314337,4.978933165465644,35.05402192566266,24.628401116374903,5.0029626909549245,-26.52587360448665,-40.025041380990274,1.4997586582415598,-6.553108430733403,-6.553111948494388,40.10807467800738,41040.72169999578,25742.745323817002,25742.745323817002,66783.46702381279,77208.64491456148,77199.11132592,25742.745323817002,102941.856649737,102941.856649737,102941.856649737,130459.81202355261,125949.88135059558,4509.9306729570435,0.0,90990.63697500812,54822.722077706436,40186.57210811298,27517.95537381561,67704.52748192858,20876.711135900674,1553.273324640089,0.0,0.8783611342670643,2.7233603162557034,0.0014947059257719628,1.0,1.0,-6.550201064395765,333690.8778949213,1559198.376526356,4.672583159487341,1559198.376526356,4.672583159487341,0.7586577873356705,0.09256100396174677,3.914049617482811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914049617482811,1.2847238751775516,1.2850228814898887,3.046607674308132,6455.396078959268,15243.53429136819,6454.09883492704,0.00033053003194212234,23247.18536233725,2370.553182007847,19291.733325890957,1967.209324885762,0.8298524326796775,0.8298524326796775,35402.19934639392,35382.83765553947,1.000684053919562,0.8,4275.2299248166455,4272.891774033241,1.000684053919562,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.81235187152,4632.441516551485,6.175078931595522,4.978933165465644,-3.7457584338189025,8.724691599284547,2.9358827956850075,3.5,0.8388236559100022,0.6,0.00023272763303372498,1.0000032127302392,0.00023272688534502298,198.94622794004874,0.0,1.491275866153205e-07,0.42262758046781834,0.007258201972859492,7.863250861571026e-05,0.00015409512441801472,0.0006031359627842967,0.09256100386290271,0.09256100386290271,0.09256100386290271,0.09256154721461288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.41456177604,595.5883974463727,0.0,0.09256100386290271,0.09256100396174677,0.09256100396174677,0.37168638604826526,0.37168638604826526,0.5,9.993713485722822,0.0029505160827056898,0.0029505160827056898,-8.01492205937393e-12,3.5177610016035032e-06,0.002910884098639599,-8.01492205937393e-12,27517.95537381561,20876.711135900674,0.7586577873356705,0.9863958808609713,0.606173962456945,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451669301196784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.4303368658,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63702310690707,260.63702310690707,-12.512976893092912,244.87265980280313,276.4013864110162,124020.77276794275,124024.14081218436,-3.368044241608898,0.0,nan,276.4013864110162,3.251386411016199,270.09564108937093,-3.0543589106290483,263.7898957677256,-9.360104232274352,257.48415044608396,-15.665849553916019,251.1784051244426,-21.971594875557372,244.87265980280313,-28.27734019719685,1.0,1.0,28837.30492052088,28837.30492052088,275.6304788149162,2.480478814916239,275.6304788149162,275.6304788149162,77199.00418331365,77199.11132592,-0.10714260635722894,0.0,8545.783548066482,8545.783548066482,0.8861073081969578,3933.619865570225,275.6304788149162,2.480478814916239,1.0,0.002,0.1295770992331846,0.004901685662631323,0.00020013329268138376,0.0017998667011753602,0.10006664634069187,0.10006664634069187,0.0,-6.143256042756562e-12,1.0,1.0000058942880181,0.002910884106654521,0.09256100396174677,0.0,5.449067901679262e-07,0.6999663993564287,0.0,1600075.322658114,266.5968915692666,3.5177690165255626e-06,1.0,1284561.71217965,2597.9107174499104,,,,,,,,,,,,,,,,,,2.0,15243.53429136819,1553.273324640089,0.37168638604826526,6.175347969391544,2.9358827956850075
1399.0,-30.029108412508286,4.978993439182729,35.0540230760463,24.628402408584975,5.00295905257108,-26.525901666000227,-40.025068482477195,1.4997523061942806,-6.553112296580707,-6.5531158140769215,40.108077044123014,41040.68968300334,25742.766719356383,25742.766719356383,66783.45640235972,77208.64204203858,77199.1115400452,25742.766719356383,102941.87825940158,102941.87825940158,102941.87825940158,130459.8429305188,125949.90426501815,4509.9386655006565,0.0,90990.6407819733,54822.69671730428,40186.60451629891,27517.964671117228,67704.56918741614,20876.71768520514,1553.273841142373,0.0,0.8783611043014049,2.723359923778854,0.0014947059257719628,1.0,1.0,-6.550205166135413,333690.8269561618,1559198.478777532,4.672584179194023,1559198.478777532,4.672584179194023,0.758657769014337,0.0925610182325882,3.914048487942316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914048487942316,1.2847239064342904,1.2850229117932788,3.046606720976829,6455.3940589646345,15243.532704907497,6454.099458750837,0.000330530496213115,23247.193043796116,2370.5539652986613,19291.73519054203,1967.209515027255,0.8298522386852349,0.8298522386852349,35402.191173126266,35382.83765553947,1.0006837651360074,0.8,4275.228937798914,4272.891774033241,1.0006837651360074,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.797889003674,4632.441516551485,6.175105487186092,4.978993439182729,-3.7457558593662563,8.724749298548986,2.935865819932604,3.5,0.8388188056950298,0.6,0.00023272688534502298,1.0000032038704143,0.00023272613972062932,198.9462533618602,0.0,1.4874984693523333e-07,0.42155706621445127,0.007258350722706428,7.863226740403341e-05,0.00015409461794098958,0.0006031338063519792,0.09256101812758769,0.09256101812758769,0.09256101812758769,0.09256156149636471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.3474182004,595.5884193975118,0.0,0.09256101812758769,0.0925610182325882,0.0925610182325882,0.3716864132491842,0.3716864132491842,0.5,9.993729786241035,0.00294393705217999,0.00294393705217999,1.1368683772161603e-11,3.5174962249584496e-06,0.0029106479415190734,1.1368683772161603e-11,27517.964671117228,20876.71768520514,0.758657769014337,0.9863951163693746,0.6061731161658633,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516694861222552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.429266351544,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6370053274765,260.6370053274765,-12.512994672523462,244.8726298315244,276.4013808234336,124020.84501554577,124024.18912481186,-3.344109266068741,0.0,nan,276.4013808234336,3.251380823433635,270.09563062504975,-3.0543693749502268,263.789880426665,-9.360119573334998,257.4841302282835,-15.665869771716473,251.17838002990305,-21.971619970096924,244.8726298315244,-28.277370168475585,1.0,1.0,28837.30492052088,28837.30492052088,275.6304749743899,2.4804749743899492,275.6304749743899,275.6304749743899,77199.00601640133,77199.1115400452,-0.10552364386967383,0.0,8545.783548066482,8545.783548066482,0.8861073796023199,3933.6187303820275,275.6304749743899,2.4804749743899492,1.0,0.002,0.12957655437312265,0.004901687252714949,0.00020013244954913896,0.0017998675444338467,0.10006622477456947,0.10006622477456947,0.0,-6.017014577558433e-12,1.0,1.0000058938096152,0.0029106479301503896,0.0925610182325882,0.0,5.448626460110709e-07,0.6999097006506145,0.0,1600075.3181233343,266.59688770341927,3.5174848562746774e-06,1.0,1284561.7253717799,2597.9106640736313,,,,,,,,,,,,,,,,,,2.0,15243.532704907497,1553.273841142373,0.3716864132491842,6.175347969391544,2.935865819932604
1400.0,-30.029139010150846,4.979053533898728,35.05402422730332,24.628398462105565,5.002953360002767,-26.525929773134845,-40.02509558396412,1.4997441231249795,-6.553116233762751,-6.553119747943099,40.10807937012218,41040.66693337252,25742.788202899996,25742.788202899996,66783.45513627252,77208.64256538742,77199.1110411991,25742.788202899996,102941.8992440991,102941.8992440991,102941.8992440991,130459.87308508904,125949.92643515169,4509.946649937345,0.0,90990.64996042787,54822.682574931925,40186.63042832882,27517.973840989944,67704.60426931876,20876.724138697682,1553.2743531742572,0.0,0.8783610741179546,2.723359524405725,0.0014947059257719628,1.0,1.0,-6.550211849094239,333690.77511717315,1559198.5792952853,4.672585206311993,1559198.5792952853,4.672585206311993,0.7586577507243772,0.09256103248198937,3.9140481687917825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140481687917825,1.2847239462517057,1.2850229506619897,3.046606378133886,6455.3933325215785,15243.531119123201,6454.0991950802445,0.00033053062665848915,23247.197284369533,2370.554397716808,19291.734402412985,1967.2094346604586,0.829852053407916,0.829852053407916,35402.18886377761,35382.83765553947,1.0006836835405037,0.8,4275.228658918034,4272.891774033241,1.0006836835405037,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.783466087982,4632.441516551485,6.175132004890921,4.979053533898728,-3.7457533549327433,8.724806888831472,2.9358488911130345,3.5,0.8388139688894384,0.6,0.00023272613972062932,1.0000031853870883,0.00023272539840015014,198.94627863701115,0.0,1.483391795342876e-07,0.4203932348001711,0.007258499061885962,7.863202619304154e-05,0.0001540941135275878,0.0006031317828742481,0.09256103237508424,0.09256103237508424,0.09256103237508424,0.09256157525436809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.28015269485,595.5884413863313,0.0,0.09256103237508424,0.09256103248198937,0.09256103248198937,0.37168644049567073,0.37168644049567073,0.5,9.993746071812305,0.002938148629709758,0.002938148629709758,-1.8189894035458565e-12,3.5141803209626232e-06,0.0029078988488322466,-1.8189894035458565e-12,27517.973840989944,20876.724138697682,0.7586577507243772,0.9863945865574806,0.6061724660573881,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516696705377516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.428102520134,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63698748155986,260.63698748155986,-12.51301251844012,244.87259997277084,276.40137499035444,124020.91682046537,124024.27343506763,-3.3566146022745835,0.0,nan,276.40137499035444,3.2513749903544635,270.0956199868341,-3.0543800131658827,263.78986498331597,-9.360135016684012,257.48410997979994,-15.665890020200038,251.17835497628408,-21.971645023715894,244.87259997277084,-28.277400027229135,1.0,1.0,28837.30492052088,28837.30492052088,275.6304709821504,2.4804709821504503,275.6304709821504,275.6304709821504,77199.0016388364,77199.1110411991,-0.10940236269379966,0.0,8545.783548066482,8545.783548066482,0.8861073997778326,3933.6184096357415,275.6304709821504,2.4804709821504503,1.0,0.002,0.12957601002749336,0.004901688827664754,0.0002001316071833601,0.0017998683867196843,0.10006580359168005,0.10006580359168005,0.0,-6.096955405821003e-12,1.0,1.0000058882429765,0.002907898850651236,0.09256103248198937,0.0,5.443480951137123e-07,0.6992487355701356,0.0,1600075.313500572,266.5968837662372,3.5141821399520268e-06,1.0,1284561.7387970563,2597.910609754049,,,,,,,,,,,,,,,,,,2.0,15243.531119123201,1553.2743531742572,0.37168644049567073,6.175347969391544,2.9358488911130345
1401.0,-30.02916953687294,4.97911345894304,35.05402536999228,24.628393921908014,5.002949910240723,-26.525957592162623,-40.025122615601845,1.4997379656427445,-6.553119710491785,-6.553123207192569,40.108081425305876,41040.6503222494,25742.80857998615,25742.80857998615,66783.45890223555,77208.64319229459,77199.10822869693,25742.80857998615,102941.91680868308,102941.91680868308,102941.91680868308,130459.89829974662,125949.94373665952,4509.954563087093,0.0,90990.66211777345,54822.67747500896,40186.64960307165,27517.98149106355,67704.6310941352,20876.72952597444,1553.2747817737475,0.0,0.8783610475390632,2.7233591734149045,0.0014947059257719628,1.0,1.0,-6.550229888826607,333690.72953315737,1559198.668109283,4.6725861107698305,1559198.668109283,4.6725861107698305,0.7586577355884241,0.09256104609592888,3.9140484235023036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140484235023036,1.284723976585185,1.285022980050087,3.0466065044616832,6455.3936001950215,15243.529535870013,6454.098250322418,0.00033053050062541693,23247.198877614985,2370.5545601826298,19291.731578468618,1967.2091466982731,0.8298518750594449,0.8298518750594449,35402.19070684331,35382.83765553947,1.0006837486609754,0.8,4275.228881489789,4272.891774033241,1.0006837486609754,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.769082719776,4632.441516551485,6.17515819878205,4.97911345894304,-3.7457505077647215,8.724863966707762,2.9358320087509986,3.5,0.8388091453574281,0.6,0.00023272539840015014,1.000003178004649,0.00023272465880010254,198.94630385358406,0.0,1.4748295060990896e-07,0.417966682028482,0.007258646544836572,7.863178560440851e-05,0.00015409361279574162,0.0006031298622349468,0.09256104599897308,0.09256104599897308,0.09256104599897308,0.09256158606478769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.2119845113,595.5884636554055,0.0,0.09256104599897308,0.09256104609592888,0.09256104609592888,0.3716864678739242,0.3716864678739242,0.5,9.993762272983666,0.0029304305895720972,0.0029304305895720972,3.6493474908638746e-11,3.496700799132668e-06,0.002893318365977393,3.6493474908638746e-11,27517.98149106355,20876.72952597444,0.7586577355884241,0.9863942513678441,0.6061719805427679,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516698538893436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.42567596736,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63696979158425,260.63696979158425,-12.513030208415728,244.87257023872274,276.4013693444507,124021.03541609495,124024.36270000563,-3.3272839106831267,0.0,nan,276.4013693444507,3.2513693444507226,270.0956095233016,-3.0543904766983587,263.789849702156,-9.360150297843973,257.48408988100965,-15.665910118990325,251.1783300598648,-21.971669940135172,244.87257023872274,-28.277429761277233,1.0,1.0,28837.30492052088,28837.30492052088,275.630467193791,2.4804671937910143,275.630467193791,275.630467193791,77199.00263920602,77199.10822869693,-0.1055894909077324,0.0,8545.783548066482,8545.783548066482,0.8861073836759784,3933.618665619815,275.630467193791,2.4804671937910143,1.0,0.002,0.1295754684111889,0.004901690477904843,0.00020013076922827458,0.0017998692248002773,0.10006538461413729,0.10006538461413729,0.0,-5.971448162334081e-12,1.0,1.0000058587195508,0.002893318329483918,0.09256104609592888,0.0,5.416187392747963e-07,0.6957427158819046,0.0,1600075.3093975899,266.5968802895082,3.4966643056577595e-06,1.0,1284561.750602414,2597.9105619887405,,,,,,,,,,,,,,,,,,2.0,15243.529535870013,1553.2747817737475,0.3716864678739242,6.175347969391544,2.9358320087509986
1402.0,-30.0291999857214,4.9791732072685875,35.054026515632664,24.628395214118086,5.002946368031051,-26.525985350346673,-40.02514964723957,1.4997317327892496,-6.5531235547850315,-6.553127051845198,40.10808379590794,41040.619853418175,25742.829772729725,25742.829772729725,66783.44962614789,77208.6404494892,77199.10875587468,25742.829772729725,102941.9385286044,102941.9385286044,102941.9385286044,130459.92934684997,125949.96683300163,4509.9625138483325,0.0,90990.66608769468,54822.653697972346,40186.68043302482,27517.990818245566,67704.67125127038,20876.736097479778,1553.2752993188749,0.0,0.8783610176693928,2.7233587830472334,0.0014947059257719628,1.0,1.0,-6.550233394216207,333690.6788693298,1559198.7705548676,4.672587127210213,1559198.7705548676,4.672587127210213,0.758657717250114,0.09256106037925542,3.9140473290655144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140473290655144,1.2847240072676758,1.2850230097894872,3.0466055798161884,6455.391640982172,15243.527953017676,6454.098834161855,0.00033053094933864274,23247.206392217762,2370.5553264588584,19291.733323603767,1967.2093246525335,0.829851681880446,0.8298516818804461,35402.18278758287,35382.83765553947,1.0006834688521966,0.8,4275.227925146403,4272.891774033241,1.0006834688521966,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.754741042935,4632.441516551485,6.175184526756162,4.9791732072685875,-3.7457479688755644,8.724921176144152,2.93581517536253,3.5,0.8388043358178657,0.6,0.00023272465880010254,1.0000031698983414,0.00023272392108893107,198.94632900583514,0.0,1.4714069580016403e-07,0.4169967318976649,0.0072587936855323726,7.863154501645608e-05,0.00015409311378364646,0.0006031277404322698,0.09256106027326648,0.09256106027326648,0.09256106027326648,0.09256160049045718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.14532115567,595.5884854505937,0.0,0.09256106027326648,0.09256106037925542,0.09256106037925542,0.3716864951742884,0.3716864951742884,0.5,9.993778478393011,0.0029244630144944495,0.0029244630144944495,-1.1482370609883219e-11,3.497060163226706e-06,0.0028936576289879667,-1.1482370609883219e-11,27517.990818245566,20876.736097479778,0.758657717250114,0.9863935293075483,0.6061711709832445,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451670036816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.42470601723,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63695222787186,260.63695222787186,-12.513047772128118,244.87254061931665,276.40136383643187,124021.10786786559,124024.41140314702,-3.3035352814405883,0.0,nan,276.40136383643187,3.251363836431892,270.09559919300534,-3.054400806994636,263.78983454958177,-9.360165450418208,257.48406990615916,-15.665930093840814,251.17830526273642,-21.97169473726356,244.87254061931665,-28.277459380683325,1.0,1.0,28837.30492052088,28837.30492052088,275.630463410827,2.480463410827042,275.630463410827,275.630463410827,77199.00477067985,77199.10875587468,-0.10398519482987467,0.0,8545.783548066482,8545.783548066482,0.8861074528622106,3933.617565710842,275.630463410827,2.480463410827042,1.0,0.002,0.12957492673107668,0.004901692057377967,0.00020012993101611745,0.0017998700627633705,0.10006496550805873,0.10006496550805873,0.0,-6.220511952759189e-12,1.0,1.0000058594064223,0.0028936576404703374,0.09256106037925542,0.0,5.416823240518705e-07,0.6958244015618329,0.0,1600075.3048890792,266.59687644521495,3.497071645597316e-06,1.0,1284561.763723348,2597.9105089005348,,,,,,,,,,,,,,,,,,2.0,15243.527953017676,1553.2752993188749,0.3716864951742884,6.175347969391544,2.93581517536253
1403.0,-30.029230263858388,4.9792327781118955,35.05402766266279,24.628391267638676,5.002940751033243,-26.52601316236939,-40.0251767138019,1.4997236496820945,-6.553127479197883,-6.5531309735998775,40.10808612732203,41040.59857072567,25742.85107394952,25742.85107394952,66783.44964467519,77208.64109928969,77199.10855937522,25742.85107394952,102941.95963332475,102941.95963332475,102941.95963332475,130459.9596479579,125949.98918930466,4509.970458653247,0.0,90990.67540110621,54822.64103288004,40186.70485358463,27518.000014633166,67704.7048682178,20876.74257053069,1553.2758123789395,0.0,0.8783609875310296,2.7233583848962937,0.0014947059257719628,1.0,1.0,-6.55023952495452,333690.62719008,1559198.87130678,4.672588152794038,1559198.87130678,4.672588152794038,0.7586576989399347,0.09256107465760668,3.914047039526859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914047039526859,1.2847240466011662,1.2850230481843274,3.046605261170104,6455.390965809356,15243.526370707847,6454.098536971772,0.00033053106667621057,23247.21049139599,2370.555744458708,19291.73243528272,1967.2092340689962,0.8298514973408432,0.8298514973408432,35402.18069250336,35382.83765553947,1.000683394827403,0.8,4275.227672141031,4272.891774033241,1.000683394827403,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.740439005622,4632.441516551485,6.175210822214208,4.9792327781118955,-3.7457455065028324,8.724978284614728,2.935798388538976,3.5,0.8387995395825645,0.6,0.00023272392108893107,1.0000031521270671,0.00023272318751587254,198.9463540170756,0.0,1.4676492943137515e-07,0.4159318100085172,0.007258940450461804,7.8631304118348e-05,0.00015409261697058306,0.0006031257512666569,0.0925610745522698,0.0925610745522698,0.0925610745522698,0.09256161435599336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.07852589065,595.5885072867561,0.0,0.0925610745522698,0.09256107465760668,0.09256107465760668,0.3716865225836305,0.3716865225836305,0.5,9.99379467185788,0.0029192749933031337,0.0029192749933031337,-1.5404566511278972e-11,3.4944019944305182e-06,0.0028914486453572863,-1.5404566511278972e-11,27518.000014633166,20876.74257053069,0.7586576989399347,0.9863930398140607,0.6061705556594355,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516702192760547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.42364109534,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6369345943675,260.6369345943675,-12.51306540563246,244.87251110433286,276.401358084407,124021.17943659016,124024.49609891453,-3.316662324371231,0.0,nan,276.401358084407,3.251358084407002,270.0955886883888,-3.0544113116112044,263.7898192923728,-9.360180707627194,257.484049896359,-15.665950103640967,251.17828050034456,-21.97171949965542,244.87251110433286,-28.27748889566712,1.0,1.0,28837.30492052088,28837.30492052088,275.6304594660786,2.480459466078628,275.6304594660786,275.6304594660786,77199.00064854232,77199.10855937522,-0.1079108328995062,0.0,8545.783548066482,8545.783548066482,0.8861074711657694,3933.6172747244937,275.6304594660786,2.480459466078628,1.0,0.002,0.1295743854647068,0.00490169362252424,0.00020012909341131352,0.0017998709006367159,0.10006454670565676,0.10006454670565676,0.0,-5.951970687145813e-12,1.0,1.0000058549334017,0.002891448660761853,0.09256107465760668,0.0,5.412688775526012e-07,0.6952933112418196,0.0,1600075.3002822201,266.5968725208021,3.4944173989970295e-06,1.0,1284561.777107257,2597.9104547483234,,,,,,,,,,,,,,,,,,2.0,15243.526370707847,1553.2758123789395,0.3716865225836305,6.175347969391544,2.935798388538976
