time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1404.0,-30.029260477822035,4.979292180869522,35.05402880144866,24.62839245507496,5.002937377993177,-26.52604069223902,-40.02520371051503,1.499717592525083,-6.553130939757978,-6.553134416909491,40.10808818339525,41040.56947806906,25742.87126076417,25742.87126076417,66783.44073883323,77208.63845177868,77199.10598823837,25742.87126076417,102941.97724900254,102941.97724900254,102941.97724900254,130459.98492451986,125950.00659143623,4509.978333083618,0.0,90990.67961979382,54822.61878901181,40186.73425642446,27518.007675517325,67704.74193194178,20876.74796613382,1553.2762411992567,0.0,0.8783609610350944,2.7233580355200426,0.0014947059257719628,1.0,1.0,-6.550257350660388,333690.58181602124,1559198.960159604,4.672589054429055,1559198.960159604,4.672589054429055,0.7586576838085479,0.09256108830991439,3.914045995926843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914045995926843,1.2847240764493628,1.2850230770969828,3.046604378073329,6455.3890946332585,15243.524790802978,6454.099061802217,0.0003305314927737074,23247.217767620357,2370.556486427104,19291.734004036043,1967.2093940373159,0.8298513050841866,0.8298513050841866,35402.173141093386,35382.83765553947,1.0006831280157893,0.8,4275.226760219894,4272.891774033241,1.0006831280157893,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.726176160945,4632.441516551485,6.175236792470558,4.979292180869522,-3.7457426983339963,8.725034879203518,2.935781647755488,3.5,0.838794756501568,0.6,0.00023272318751587254,1.000003145447027,0.00023272245549971676,198.94637897531132,0.0,1.459416853989297e-07,0.41359873642056677,0.007259086392147203,7.863106384259252e-05,0.00015409212367328002,0.0006031236596672656,0.09256108821446889,0.09256108821446889,0.09256108821446889,0.09256162524316561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.01080068375,595.5885294118136,0.0,0.09256108821446889,0.09256108830991439,0.09256108830991439,0.37168655018660035,0.37168655018660035,0.5,9.993810782038318,0.0029120755027634004,0.0029120755027634004,1.5006662579253316e-11,3.4771514947351534e-06,0.002877066249084237,1.5006662579253316e-11,27518.007675517325,20876.74796613382,0.7586576838085479,0.9863923682918005,0.6061697941234884,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45167040071319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.42130802175,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63691711359064,260.63691711359064,-12.513082886409336,244.87248170627072,276.40135252091585,124021.25575533845,124024.54369130313,-3.287935964662252,0.0,nan,276.40135252091585,3.251352520915873,270.09557835798205,-3.054421642017928,263.78980419505257,-9.36019580494741,257.48403003212576,-15.665969967874219,251.17825586919702,-21.97174413080296,244.87248170627072,-28.27751829372926,1.0,1.0,28837.30492052088,28837.30492052088,275.6304557219029,2.4804557219028993,275.6304557219029,275.6304557219029,77199.00300230246,77199.10598823837,-0.1029859359114198,0.0,8545.783548066482,8545.783548066482,0.8861075371382856,3933.616225906477,275.6304557219029,2.4804557219028993,1.0,0.002,0.12957384689060994,0.004901695262816998,0.00020012826016154112,0.0017998717339962479,0.10006413008077056,0.10006413008077056,0.0,-5.842211263373809e-12,1.0,1.000005825811088,0.0028770662340775743,0.09256108830991439,0.0,5.385766032231019e-07,0.6918349248734648,0.0,1600075.2961985406,266.596869060242,3.477136488072574e-06,1.0,1284561.7888582447,2597.9104072030063,,,,,,,,,,,,,,,,,,2.0,15243.524790802978,1553.2762411992567,0.37168655018660035,6.175347969391544,2.935781647755488
1405.0,-30.029290563695593,4.979351417471716,35.054029948928246,24.628387635480635,5.002934804839329,-26.52606802684055,-40.02522690044714,1.4997122679622341,-6.553134261445962,-6.5531377521891505,40.10809071163182,41040.54166261334,25742.891182566156,25742.891182566156,66783.43284517949,77208.63928745473,77199.11044794427,25742.891182566156,102942.00163051044,102942.00163051044,102942.00163051044,130460.01889535587,125950.0326224924,4509.986272863454,0.0,90990.69299233673,54822.60347534196,40186.76612999419,27518.017264845435,67704.78339483963,20876.75475814963,1553.2767590283192,0.0,0.8783609333277019,2.7233576966980646,0.0014947059257719628,1.0,1.0,-6.550249353503489,333690.53786482016,1559199.0694171493,4.672589997289013,1559199.0694171493,4.672589997289013,0.7586576662563516,0.09256110263341107,3.914046487580219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914046487580219,1.2847241028675034,1.2850231025807841,3.0466046981169495,6455.389772767286,15243.523211174446,6454.097837071991,0.0003305312609355948,23247.218264029845,2370.5565370467843,19291.73034323544,1967.2090207395431,0.829851129891326,0.829851129891326,35402.1766986597,35382.83765553947,1.0006832537141686,0.8,4275.227189837664,4272.891774033241,1.0006832537141686,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.711954672214,4632.441516551485,6.1752626380707385,4.979351417471716,-3.7457398227683156,8.725091240240031,2.935764955550892,3.5,0.8387899873002549,0.6,0.00023272245549971676,1.000003132112855,0.00023272172658900524,198.94640382774372,0.0,1.456319635439192e-07,0.412720984683467,0.007259232024110747,7.86308574484365e-05,0.00015409159805128026,0.0006031216781182365,0.09256110253907837,0.09256110253907837,0.09256110253907837,0.0925616416655252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.9450562056,595.588550915921,0.0,0.09256110253907837,0.09256110263341107,0.09256110263341107,0.371686577764765,0.371686577764765,0.5,9.993826954964568,0.0029085434001672184,0.0029085434001672184,-9.43600753089413e-12,3.4907432109321235e-06,0.002888398685684024,-9.43600753089413e-12,27518.017264845435,20876.75475814963,0.7586576662563516,0.9863916476286908,0.6061690120663084,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45167058176582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.42043027002,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6368998421347,260.6368998421347,-12.513100157865267,244.87245243326757,276.4013472510058,124021.38842162359,124024.63698677802,-3.24856515445368,0.0,nan,276.4013472510058,3.251347251005825,270.09556828745605,-3.0544317125439306,263.7897893239057,-9.360210676094255,257.48401036036006,-15.665989639639918,251.17823139681286,-21.971768603187115,244.87245243326757,-28.27754756673241,1.0,1.0,28837.30492052088,28837.30492052088,275.63045290848356,2.480452908483585,275.63045290848356,275.63045290848356,77199.00299894981,77199.11044794427,-0.10744899445853662,0.0,8545.783548066482,8545.783548066482,0.886107506057786,3933.61672001812,275.63045290848356,2.480452908483585,1.0,0.002,0.12957330619489016,0.00490169693038548,0.00020012742367931397,0.001799872570125968,0.10006371183965698,0.10006371183965698,0.0,-6.194717915714021e-12,1.0,1.0000058487573844,0.0028883986951200313,0.09256110263341107,0.0,5.406980690648277e-07,0.6945600849846089,0.0,1600075.2923218736,266.596865738554,3.4907526469396544e-06,1.0,1284561.8002407434,2597.9103611486353,,,,,,,,,,,,,,,,,,2.0,15243.523211174446,1553.2767590283192,0.371686577764765,6.175347969391544,2.935764955550892
1406.0,-30.029320560368877,4.979410473646377,35.05403110140769,24.628383584227436,5.002929407765821,-26.526095563555437,-40.025253932084865,1.4997044110979474,-6.553138394238033,-6.553141886789368,40.108093151189834,41040.52207495018,25742.912835064624,25742.912835064624,66783.43491001481,77208.64004939541,77199.1111865774,25742.912835064624,102942.02402164202,102942.02402164202,102942.02402164202,130460.05113604564,125950.05690001215,4509.994236033502,0.0,90990.7026243664,54822.592734364836,40186.788766668404,27518.02711440362,67704.81588107202,20876.761688243794,1553.2773082810183,0.0,0.8783609016237409,2.7233572768797965,0.0014947059257719628,1.0,1.0,-6.550251997166697,333690.4833810741,1559199.174842247,4.672591076148982,1559199.174842247,4.672591076148982,0.7586576465475019,0.0925611173347858,3.914046263677447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914046263677447,1.2847241411245351,1.2850231399102217,3.046604433113114,6455.389211255959,15243.521633104852,6454.097463908959,0.00033053134909045203,23247.222054773563,2370.556923595067,19291.729227826163,1967.2089069994508,0.8298509465936305,0.8298509465936303,35402.17507851633,35382.83765553947,1.0006831964701488,0.8,4275.226994186391,4272.891774033241,1.0006831964701488,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.697774797138,4632.441516551485,6.17528883736777,4.979410473646377,-3.745737569586766,8.725148043233142,2.9357483122273367,3.5,0.8387852320649534,0.6,0.00023272172658900524,1.0000031228273623,0.00023272099984149915,198.94642860649773,0.0,1.4501416476848016e-07,0.4109701429538728,0.007259377038275516,7.863061686310945e-05,0.0001540911097258958,0.000603119732288554,0.09256111722472607,0.09256111722472607,0.09256111722472607,0.09256165678638227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.8788197245,595.58857257567,0.0,0.09256111722472607,0.0925611173347858,0.0925611173347858,0.37168660572809664,0.37168660572809664,0.5,9.993843140996727,0.0029063042950383533,0.0029063042950383533,7.673861546209082e-12,3.492551343242667e-06,0.0028898896226792203,7.673861546209082e-12,27518.02711440362,20876.761688243794,0.7586576465475019,0.986391204834296,0.6061684319035823,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451670762050932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.41867942829,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63688249332967,260.63688249332967,-12.513117506670312,244.87242325232074,276.40134173434257,124021.46114155652,124024.724255093,-3.2631135365054353,0.0,nan,276.40134173434257,3.2513417343425886,270.09555803793666,-3.054441962063322,263.7897743415293,-9.360225658470654,257.48399064512614,-15.666009354873836,251.1782069487227,-21.971793051277274,244.87242325232074,-28.277576747679234,1.0,1.0,28837.30492052088,28837.30492052088,275.6304488603158,2.480448860315846,275.6304488603158,275.6304488603158,77198.99980517497,77199.1111865774,-0.11138140242837835,0.0,8545.783548066482,8545.783548066482,0.8861075202120874,3933.6164949958343,275.6304488603158,2.480448860315846,1.0,0.002,0.12957276522012545,0.004901698455400269,0.00020012658643741365,0.0017998734075451001,0.10006329321870681,0.10006329321870681,0.0,-6.0174864223438984e-12,1.0,1.0000058517760686,0.002889889615005359,0.0925611173347858,0.0,5.409772321116668e-07,0.6949186948039253,0.0,1600075.287476948,266.59686160576194,3.4925436693811207e-06,1.0,1284561.814350964,2597.91030405771,,,,,,,,,,,,,,,,,,2.0,15243.521633104852,1553.2773082810183,0.37168660572809664,6.175347969391544,2.9357483122273367
1407.0,-30.0293566216172,4.979469359986934,35.05403224472904,24.62837939327585,5.002925347841152,-26.526128424661966,-40.02528546899555,1.4996971510146675,-6.553142017226946,-6.5531454891465275,40.10809519179994,41040.497147050046,25742.93323672259,25742.93323672259,66783.43038377263,77208.63818055003,77199.1080074824,25742.93323672259,102942.04124420499,102942.04124420499,102942.04124420499,130460.07607251097,125950.07395948945,4510.002113021515,0.0,90990.71313368733,54822.58181888997,40186.81257199706,27518.03482830599,67704.84740030306,20876.767112395235,1553.2777433775816,0.0,0.8783608743240492,2.7233569113969307,0.0014947059257719628,1.0,1.0,-6.550272773915879,333690.4359108307,1559199.2630270591,4.672592005135296,1559199.2630270591,4.672592005135296,0.7586576309919006,0.09256113125670101,3.914046208847715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914046208847715,1.2847241765855495,1.2850231744457703,3.046604306342389,6455.388942644004,15243.520055819374,6454.096890093818,0.00033053136167951724,23247.22506545848,2370.5572305994892,19291.727512654306,1967.2087321005959,0.8298507653422521,0.8298507653422521,35402.17468177258,35382.83765553947,1.0006831824521256,0.8,4275.226946274938,4272.891774033241,1.0006831824521256,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.683632631894,4632.441516551485,6.1753146809247825,4.979469359986934,-3.745734931269724,8.72520429125666,2.9357317132024785,3.5,0.8387804894864225,0.6,0.00023272099984149915,1.0000037541869227,0.00023272012616664488,198.94645839490155,0.0,1.4458382083475703e-07,0.40975054824570145,0.007259521622096351,7.863033618108763e-05,0.00015409066366041152,0.0006031179779188621,0.09256113115776315,0.09256113115776315,0.09256113115776315,0.092561667415406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.8111324609,595.5885946876283,0.0,0.09256113115776315,0.09256113125670101,0.09256113125670101,0.3716866342061382,0.3716866342061382,0.5,9.993859227798444,0.0029008861090460414,0.0029008861090460414,1.1993961379630491e-11,3.4719195696197858e-06,0.0028727152306373682,1.1993961379630491e-11,27518.03482830599,20876.767112395235,0.7586576309919006,0.9863906787783957,0.6061677815238137,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516709418015674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.417459833574,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6368646514737,260.6368646514737,-12.513135348526305,244.8723931113315,276.4013361916192,124021.52632835774,124024.88217922764,-3.355850869900036,0.0,nan,276.4013361916192,3.2513361916192025,270.0955475755616,-3.0544524244383524,263.7897589595005,-9.360241040499488,257.4839703434427,-15.66602965655727,251.17818172738646,-21.97181827261352,244.8723931113315,-28.277606888668487,1.0,1.0,28837.30492052088,28837.30492052088,275.63044488595125,2.4804448859512718,275.63044488595125,275.63044488595125,77198.99827077362,77199.1080074824,-0.10973670877865516,0.0,8545.783548066482,8545.783548066482,0.8861075236782193,3933.6164398919536,275.63044488595125,2.4804448859512718,1.0,0.002,0.12957222746006022,0.004901700063427616,0.00020012575437954145,0.0017998742397318753,0.10006287718977072,0.10006287718977072,0.0,-5.888583457652752e-12,1.0,1.0000058170004507,0.002872715218643407,0.09256113125670101,0.0,5.377623105994808e-07,0.6907889360044118,0.0,1600075.2831979587,266.59685798277303,3.471907575658406e-06,1.0,1284561.826644827,2597.910254315894,,,,,,,,,,,,,,,,,,2.0,15243.520055819374,1553.2777433775816,0.3716866342061382,6.175347969391544,2.9357317132024785
1408.0,-30.02939204460062,4.979528072579297,35.05403338584756,24.62838131412866,5.002921272710458,-26.526160712862527,-40.02531700590623,1.4996899411080873,-6.55314585032653,-6.5531493118938835,40.10809741492112,41040.46050201158,25742.954079609928,25742.954079609928,66783.4145816215,77208.63378554671,77199.106811609,25742.954079609928,102942.06089121893,102942.06089121893,102942.06089121893,130460.10442639337,125950.09443414351,4510.0099922498575,0.0,90990.71605535221,54822.552318504066,40186.84859649794,27518.04353517444,67704.89213167239,20876.773237622518,1553.278231057893,0.0,0.878360845134594,2.7233565233986847,0.0014947059257719628,1.0,1.0,-6.550285195925824,333690.38553608244,1559199.3590988931,4.672592998428763,1559199.3590988931,4.672592998428763,0.7586576135377197,0.09256114561599446,3.9140447906911975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140447906911975,1.2847242121152431,1.2850232088612432,3.0466031182263555,6455.386425168699,15243.518356040353,6454.097800882918,0.00033053195026644237,23247.234234967404,2370.5581656291806,19291.73023506388,1967.2090097091136,0.8298505551273777,0.8298505551273776,35402.16442009984,35382.83765553947,1.0006828198796618,0.8,4275.225707057851,4272.891774033241,1.0006828198796618,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.66953064323,4632.441516551485,6.175340570984951,4.979528072579297,-3.7457324766216145,8.725260549200911,2.9357151613712906,3.5,0.8387757603917974,0.6,0.00023272012616664488,1.0000036877407714,0.0002327192679583121,198.94648765607414,0.0,1.738145180472709e-07,0.4925903441459657,0.007259695436614398,7.863005549999301e-05,0.00015409007066665185,0.0006031154383900471,0.09256114551288352,0.09256114551288352,0.09256114551288352,0.09256168021355146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.74455321475,595.5886164482182,0.0,0.09256114551288352,0.09256114561599446,0.09256114561599446,0.3716866628522335,0.3716866628522335,0.5,9.993875267835682,0.0028949112076475103,0.0028949112076475103,-7.105427357601002e-12,3.461567359863693e-06,0.0028641159680660166,-7.105427357601002e-12,27518.04353517444,20876.773237622518,0.7586576135377197,0.9863897936908489,0.6061668397934398,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516711578933297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.50029962948,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6368464628542,260.6368464628542,-12.513153537145797,244.87236229496,276.4013306307513,124021.55975982982,124024.9808330495,-3.4210732196515092,0.0,nan,276.4013306307513,3.2513306307513403,270.0955369635944,-3.0544630364055934,263.7897432964315,-9.360256703568496,257.483949629272,-15.666050370727987,251.17815596211562,-21.971844037884352,244.87236229496,-28.27763770503998,1.0,1.0,28837.30492052088,28837.30492052088,275.63044092326663,2.4804409232666558,275.63044092326663,275.63044092326663,77198.99861783518,77199.106811609,-0.10819377381994855,0.0,8545.783548066482,8545.783548066482,0.8861076133288021,3933.6150146446535,275.63044092326663,2.4804409232666558,1.0,0.002,0.12957169130968302,0.004901701624130008,0.00020012492471722,0.0017998750693318311,0.10006246235861,0.10006246235861,0.0,-5.950948935018463e-12,1.0,1.0000057995881582,0.002864115975171444,0.09256114561599446,0.0,5.361526289269224e-07,0.6887212073694796,0.0,1600075.2786872373,266.59685414967345,3.4615744652910507e-06,1.0,1284561.8396908995,2597.910201530588,,,,,,,,,,,,,,,,,,2.0,15243.518356040353,1553.278231057893,0.3716866628522335,6.175347969391544,2.9357151613712906
1409.0,-30.029427318073353,4.97958661039687,35.05403452373164,24.628377996291988,5.002915114447483,-26.526193074813655,-40.025348542816914,1.4996808713287961,-6.55314977394255,-6.553153222635727,40.1080996038709,41040.43296245065,25742.975055409777,25742.975055409777,66783.40801786043,77208.63272004211,77199.10495802863,25742.975055409777,102942.08001343842,102942.08001343842,102942.08001343842,130460.13217947033,125950.1143346025,4510.017844867817,0.0,90990.72426890426,54822.53401769506,40186.878056899106,27518.052166031903,67704.93022293101,20876.779302639723,1553.2787172243786,0.0,0.8783608155981327,2.7233561265020834,0.0014947059257719628,1.0,1.0,-6.550299823223099,333690.33400207706,1559199.453694231,4.672594003530608,1559199.453694231,4.672594003530608,0.75865759599111,0.0925611599804514,3.9140441791738314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140441791738314,1.2847242563128976,1.2850232519665652,3.04660253742462,6455.385194519516,15243.516667845865,6454.097834039237,0.0003305322071556732,23247.23996552088,2370.5587499830094,19291.730334170334,1967.2090198151595,0.8298503548284805,0.8298503548284805,35402.15999520645,35382.83765553947,1.0006826635362998,0.8,4275.225172700184,4272.891774033241,1.0006826635362998,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.6554675842635,4632.441516551485,6.175366435434357,4.97958661039687,-3.745730106516302,8.725316716913172,2.935698655269965,3.5,0.8387710443628471,0.6,0.0002327192679583121,1.0000036721768584,0.00023271841337513998,198.9465167937509,0.0,1.7073753348140922e-07,0.4838701698863137,0.0072598661741478795,7.862977481982444e-05,0.00015408949313848767,0.0006031130836905437,0.09256115987776715,0.09256115987776715,0.09256115987776715,0.09256169258247125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.67809532624,595.5886381676648,0.0,0.09256115987776715,0.0925611599804514,0.0925611599804514,0.37168669159847617,0.37168669159847617,0.5,9.993891248425257,0.002888019730846736,0.002888019730846736,-3.865352482534945e-12,3.448693178143003e-06,0.0028533994126291873,-3.865352482534945e-12,27518.052166031903,20876.779302639723,0.75865759599111,0.9863891417946035,0.6061660920012387,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516713701604422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.491579455214,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6368278147347,260.6368278147347,-12.513172185265262,244.87233093289046,276.4013246965819,124021.60024472048,124025.1077446057,-3.50749988518323,0.0,nan,276.4013246965819,3.2513246965819462,270.0955259438448,-3.054474056155186,263.7897271911026,-9.360272808897378,257.4839284383625,-15.666071561637466,251.17812968562603,-21.971870314373945,244.87233093289046,-28.277669067109514,1.0,1.0,28837.30492052088,28837.30492052088,275.6304367956248,2.4804367956248257,275.6304367956248,275.6304367956248,77198.99274710998,77199.10495802863,-0.11221091865445487,0.0,8545.783548066482,8545.783548066482,0.8861076519866548,3933.6144000697004,275.6304367956248,2.4804367956248257,1.0,0.002,0.12957115716557377,0.004901703161322235,0.0002001240981174377,0.0017998758962024432,0.10006204905871884,0.10006204905871884,0.0,-5.680119135459405e-12,1.0,1.0000057778886309,0.0028533994164945398,0.0925611599804514,0.0,5.34146592357496e-07,0.6861443364722517,0.0,1600075.274066712,266.5968502260574,3.4486970434954856e-06,1.0,1284561.8530372013,2597.9101475305397,,,,,,,,,,,,,,,,,,2.0,15243.516667845865,1553.2787172243786,0.37168669159847617,6.175347969391544,2.935698655269965
1410.0,-30.029456384510663,4.979644984101093,35.05403564963361,24.62837373549121,5.002911755306862,-26.526219570529893,-40.02537546968085,1.4996749414350345,-6.5531531624924355,-6.553156585778141,40.108101533776264,41040.42212437307,25742.99476488633,25742.99476488633,66783.4168892594,77208.63449027376,77199.10120441063,25742.99476488633,102942.09596929696,102942.09596929696,102942.09596929696,130460.15525493283,125950.12964796364,4510.025606969198,0.0,90990.73710699787,54822.53257459951,40186.89392488707,27518.059285635867,67704.95321052293,20876.784311738105,1553.27911869707,0.0,0.8783607900170789,2.7233557853752326,0.0014947059257719628,1.0,1.0,-6.550324366088546,333690.2896846503,1559199.5370951437,4.672594874033179,1559199.5370951437,4.672594874033179,0.75865758173708,0.09256117365400354,3.9140444563653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140444563653,1.2847242858156782,1.2850232803782513,3.0466026832210558,6455.385503444668,15243.514981465807,6454.0968113981235,0.0003305320667647689,23247.241599165336,2370.5589165683837,19291.72727742761,1967.208708114148,0.8298501650243209,0.8298501650243209,35402.16200094296,35382.83765553947,1.0006827344043543,0.8,4275.225414916343,4272.891774033241,1.0006827344043543,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.641442944681,4632.441516551485,6.175391939370485,4.979644984101093,-3.74572733781009,8.725372321911182,2.9356821942992317,3.5,0.8387663412283519,0.6,0.00023271841337513998,1.000003025987639,0.00023271770917422866,198.94654080410734,0.0,1.70016345406023e-07,0.4818263228806692,0.007260036190493285,7.862953517004751e-05,0.00015408887820509245,0.00060311071952619,0.09256117356184786,0.09256117356184786,0.09256117356184786,0.09256170221670955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.6109714957,595.5886600909573,0.0,0.09256117356184786,0.09256117365400354,0.09256117365400354,0.3716867203392422,0.3716867203392422,0.5,9.993907107317737,0.00287807306455079,0.00287807306455079,4.0756731323199347e-11,3.423285704684531e-06,0.0028322196895942398,4.0756731323199347e-11,27518.059285635867,20876.784311738105,0.75865758173708,0.986388937920124,0.6061657261140302,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516715815316927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.48953560821,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63680960940275,260.63680960940275,-12.51319039059723,244.87230022191105,276.4013189968975,124021.74167999283,124025.16589660823,-3.424216615419964,0.0,nan,276.4013189968975,3.25131899689751,270.0955152419003,-3.0544847580997043,263.7897114868998,-9.360288513100159,257.48390773190204,-15.666092268097941,251.17810397690565,-21.97189602309433,244.87230022191105,-28.27769977808893,1.0,1.0,28837.30492052088,28837.30492052088,275.63043299324613,2.480432993246154,275.63043299324613,275.63043299324613,77198.99508981075,77199.10120441063,-0.10611459988285787,0.0,8545.783548066482,8545.783548066482,0.8861076344636416,3933.6146786471263,275.63043299324613,2.480432993246154,1.0,0.002,0.12957062698602262,0.004901704780629163,0.00020012327786618175,0.001799876716476824,0.10006163893309088,0.10006163893309088,0.0,-5.656994404162896e-12,1.0,1.000005735002776,0.0028322196488375084,0.09256117365400354,0.0,5.301818765404167e-07,0.6810514198605807,0.0,1600075.2700558242,266.59684683750754,3.423244947953208e-06,1.0,1284561.8645145502,2597.910101092405,,,,,,,,,,,,,,,,,,2.0,15243.514981465807,1553.27911869707,0.3716867203392422,6.175347969391544,2.9356821942992317
1411.0,-30.029485813177693,4.979703184874594,35.05403677811702,24.628374888002895,5.002908262436421,-26.5262464056143,-40.025402361620195,1.499668855004695,-6.553157006458832,-6.553160427280494,40.1081038601433,41040.395858710355,25743.015499460336,25743.015499460336,66783.41135817069,77208.6321030523,77199.10167015965,25743.015499460336,102942.11716961999,102942.11716961999,102942.11716961999,130460.1856740546,125950.15226711251,4510.0334069421,0.0,90990.74122449639,54822.51291133844,40186.92034795328,27518.068504434614,67704.98885238789,20876.79080344181,1553.27963138818,0.0,0.8783607603327839,2.723355395363791,0.0014947059257719628,1.0,1.0,-6.550330207844297,333690.2390622319,1559199.6376284754,4.672595884165767,1559199.6376284754,4.672595884165767,0.758657563486967,0.09256118810082796,3.9140434110785978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140434110785978,1.284724315740167,1.2850233094049535,3.0466017986307072,6455.383629103867,15243.513418257578,6454.097346423035,0.00033053249427844936,23247.248859567953,2370.5596569234094,19291.728876652873,1967.208871189741,0.8298499746438989,0.8298499746438989,35402.154437327255,35382.83765553947,1.0006824671615147,0.8,4275.22450152122,4272.891774033241,1.0006824671615147,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.627459216756,4632.441516551485,6.175417628779233,4.979703184874594,-3.745724947277059,8.725428132151652,2.9356657813840004,3.5,0.8387616518240001,0.6,0.00023271770917422866,1.0000030636986843,0.00023271699619947358,198.94656511368925,0.0,1.4009833533721015e-07,0.3970386823456536,0.007260176288828623,7.862929583177495e-05,0.00015408841334245372,0.0006031087389665865,0.09256118799837912,0.09256118799837912,0.09256118799837912,0.09256171638467954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.54580488184,595.5886813972262,0.0,0.09256118799837912,0.09256118810082796,0.09256118810082796,0.3716867487398756,0.3716867487398756,0.5,9.993922957900589,0.0028698882134108317,0.0028698882134108317,-1.9383605831535533e-11,3.4208216561637528e-06,0.002830219436191328,-1.9383605831535533e-11,27518.068504434614,20876.79080344181,0.758657563486967,0.9863883369624882,0.606165019068058,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516717557082135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.404747967674,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63679172126376,260.63679172126376,-12.513208278736215,244.87226997985957,276.40131346267106,124021.83020772586,124025.19476386755,-3.36455614167989,0.0,nan,276.40131346267106,3.251313462671078,270.09550476610906,-3.0544952338909184,263.7896960695432,-9.36030393045678,257.48388737298063,-15.666112627019345,251.17807867641898,-21.971921323581,244.87226997985957,-28.27773002014041,1.0,1.0,28837.30492052088,28837.30492052088,275.63042920624423,2.480429206244253,275.63042920624423,275.63042920624423,77198.99744711224,77199.10167015965,-0.10422304741223343,0.0,8545.783548066482,8545.783548066482,0.8861077005427762,3933.613628133991,275.63042920624423,2.480429206244253,1.0,0.002,0.12957009718074486,0.004901706310721227,0.00020012245799624605,0.0017998775360987477,0.10006122899812302,0.10006122899812302,0.0,-5.905006084799824e-12,1.0,1.000005730952523,0.002830219455574934,0.09256118810082796,0.0,5.298075136375936e-07,0.6805705344980186,0.0,1600075.26554368,266.59684299354115,3.4208410397695843e-06,1.0,1284561.8776247709,2597.9100480475636,,,,,,,,,,,,,,,,,,2.0,15243.513418257578,1553.27963138818,0.3716867487398756,6.175347969391544,2.9356657813840004
1412.0,-30.02951510032763,4.979761222830768,35.054037913913184,24.628370033483975,5.0029056761530475,-26.52627302267986,-40.02542541185392,1.4996635984816036,-6.553160319930669,-6.553163750955083,40.108106327859794,41040.37118218046,25743.035037033555,25743.035037033555,66783.40621921401,77208.63324928444,77199.1057565263,25743.035037033555,102942.14079355985,102942.14079355985,102942.14079355985,130460.21865290239,125950.17742965171,4510.041223250678,0.0,90990.7546676361,54822.500492946856,40186.949082988045,27518.07785934254,67705.02694233059,20876.79742648556,1553.280137953904,0.0,0.8783607329189832,2.72335505777106,0.0014947059257719628,1.0,1.0,-6.550325063879711,333690.19526466564,1559199.744269567,4.672596817035308,1559199.744269567,4.672596817035308,0.7586575462572787,0.09256120244941533,3.9140439251338437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140439251338437,1.2847243418007301,1.2850233345555577,3.0466021369593848,6455.384345981737,15243.511846823798,6454.0960990407,0.00033053225273422284,23247.249240955975,2370.5596958141646,19291.7251481436,1967.2084909876055,0.8298498006446411,0.8298498006446411,35402.15815699228,35382.83765553947,1.0006825985872598,0.8,4275.224950714308,4272.891774033241,1.0006825985872598,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.613513901483,4632.441516551485,6.175442974309259,4.979761222830768,-3.74572218035342,8.725483403184189,2.9356494135908413,3.5,0.8387569753116689,0.6,0.00023271699619947358,1.0000030489666194,0.0002327162866552838,198.94658930637598,0.0,1.418438785361932e-07,0.4019855517715715,0.007260318132707159,7.862909068521998e-05,0.0001540879055142536,0.000603106830514662,0.09256120235803697,0.09256120235803697,0.09256120235803697,0.0925617322084995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.48110863427,595.5887025574712,0.0,0.09256120235803697,0.09256120244941533,0.09256120244941533,0.3716867769861223,0.3716867769861223,0.5,9.993938852697232,0.0028648470813550375,0.0028648470813550375,7.389644451905042e-12,3.4310244245716603e-06,0.0028386870753820403,7.389644451905042e-12,27518.07785934254,20876.79742648556,0.7586575462572787,0.9863877061314578,0.6061643135765621,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516719320553855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.4096948371,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63677418792867,260.63677418792867,-12.513225812071312,244.87224015416135,276.40130822169925,124021.97439161777,124025.27221313871,-3.2978215209349484,0.0,nan,276.40130822169925,3.2513082216992757,270.0954946081903,-3.0545053918096983,263.78968099468136,-9.360319005318615,257.4838673811737,-15.666132618826282,251.17805376766603,-21.97194623233395,244.87224015416135,-28.27775984583863,1.0,1.0,28837.30492052088,28837.30492052088,275.63042636074306,2.480426360743081,275.63042636074306,275.63042636074306,77198.9977523279,77199.1057565263,-0.10800419840961695,0.0,8545.783548066482,8545.783548066482,0.8861076680461174,3933.614144759513,275.63042636074306,2.480426360743081,1.0,0.002,0.12956956579043064,0.004901707942233274,0.0002001216358911995,0.0017998783582079529,0.10006081794559975,0.10006081794559975,0.0,-5.900847518947039e-12,1.0,1.0000057480979545,0.002838687067992396,0.09256120244941533,0.0,5.31392690350244e-07,0.6826067980998237,0.0,1600075.2616717352,266.5968396800693,3.4310170349272084e-06,1.0,1284561.8889674859,2597.9100021541553,,,,,,,,,,,,,,,,,,2.0,15243.511846823798,1553.280137953904,0.3716867769861223,6.175347969391544,2.9356494135908413
1413.0,-30.029550340753097,4.979819082449592,35.054039053274686,24.628366261627548,5.00289980128682,-26.526305326542925,-40.02545691384,1.4996547872258508,-6.553164505801931,-6.553167934717316,40.10810870267835,41040.344780135405,25743.056438489475,25743.056438489475,66783.40121862487,77208.63163651679,77199.10586780151,25743.056438489475,102942.162306291,102942.162306291,102942.162306291,130460.24983759489,125950.20078326775,4510.049054327147,0.0,90990.76286154985,54822.4855025633,40186.97484331839,27518.087531303907,67705.0623746223,20876.80422419893,1553.2806802083808,0.0,0.8783607011947301,2.723354633012748,0.0014947059257719628,1.0,1.0,-6.5503310114632995,333690.1401330539,1559199.8468972337,4.672597896586116,1559199.8468972337,4.672597896586116,0.7586575266340725,0.0925612171630336,3.914043434594681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914043434594681,1.284724384482128,1.2850233763352725,3.0466016539200593,6455.383322479369,15243.510277244122,6454.0960470395785,0.0003305324604274162,23247.254247952005,2370.5602063856677,19291.72499270877,1967.2084751376638,0.8298496152253463,0.8298496152253463,35402.154607487864,35382.83765553947,1.0006824731737454,0.8,4275.224522070106,4272.891774033241,1.0006824731737454,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.599609352905,4632.441516551485,6.175468706740485,4.979819082449592,-3.7457200818143823,8.725539164263974,2.9356330936824118,3.5,0.838752312480689,0.6,0.0002327162866552838,1.0000036687401432,0.00023271543288283324,198.9466184167802,0.0,1.4116139652040482e-07,0.40005139773882725,0.007260459294103679,7.862881031906163e-05,0.00015408747633622217,0.0006031050751070537,0.09256121705555921,0.09256121705555921,0.09256121705555921,0.09256174674221236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.41598592384,595.5887238518394,0.0,0.09256121705555921,0.0925612171630336,0.0925612171630336,0.3716868054370938,0.3716868054370938,0.5,9.993954742773026,0.0028607716997157695,0.0028607716997157695,1.8758328224066645e-11,3.4289153632016678e-06,0.002836923253994428,1.8758328224066645e-11,27518.087531303907,20876.80422419893,0.7586575266340725,0.986387116063822,0.6061636063940536,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516721075545767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.40776068307,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6367561047184,260.6367561047184,-12.513243895281562,244.87220961092655,276.4013025985138,124022.01109689641,124025.41234358006,-3.401246683626123,0.0,nan,276.4013025985138,3.251302598513803,270.09548400099436,-3.0545159990056163,263.78966540347625,-9.360334596523728,257.48384680595876,-15.666153194041215,251.17802820844085,-21.971971791559127,244.87220961092655,-28.27779038907343,1.0,1.0,28837.30492052088,28837.30492052088,275.6304221900019,2.4804221900019456,275.6304221900019,275.6304221900019,77198.99216913083,77199.10586780151,-0.11369867068424355,0.0,8545.783548066482,8545.783548066482,0.886107699056177,3933.6136517676546,275.6304221900019,2.4804221900019456,1.0,0.002,0.12956903473035716,0.004901709416857861,0.00020012081394252498,0.001799879180424901,0.10006040697126249,0.10006040697126249,0.0,-5.632573834429833e-12,1.0,1.0000057445262778,0.0028369232352360996,0.0925612171630336,0.0,5.310625734851654e-07,0.6821827501385583,0.0,1600075.2567589646,266.59683549419805,3.4288966048734437e-06,1.0,1284561.9032455022,2597.909944384335,,,,,,,,,,,,,,,,,,2.0,15243.510277244122,1553.2806802083808,0.3716868054370938,6.175347969391544,2.9356330936824118
1414.0,-30.029578976193875,4.979876778227209,35.05404018115363,24.628367798309796,5.0028963778339826,-26.52633144079172,-40.02548373593015,1.4996488425419288,-6.553167971514199,-6.553171375736981,40.108110649915915,41040.32154373558,25743.076122934523,25743.076122934523,66783.3976666701,77208.63021216476,77199.10231268338,25743.076122934523,102942.1784356179,102942.1784356179,102942.1784356179,130460.27321509478,125950.21643510013,4510.056779994665,0.0,90990.76761424849,54822.46666308263,40187.001056850946,27518.094779476884,67705.09583632783,20876.809321299286,1553.2810896140177,0.0,0.8783606751246796,2.7233542839536717,0.0014947059257719628,1.0,1.0,-6.550354921333508,333690.09478759574,1559199.9310469322,4.672598783728993,1559199.9310469322,4.672598783728993,0.7586575120334749,0.0925612308884244,3.914042378148771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914042378148771,1.2847244140524237,1.2850234048155307,3.0466007614836665,6455.381431513742,15243.508587424254,6454.096532613403,0.0003305328876768511,23247.261736926946,2370.5609700485843,19291.726444121425,1967.2086231405654,0.8298494103276525,0.8298494103276525,35402.14696312457,35382.83765553947,1.000682203077891,0.8,4275.223598923768,4272.891774033241,1.000682203077891,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.585741351126,4632.441516551485,6.175493973308716,4.979876778227209,-3.745717438150961,8.72559421637817,2.935616816705475,3.5,0.8387476619158499,0.6,0.00023271543288283324,1.0000029811212827,0.00023271473913197163,198.9466420711329,0.0,1.698551419345492e-07,0.4813694722425124,0.0072606291492456135,7.862857160448012e-05,0.0001540868612783531,0.000603102504959405,0.09256123079560943,0.09256123079560943,0.09256123079560943,0.09256175652802028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.34936874727,595.5887456112142,0.0,0.09256123079560943,0.0925612308884244,0.0925612308884244,0.3716868341842958,0.3716868341842958,0.5,9.993970513958857,0.002853149617806139,0.002853149617806139,-7.44648787076585e-11,3.4042228094222082e-06,0.0028164544035007566,-7.44648787076585e-11,27518.094779476884,20876.809321299286,0.7586575120334749,0.9863865761022499,0.6061629636113002,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516723187280005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.48907875757,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6367383949202,260.6367383949202,-12.513261605079776,244.87217964376384,276.40129714608,124022.10199544962,124025.43300768566,-3.3310122360473144,0.0,nan,276.40129714608,3.2512971460800486,270.0954736456152,-3.054526354384791,263.7896501451502,-9.360349854849801,257.48382664468767,-15.66617335531231,251.17800314422414,-21.971996855775842,244.87217964376384,-28.277820356236134,1.0,1.0,28837.30492052088,28837.30492052088,275.63041833297376,2.480418332973784,275.63041833297376,275.63041833297376,77198.99595093366,77199.10231268338,-0.10636174971295986,0.0,8545.783548066482,8545.783548066482,0.8861077658407523,3933.612590039515,275.63041833297376,2.480418332973784,1.0,0.002,0.12956850750165855,0.0049017110096274625,0.00020011999821685898,0.001799879996190787,0.10005999910842948,0.10005999910842948,0.0,-5.592353836958441e-12,1.0,1.0000057030801057,0.0028164544779656353,0.0925612308884244,0.0,5.272309540686312e-07,0.6772608039999286,0.0,1600075.252658788,266.5968320284858,3.404297274300916e-06,1.0,1284561.9149890952,2597.9098968689595,,,,,,,,,,,,,,,,,,2.0,15243.508587424254,1553.2810896140177,0.3716868341842958,6.175347969391544,2.935616816705475
1415.0,-30.029607951399825,4.979934311589663,35.054041315756876,24.628368706349306,5.002893725020054,-26.526357783757792,-40.025506786163874,1.4996435573543,-6.553171320952856,-6.553174733546272,40.10811309952276,41040.28403031853,25743.09559497199,25743.09559497199,66783.37962529052,77208.6280334268,77199.10615543414,25743.09559497199,102942.20175040614,102942.20175040614,102942.20175040614,130460.30586748896,125950.24130509244,4510.064562396531,0.0,90990.77289723989,54822.436702407096,40187.040216480884,27518.104117082825,67705.14433356372,20876.81592901951,1553.2815963154226,0.0,0.8783606475948071,2.7233539429248927,0.0014947059257719628,1.0,1.0,-6.550351375064906,333690.05054085085,1559200.0369069867,4.672599720548477,1559200.0369069867,4.672599720548477,0.7586574947239733,0.0925612453278687,3.9140415612106603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140415612106603,1.2847244402073792,1.285023430085248,3.0466000635738344,6455.379952726555,15243.507028749564,6454.096798331424,0.00033053321326528476,23247.26793884512,2370.561602468236,19291.72723837037,1967.2087041314182,0.8298492231052569,0.8298492231052569,35402.14105182145,35382.83765553947,1.0006819942157097,0.8,4275.222885064728,4272.891774033241,1.0006819942157097,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.5719133689645,4632.441516551485,6.175519129803589,4.979934311589663,-3.745714745795102,8.725649057384764,2.9356005867358057,3.5,0.8387430247816587,0.6,0.00023271473913197163,1.0000030164936486,0.00023271403715155662,198.9466660061543,0.0,1.380194043508855e-07,0.3911469919304095,0.007260767168649964,7.862836645967246e-05,0.00015408637267229916,0.0006031004666555734,0.0925612452372082,0.0925612452372082,0.0925612452372082,0.09256177223088258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.2849972196,595.5887666649704,0.0,0.0925612452372082,0.0925612453278687,0.0925612453278687,0.3716868628431242,0.3716868628431242,0.5,9.99398632323729,0.00284840282154164,0.00284840282154164,-1.1368683772161603e-12,3.4125934007533942e-06,0.002823358481350624,-1.1368683772161603e-12,27518.104117082825,20876.81592901951,0.7586574947239733,0.9863856030830991,0.6061619753459927,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516724903220017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.398856277265,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63672102981093,260.63672102981093,-12.513278970189049,244.87215009625106,276.40129196337404,124022.20171311715,124025.46789331619,-3.266180199046255,0.0,nan,276.40129196337404,3.251291963374058,270.0954635899482,-3.054536410051753,263.78963521652156,-9.360364783478417,257.4838068430977,-15.666193156902295,251.17797846967304,-21.97202153032694,244.87215009625106,-28.277849903748915,1.0,1.0,28837.30492052088,28837.30492052088,275.6304154248308,2.4804154248308237,275.6304154248308,275.6304154248308,77198.99763895712,77199.10615543414,-0.10851647701929323,0.0,8545.783548066482,8545.783548066482,0.8861078174845345,3933.6117690167134,275.6304154248308,2.4804154248308237,1.0,0.002,0.12956797898068398,0.0049017126225117,0.00020011918052955668,0.001799880813747938,0.10005959026477834,0.10005959026477834,0.0,-5.722505368871422e-12,1.0,1.0000057170594763,0.0028233584824874924,0.0925612453278687,0.0,5.285234291604938e-07,0.6789210743353831,0.0,1600075.2487419734,266.5968286790471,3.4125945376217715e-06,1.0,1284561.926448144,2597.909850504875,,,,,,,,,,,,,,,,,,2.0,15243.507028749564,1553.2815963154226,0.3716868628431242,6.175347969391544,2.9356005867358057
1416.0,-30.029636732873822,4.979991667212029,35.05404245256443,24.62836514404046,5.00288625171884,-26.52638443441563,-40.02553364317862,1.4996339534020282,-6.553175543546558,-6.553178950764794,40.1081154326882,41040.26385167753,25743.116925551956,25743.116925551956,66783.3807772295,77208.6291950972,77199.10572288372,25743.116925551956,102942.22264843568,102942.22264843568,102942.22264843568,130460.33630679017,125950.26395601458,4510.0723507755965,0.0,90990.77991075725,54822.42232403181,40187.06398525049,27518.113658354483,67705.17764360497,20876.822630016104,1553.2821332528702,0.0,0.8783606158473487,2.72335351480629,0.0014947059257719628,1.0,1.0,-6.550360025142027,333689.9949676114,1559200.1377343342,4.6726008008890805,1559200.1377343342,4.6726008008890805,0.7586574751891801,0.09256126009335094,3.914040847691502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914040847691502,1.2847244865811493,1.2850234755679124,3.04659939821601,6455.378542913166,15243.505462313733,6454.097012978515,0.0003305335207730038,23247.273968646376,2370.5622173368456,19291.72787996489,1967.2087695558514,0.8298490354604012,0.8298490354604012,35402.13588884993,35382.83765553947,1.0006818117940968,0.8,4275.222261575489,4272.891774033241,1.0006818117940968,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.558125540554,4632.441516551485,6.175544672827067,4.979991667212029,-3.745712721553128,8.725704388765157,2.935584403930524,3.5,0.8387384011230069,0.6,0.00023271403715155662,1.0000029963256525,0.0002327133398666067,198.94668978114797,0.0,1.3965666316843963e-07,0.3957869834193579,0.007260906825313133,7.862812743551268e-05,0.00015408590971604394,0.0006030985446823008,0.09256125998571374,0.09256125998571374,0.09256125998571374,0.09256178633106205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.2201573238,595.5887878653194,0.0,0.09256125998571374,0.09256126009335094,0.09256126009335094,0.3716868917341886,0.3716868917341886,0.5,9.994002112871755,0.002844028809761312,0.002844028809761312,-4.8544279707130045e-11,3.4072182302224974e-06,0.0028189256227619808,-4.8544279707130045e-11,27518.113658354483,20876.822630016104,0.7586574751891801,0.9863851348086295,0.6061613790855175,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516726639520394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.40349626875,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63670352610546,260.63670352610546,-12.513296473894513,244.87212088172856,276.4012861704852,124022.24150599606,124025.53375453521,-3.2922485391215384,0.0,nan,276.4012861704852,3.25128617048523,270.0954531127342,-3.054546887265758,263.78962005497914,-9.360379945020838,257.48378699722883,-15.666213002771144,251.17795393947705,-21.972046060522928,244.87212088172856,-28.277879118271414,1.0,1.0,28837.30492052088,28837.30492052088,275.6304111569966,2.480411156996638,275.6304111569966,275.6304111569966,77198.98995467214,77199.10572288372,-0.11576821157359518,0.0,8545.783548066482,8545.783548066482,0.8861078625905545,3933.6110519299596,275.6304111569966,2.480411156996638,1.0,0.002,0.12956745128931432,0.004901714076384525,0.00020011836377014007,0.0017998816305945606,0.10005918188507003,0.10005918188507003,0.0,-5.635299518691461e-12,1.0,1.0000057080835383,0.0028189256713062605,0.09256126009335094,0.0,5.276936879131145e-07,0.6778552279149701,0.0,1600075.243781548,266.5968244564534,3.4072667745022045e-06,1.0,1284561.9408405356,2597.9097922722844,,,,,,,,,,,,,,,,,,2.0,15243.505462313733,1553.2821332528702,0.3716868917341886,6.175347969391544,2.935584403930524
