time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1417.0,-30.02966540638412,4.980048865573523,35.05404356938722,24.628360429219924,5.002882896018317,-26.526410576142816,-40.02556043034417,1.4996280658796548,-6.553178734745245,-6.553182103259458,40.10811712943669,41040.25485202685,25743.13583043504,25743.13583043504,66783.39068246189,77208.63054427813,77199.09967873673,25743.13583043504,102942.23550917178,102942.23550917178,102942.23550917178,130460.35514802649,125950.27517111118,4510.079976915315,0.0,90990.79239522568,54822.42443040115,40187.0755164717,27518.119638854718,67705.19515532642,20876.826830704566,1553.2824757100923,0.0,0.8783605922958269,2.7233531952439693,0.0014947059257719628,1.0,1.0,-6.55039542263421,333689.9534261319,1559200.2110598825,4.672601602328548,1559200.2110598825,4.672601602328548,0.7586574629622274,0.09256127336757944,3.914041186389413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914041186389413,1.2847245155609373,1.2850235036585789,3.046599593127918,6455.37895590811,15243.503898793157,6454.095977967983,0.00033053335794119187,23247.27514662716,2370.5623374574557,19291.72478624915,1967.2084540846415,0.8298488603318355,0.8298488603318355,35402.13833964282,35382.83765553947,1.0006818983871735,0.8,4275.222557537416,4272.891774033241,1.0006818983871735,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.544373696683,4632.441516551485,6.175569580804515,4.980048865573523,-3.7457099073340707,8.725758772907593,2.9355682633959206,3.5,0.8387337895416916,0.6,0.0002327133398666067,1.000002985086669,0.0002327126451991918,198.94671346696308,0.0,1.387225326194643e-07,0.39313965744356183,0.007261045547845753,7.862788903367126e-05,0.00015408545083293545,0.0006030968007834902,0.09256127328247228,0.09256127328247228,0.09256127328247228,0.09256179339526106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.15314008185,595.5888097424961,0.0,0.09256127328247228,0.09256127336757944,0.09256127336757944,0.37168692088284344,0.37168692088284344,0.5,9.994017715793312,0.0028336965217476973,0.0028336965217476973,2.9558577807620168e-12,3.3685142284411995e-06,0.002786680625263216,2.9558577807620168e-12,27518.119638854718,20876.826830704566,0.7586574629622274,0.9863850259828693,0.6061610893798328,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451672836421203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.40084894277,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6366862931455,260.6366862931455,-12.51331370685449,244.87209199573363,276.40128059056025,124022.36733174438,124025.60865613689,-3.2413243925016757,0.0,nan,276.40128059056025,3.2512805905602704,270.09544287159474,-3.0545571284052357,263.7896051526261,-9.360394847373868,257.4837674336619,-15.666232566338067,251.17792971469612,-21.972070285303857,244.87209199573363,-28.27790800426635,1.0,1.0,28837.30492052088,28837.30492052088,275.63040729723537,2.480407297235388,275.63040729723537,275.63040729723537,77198.99178924116,77199.09967873673,-0.107889495571726,0.0,8545.783548066482,8545.783548066482,0.8861078411793359,3933.6113923213597,275.63040729723537,2.480407297235388,1.0,0.002,0.12956692963405972,0.00490171569910037,0.00020011755677146352,0.0017998824379863616,0.10005877838573175,0.10005877838573175,0.0,-5.242174749842121e-12,1.0,1.0000056427922401,0.002786680622307358,0.09256127336757944,0.0,5.216575816529279e-07,0.6701014811544866,0.0,1600075.2399831393,266.59682126525473,3.3685112725834188e-06,1.0,1284561.9515989749,2597.9097487429126,,,,,,,,,,,,,,,,,,2.0,15243.503898793157,1553.2824757100923,0.37168692088284344,6.175347969391544,2.9355682633959206
1418.0,-30.029694069916207,4.980105901654959,35.05404469263569,24.62836098801347,5.002881642217222,-26.52643649870288,-40.0255834107287,1.499624070978452,-6.553182130603375,-6.553185505810872,40.1081195483851,41040.22221235851,25743.155275347613,25743.155275347613,66783.37748770612,77208.62857280539,77199.10314041478,25743.155275347613,102942.2584157624,102942.2584157624,102942.2584157624,130460.38735800769,125950.29967715242,4510.087680855277,0.0,90990.79959272369,54822.40095648847,40187.10959581691,27518.12894224529,67705.2385380622,20876.83340961174,1553.282982125631,0.0,0.8783605646398297,2.72335284968851,0.0014947059257719628,1.0,1.0,-6.550393272622387,333689.9085890978,1559200.3155937027,4.67260254344007,1559200.3155937027,4.67260254344007,0.7586574455489972,0.09256128779430672,3.9140407328297995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140407328297995,1.2847245356822354,1.285023522892057,3.046599192371851,6455.378106754093,15243.502336476073,6454.095809793993,0.0003305335208975037,23247.279679416763,2370.562799673361,19291.724283565836,1967.208402825209,0.8298486769033372,0.8298486769033372,35402.13505771919,35382.83765553947,1.000681782428022,0.8,4275.222161206725,4272.891774033241,1.000681782428022,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.530662848819,4632.441516551485,6.175594557760665,4.980105901654959,-3.7457072959087494,8.725813197563708,2.9355521710136583,3.5,0.838729191718188,0.6,0.0002327126451991918,1.0000029840485831,0.0002327119507754248,198.94673714454058,0.0,1.382017991468847e-07,0.3916638987822712,0.0072611837496449,7.862768451215447e-05,0.00015408496068703732,0.0006030948124455424,0.09256128770305642,0.09256128770305642,0.09256128770305642,0.09256180891391803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.08945809276,595.5888305705048,0.0,0.09256128770305642,0.09256128779430672,0.09256128779430672,0.37168694963931825,0.37168694963931825,0.5,9.994033351293442,0.002826631403763713,0.002826631403763713,2.2680524125462398e-11,3.375207484168641e-06,0.002792233188472437,2.2680524125462398e-11,27518.12894224529,20876.83340961174,0.7586574455489972,0.986384199062561,0.6061602188918767,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516730082434477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.39937318411,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63666947369364,260.63666947369364,-12.513330526306333,244.87206339936625,276.4012755480238,124022.48888518686,124025.65243345393,-3.1635482670560267,0.0,nan,276.4012755480238,3.251275548023841,270.09543311829293,-3.0545668817070464,263.78959068855727,-9.360409311442709,257.48374825882655,-15.666251741173426,251.17790582909518,-21.972094170904796,244.87206339936625,-28.277936600633723,1.0,1.0,28837.30492052088,28837.30492052088,275.63040429975837,2.4804042997583906,275.63040429975837,275.63040429975837,77198.99773713705,77199.10314041478,-0.10540327773196623,0.0,8545.783548066482,8545.783548066482,0.8861078698516828,3933.6109364939484,275.63040429975837,2.4804042997583906,1.0,0.002,0.12956640693917348,0.004901717278333188,0.00020011674806423343,0.0017998832461934467,0.10005837403211672,0.10005837403211672,0.0,-5.742319814094898e-12,1.0,1.0000056540351143,0.002792233165791913,0.09256128779430672,0.0,5.226970670894515e-07,0.671436770665006,0.0,1600075.2360095594,266.5968178693966,3.3751848036445153e-06,1.0,1284561.9632109012,2597.9097017602758,,,,,,,,,,,,,,,,,,2.0,15243.502336476073,1553.282982125631,0.37168694963931825,6.175347969391544,2.9355521710136583
1419.0,-30.02972849329231,4.98016275610619,35.05404582494864,24.628351802844577,5.002874039342213,-26.52646824001977,-40.0256147730164,1.4996137862409593,-6.553186610965781,-6.553189991332496,40.10812205681599,41040.20847026983,25743.177063474923,25743.177063474923,66783.38553374475,77208.63062078561,77199.10457864687,25743.177063474923,102942.2816421218,102942.2816421218,102942.2816421218,130460.42111057835,125950.32567782204,4510.095432756305,0.0,90990.81366399248,54822.400790610875,40187.125414868446,27518.139468456546,67705.264883325,20876.840803285515,1553.2835723385244,0.0,0.8783605307705323,2.723352394192435,0.0014947059257719628,1.0,1.0,-6.55039344909477,333689.8494806682,1559200.423996146,4.672603695985292,1559200.423996146,4.672603695985292,0.7586574240317443,0.09256130290720968,3.914041156058657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914041156058657,1.2847245852249078,1.2850235715540697,3.0465994043178157,6455.37855584216,15243.500773403099,6454.094750225316,0.000330533348765907,23247.28076074141,2370.5629099377884,19291.721116444154,1967.2080798686764,0.8298485020675122,0.8298485020675122,35402.13812017174,35382.83765553947,1.000681890632672,0.8,4275.222531033713,4272.891774033241,1.000681890632672,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.516991483872,4632.441516551485,6.17562003850945,4.98016275610619,-3.745705523110056,8.725868279216247,2.9355361250075136,3.5,0.8387246071450039,0.6,0.0002327119507754248,1.0000035836854833,0.0002327111168119737,198.94676558005725,0.0,1.3815334263972807e-07,0.39152657304098937,0.00726132190298754,7.862740539391838e-05,0.00015408454538150642,0.0006030932521358041,0.0925613027932235,0.0925613027932235,0.0925613027932235,0.09256182503469841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.02606140403,595.5888513101285,0.0,0.0925613027932235,0.09256130290720968,0.09256130290720968,0.37168697836127285,0.37168697836127285,0.5,9.994049017370767,0.002822231806021591,0.002822231806021591,2.8421709430404007e-12,3.3803667065512855e-06,0.0027965422377178584,2.8421709430404007e-12,27518.139468456546,20876.840803285515,0.7586574240317443,0.9863839340829859,0.606159780055414,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451673180005938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.39923585837,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6366518917552,260.6366518917552,-12.51334810824477,244.8720339873651,276.40126979614837,124022.52553983007,124025.83250305636,-3.306963226261982,0.0,nan,276.40126979614837,3.2512697961483923,270.0954226343915,-3.054577365608452,263.78957547263195,-9.360424527368025,257.4837283108753,-15.666271689124699,251.17788114911892,-21.97211885088106,244.8720339873651,-28.277966012634863,1.0,1.0,28837.30492052088,28837.30492052088,275.630399982534,2.4803999825340384,275.630399982534,275.630399982534,77198.98678607983,77199.10457864687,-0.11779256704903673,0.0,8545.783548066482,8545.783548066482,0.8861078430967333,3933.6113618389504,275.630399982534,2.4803999825340384,1.0,0.002,0.1295658834374503,0.0049017186654191185,0.00020011593766549072,0.00179988405651911,0.10005796883274536,0.10005796883274536,0.0,-5.815399377329111e-12,1.0,1.0000056627600986,0.0027965422348756874,0.09256130290720968,0.0,5.235037777167282e-07,0.6724730484658888,0.0,1600075.230761792,266.5968133890342,3.3803638643803424e-06,1.0,1284561.9785188427,2597.9096398233182,,,,,,,,,,,,,,,,,,2.0,15243.500773403099,1553.2835723385244,0.37168697836127285,6.175347969391544,2.9355361250075136
1420.0,-30.02975654386034,4.980219456940536,35.054046937547305,24.628358508367114,5.002872851161864,-26.526493604357086,-40.025641525257356,1.4996099117527495,-6.553189674841008,-6.55319301805694,40.10812375227684,41040.17947597269,25743.19554014031,25743.19554014031,66783.375016113,77208.62608957046,77199.09909388237,25743.19554014031,102942.29463402268,102942.29463402268,102942.29463402268,130460.43997960148,125950.33698009721,4510.102999504265,0.0,90990.8133595884,54822.37430544194,40187.15450460718,27518.145345578803,67705.29985018598,20876.84493719509,1553.2839068989335,0.0,0.8783605079057974,2.7233520873760373,0.0014947059257719628,1.0,1.0,-6.550427400998046,333689.80959615833,1559200.4972652525,4.672604474054047,1559200.4972652525,4.672604474054047,0.758657412228156,0.09256131604843511,3.9140393611889204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140393611889204,1.2847246050705838,1.285023590332895,3.046597960170522,6455.375495867337,15243.4990939858,6454.096043128482,0.0003305340780953198,23247.2913435263,2370.5639890815214,19291.724981018237,1967.2084739455613,0.8298482905360252,0.8298482905360252,35402.12513262731,35382.83765553947,1.0006814317479618,0.8,4275.220962635715,4272.891774033241,1.0006814317479618,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.503354398206,4632.441516551485,6.175644674239868,4.980219456940536,-3.745702662377257,8.725922119317794,2.935520119269727,3.5,0.8387200340770649,0.6,0.0002327111168119737,1.0000029202366794,0.00023271043724241918,198.94678875130506,0.0,1.6591433121081543e-07,0.4702012146514509,0.0072614878173187505,7.86271673049218e-05,0.00015408394950705188,0.0006030906432980472,0.09256131596546324,0.09256131596546324,0.09256131596546324,0.09256183213388207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.95960949844,595.5888730033911,0.0,0.09256131596546324,0.09256131604843511,0.09256131604843511,0.37168700732712073,0.37168700732712073,0.5,9.99406450173683,0.002812000818380511,0.002812000818380511,2.4840574042173102e-11,3.343215951190359e-06,0.0027656170589125395,2.4840574042173102e-11,27518.145345578803,20876.84493719509,0.758657412228156,0.9863832693140278,0.6061590387574357,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516733862835962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.47791049998,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6366348484651,260.6366348484651,-12.513365151534856,244.87200506710104,276.40126462983244,124022.61442212535,124025.82007178674,-3.2056496613913263,0.0,nan,276.40126462983244,3.2512646298324626,270.0954127172848,-3.054587282715204,263.78956080473773,-9.360439195262245,257.4837088921901,-15.666291107809855,251.17785697964462,-21.97214302035536,244.87200506710104,-28.277994932898935,1.0,1.0,28837.30492052088,28837.30492052088,275.6303963140001,2.4803963140001315,275.6303963140001,275.6303963140001,77198.99742985048,77199.09909388237,-0.10166403188486584,0.0,8545.783548066482,8545.783548066482,0.886107956561699,3933.609557994865,275.6303963140001,2.4803963140001315,1.0,0.002,0.1295653657248869,0.004901720294738739,0.00020011513680808516,0.0017998848578986762,0.10005756840404258,0.10005756840404258,0.0,-5.2932385037618435e-12,1.0,1.0000056001412903,0.0027656170340719655,0.09256131604843511,0.0,5.177147398726374e-07,0.6650366759068044,0.0,1600075.2271149852,266.59681032515897,3.343191110616317e-06,1.0,1284561.9888481628,2597.9095980302,,,,,,,,,,,,,,,,,,2.0,15243.4990939858,1553.2839068989335,0.37168700732712073,6.175347969391544,2.935520119269727
1421.0,-30.029784796276015,4.980275978276112,35.054048060465625,24.628354946058266,5.002865082181075,-26.526519808431544,-40.025664505641885,1.4996000944827816,-6.553194073511349,-6.553197424176956,40.108126275535575,41040.14540467953,25743.21704105949,25743.21704105949,66783.36244573903,77208.62740682451,77199.10115684873,25743.21704105949,102942.31819790823,102942.31819790823,102942.31819790823,130460.47411905044,125950.36343238452,4510.11068666593,0.0,90990.82001170199,54822.34562358482,40187.19376457463,27518.155921142214,67705.34968571685,20876.85237021815,1553.2844977830887,0.0,0.8783604744104455,2.723351639905914,0.0014947059257719628,1.0,1.0,-6.550425552710408,333689.7515334095,1559200.6063073294,4.672605613874299,1559200.6063073294,4.672605613874299,0.7586573907802613,0.09256133109745664,3.914038592710038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914038592710038,1.284724652395923,1.2850236367961427,3.0465972497769274,6455.3739906285555,15243.497541089644,6454.096329774998,0.00033053441071725253,23247.297607431337,2370.564627822074,19291.725837823855,1967.2085613154193,0.8298481037923726,0.8298481037923726,35402.119571970696,35382.83765553947,1.0006812352750913,0.8,4275.220291121346,4272.891774033241,1.0006812352750913,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.48975853424,4632.441516551485,6.175669974564492,4.980275978276112,-3.74570086291734,8.725976841193452,2.935504161948265,3.5,0.8387154748423614,0.6,0.00023271043724241918,1.0000029412509768,0.00023270975278463148,198.94681208929447,0.0,1.3519818060474445e-07,0.38315164383384576,0.007261623015499355,7.862696278514093e-05,0.00015408347445727824,0.0006030886655246384,0.09256133098672152,0.09256133098672152,0.09256133098672152,0.0925618486068364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.89695192775,595.58889350338,0.0,0.09256133098672152,0.09256133109745664,0.09256133109745664,0.37168703590870844,0.37168703590870844,0.5,9.994080029375988,0.0028055645160520726,0.0028055645160520726,-4.348521542851813e-11,3.3506656222925812e-06,0.00277187146656388,-4.348521542851813e-11,27518.155921142214,20876.85237021815,0.7586573907802613,0.9863823576089981,0.606158089356082,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516735543730623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.39086092917,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6366176292824,260.6366176292824,-12.51338237071758,244.87197645447708,276.40125880409056,124022.64604608764,124025.88477909828,-3.2387330106499412,0.0,nan,276.40125880409056,3.2512588040905825,270.095402334168,-3.0545976658319773,263.78954586424277,-9.360454135757209,257.48368939431913,-15.666310605680849,251.17783292439685,-21.972167075603124,244.87197645447708,-28.2780235455229,1.0,1.0,28837.30492052088,28837.30492052088,275.63039214928176,2.4803921492817835,275.63039214928176,275.63039214928176,77198.98860482055,77199.10115684873,-0.11255202817847021,0.0,8545.783548066482,8545.783548066482,0.8861080051420631,3933.608785673588,275.63039214928176,2.4803921492817835,1.0,0.002,0.12956484684142325,0.0049017216760179495,0.00020011433357495408,0.0017998856607677662,0.10005716678747703,0.10005716678747703,0.0,-5.657279766174694e-12,1.0,1.0000056128054238,0.0027718715100490954,0.09256133109745664,0.0,5.18885624081203e-07,0.6665407570570223,0.0,1600075.221966379,266.5968059264886,3.3507091075080098e-06,1.0,1284562.0038852957,2597.909537188945,,,,,,,,,,,,,,,,,,2.0,15243.497541089644,1553.2844977830887,0.37168703590870844,6.175347969391544,2.935504161948265
1422.0,-30.029812927522553,4.980332346964045,35.05404916255559,24.62835016138854,5.002861959146805,-26.52654543885497,-40.025691222958244,1.4995944705744573,-6.553197136065478,-6.553200447617085,40.10812792010644,41040.139167098074,25743.23540323345,25743.23540323345,66783.37457033152,77208.62897560382,77199.09514086145,25743.23540323345,102942.3305440949,102942.3305440949,102942.3305440949,130460.49215881762,125950.3739807146,4510.118178103021,0.0,90990.83286454705,54822.35063719638,40187.20247483407,27518.161614722725,67705.3640895568,20876.856371237882,1553.2848237087862,0.0,0.8783604517572063,2.7233513334502337,0.0014947059257719628,1.0,1.0,-6.550461140272148,333689.7116923271,1559200.6773776487,4.672606384746087,1559200.6773776487,4.672606384746087,0.7586573792076422,0.09256134405112937,3.914039008143874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914039008143874,1.2847246801161283,1.2850236636434134,3.0465975074053047,6455.374536512172,15243.495983214789,6454.095206272909,0.000330534213790728,23247.298423757144,2370.56471106414,19291.72247960093,1967.2082188719828,0.8298479301958851,0.8298479301958851,35402.12257801938,35382.83765553947,1.00068134148683,0.8,4275.220654136908,4272.891774033241,1.00068134148683,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.476197021803,4632.441516551485,6.175694471189708,4.980332346964045,-3.7456980328262124,8.726030379790258,2.935488244979398,3.5,0.8387109271369708,0.6,0.00023270975278463148,1.00000292863719,0.0002327090712641909,198.94683532719657,0.0,1.3617069487304478e-07,0.38590774927020893,0.007261759186194228,7.862672500820212e-05,0.00015408302777642936,0.0006030869812098605,0.0925613439700677,0.0925613439700677,0.0925613439700677,0.09256185522600313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.8309634721,595.5889150434294,0.0,0.0925613439700677,0.09256134405112937,0.09256134405112937,0.37168706450386263,0.37168706450386263,0.5,9.994095366567384,0.0027934038623698143,0.0027934038623698143,-1.0686562745831907e-11,3.3115516089310404e-06,0.0027393073449388794,-1.0686562745831907e-11,27518.161614722725,20876.856371237882,0.7586573792076422,0.9863823268418479,0.6061578682718923,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516737236721122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.3936170346,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6366006995618,260.6366006995618,-12.513399300438152,244.87194815672322,276.40125324240375,124022.7749675138,124025.95925596375,-3.1842884499236375,0.0,nan,276.40125324240375,3.251253242403777,270.0953922252664,-3.054607774733597,263.7895312081288,-9.360468791871199,257.4836701909921,-15.666329809007891,251.17780917385687,-21.972190826143105,244.87194815672322,-28.278051843276756,1.0,1.0,28837.30492052088,28837.30492052088,275.63038842187024,2.480388421870259,275.63038842187024,275.63038842187024,77198.99082549733,77199.09514086145,-0.10431536412215792,0.0,8545.783548066482,8545.783548066482,0.8861079788798881,3933.6092031845933,275.63038842187024,2.480388421870259,1.0,0.002,0.12956433405392728,0.004901723285325899,0.00020011354032574657,0.0017998864545784215,0.10005677016287329,0.10005677016287329,0.0,-5.095832176366111e-12,1.0,1.0000055468679898,0.002739307355625442,0.09256134405112937,0.0,5.127897762509002e-07,0.6587102678437511,0.0,1600075.2183183033,266.5968028639345,3.3115622954937862e-06,1.0,1284562.0142033687,2597.909495441322,,,,,,,,,,,,,,,,,,2.0,15243.495983214789,1553.2848237087862,0.37168706450386263,6.175347969391544,2.935488244979398
1423.0,-30.029841033861086,4.980388547980485,35.05405026793491,24.62834541164341,5.002858644512678,-26.526571066020995,-40.025714168418176,1.4995886768026803,-6.553200949088591,-6.553204259497703,40.10813021932448,41040.11728866543,25743.25549514433,25743.25549514433,66783.37278380975,77208.63054112288,77199.09603595092,25743.25549514433,102942.35153109525,102942.35153109525,102942.35153109525,130460.52233512823,125950.39659722694,4510.125737901298,0.0,90990.84546157903,54822.339783681804,40187.22853099691,27518.170804032987,67705.3993350299,20876.862841018632,1553.285334778337,0.0,0.8783604223374784,2.7233509464439805,0.0014947059257719628,1.0,1.0,-6.550465958362281,333689.6614619965,1559200.7767378432,4.6726073858761685,1559200.7767378432,4.6726073858761685,0.7586573609739706,0.09256135828347925,3.9140393761179264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140393761179264,1.2847247086248368,1.2850236912831448,3.046597726222216,6455.37500015895,15243.494426825608,6454.0941399254125,0.0003305340381414205,23247.299456610668,2370.564816385888,19291.7192922169,1967.207893849266,0.8298477562188865,0.8298477562188865,35402.1252406525,35382.83765553947,1.0006814355647806,0.8,4275.220975681021,4272.891774033241,1.0006814355647806,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.462676507658,4632.441516551485,6.175719322191953,4.980388547980485,-3.7456958141661465,8.726084362146631,2.935472376164051,3.5,0.8387063931897288,0.6,0.0002327090712641909,1.0000029260447647,0.00023270839034902362,198.94685854452814,0.0,1.355863348654707e-07,0.384251673008744,0.007261894772529093,7.862652080030318e-05,0.0001540825504638877,0.000603085169688334,0.09256135818587412,0.09256135818587412,0.09256135818587412,0.09256186942725227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.768144832,595.5889355847979,0.0,0.09256135818587412,0.09256135828347925,0.09256135828347925,0.37168709249414744,0.37168709249414744,0.5,9.994110702896132,0.0027837585595307246,0.0027837585595307246,5.667288860422559e-11,3.310409113055357e-06,0.0027383011354231712,5.667288860422559e-11,27518.170804032987,20876.862841018632,0.7586573609739706,0.9863817869730354,0.6061572295820107,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516738922451091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.39196095834,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6365839915209,260.6365839915209,-12.513416008479055,244.8719201191519,276.4012478638939,124022.89524395621,124026.03783714338,-3.1425931871570767,0.0,nan,276.4012478638939,3.251247863893923,270.0953823149437,-3.0546176850562574,263.78951676599337,-9.360483234006608,257.48365121704535,-15.666348782954628,251.17778566809764,-21.972214331902336,244.8719201191519,-28.278079880848082,1.0,1.0,28837.30492052088,28837.30492052088,275.6303847147301,2.4803847147301212,275.6303847147301,275.6303847147301,77198.99242255444,77199.09603595092,-0.10361339648079593,0.0,8545.783548066482,8545.783548066482,0.886107955617943,3933.609572998516,275.6303847147301,2.4803847147301212,1.0,0.002,0.12956382145454498,0.004901724747970331,0.00020011274704289015,0.0017998872474400693,0.10005637352144507,0.10005637352144507,0.0,-5.517040383568039e-12,1.0,1.0000055448302685,0.0027383010787502826,0.09256135828347925,0.0,5.126014676064003e-07,0.6584683803803552,0.0,1600075.2138441561,266.5967990509114,3.3103524401667528e-06,1.0,1284562.027212061,2597.909442807289,,,,,,,,,,,,,,,,,,2.0,15243.494426825608,1553.285334778337,0.37168709249414744,6.175347969391544,2.935472376164051
1424.0,-30.029869035295402,4.9804445828098,35.05405137574706,24.628346459381305,5.002855384691136,-26.52659659329731,-40.02574085080994,1.4995829428137855,-6.553204724191062,-6.553208033079613,40.10813250026496,41040.09728348153,25743.275440455956,25743.275440455956,66783.37272393749,77208.62875928763,77199.09686859105,25743.275440455956,102942.372309047,102942.372309047,102942.372309047,130460.55214887994,125950.41886174836,4510.133287131589,0.0,90990.85007442335,54822.3261448493,40187.24881063783,27518.179839832937,67705.42865047077,20876.869203559923,1553.2858374473083,0.0,0.8783603931943986,2.723350563318605,0.0014947059257719628,1.0,1.0,-6.550470960080986,333689.61173489335,1559200.8753079409,4.672608377592169,1559200.8753079409,4.672608377592169,0.7586573430754447,0.09256137236764456,3.91403843281735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91403843281735,1.2847247368526513,1.2850237186426945,3.046596925039408,6455.373302548719,15243.492869997708,6454.094556713901,0.0003305344202703725,23247.306237851004,2370.5655078799596,19291.720538025584,1967.208020886397,0.8298475677416345,0.8298475677416345,35402.11841499895,35382.83765553947,1.0006811943961862,0.8,4275.220151403466,4272.891774033241,1.0006811943961862,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.44919291378,4632.441516551485,6.175744083487603,4.9804445828098,-3.7456935836690004,8.726138166478801,2.935456550715617,3.5,0.8387018716330334,0.6,0.00023270839034902362,1.0000029151242427,0.00023270771197713097,198.94688167520792,0.0,1.354659334632913e-07,0.3839104554349676,0.007262030238462556,7.862628333541836e-05,0.00015408210701360527,0.0006030832886607269,0.0925613722691474,0.0925613722691474,0.0925613722691474,0.09256188328895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.70527205395,595.5889561428714,0.0,0.0925613722691474,0.09256137236764456,0.09256137236764456,0.3716871201431464,0.3716871201431464,0.5,9.99412603212178,0.0027757828241306015,0.0027757828241306015,1.2676082405960187e-11,3.3088885516008304e-06,0.0027370729986273545,1.2676082405960187e-11,27518.179839832937,20876.869203559923,0.7586573430754447,0.9863813590001269,0.6061566716511169,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516740606688852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.39161974077,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6365674793728,260.6365674793728,-12.513432520627191,244.87189231307423,276.40124264567584,124022.97136761864,124026.07711548373,-3.105747865074542,0.0,nan,276.40124264567584,3.251242645675859,270.0953725791525,-3.054627420847453,263.7895025126309,-9.36049748736906,257.4836324461113,-15.666367553888676,251.17776237959188,-21.972237620408094,244.87189231307423,-28.27810768692575,1.0,1.0,28837.30492052088,28837.30492052088,275.63038103858105,2.480381038581072,275.63038103858105,275.63038103858105,77198.99547806913,77199.09686859105,-0.10139052191516384,0.0,8545.783548066482,8545.783548066482,0.8861080152498813,3933.608624981437,275.63038103858105,2.480381038581072,1.0,0.002,0.1295633090846728,0.004901726217162121,0.00020011195413022982,0.0017998880401435256,0.1000559770651149,0.1000559770651149,0.0,-5.72624456532389e-12,1.0,1.0000055423434064,0.002737072985951272,0.09256137236764456,0.0,5.123716349931386e-07,0.6581731527312545,0.0,1600075.209414106,266.5967952758089,3.3088758755184244e-06,1.0,1284562.0400904287,2597.9093907005636,,,,,,,,,,,,,,,,,,2.0,15243.492869997708,1553.2858374473083,0.3716871201431464,6.175347969391544,2.935456550715617
1425.0,-30.029896919399953,4.980500450303437,35.05405248521505,24.62834803098815,5.0028500707233095,-26.52662222038612,-40.025763761345274,1.4995753718408955,-6.553208590190195,-6.553211896095581,40.10813476369826,41040.0571423395,25743.29552292481,25743.29552292481,66783.3526652643,77208.62694636469,77199.09722758594,25743.29552292481,102942.39275051074,102942.39275051074,102942.39275051074,130460.58161308846,125950.44078403155,4510.140829056911,0.0,90990.85197411275,54822.28968472099,40187.29143265751,27518.188862577717,67705.48029523523,20876.875551383655,1553.2863415843779,0.0,0.8783603636331482,2.72335017113766,0.0014947059257719628,1.0,1.0,-6.550477307135509,333689.5608299049,1559200.9731225648,4.67260938353823,1559200.9731225648,4.67260938353823,0.7586573250020223,0.09256138642819833,3.9140369704397484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140369704397484,1.2847247736680516,1.285023754595096,3.046595699454505,6455.3707056813755,15243.491314334513,6454.095591250347,0.00033053503452797766,23247.31540895225,2370.5664430720226,19291.723630324253,1967.208336213106,0.8298473733829607,0.8298473733829607,35402.1078333416,35382.83765553947,1.0006808205179554,0.8,4275.2188735444915,4272.891774033241,1.0006808205179554,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.435746383832,4632.441516551485,6.1757688229349395,4.980500450303437,-3.745691438162457,8.726191888465895,2.9354407688024278,3.5,0.8386973625149794,0.6,0.00023270771197713097,1.0000029029101312,0.00023270703644951725,198.94690470897189,0.0,1.3495997265869138e-07,0.38247656251473133,0.0072621651984352146,7.862607943939597e-05,0.000154081632537735,0.0006030812062184069,0.09256138633010111,0.09256138633010111,0.09256138633010111,0.09256189688627373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.6423792703,595.5889767065919,0.0,0.09256138633010111,0.09256138642819833,0.09256138642819833,0.37168714763669697,0.37168714763669697,0.5,9.994141347936969,0.0027689377147339655,0.0027689377147339655,1.63140612130519e-11,3.305905408979015e-06,0.0027345889600951523,1.63140612130519e-11,27518.188862577717,20876.875551383655,0.7586573250020223,0.9863803103389871,0.6061556164047727,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451674228464072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.39018584785,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6365509514276,260.6365509514276,-12.513449048572397,244.87186469799295,276.40123720486594,124023.00344724917,124026.112166537,-3.1087192878195906,0.0,nan,276.40123720486594,3.2512372048659586,270.0953627034897,-3.0546372965102933,263.7894882021125,-9.360511797887455,257.48361370073917,-15.666386299260807,251.177739199365,-21.972260800634984,244.87186469799295,-28.27813530200703,1.0,1.0,28837.30492052088,28837.30492052088,275.6303772175735,2.480377217573505,275.6303772175735,275.6303772175735,77198.99348522467,77199.09722758594,-0.1037423612724524,0.0,8545.783548066482,8545.783548066482,0.8861081076959247,3933.607155291947,275.6303772175735,2.480377217573505,1.0,0.002,0.1295627971800793,0.0049017276694947225,0.0002001111618994535,0.001799888832654714,0.10005558094972675,0.10005558094972675,0.0,-5.445832586964405e-12,1.0,1.0000055373134398,0.002734588943781091,0.09256138642819833,0.0,5.119066919447172e-07,0.657575911289129,0.0,1600075.2048752832,266.5967914098098,3.305889094917802e-06,1.0,1284562.0532738478,2597.909337359587,,,,,,,,,,,,,,,,,,2.0,15243.491314334513,1553.2863415843779,0.37168714763669697,6.175347969391544,2.9354407688024278
1426.0,-30.02992461661876,4.980556158196119,35.054053585884155,24.62834377018737,5.002844916563157,-26.52664766329937,-40.02578667188061,1.499567963356178,-6.553212084991117,-6.553215371550817,40.10813672868444,41040.03208570192,25743.314690700045,25743.314690700045,66783.34677640196,77208.62861214999,77199.09461312214,25743.314690700045,102942.40930382219,102942.40930382219,102942.40930382219,130460.60562685481,125950.45733274106,4510.148294113747,0.0,90990.86218195414,54822.27311968331,40187.321180300925,27518.196323032615,67705.51750333354,20876.880796851605,1553.2867623747145,0.0,0.8783603373092246,2.7233498185221556,0.0014947059257719628,1.0,1.0,-6.550496869604103,333689.51503190247,1559201.0580395893,4.672610279320648,1559201.0580395893,4.672610279320648,0.7586573099406861,0.09256139981650074,3.91403688255909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91403688255909,1.2847248097175121,1.2850237897850336,3.046595545562568,6455.370379602828,15243.489760088441,6454.095067949513,0.0003305350627739101,23247.31853892551,2370.5667622404703,19291.72206614304,1967.2081767110114,0.8298471943695707,0.8298471943695707,35402.107197443554,35382.83765553947,1.0006807980499792,0.8,4275.2187967523605,4272.891774033241,1.0006807980499792,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.422336386851,4632.441516551485,6.175793288981872,4.980556158196119,-3.7456890152141873,8.726245173410307,2.935425029801025,3.5,0.8386928656574357,0.6,0.00023270703644951725,1.0000028834547896,0.00023270636545123324,198.94692758836277,0.0,1.3439412779485335e-07,0.3808729581706144,0.00726229959256301,7.862587554386298e-05,0.00015408116090565428,0.0006030793466922527,0.09256139972720936,0.09256139972720936,0.09256139972720936,0.0925619072027837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.5784881736,595.5889975803104,0.0,0.09256139972720936,0.09256139981650074,0.09256139981650074,0.3716871750981119,0.3716871750981119,0.5,9.994156571474523,0.0027601043994991414,0.0027601043994991414,1.2164491636212915e-11,3.28655971770786e-06,0.0027185019467310667,1.2164491636212915e-11,27518.196323032615,20876.880796851605,0.7586573099406861,0.9863796812883651,0.6061549132045446,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516743955562126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.388582243504,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6365344420737,260.6365344420737,-12.513465557926281,244.87183727291443,276.40123161123716,124023.08221902612,124026.18744135306,-3.10522232692889,0.0,nan,276.40123161123716,3.2512316112371877,270.0953527435707,-3.0546472564292912,263.78947387590296,-9.36052612409702,257.4835950082402,-15.666404991759805,251.17771614057668,-21.9722838594233,244.87183727291443,-28.278162727085544,1.0,1.0,28837.30492052088,28837.30492052088,275.63037343618214,2.4803734361821625,275.63037343618214,275.63037343618214,77198.99056487132,77199.09461312214,-0.10404825082514435,0.0,8545.783548066482,8545.783548066482,0.8861081132514113,3933.6070669718856,275.63037343618214,2.4803734361821625,1.0,0.002,0.12956228828690086,0.0049017291793562266,0.00020011037447921758,0.0017998896202842498,0.1000551872396088,0.1000551872396088,0.0,-5.236532561736507e-12,1.0,1.0000055047396172,0.002718501934566575,0.09256139981650074,0.0,5.088953124985718e-07,0.6537076135605087,0.0,1600075.200748495,266.59678791500886,3.2865475532162236e-06,1.0,1284562.0651346503,2597.9092893699694,,,,,,,,,,,,,,,,,,2.0,15243.489760088441,1553.2867623747145,0.3716871750981119,6.175347969391544,2.935425029801025
1427.0,-30.029952331721432,4.980611715560568,35.054054684263185,24.62834418928253,5.002843939841771,-26.52667270456464,-40.02581328442318,1.499564312663742,-6.553215076026618,-6.553218357890167,40.10813886372509,41040.01918175917,25743.332752125214,25743.332752125214,66783.35193388438,77208.62701532328,77199.0959489944,25743.332752125214,102942.42870111961,102942.42870111961,102942.42870111961,130460.63283891865,125950.47709160393,4510.155747314726,0.0,90990.86984823462,54822.269483120515,40187.333739015674,27518.204137799046,67705.53787681472,20876.8863274738,1553.287188411989,0.0,0.8783603129903487,2.7233495153728313,0.0014947059257719628,1.0,1.0,-6.550503750389339,333689.47567912214,1559201.1503048611,4.6726111068729015,1559201.1503048611,4.6726111068729015,0.7586572954736271,0.09256141315317498,3.9140365305681537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140365305681537,1.284724828179844,1.285023807389569,3.0465952277994286,6455.369706300866,15243.488208656843,6454.094784312071,0.0003305351807349273,23247.32258823005,2370.5671751546197,19291.721218331746,1967.2080902583193,0.8298470133545187,0.8298470133545187,35402.10465046275,35382.83765553947,1.000680708058346,0.8,4275.218489174618,4272.891774033241,1.000680708058346,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.408964673487,4632.441516551485,6.175817433053068,4.980611715560568,-3.745686234668418,8.726297950228986,2.935409335765823,3.5,0.838688381647378,0.6,0.00023270636545123324,1.0000028853172558,0.00023270569402147878,198.94695048253138,0.0,1.3349304702052155e-07,0.37831929525615804,0.00726243308561003,7.862563870240967e-05,0.00015408072674882357,0.0006030775931513851,0.09256141307306606,0.09256141307306606,0.09256141307306606,0.09256191972451876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.5155384061,595.5890181562572,0.0,0.09256141307306606,0.09256141315317498,0.09256141315317498,0.37168720230969376,0.37168720230969376,0.5,9.994171770327677,0.0027520823959434892,0.0027520823959434892,-1.8758328224066645e-12,3.2818635418152553e-06,0.0027146075008204207,-1.8758328224066645e-12,27518.204137799046,20876.8863274738,0.7586572954736271,0.9863794606490212,0.6061545402154324,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516745615284983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.386028580586,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6365183260731,260.6365183260731,-12.51348167392689,244.87181003818029,276.40122661396975,124023.20271850609,124026.23395559801,-3.0312370919212066,0.0,nan,276.40122661396975,3.251226613969777,270.0953432988107,-3.0546567011892876,263.7894599836494,-9.36054001635057,257.48357666849245,-15.66642333150753,251.17769335333597,-21.97230664666401,244.87181003818029,-28.27818996181969,1.0,1.0,28837.30492052088,28837.30492052088,275.6303706061623,2.480370606162296,275.6303706061623,275.6303706061623,77198.99688603908,77199.0959489944,-0.09906295532709919,0.0,8545.783548066482,8545.783548066482,0.886108135502961,3933.6067132209946,275.6303706061623,2.480370606162296,1.0,0.002,0.12956178012269917,0.0049017307741633515,0.0002001095883860297,0.0017998904062846866,0.10005479419301484,0.10005479419301484,0.0,-5.3292838891882965e-12,1.0,1.0000054968538732,0.0027146075026962535,0.09256141315317498,0.0,5.081663477918102e-07,0.6527712183304181,0.0,1600075.1972335246,266.59678492397336,3.2818654176480777e-06,1.0,1284562.0753262686,2597.9092481340044,,,,,,,,,,,,,,,,,,2.0,15243.488208656843,1553.287188411989,0.37168720230969376,6.175347969391544,2.935409335765823
1428.0,-30.029979835261322,4.980667097608954,35.05405579475007,24.628340277727716,5.002837309063307,-26.52669812082979,-40.025836194958515,1.4995555947812644,-6.553219396868258,-6.5532226916293475,40.10814141023031,41039.99104026435,25743.353768686244,25743.353768686244,66783.3448089506,77208.62870418647,77199.09899049318,25743.353768686244,102942.45275917942,102942.45275917942,102942.45275917942,130460.66754852272,125950.50425035026,4510.163298172457,0.0,90990.87811946475,54822.24786763314,40187.36694647956,27518.214789343296,67705.58173582285,20876.89381894174,1553.287781329765,0.0,0.8783602797994192,2.723349075190016,0.0014947059257719628,1.0,1.0,-6.55049737227165,333689.41857137467,1559201.260351856,4.672612236334218,1559201.260351856,4.672612236334218,0.758657274054948,0.09256142778854537,3.914036072950958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914036072950958,1.2847248703457994,1.2850238487026897,3.0465947716085293,6455.368739687092,15243.486655943734,6454.094701367773,0.000330535374349805,23247.32741945908,2370.5676678028767,19291.72097040569,1967.2080649768975,0.8298468302320908,0.8298468302320908,35402.10133917796,35382.83765553947,1.0006805910618142,0.8,4275.218089298223,4272.891774033241,1.0006805910618142,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.3956333492915,4632.441516551485,6.175842226377525,4.980667097608954,-3.7456844906987077,8.726351588307661,2.935393689167759,3.5,0.8386839111907882,0.6,0.00023270569402147878,1.0000028632928493,0.00023270502771883693,198.94697320194228,0.0,1.3357890211308133e-07,0.3785626085884725,0.007262566664512143,7.862543480793372e-05,0.00015408025921354507,0.0006030756926914496,0.09256142768220052,0.09256142768220052,0.09256142768220052,0.09256193659834774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.45425070607,595.5890382119,0.0,0.09256142768220052,0.09256142778854537,0.09256142778854537,0.37168722936742266,0.37168722936742266,0.5,9.994187037141606,0.002748293281001679,0.002748293281001679,1.693933882052079e-11,3.294761086181097e-06,0.002725319357693934,1.693933882052079e-11,27518.214789343296,20876.89381894174,0.758657274054948,0.9863787164480665,0.6061537319093766,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451674727607987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.38627189392,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63650203713445,260.63650203713445,-12.513497962865529,244.87178294432454,276.40122112994777,124023.24584878839,124026.30961353776,-3.063764749352201,0.0,nan,276.40122112994777,3.251221129947794,270.09533349282276,-3.0546665071772168,263.7894458556939,-9.360554144306093,257.4835582185707,-15.666441781429285,251.17767058144713,-21.972329418552846,244.87178294432454,-28.27821705567544,1.0,1.0,28837.30492052088,28837.30492052088,275.63036662832945,2.4803666283294774,275.63036662832945,275.63036662832945,77198.99061150859,77199.09899049318,-0.10837898458703421,0.0,8545.783548066482,8545.783548066482,0.8861081644318071,3933.606253315713,275.63036662832945,2.4803666283294774,1.0,0.002,0.12956126995324133,0.004901732132846922,0.00020010879864166753,0.0017998911959953093,0.10005439932083376,0.10005439932083376,0.0,-5.3630233934343075e-12,1.0,1.0000055185434724,0.002725319340754595,0.09256142778854537,0.0,5.101716346517095e-07,0.6553471413261395,0.0,1600075.1921838596,266.5967806031317,3.2947441468422767e-06,1.0,1284562.0901160846,2597.9091882934285,,,,,,,,,,,,,,,,,,2.0,15243.486655943734,1553.287781329765,0.37168722936742266,6.175347969391544,2.935393689167759
1429.0,-30.030012956486434,4.9807223259234705,35.05405688955826,24.628335737530165,5.002833792565922,-26.52672828157463,-40.02586731277404,1.4995491177630011,-6.553222653288003,-6.5532259182447286,40.10814317859885,41039.979217730026,25743.372254660157,25743.372254660157,66783.35147239018,77208.62801371836,77199.09451307847,25743.372254660157,102942.46676773863,102942.46676773863,102942.46676773863,130460.68797420069,125950.5172814989,4510.170692701779,0.0,90990.88968384056,54822.24981358042,40187.37763362238,27518.221206462054,67705.59884008444,20876.89832805205,1553.2881466117517,0.0,0.8783602555728807,2.723348747973308,0.0014947059257719628,1.0,1.0,-6.550525347145708,333689.37605191354,1559201.3367718114,4.672613060744371,1559201.3367718114,4.672613060744371,0.7586572609987439,0.09256144070108438,3.914036250405985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914036250405985,1.2847249020191067,1.285023879527308,3.0465948346253624,6455.368873212199,15243.485106545093,6454.0938649554555,0.0003305352841514482,23247.32932005995,2370.567861610229,19291.7184703133,1967.2078100384228,0.8298466548442025,0.8298466548442025,35402.102623229664,35382.83765553947,1.0006806364307883,0.8,4275.218244362495,4272.891774033241,1.0006806364307883,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.382335829576,4632.441516551485,6.175866362684987,4.9807223259234705,-3.745681925177287,8.726404251100757,2.935378082278289,3.5,0.8386794520795112,0.6,0.00023270502771883693,1.0000034481313662,0.00023270422532409852,198.94700056187108,0.0,1.3255889383420307e-07,0.3756719051261315,0.007262699223405977,7.862515787277379e-05,0.00015407986984606313,0.0006030741960353272,0.09256144061821338,0.09256144061821338,0.09256144061821338,0.09256194469132223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.3898995044,595.5890592255881,0.0,0.09256144061821338,0.09256144070108438,0.09256144070108438,0.3716872567193104,0.3716872567193104,0.5,9.994202158902441,0.0027399128899787684,0.0027399128899787684,-3.1093350116861984e-11,3.264956717430323e-06,0.00270057109901245,-3.1093350116861984e-11,27518.221206462054,20876.89832805205,0.7586572609987439,0.9863785656800328,0.6061534041617945,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516748924197471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.383381190455,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6364853791186,260.6364853791186,-12.51351462088138,244.8717550237175,276.40121573452336,124023.32157027962,124026.45475417188,-3.1331838922309103,0.0,nan,276.40121573452336,3.2512157345233845,270.09532359236044,-3.0546764076395334,263.7894314501967,-9.360568549803304,257.483539308037,-15.666460691962982,251.17764716587658,-21.9723528341234,244.8717550237175,-28.27824497628248,1.0,1.0,28837.30492052088,28837.30492052088,275.63036287778147,2.480362877781488,275.63036287778147,275.63036287778147,77198.99038183074,77199.09451307847,-0.104131247731857,0.0,8545.783548066482,8545.783548066482,0.8861081532137646,3933.606431658015,275.63036287778147,2.480362877781488,1.0,0.002,0.12956076441657097,0.004901733674316191,0.00020010801650793554,0.001799891978536397,0.10005400825396776,0.10005400825396776,0.0,-4.955667386868923e-12,1.0,1.0000054684320898,0.0027005711301058,0.09256144070108438,0.0,5.055389011104816e-07,0.6493961130123272,0.0,1600075.1883218018,266.596777346712,3.2649878107804398e-06,1.0,1284562.1011278157,2597.9091437392417,,,,,,,,,,,,,,,,,,2.0,15243.485106545093,1553.2881466117517,0.3716872567193104,6.175347969391544,2.935378082278289
