time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1430.0,-30.03003994548199,4.980777391539249,35.054057985414175,24.628337064664834,5.0028306533071385,-26.5267528856026,-40.025890118535585,1.4995435935470727,-6.553226355683535,-6.553229617280168,40.10814539851001,41039.94804637687,25743.391760171184,25743.391760171184,66783.33980654806,77208.62719394876,77199.09503657358,25743.391760171184,102942.48679674476,102942.48679674476,102942.48679674476,130460.71678410469,125950.53865434903,4510.178129755665,0.0,90990.89496222034,54822.2230879203,40187.41319366671,27518.229987359926,67705.64318102664,20876.90451003102,1553.2886356835377,0.0,0.878360227066609,2.723348372450294,0.0014947059257719628,1.0,1.0,-6.550531868664052,333689.3273082052,1559201.4327053742,4.672614030790533,1559201.4327053742,4.672614030790533,0.7586572435661925,0.09256145451356458,3.9140353234494296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140353234494296,1.2847249295165186,1.2850239060002087,3.0465940478966194,6455.367206228398,15243.483443688707,6454.094209753301,0.00033053565456062317,23247.33617427609,2370.5685605457616,19291.71950093713,1967.2079151328062,0.8298464545062169,0.8298464545062169,35402.09591583918,35382.83765553947,1.000680399440782,0.8,4275.21743436659,4272.891774033241,1.000680399440782,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.369077412858,4632.441516551485,6.1758906858000895,4.980777391539249,-3.7456797319806148,8.726457123519864,2.9353625213158505,3.5,0.838675006090243,0.6,0.00023270422532409852,1.0000028097268483,0.000232703571490626,198.9470228562504,0.0,1.5963402647286101e-07,0.4524028310240881,0.00726285885743245,7.862495491188815e-05,0.00015407927041221036,0.0006030717070047079,0.09256145442114964,0.09256145442114964,0.09256145442114964,0.09256195806819496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.32779414975,595.589079531097,0.0,0.09256145442114964,0.09256145451356458,0.09256145451356458,0.3716872838703297,0.3716872838703297,0.5,9.994217267733239,0.002732814551791307,0.002732814551791307,2.7853275241795927e-12,3.2615966460980417e-06,0.0026977486161285924,2.7853275241795927e-12,27518.229987359926,20876.90451003102,0.7586572435661925,0.9863777473908255,0.6061525467921058,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516750908948792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.46011211636,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63646901090124,260.63646901090124,-12.51353098909874,244.87172748931033,276.40121053249607,124023.4038853624,124026.48256157544,-3.078676213041457,0.0,nan,276.40121053249607,3.2512105324960885,270.0953139238564,-3.0546860761435823,263.78941731521775,-9.36058268478223,257.48352070658166,-15.66647929341832,251.177624097945,-21.972375902054978,244.87172748931033,-28.278272510689646,1.0,1.0,28837.30492052088,28837.30492052088,275.6303592400037,2.480359240003736,275.6303592400037,275.6303592400037,77198.99450978698,77199.09503657358,-0.10052678659849335,0.0,8545.783548066482,8545.783548066482,0.8861082118124868,3933.6055000666765,275.6303592400037,2.480359240003736,1.0,0.002,0.12956025940814653,0.0049017351260743705,0.0002001072349958693,0.0017998927598318988,0.10005361749793465,0.10005361749793465,0.0,-5.172232000333343e-12,1.0,1.0000054627167747,0.002697748613343265,0.09256145451356458,0.0,5.050105948174318e-07,0.6487174771455865,0.0,1600075.1839742924,266.59677364431644,3.2615938607705175e-06,1.0,1284562.1137515078,2597.90909266295,,,,,,,,,,,,,,,,,,2.0,15243.483443688707,1553.2886356835377,0.3716872838703297,6.175347969391544,2.9353625213158505
1431.0,-30.030067166946093,4.980832292281825,35.05405908332512,24.628332768939458,5.00282542450737,-26.52677790779872,-40.02591295922173,1.4995361654882549,-6.553230209192918,-6.553233468664264,40.10814764955986,41039.92470362807,25743.411544737704,25743.411544737704,66783.33624836578,77208.6290025582,77199.09560928708,25743.411544737704,102942.50715402479,102942.50715402479,102942.50715402479,130460.74615118837,125950.56058331512,4510.185567873254,0.0,90990.9050956585,54822.20813266005,40187.44106999827,27518.238997163586,67705.68006716185,20876.910848126303,1553.2891391472544,0.0,0.8783601976155622,2.7233479814389225,0.0014947059257719628,1.0,1.0,-6.550537488053237,333689.2765564924,1559201.5299843214,4.6726150329866964,1559201.5299843214,4.6726150329866964,0.7586572254960853,0.09256146842395416,3.914035235244277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914035235244277,1.2847249656127526,1.285023941264803,3.04659389364125,6455.366879379781,15243.481902577281,6454.093693293697,0.00033053568347680696,23247.339287169118,2370.5688779725106,19291.717957204815,1967.207757715919,0.8298462769824363,0.8298462769824362,35402.09527759307,35382.83765553947,1.0006803768898442,0.8,4275.217357290902,4272.891774033241,1.0006803768898442,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.355855576836,4632.441516551485,6.175915021817447,4.980832292281825,-3.7456776710769777,8.726509963358803,2.9353470033198157,3.5,0.8386705723770902,0.6,0.000232703571490626,1.0000028339289615,0.00023270291202710417,198.9470453426659,0.0,1.3007822280268306e-07,0.3686416834228038,0.007262988935655253,7.862475164067509e-05,0.0001540788198499509,0.0006030699298975632,0.09256146832887907,0.09256146832887907,0.09256146832887907,0.09256197167670366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.2658827509,595.5890997750589,0.0,0.09256146832887907,0.09256146842395416,0.09256146842395416,0.3716873109528277,0.3716873109528277,0.5,9.994232367566367,0.002726837228919976,0.002726837228919976,3.979039320256561e-12,3.259471327510255e-06,0.0026959806110085083,3.979039320256561e-12,27518.238997163586,20876.910848126303,0.7586572254960853,0.9863771574573782,0.6061518717915216,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451675252623369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.376350968756,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63645266869923,260.63645266869923,-12.513547331300742,244.87170021173483,276.40120512566693,124023.48139641891,124026.55517939902,-3.0737829800832257,0.0,nan,276.40120512566693,3.2512051256669565,270.09530414287923,-3.0546958571207483,263.78940316008993,-9.360596839910045,257.4835021773053,-15.66649782269468,251.17760119451913,-21.97239880548085,244.87170021173483,-28.278299788265144,1.0,1.0,28837.30492052088,28837.30492052088,275.63035545563673,2.4803554556367544,275.63035545563673,275.63035545563673,77198.9914734591,77199.09560928708,-0.10413582797627896,0.0,8545.783548066482,8545.783548066482,0.8861082173884861,3933.6054114204985,275.63035545563673,2.4803554556367544,1.0,0.002,0.1295597547305947,0.004901736549366858,0.0002001064539321924,0.0017998935409005085,0.1000532269660962,0.1000532269660962,0.0,-5.167299314129403e-12,1.0,1.0000054591366705,0.002695980607029469,0.09256146842395416,0.0,5.046796895924442e-07,0.6482924154636979,0.0,1600075.1794513478,266.59676979080706,3.2594673484709347e-06,1.0,1284562.1268952365,2597.909039482557,,,,,,,,,,,,,,,,,,2.0,15243.481902577281,1553.2891391472544,0.3716873109528277,6.175347969391544,2.9353470033198157
1432.0,-30.030094361845876,4.980887037677424,35.05406017366746,24.62833367697897,5.002822445588306,-26.52680268110253,-40.0259395368397,1.4995307649485037,-6.553233592477682,-6.553236835449816,40.10814962689256,41039.908640199035,25743.430201349845,25743.430201349845,66783.33884154889,77208.627536726,77199.09384926339,25743.430201349845,102942.52405061322,102942.52405061322,102942.52405061322,130460.7705153287,125950.5775797066,4510.192935622099,0.0,90990.91016427103,54822.19859639946,40187.457297635076,27518.246464715467,67705.70376235055,20876.916104490167,1553.2895578673765,0.0,0.8783601718335639,2.7233476398116117,0.0014947059257719628,1.0,1.0,-6.550554515138799,333689.2321896169,1559201.615434349,4.672615910328033,1559201.615434349,4.672615910328033,0.7586572106350974,0.09256148167137909,3.914034390195875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914034390195875,1.2847249922365116,1.2850239670474843,3.0465931727397426,6455.365351875992,15243.480355909101,6454.093998210366,0.00033053602206721815,23247.345601303583,2370.569521835039,19291.718868621145,1967.2078506545197,0.8298460907958185,0.8298460907958185,35402.08916288374,35382.83765553947,1.0006801608408558,0.8,4275.216618868183,4272.891774033241,1.0006801608408558,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.342669531795,4632.441516551485,6.175939034360016,4.980887037677424,-3.7456752587424242,8.726562296419848,2.9353315273630582,3.5,0.8386661506751595,0.6,0.00023270291202710417,1.0000028311640794,0.00023270225320884367,198.94706780714233,0.0,1.3119831917778136e-07,0.37181603654983236,0.00726312013397443,7.862451511316206e-05,0.00015407839691394213,0.0006030681443074195,0.09256148158472202,0.09256148158472202,0.09256148158472202,0.09256198230037904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.2030299181,595.5891203117355,0.0,0.09256148158472202,0.09256148167137909,0.09256148167137909,0.3716873380883259,0.3716873380883259,0.5,9.994247388128551,0.002719148448818487,0.002719148448818487,-6.917844075360335e-11,3.2429721272819734e-06,0.0026823203110097893,-6.917844075360335e-11,27518.246464715467,20876.916104490167,0.7586572106350974,0.9863768505525149,0.6061514224008452,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516754157449352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.379525321885,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63643655473203,260.63643655473203,-12.513563445267948,244.87167316933665,276.40119994013065,124023.56181385319,124026.59266840869,-3.0308545555289164,0.0,nan,276.40119994013065,3.2511999401306753,270.0952945859702,-3.0547054140297973,263.7893892318085,-9.360610768191464,257.4834838776522,-15.666516122347787,251.17757852349374,-21.97242147650624,244.87167316933665,-28.27832683066333,1.0,1.0,28837.30492052088,28837.30492052088,275.6303518828989,2.4803518828989013,275.6303518828989,275.6303518828989,77198.99507832408,77199.09384926339,-0.09877093930845149,0.0,8545.783548066482,8545.783548066482,0.8861082708092793,3933.6045621468547,275.6303518828989,2.4803518828989013,1.0,0.002,0.12955925260990797,0.004901738049782474,0.0002001056770168692,0.0017998943177750825,0.10005283850843459,0.10005283850843459,0.0,-5.2080484022609674e-12,1.0,1.000005431476709,0.00268232038018823,0.09256148167137909,0.0,5.021225934420099e-07,0.6450076723634982,0.0,1600075.175459522,266.5967664075223,3.243041305722727e-06,1.0,1284562.1383854144,2597.908992992541,,,,,,,,,,,,,,,,,,2.0,15243.480355909101,1553.2895578673765,0.3716873380883259,6.175347969391544,2.9353315273630582
1433.0,-30.0301213771789,4.980941619004549,35.054061267057335,24.628329381253593,5.002817289549258,-26.52682751050551,-40.02596234260125,1.499523423000077,-6.553237437645635,-6.5532406802064385,40.10815189560858,41039.88628792507,25743.44987759976,25743.44987759976,66783.33616552483,77208.62946731977,77199.09480947975,25743.44987759976,102942.54468707951,102942.54468707951,102942.54468707951,130460.80025905622,125950.59992037936,4510.200338676857,0.0,90990.92044422442,54822.184545159136,40187.48433229476,27518.255571976708,67705.73990427147,20876.92251260717,1553.2900659207446,0.0,0.8783601423517727,2.7233472494621314,0.0014947059257719628,1.0,1.0,-6.550558786901377,333689.1815265788,1559201.7134765831,4.672616913570483,1559201.7134765831,4.672616913570483,0.7586571924227363,0.09256149558061387,3.9140343239088486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140343239088486,1.284725027940245,1.285024001913082,3.0465930364757385,6455.365063148918,15243.478808865711,6454.093452735144,0.00033053604093096514,23247.348621448484,2370.569829804111,19291.717238159203,1967.207684393672,0.829845912852198,0.829845912852198,35402.08868323559,35382.83765553947,1.0006801438936075,0.8,4275.216560945054,4272.891774033241,1.0006801438936075,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.329521492369,4632.441516551485,6.175963235359314,4.980941619004549,-3.745673223960715,8.726614842965263,2.9353160960445335,3.5,0.8386617417270096,0.6,0.00023270225320884367,1.0000028124706217,0.0002327015987424336,198.94709012329116,0.0,1.310699611439534e-07,0.3714522698819639,0.007263251203935574,7.86243121538107e-05,0.00015407794105503297,0.0006030663498466034,0.09256149548665116,0.09256149548665116,0.09256149548665116,0.092561996201628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.1415840653,595.5891404051689,0.0,0.09256149548665116,0.09256149558061387,0.09256149558061387,0.37168736509219347,0.37168736509219347,0.5,9.994262409116217,0.002713084538356725,0.002713084538356725,3.319655661471188e-11,3.2425608083030966e-06,0.0026818933050662963,3.319655661471188e-11,27518.255571976708,20876.92251260717,0.7586571924227363,0.9863762844915244,0.6061507686933337,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516755787073528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.37916155521,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63642044590694,260.63642044590694,-12.513579554093042,244.8716463305802,276.40119456123625,124023.63758421001,124026.66747161237,-3.0298874023692326,0.0,nan,276.40119456123625,3.251194561236275,270.09528491510434,-3.0547150848956335,263.7893752689699,-9.3606247310301,257.4834656228409,-15.666534377159053,251.17755597670993,-21.972444023290052,244.8716463305802,-28.278353669419772,1.0,1.0,28837.30492052088,28837.30492052088,275.63034815050366,2.480348150503687,275.63034815050366,275.63034815050366,77198.99217243449,77199.09480947975,-0.10263704526005313,0.0,8545.783548066482,8545.783548066482,0.8861082749996967,3933.604495528393,275.63034815050366,2.480348150503687,1.0,0.002,0.12955875056949084,0.004901739463604511,0.00020010490002906594,0.0017998950949150692,0.10005245001453297,0.10005245001453297,0.0,-5.055865014841343e-12,1.0,1.000005430611715,0.0026818932718697397,0.09256149558061387,0.0,5.020427000588891e-07,0.6449050509356183,0.0,1600075.1709486642,266.59676256235434,3.242527611746482e-06,1.0,1284562.1515061797,2597.9089399050554,,,,,,,,,,,,,,,,,,2.0,15243.478808865711,1553.2900659207446,0.37168736509219347,6.175347969391544,2.9353160960445335
1434.0,-30.030148323956077,4.980996046115487,35.05406235342433,24.62833021944391,5.002814398271565,-26.52685205173352,-40.025985113438196,1.4995181261548607,-6.553240800967387,-6.55324402804142,40.10815387964394,41039.85619824903,25743.46839885776,25743.46839885776,66783.32459710678,77208.62810278036,77199.09332458687,25743.46839885776,102942.56172344463,102942.56172344463,102942.56172344463,130460.82479405706,125950.61712209156,4510.207671965508,0.0,90990.9256575247,54822.16101475657,40187.51626974236,27518.263070612426,67705.77934035478,20876.927792142196,1553.290485743527,0.0,0.8783601166468471,2.7233469097428777,0.0014947059257719628,1.0,1.0,-6.550574933080895,333689.1374091235,1559201.7992167391,4.672617788289169,1559201.7992167391,4.672617788289169,0.7586571775468376,0.0925615087976876,3.9140335090850655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140335090850655,1.2847250540686372,1.2850240272067017,3.0465923402751325,6455.363587983376,15243.477264513143,6454.093722842428,0.0003305363660964537,23247.35479303408,2370.5704591307003,19291.718045527952,1967.2077667223723,0.8298457272785543,0.8298457272785543,35402.082787229156,35382.83765553947,1.000679935571985,0.8,4275.21584893327,4272.891774033241,1.000679935571985,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.316408996493,4632.441516551485,6.175987106759827,4.980996046115487,-3.745670828303906,8.726666874419394,2.9353007064743455,3.5,0.8386573447069559,0.6,0.0002327015987424336,1.0000028053341266,0.0002327009459385287,198.94711238281351,0.0,1.3020418786793365e-07,0.368998668417724,0.007263381408123442,7.862410950575287e-05,0.00015407748923668073,0.0006030644558680619,0.09256150871126162,0.09256150871126162,0.09256150871126162,0.0925620069639702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.0791207172,595.5891608155124,0.0,0.09256150871126162,0.0925615087976876,0.0925615087976876,0.3716873921355155,0.3716873921355155,0.5,9.99427735561338,0.0027054943790290054,0.0027054943790290054,-6.349409886752255e-11,3.227074046208145e-06,0.002669094960538132,-6.349409886752255e-11,27518.263070612426,20876.927792142196,0.7586571775468376,0.9863755391011622,0.6061499712150566,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516757405937708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.37670795375,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6364045534085,260.6364045534085,-12.513595446591466,244.87161969086938,276.4011894159509,124023.71727128554,124026.70647005863,-2.989198773084658,0.0,nan,276.4011894159509,3.2511894159509325,270.0952754709326,-3.0547245290673573,263.7893615259144,-9.36063847408559,257.4834475808996,-15.666552419100356,251.177533635884,-21.972466364115974,244.87161969086938,-28.278380309130597,1.0,1.0,28837.30492052088,28837.30492052088,275.6303446289113,2.4803446289113253,275.6303446289113,275.6303446289113,77198.99578523151,77199.09332458687,-0.09753935535263736,0.0,8545.783548066482,8545.783548066482,0.8861083265098006,3933.603676630491,275.6303446289113,2.4803446289113253,1.0,0.002,0.12955825092434822,0.004901740956622024,0.00020010412694505258,0.001799895867803378,0.10005206347252629,0.10005206347252629,0.0,-5.2515695785071426e-12,1.0,1.0000054046971272,0.002669095024032231,0.0925615087976876,0.0,4.996469629169794e-07,0.6418275833869228,0.0,1600075.166981733,266.5967591990326,3.2271375403070124e-06,1.0,1284562.162931766,2597.9088936763897,,,,,,,,,,,,,,,,,,2.0,15243.477264513143,1553.290485743527,0.3716873921355155,6.175347969391544,2.9353007064743455
1435.0,-30.030180708772804,4.981050309011676,35.0540634427437,24.628326203115307,5.002808803626403,-26.526881757527597,-40.02601616140453,1.499509852514641,-6.553244697162597,-6.553247923264723,40.10815613769094,41039.841875948056,25743.488093000182,25743.488093000182,66783.32996894824,77208.62763183276,77199.09410386258,25743.488093000182,102942.58219686276,102942.58219686276,102942.58219686276,130460.8543841738,125950.63934423997,4510.2150399338225,0.0,90990.93455246344,54822.15752381315,40187.53003183366,27518.272187311046,67705.80221914471,20876.934203603072,1553.2909955142575,0.0,0.8783600869317557,2.723346514272897,0.0014947059257719628,1.0,1.0,-6.550579691933592,333689.0860806101,1559201.8967984633,4.672618799470723,1559201.8967984633,4.672618799470723,0.758657159195832,0.092561522686003,3.9140331805421194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140331805421194,1.2847250941181194,1.2850240664267867,3.0465919895717843,6455.362844885065,15243.475720633467,6454.093490736474,0.0003305365023412703,23247.35901698733,2370.5708898540615,19291.71735174772,1967.2076959764775,0.8298455466554656,0.8298455466554656,35402.0804099159,35382.83765553947,1.0006798515751738,0.8,4275.21556184487,4272.891774033241,1.0006798515751738,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.303334343759,4632.441516551485,6.176011203621566,4.981050309011676,-3.745668862857869,8.726719171869544,2.9352853613511525,3.5,0.8386529603860435,0.6,0.0002327009459385287,1.0000033714710554,0.00023270016139666997,198.947139134462,0.0,1.2987345183198782e-07,0.3680613624918535,0.007263511281575275,7.86238331965255e-05,0.0001540771127420032,0.0006030629316343295,0.09256152259185567,0.09256152259185567,0.09256152259185567,0.0925620207689176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.01799023163,595.5891808058634,0.0,0.09256152259185567,0.092561522686003,0.092561522686003,0.37168741905478664,0.37168741905478664,0.5,9.994292300485169,0.0026994470791805725,0.0026994470791805725,3.637978807091713e-12,3.2261021374324628e-06,0.0026682313311425787,3.637978807091713e-12,27518.272187311046,20876.934203603072,0.758657159195832,0.9863752851312405,0.6061495548507584,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516759020694099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.37577064782,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63638809777666,260.63638809777666,-12.513611902223317,244.87159225014165,276.40118394541474,124023.74874488682,124026.84386260556,-3.095117718749735,0.0,nan,276.40118394541474,3.251183945414766,270.09526560635715,-3.054734393642832,263.78934726730347,-9.360652732696508,257.4834289282484,-15.666571071751605,251.17751058919447,-21.972489410805508,244.87159225014165,-28.27840774985833,1.0,1.0,28837.30492052088,28837.30492052088,275.6303408248763,2.4803408248763503,275.6303408248763,275.6303408248763,77198.99037464362,77199.09410386258,-0.10372921895759646,0.0,8545.783548066482,8545.783548066482,0.8861083472790532,3933.60334644483,275.6303408248763,2.4803408248763503,1.0,0.002,0.12955775144118806,0.004901742350814053,0.00020010335388621827,0.0017998966411245532,0.10005167694310914,0.10005167694310914,0.0,-4.989228648277777e-12,1.0,1.0000054029481082,0.0026682313275046,0.092561522686003,0.0,4.994853408296804e-07,0.6416199764085997,0.0,1600075.162410272,266.5967553028374,3.2260984994536557e-06,1.0,1284562.176224879,2597.90883989158,,,,,,,,,,,,,,,,,,2.0,15243.475720633467,1553.2909955142575,0.37168741905478664,6.175347969391544,2.9352853613511525
1436.0,-30.030207077970907,4.981104420173598,35.054064522826195,24.628321593068563,5.002805988992233,-26.526905771272514,-40.02603889731688,1.499504682396499,-6.553247973556665,-6.553251180818073,40.10815804967028,41039.827945414865,25743.50631946036,25743.50631946036,66783.33426487523,77208.6304492118,77199.09200980584,25743.50631946036,102942.5983292662,102942.5983292662,102942.5983292662,130460.87765010985,125950.6553284239,4510.222321685946,0.0,90990.94839391434,54822.15299618797,40187.55044191819,27518.279320843656,67705.82976276184,20876.939225285034,1553.2913959070347,0.0,0.8783600619912648,2.723346183776536,0.0014947059257719628,1.0,1.0,-6.550598621945085,333689.0431542262,1559201.9794236063,4.672619648176359,1559201.9794236063,4.672619648176359,0.7586571450153079,0.0925615357119849,3.9140336853011246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140336853011246,1.284725119922315,1.2850240912290143,3.046592321272428,6455.3635477189255,15243.474066913508,6454.0922134442735,0.000330536261457054,23247.35955534169,2370.5709447509284,19291.713533835857,1967.2073066578146,0.8298453632082737,0.8298453632082737,35402.084062315946,35382.83765553947,1.000679980624199,0.8,4275.216002914924,4272.891774033241,1.000679980624199,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.290294745447,4632.441516551485,6.176034896588814,4.981104420173598,-3.745666429751948,8.726770849925547,2.935270057401695,3.5,0.8386485878290557,0.6,0.00023270016139666997,1.0000027452056421,0.00023269952258862762,198.94716091688161,0.0,1.560823583244375e-07,0.4423374034914559,0.007263667363933599,7.862363086041716e-05,0.0001540765305362528,0.0006030607306332208,0.09256153562926536,0.09256153562926536,0.09256153562926536,0.09256203076742033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.9556270133,595.5892011801056,0.0,0.09256153562926536,0.0925615357119849,0.0925615357119849,0.37168744601064774,0.37168744601064774,0.5,9.994307153938777,0.0026912446684832503,0.0026912446684832503,1.0970779840135947e-11,3.207261386251048e-06,0.0026525588729668925,1.0970779840135947e-11,27518.279320843656,20876.939225285034,0.7586571450153079,0.986374947310756,0.6061491025103238,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516760961319568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.45004668882,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63637198100247,260.63637198100247,-12.513628018997508,244.87156521837005,276.4011787436379,124023.87999585584,124026.91137835808,-3.0313825022547842,0.0,nan,276.4011787436379,3.2511787436379223,270.0952560385809,-3.054743961419092,263.78933333352876,-9.360666666471218,257.4834106284753,-15.666589371524651,251.17748792342186,-21.972512076578113,244.87156521837005,-28.278434781629926,1.0,1.0,28837.30492052088,28837.30492052088,275.63033732228325,2.480337322283276,275.63033732228325,275.63033732228325,77198.993690236,77199.09200980584,-0.09831956983543932,0.0,8545.783548066482,8545.783548066482,0.8861083153700824,3933.6038537276304,275.63033732228325,2.480337322283276,1.0,0.002,0.12955725489167283,0.004901743847780786,0.00020010258562062308,0.0017998974093980952,0.10005129281031154,0.10005129281031154,0.0,-4.981281880034327e-12,1.0,1.0000053712136847,0.0026525588619961127,0.0925615357119849,0.0,4.965515566973697e-07,0.6378513537992492,0.0,1600075.1585403627,266.5967520264433,3.207250415471208e-06,1.0,1284562.1873420016,2597.908794910978,,,,,,,,,,,,,,,,,,2.0,15243.474066913508,1553.2913959070347,0.37168744601064774,6.175347969391544,2.935270057401695
1437.0,-30.030233781109217,4.981158370641789,35.05406560792189,24.628322466183477,5.002803021940464,-26.526930100804844,-40.026061598304636,1.49949934175303,-6.553251711663279,-6.553254922482506,40.10816035456071,41039.79864236834,25743.525587012296,25743.525587012296,66783.32422938064,77208.62914036488,77199.09403959644,25743.525587012296,102942.61962660874,102942.61962660874,102942.61962660874,130460.90816431052,125950.67850887218,4510.229655438329,0.0,90990.95350800706,54822.130206104026,40187.58144655893,27518.288537701777,67705.8699842607,20876.945717902603,1553.2919068747774,0.0,0.8783600329302402,2.7233458038312857,0.0014947059257719628,1.0,1.0,-6.550599413106397,333688.9938484935,1559202.079029808,4.672620637100606,1559202.079029808,4.672620637100606,0.758657126852198,0.09256154954821809,3.914032862100875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914032862100875,1.2847251462232527,1.285024116715337,3.0465916181426675,6455.362057871336,15243.472532626947,6454.092498466471,0.0003305365907735067,23247.36575133589,2370.5715765665022,19291.71438578628,1967.2073935325805,0.8298451786812748,0.8298451786812748,35402.0781056978,35382.83765553947,1.0006797701610102,0.8,4275.215283583565,4272.891774033241,1.0006797701610102,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.27729317648,4632.441516551485,6.176058783122409,4.981158370641789,-3.745664378005614,8.726822748647404,2.935254798117228,3.5,0.8386442280334937,0.6,0.00023269952258862762,1.0000027799716604,0.0002326988756923478,198.9471829751587,0.0,1.2708904639685803e-07,0.3601703574886957,0.007263794452979996,7.862342883559672e-05,0.0001540760937530309,0.0006030588942134982,0.09256154945617068,0.09256154945617068,0.09256154945617068,0.09256204524026668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.8950703057,595.5892209861636,0.0,0.09256154945617068,0.09256154954821809,0.09256154954821809,0.3716874727715695,0.3716874727715695,0.5,9.994322026781733,0.0026854474950823715,0.0026854474950823715,2.086153472191654e-11,3.210819215837546e-06,0.002655509376097598,2.086153472191654e-11,27518.288537701777,20876.945717902603,0.758657126852198,0.9863742131207454,0.6061483096208451,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516762541465893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.36787964282,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6363560972602,260.6363560972602,-12.513643902739773,244.87153846213226,276.401173732392,124023.95985772497,124026.94740941825,-2.9875516932724224,0.0,nan,276.401173732392,3.251173732392033,270.095246678335,-3.0547533216649754,263.789319624285,-9.360680375714992,257.48339257023446,-15.66660742976552,251.17746551618237,-21.97253448381761,244.87153846213226,-28.278461537867713,1.0,1.0,28837.30492052088,28837.30492052088,275.63033381813835,2.4803338181383765,275.63033381813835,275.63033381813835,77198.99724486511,77199.09403959644,-0.09679473133292049,0.0,8545.783548066482,8545.783548066482,0.8861083674097137,3933.6030264113792,275.63033381813835,2.4803338181383765,1.0,0.002,0.12955675778973505,0.004901745258798483,0.00020010181630275459,0.001799898178597381,0.1000509081513773,0.1000509081513773,0.0,-5.099864541086019e-12,1.0,1.0000053771878097,0.002655509355236063,0.09256154954821809,0.0,4.971039402117605e-07,0.6385609311223936,0.0,1600075.1541608805,266.5967482883367,3.210798354302824e-06,1.0,1284562.2001112564,2597.908743245741,,,,,,,,,,,,,,,,,,2.0,15243.472532626947,1553.2919068747774,0.3716874727715695,6.175347969391544,2.935254798117228
1438.0,-30.03026029173242,4.9812121598910535,35.05406669608834,24.62832386316734,5.002797991845805,-26.526954463372462,-40.02608433421699,1.4994921636089542,-6.553255517624791,-6.553258728519578,40.108162613381914,41039.76469966739,25743.54493646625,25743.54493646625,66783.30963613364,77208.62787557697,77199.09526946316,25743.54493646625,102942.6402059294,102942.6402059294,102942.6402059294,130460.93778841603,125950.70080084685,4510.2369875691775,0.0,90990.95593788494,54822.0999061957,40187.61781298804,27518.297582486626,67705.91539547467,20876.95208314461,1553.292411086471,0.0,0.878360003695526,2.7233454173971148,0.0014947059257719628,1.0,1.0,-6.5506031704561565,333688.9436945927,1559202.1766450345,4.672621631935421,1559202.1766450345,4.672621631935421,0.7586571088042617,0.09256156335449718,3.914031516144889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914031516144889,1.2847251811361504,1.285024150805232,3.046590487689752,6455.359662577259,15243.470990771477,6454.093401283356,0.0003305371535019078,23247.3743664451,2370.572455063156,19291.717084366363,1967.207668711167,0.8298449872348479,0.8298449872348479,35402.06836645599,35382.83765553947,1.0006794260476688,0.8,4275.214107456127,4272.891774033241,1.0006794260476688,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.264327118734,4632.441516551485,6.176082636837282,4.9812121598910535,-3.7456623917743816,8.726874551665436,2.9352395805420883,3.5,0.8386398801548823,0.6,0.0002326988756923478,1.0000027599301373,0.00023269823346148039,198.94720487441188,0.0,1.2869819254649725e-07,0.3647306776767732,0.007263923151172543,7.86232265004498e-05,0.000154075649191898,0.0006030569468075726,0.09256156326120363,0.09256156326120363,0.09256156326120363,0.09256205907165317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.8342876985,595.5892408634194,0.0,0.09256156326120363,0.09256156335449718,0.09256156335449718,0.3716874995957433,0.3716874995957433,0.5,9.99433690027289,0.0026808427207356544,0.0026808427207356544,3.802824721788056e-11,3.210894760741212e-06,0.002655558063395347,3.802824721788056e-11,27518.297582486626,20876.95208314461,0.7586571088042617,0.9863733360083526,0.6061474017440196,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451676414162357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.37243996301,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6363402341336,260.6363402341336,-12.51365976586635,244.87151194582958,276.40116852244205,124023.99519288812,124026.9788671304,-2.983674242243154,0.0,nan,276.40116852244205,3.2511685224420717,270.0952372071143,-3.054762792885697,263.7893058917936,-9.36069410820636,257.48337457647244,-15.666625423527535,251.17744326114993,-21.972556738850045,244.87151194582958,-28.278488054170396,1.0,1.0,28837.30492052088,28837.30492052088,275.6303301560163,2.4803301560163504,275.6303301560163,275.6303301560163,77198.9957445471,77199.09526946316,-0.09952491606236435,0.0,8545.783548066482,8545.783548066482,0.8861084524959973,3933.6016737256136,275.6303301560163,2.4803301560163504,1.0,0.002,0.12955626067860687,0.0049017466583973525,0.00020010104694423705,0.0017998989479230787,0.10005052347211853,0.10005052347211853,0.0,-5.132684208208893e-12,1.0,1.000005377286195,0.0026555580253670996,0.09256156335449718,0.0,4.971131101899022e-07,0.6385727169866505,0.0,1600075.1496968244,266.5967444823752,3.210856732493994e-06,1.0,1284562.213100172,2597.9086906917455,,,,,,,,,,,,,,,,,,2.0,15243.470990771477,1553.292411086471,0.3716874995957433,6.175347969391544,2.9352395805420883
1439.0,-30.030286650852492,4.981265795581265,35.05406777672442,24.628319462668173,5.002793116973261,-26.526978674069397,-40.026107035204745,1.4994851402933829,-6.55325895533764,-6.553262149388112,40.10816457236918,41039.745692778255,25743.56337855046,25743.56337855046,66783.30907132872,77208.6300655532,77199.09348379509,25743.56337855046,102942.65686234555,102942.65686234555,102942.65686234555,130460.96192022941,125950.71766936335,4510.244250866056,0.0,90990.96665876628,54822.08938929043,40187.641410528726,27518.305057883863,67705.94646841259,20876.957340838006,1553.2928316586504,0.0,0.8783599776903331,2.7233450702892585,0.0014947059257719628,1.0,1.0,-6.55062057860107,333688.8986157387,1559202.261302168,4.672622516872147,1559202.261302168,4.672622516872147,0.7586570937753616,0.09256157654596674,3.914031543155599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914031543155599,1.2847252153151771,1.2850241841670795,3.0465904276622946,6455.35953538628,15243.469451882622,6454.092748860464,0.00033053713096752567,23247.37694510425,2370.5727180132108,19291.71513423068,1967.2074698526694,0.8298448113000289,0.829844811300029,35402.06856190358,35382.83765553947,1.0006794329533522,0.8,4275.214131058711,4272.891774033241,1.0006794329533522,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.251396209242,4632.441516551485,6.176106220935376,4.981265795581265,-3.74566012930435,8.726925924885615,2.9352244042500195,3.5,0.8386355440714341,0.6,0.00023269823346148039,1.0000027441582475,0.00023269759490245618,198.94722664851923,0.0,1.2777003595691962e-07,0.36210028190191024,0.0072640509212084994,7.862302447659028e-05,0.0001540752089848901,0.0006030552279851509,0.09256157645943543,0.09256157645943543,0.09256157645943543,0.09256206959584502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.7724433537,595.5892610712301,0.0,0.09256157645943543,0.09256157654596674,0.09256157654596674,0.3716875266147639,0.3716875266147639,0.5,9.994351693250932,0.002674222471057419,0.002674222471057419,1.574562702444382e-11,3.1940504641170264e-06,0.0026415707870341976,1.574562702444382e-11,27518.305057883863,20876.957340838006,0.7586570937753616,0.9863728749805705,0.6061468428319641,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516765730245313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.36980956724,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6363244157579,260.6363244157579,-12.513675584242094,244.87148565341647,276.4011631781032,124024.07631678844,124027.05157387914,-2.9752570907091176,0.0,nan,276.4011631781032,3.2511631781032406,270.09522767316247,-3.054772326837508,263.78929216822576,-9.36070783177422,257.4833566632878,-15.666643336712184,251.17742115835165,-21.97257884164833,244.87148565341647,-28.278514346583506,1.0,1.0,28837.30492052088,28837.30492052088,275.63032652619466,2.4803265261946876,275.63032652619466,275.63032652619466,77198.99344226421,77199.09348379509,-0.10004153088084422,0.0,8545.783548066482,8545.783548066482,0.8861084507884818,3933.601700871377,275.63032652619466,2.4803265261946876,1.0,0.002,0.12955576618551698,0.004901748116994464,0.00020010028178768028,0.001799899713069131,0.10005014089384014,0.10005014089384014,0.0,-5.1431888262176706e-12,1.0,1.0000053489640546,0.0026415707712885705,0.09256157654596674,0.0,4.944947919394127e-07,0.6352093300732163,0.0,1600075.145640592,266.59674104466234,3.194034718490002e-06,1.0,1284562.2247747444,2597.9086434556543,,,,,,,,,,,,,,,,,,2.0,15243.469451882622,1553.2928316586504,0.3716875266147639,6.175347969391544,2.9352244042500195
1440.0,-30.030313028522336,4.981319279300209,35.05406885179834,24.62831443352627,5.002790340185538,-26.527002691652115,-40.02613347312433,1.4994800034131988,-6.553262310868092,-6.553265491644847,40.10816657311961,41039.74733244764,25743.58161567449,25743.58161567449,66783.32894812213,77208.63231528876,77199.09259623995,25743.58161567449,102942.67421191445,102942.67421191445,102942.67421191445,130460.98688987573,125950.7354023235,4510.2514875522265,0.0,90990.98015379698,54822.10227921561,40187.64208286819,27518.312677961283,67705.95476082947,20876.962706993087,1553.2932573564092,0.0,0.878359951952418,2.7233447311156787,0.0014947059257719628,1.0,1.0,-6.550634936986,333688.85457278125,1559202.3477646003,4.672623392713648,1559202.3477646003,4.672623392713648,0.7586570786991935,0.0925615897515525,3.9140321045332542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140321045332542,1.2847252406624627,1.285024208699848,3.046590804517082,6455.360333896353,15243.467915145193,6454.09146213495,0.0003305368695980534,23247.377058663034,2370.5727295929837,19291.711288122013,1967.207077658733,0.8298446418037101,0.8298446418037101,35402.072623992455,35382.83765553947,1.0006795764777636,0.8,4275.214621603485,4272.891774033241,1.0006795764777636,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.238502188128,4632.441516551485,6.17612970134994,4.981319279300209,-3.7456578210417146,8.726977100341923,2.935209271283052,3.5,0.8386312203665863,0.6,0.00023269759490245618,1.0000027460899927,0.00023269695589567426,198.94724843795387,0.0,1.2703954691732167e-07,0.36003007596368963,0.007264177960755416,7.862278919710005e-05,0.00015407480570535614,0.0006030537360304873,0.09256158966791687,0.09256158966791687,0.09256158966791687,0.09256208072330648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.71110034385,595.5892811180579,0.0,0.09256158966791687,0.0925615897515525,0.0925615897515525,0.3716875536084949,0.3716875536084949,0.5,9.994366424129899,0.0026666946838531658,0.0026666946838531658,-8.29913915367797e-12,3.1807767300051637e-06,0.002630554658821893,-8.29913915367797e-12,27518.312677961283,20876.962706993087,0.7586570786991935,0.9863730477479196,0.6061467928104712,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516767309788716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.367739361296,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63630882304534,260.63630882304534,-12.513691176954637,244.87145956005568,276.40115808603906,124024.19888056348,124027.13169299389,-2.9328124304316527,0.0,nan,276.40115808603906,3.2511580860390836,270.0952183808386,-3.0547816191613606,263.789278675642,-9.360721324357996,257.4833389704463,-15.666661029553666,251.1773992652502,-21.97260073474979,244.87145956005568,-28.278540439944294,1.0,1.0,28837.30492052088,28837.30492052088,275.6303230800791,2.480323080079131,275.6303230800791,275.6303230800791,77198.99590510738,77199.09259623995,-0.0966911325667752,0.0,8545.783548066482,8545.783548066482,0.8861084153002948,3933.6022650559207,275.6303230800791,2.480323080079131,1.0,0.002,0.129555273754805,0.004901749581666715,0.00020009951984882268,0.0017999004751710222,0.10004975992441134,0.10004975992441134,0.0,-4.98015517713668e-12,1.0,1.0000053266580289,0.0026305546671210323,0.0925615897515525,0.0,4.924326646347316e-07,0.6325604048517808,0.0,1600075.1416858553,266.5967376891319,3.1807850291443174e-06,1.0,1284562.2361810438,2597.9085973050346,,,,,,,,,,,,,,,,,,2.0,15243.467915145193,1553.2932573564092,0.3716875536084949,6.175347969391544,2.935209271283052
1441.0,-30.030339337270675,4.981372604496581,35.05406993207568,24.628321069199615,5.002787487227502,-26.52702665482134,-40.02615617411209,1.499474804893688,-6.553266015176575,-6.5532691998355315,40.10816887346049,41039.705951984935,25743.60062698955,25743.60062698955,66783.30657897449,77208.6278054323,77199.09488051219,25743.60062698955,102942.69550750175,102942.69550750175,102942.69550750175,130461.01737593435,125950.75860970661,4510.258766227743,0.0,90990.97741635665,54822.06265264454,40187.68307079123,27518.321868432595,67706.00493922383,20876.969182214438,1553.2937663604973,0.0,0.8783599230903312,2.723344354566296,0.0014947059257719628,1.0,1.0,-6.550635434749211,333688.80570832454,1559202.4471734283,4.672624374868356,1559202.4471734283,4.672624374868356,0.7586570606314215,0.09256160357370986,3.914029991958339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914029991958339,1.2847252662990034,1.2850242335213637,3.0465890993439824,6455.35672083917,15243.46637715751,6454.093202594916,0.00033053774675478626,23247.388906907785,2370.573937777711,19291.71649047332,1967.2076081509306,0.8298444426479626,0.8298444426479628,35402.057337549704,35382.83765553947,1.000679036367076,0.8,4275.212775586609,4272.891774033241,1.000679036367076,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.225645245673,4632.441516551485,6.176153312705852,4.981372604496581,-3.745655804799553,8.727028409296134,2.935194181864235,3.5,0.8386269091040671,0.6,0.00023269695589567426,1.000002738915385,0.00023269631856014732,198.94727017045975,0.0,1.271286409967907e-07,0.3602825685849048,0.007264305089396413,7.862258717427885e-05,0.0001540743687213954,0.0006030517001675893,0.09256160348242416,0.09256160348242416,0.09256160348242416,0.09256209521548532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.6511088573,595.5893007400789,0.0,0.09256160348242416,0.09256160357370986,0.09256160357370986,0.37168758047389205,0.37168758047389205,0.5,9.994381175169996,0.0026614465778607155,0.0026614465778607155,1.290345608140342e-11,3.1846589649831003e-06,0.0026337650863297313,1.290345608140342e-11,27518.321868432595,20876.969182214438,0.7586570606314215,0.9863719863389133,0.6061457324032654,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451676889044402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.36799185392,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6362934143069,260.6362934143069,-12.513706585693058,244.87143364076758,276.4011531878504,124024.23227935484,124027.13048827263,-2.8982089177977715,0.0,nan,276.4011531878504,3.2511531878504343,270.0952092784295,-3.054790721570498,263.78926536901383,-9.360734630986144,257.4833214595981,-15.666678540401904,251.17737755018237,-21.972622449817607,244.87143364076758,-28.2785663592324,1.0,1.0,28837.30492052088,28837.30492052088,275.63031963918655,2.4803196391865754,275.63031963918655,275.63031963918655,77199.00099523808,77199.09488051219,-0.09388527410919778,0.0,8545.783548066482,8545.783548066482,0.886108548849342,3933.6001419181307,275.63031963918655,2.4803196391865754,1.0,0.002,0.12955478072292387,0.004901750981491456,0.00020009875683101535,0.0017999012380140228,0.10004937841550766,0.10004937841550766,0.0,-5.154961960768256e-12,1.0,1.00000533315844,0.002633765073426275,0.09256160357370986,0.0,4.930337029956286e-07,0.6333324822720149,0.0,1600075.1373464612,266.5967339848234,3.184646061527019e-06,1.0,1284562.2488360195,2597.9085461021823,,,,,,,,,,,,,,,,,,2.0,15243.46637715751,1553.2937663604973,0.37168758047389205,6.175347969391544,2.935194181864235
1442.0,-30.030365394244555,4.9814257685942795,35.05407101493591,24.62831139508637,5.002780452055328,-26.52705080961434,-40.02617884017525,1.499465867550794,-6.553269898883116,-6.5532730818872595,40.10817110861014,41039.69642841277,25743.619962070625,25743.619962070625,66783.3163904834,77208.63343722174,77199.09575858168,25743.619962070625,102942.71572065231,102942.71572065231,102942.71572065231,130461.04661690987,125950.78057508128,4510.266041828585,0.0,90990.99338223258,54822.0633953383,40187.69998543809,27518.330896257557,67706.03088169565,20876.97552999814,1553.294271683782,0.0,0.8783598935332998,2.723343960433923,0.0014947059257719628,1.0,1.0,-6.550640683059498,333688.75455237983,1559202.5437661246,4.672625380671536,1559202.5437661246,4.672625380671536,0.758657042416674,0.0925616174067331,3.9140308061615317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140308061615317,1.2847253094211541,1.2850242758347057,3.0465896308410376,6455.357847017653,15243.464839671302,6454.0916906234315,0.0003305374007911829,23247.388150086368,2370.573860603404,19291.711971089375,1967.2071473020221,0.8298442752597006,0.8298442752597006,35402.06322906664,35382.83765553947,1.0006792445300352,0.8,4275.213487056234,4272.891774033241,1.0006792445300352,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.212823482374,4632.441516551485,6.176176949756339,4.9814257685942795,-3.745653937088976,8.727079705683256,2.9351791337639748,3.5,0.83862260964685,0.6,0.00023269631856014732,1.0000027127045463,0.00023269568732549838,198.94729169498987,0.0,1.267961632668792e-07,0.35934032669833565,0.00726443188555968,7.862238546274126e-05,0.00015407393309740605,0.0006030501205697181,0.09256161731352859,0.09256161731352859,0.09256161731352859,0.09256210881746102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.59083416004,595.5893204510002,0.0,0.09256161731352859,0.0925616174067331,0.0925616174067331,0.37168760745775276,0.37168760745775276,0.5,9.99439591956575,0.0026570375508754296,0.0026570375508754296,1.2505552149377763e-12,3.1830041393732245e-06,0.002632398827756788,1.2505552149377763e-12,27518.330896257557,20876.97552999814,0.758657042416674,0.9863717533106535,0.6061453594897979,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516770466969606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.36704961203,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6362777987813,260.6362777987813,-12.513722201218684,244.87140786937155,276.40114772819595,124024.30597388242,124027.24307733185,-2.9371034494344554,0.0,nan,276.40114772819595,3.251147728195974,270.09519975642644,-3.0548002435735384,263.7892517846621,-9.360748215337878,257.4833038128974,-15.66669618710256,251.17735584113422,-21.972644158865762,244.87140786937155,-28.278592130628425,1.0,1.0,28837.30492052088,28837.30492052088,275.6303158598837,2.480315859883717,275.6303158598837,275.6303158598837,77198.99202315747,77199.09575858168,-0.10373542421439197,0.0,8545.783548066482,8545.783548066482,0.8861084973784774,3933.6009601923392,275.6303158598837,2.480315859883717,1.0,0.002,0.12955428794694857,0.004901752349621389,0.00020009799413696705,0.0017999020008880515,0.10004899706848353,0.10004899706848353,0.0,-4.9749813643695795e-12,1.0,1.0000053303918393,0.0026323988265062326,0.0925616174067331,0.0,4.92778003658969e-07,0.6330040270856249,0.0,1600075.1327887848,266.59673010111686,3.1830028888180095e-06,1.0,1284562.2620844506,2597.908492498175,,,,,,,,,,,,,,,,,,2.0,15243.464839671302,1553.294271683782,0.37168760745775276,6.175347969391544,2.9351791337639748
