time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1443.0,-30.030391505294208,4.98147879140519,35.05407208210454,24.628311569709354,5.002779970872224,-26.52707435767883,-40.026201436389215,1.4994628233356622,-6.553272766960902,-6.553275921605866,40.108172821341654,41039.67595400538,25743.636943325928,25743.636943325928,66783.31289733131,77208.63247664894,77199.09249021157,25743.636943325928,102942.72943353749,102942.72943353749,102942.72943353749,130461.06632312629,125950.79313554583,4510.273187580465,0.0,90991.00187799604,54822.052391636484,40187.72165151061,27518.336889588794,67706.05854109941,20876.979754850876,1553.2946081551295,0.0,0.8783598716166128,2.723343672484817,0.0014947059257719628,1.0,1.0,-6.550667087899399,333688.71713175834,1559202.6177813378,4.672626126479669,1559202.6177813378,4.672626126479669,0.7586570307142875,0.09256162994390515,3.9140306327109697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140306327109697,1.2847253249644786,1.2850242905706417,3.046589458971854,6455.357482847476,15243.463306352016,6454.091203522449,0.00033053743961770915,23247.39135088809,2370.574186994345,19291.71051511194,1967.2069988336425,0.8298440983734273,0.8298440983734273,35402.06197399061,35382.83765553947,1.0006792001848612,0.8,4275.213335491114,4272.891774033241,1.0006792001848612,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.200036011176,4632.441516551485,6.176199971429802,4.98147879140519,-3.7456512934844466,8.727130084889637,2.9351641259409416,3.5,0.8386183216974119,0.6,0.00023269568732549838,1.0000027183347815,0.0002326950547824375,198.94731326419378,0.0,1.2558242383114602e-07,0.3559005891374678,0.007264557467983512,7.8622184373287e-05,0.00015407350295221136,0.0006030484102440393,0.09256162987028982,0.09256162987028982,0.09256162987028982,0.09256211677154456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.52869838476,595.5893407414906,0.0,0.09256162987028982,0.09256162994390515,0.09256162994390515,0.3716876346502297,0.3716876346502297,0.5,9.994410525991773,0.0026484212601758372,0.0026484212601758372,-1.3415046851150692e-11,3.1546449577035673e-06,0.0026088337064607003,-1.3415046851150692e-11,27518.336889588794,20876.979754850876,0.7586570307142875,0.9863712987633453,0.6061448094647718,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516772028408176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.36360987447,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6362626049657,260.6362626049657,-12.513737395034298,244.87138226921897,276.40114294071765,124024.4308730852,124027.28865750023,-2.8577844150234224,0.0,nan,276.40114294071765,3.2511429407176706,270.0951908064122,-3.0548091935878006,263.78923867211415,-9.360761327885825,257.48328653781505,-15.66671346218493,251.1773344035165,-21.972665596483466,244.87138226921897,-28.278617730781008,1.0,1.0,28837.30492052088,28837.30492052088,275.630312637711,2.4803126377109947,275.630312637711,275.630312637711,77199.00139721624,77199.09249021157,-0.0910929953242885,0.0,8545.783548066482,8545.783548066482,0.88610850834337,3933.6007858745247,275.630312637711,2.4803126377109947,1.0,0.002,0.12955379958217464,0.004901753888665434,0.0002000972386846651,0.0017999027565764225,0.10004861934233254,0.10004861934233254,0.0,-4.738912387503014e-12,1.0,1.0000052826760752,0.002608833719875747,0.09256162994390515,0.0,4.883667339607705e-07,0.6273374812363218,0.0,1600075.1293842408,266.5967272330391,3.1546583727504185e-06,1.0,1284562.271775691,2597.90845328679,,,,,,,,,,,,,,,,,,2.0,15243.463306352016,1553.2946081551295,0.3716876346502297,6.175347969391544,2.9351641259409416
1444.0,-30.030417488117582,4.981531657173763,35.0540731707343,24.628318030759715,5.002777597792067,-26.527097979526022,-40.02622406752778,1.4994580891777454,-6.553276399862796,-6.553279587629653,40.108175574918356,41039.63711993836,25743.65574706119,25743.65574706119,66783.29286699955,77208.62811457325,77199.10142070333,25743.65574706119,102942.75716776452,102942.75716776452,102942.75716776452,130461.10515346631,125950.82464247925,4510.280510987073,0.0,90990.99981563902,54822.01582231507,40187.75999258216,27518.3479857018,67706.10797828397,20876.987605853523,1553.2952066791102,0.0,0.8783598412581284,2.7233432998272096,0.0014947059257719628,1.0,1.0,-6.550643214359241,333688.66882265155,1559202.7367767293,4.672627159555761,1559202.7367767293,4.672627159555761,0.758657010104711,0.09256164446123308,3.914028652506649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914028652506649,1.2847253484155357,1.2850243132144696,3.04658786201569,6455.354099088994,15243.461771080847,6454.092787910003,0.00033053825769236345,23247.40258540671,2370.5753325964233,19291.715250952366,1967.207481754969,0.8298439010585431,0.8298439010585431,35402.04764537111,35382.83765553947,1.000678693916653,0.8,4275.211605142604,4272.891774033241,1.000678693916653,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.187287695902,4632.441516551485,6.176223372460745,4.981531657173763,-3.745649288534208,8.727180945707971,2.9351491641032235,3.5,0.8386140468866353,0.6,0.0002326950547824375,1.0000027049861302,0.00023269442534724438,198.9473347274796,0.0,1.2584274248432189e-07,0.35663833220056823,0.007264683310725996,7.862198297350636e-05,0.00015407307180893116,0.000603046417639871,0.09256164437181451,0.09256164437181451,0.09256164437181451,0.09256213657284525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.47082952724,595.5893596954832,0.0,0.09256164437181451,0.09256164446123308,0.09256164446123308,0.37168766159682953,0.37168766159682953,0.5,9.994425291359,0.0026473342527992827,0.0026473342527992827,-1.5916157281026244e-11,3.187766878909315e-06,0.002636373270433978,-1.5916157281026244e-11,27518.3479857018,20876.987605853523,0.758657010104711,0.9863702826991562,0.6061437933059363,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516773593087509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.364347617535,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6362475958528,260.6362475958528,-12.51375240414717,244.87135681412363,276.4011383775873,124024.46907970587,124027.29212368016,-2.823043974257775,0.0,nan,276.4011383775873,3.251138377587324,270.0951820648877,-3.0548179351122826,263.7892257521982,-9.360774247801771,257.48326943950576,-15.666730560494216,251.17731312681414,-21.972686873185836,244.87135681412363,-28.278643185876348,1.0,1.0,28837.30492052088,28837.30492052088,275.63031001670447,2.480310016704493,275.63031001670447,275.63031001670447,77199.00490266601,77199.10142070333,-0.09651803731685504,0.0,8545.783548066482,8545.783548066482,0.8861086335244378,3933.5987957691823,275.63031001670447,2.480310016704493,1.0,0.002,0.1295533060620866,0.004901755297454573,0.0002000964749301793,0.0017999035198837077,0.10004823746508965,0.10004823746508965,0.0,-5.186112823907241e-12,1.0,1.0000053384392185,0.0026363732863501355,0.09256164446123308,0.0,4.93522130541783e-07,0.6339599153548632,0.0,1600075.1251703936,266.5967236001372,3.187782795066596e-06,1.0,1284562.2842868448,2597.908402665845,,,,,,,,,,,,,,,,,,2.0,15243.461771080847,1553.2952066791102,0.37168766159682953,6.175347969391544,2.9351491641032235
1445.0,-30.03044320828413,4.981584358996984,35.054074262087425,24.62830877574163,5.002768905733052,-26.527121996880673,-40.02624673359094,1.4994476944650963,-6.55328049913345,-6.553283684075767,40.10817783103519,41039.6246128863,25743.67543852402,25743.67543852402,66783.30005141032,77208.63381419785,77199.10197685055,25743.67543852402,102942.77741537457,102942.77741537457,102942.77741537457,130461.13468004999,125950.8468751063,4510.287804943686,0.0,90991.01361865767,54822.01134848735,40187.780300189246,27518.357264675426,67706.13756486468,20876.99412157929,1553.2957289998578,0.0,0.8783598104591913,2.7233428839510667,0.0014947059257719628,1.0,1.0,-6.550649710603807,333688.6148425208,1559202.8342748648,4.672628207620169,1559202.8342748648,4.672628207620169,0.7586569910689591,0.09256165857430824,3.914029056069477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914029056069477,1.2847253983385043,1.2850243623403623,3.0465880577525515,6455.354513831916,15243.460237508109,6454.091766098583,0.00033053809548183155,23247.40371499238,2370.575447782105,19291.712196689652,1967.2071703068482,0.8298437293558214,0.8298437293558214,35402.050565523525,35382.83765553947,1.0006787970933946,0.8,4275.211957785186,4272.891774033241,1.0006787970933946,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.174574286384,4632.441516551485,6.176246934890314,4.981584358996984,-3.745647627092961,8.727231986089945,2.935134243262418,3.5,0.8386097837892622,0.6,0.00023269442534724438,1.0000026776423214,0.00023269380227647146,198.94735597380003,0.0,1.2522445405521762e-07,0.3548861027924867,0.0072648085351800515,7.862178126340117e-05,0.00015407264408384322,0.0006030448056896134,0.09256165847759443,0.09256165847759443,0.09256165847759443,0.09256215031777675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.41060763184,595.5893793902586,0.0,0.09256165847759443,0.09256165857430824,0.09256165857430824,0.3716876891231151,0.3716876891231151,0.5,9.994440045834104,0.0026461399997401713,0.0026461399997401713,4.638422979041934e-11,3.1849423294261214e-06,0.002633973471972695,4.638422979041934e-11,27518.357264675426,20876.99412157929,0.7586569910689591,0.9863699577815933,0.6061433437045349,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516775150083325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.36259538813,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6362321872862,260.6362321872862,-12.513767812713752,244.871331465635,276.4011329089424,124024.50458474006,124027.40276161038,-2.898176870316397,0.0,nan,276.4011329089424,3.2511329089423953,270.09517262027526,-3.0548273797247134,263.78921233161583,-9.360787668384148,257.48325204295475,-15.666747957045231,251.17729175429415,-21.97270824570583,244.871331465635,-28.278668534364982,1.0,1.0,28837.30492052088,28837.30492052088,275.6303059853369,2.4803059853369405,275.6303059853369,275.6303059853369,77198.99243225288,77199.10197685055,-0.10954459766799118,0.0,8545.783548066482,8545.783548066482,0.8861086080127148,3933.5992013498244,275.6303059853369,2.4803059853369405,1.0,0.002,0.12955281299109603,0.004901756628087586,0.00020009571169238763,0.0017999042833713582,0.10004785584619381,0.10004785584619381,0.0,-4.936254096449266e-12,1.0,1.000005333579703,0.002633973425588465,0.09256165857430824,0.0,4.93072942010782e-07,0.6333829116024892,0.0,1600075.1203580983,266.5967195008665,3.184895945196331e-06,1.0,1284562.2982666914,2597.908346102498,,,,,,,,,,,,,,,,,,2.0,15243.460237508109,1553.2957289998578,0.3716876891231151,6.175347969391544,2.935134243262418
1446.0,-30.030469003981374,4.981636929344473,35.054075330439,24.628308636043243,5.00276952991483,-26.527145150591927,-40.02626925995571,1.4994456765112623,-6.553282905746869,-6.5532860514594,40.10817934965141,41039.608278766544,25743.69125380901,25743.69125380901,66783.29953257556,77208.6330130773,77199.09746708152,25743.69125380901,102942.78872089053,102942.78872089053,102942.78872089053,130461.15076713006,125950.85585384164,4510.2949132884305,0.0,90991.02361301944,54822.00582959677,40187.7975371363,27518.362046239537,67706.15958337583,20876.99750253824,1553.2959966298822,0.0,0.8783597918421785,2.723342644097803,0.0014947059257719628,1.0,1.0,-6.550684642939643,333688.5836455091,1559202.8999021575,4.67262884114298,1559202.8999021575,4.67262884114298,0.7586569821073759,0.09256167078867833,3.9140291744851945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140291744851945,1.2847254090644398,1.2850243722682773,3.0465881244891553,6455.354655238771,15243.458708331169,6454.090933997055,0.00033053800397367584,23247.40556513285,2370.5756364439285,19291.7097094825,1967.2069166823026,0.8298435563242713,0.8298435563242713,35402.051422371376,35382.83765553947,1.0006788273681055,0.8,4275.212061259593,4272.891774033241,1.0006788273681055,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.161893785482,4632.441516551485,6.176269518751551,4.981636929344473,-3.7456446686663307,8.727281598010805,2.935119361074379,3.5,0.8386055317355369,0.6,0.00023269380227647146,1.0000026855061432,0.00023269317737751414,198.94737728251715,0.0,1.239582828584566e-07,0.35129777362086606,0.00726493249346291,7.862158079697637e-05,0.0001540722214794951,0.0006030431698484882,0.09256167072290324,0.09256167072290324,0.09256167072290324,0.09256215615195566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.34774680785,595.589399907002,0.0,0.09256167072290324,0.09256167078867833,0.09256167078867833,0.3716877172100995,0.3716877172100995,0.5,9.994454607949892,0.002638047757670847,0.002638047757670847,-1.3926637620897964e-11,3.145712526020361e-06,0.002601408519751658,-1.3926637620897964e-11,27518.362046239537,20876.99750253824,0.7586569821073759,0.9863696293442279,0.6061429053324,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516776691339994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.35900705895,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63621729195694,260.63621729195694,-12.513782708043038,244.87130627601604,276.4011283079021,124024.65013687049,124027.45177947839,-2.8016426079069294,0.0,nan,276.4011283079021,3.2511283079021496,270.0951639015206,-3.0548360984793703,263.7891994951449,-9.360800504855092,257.48323508876683,-15.666764911233145,251.17727068239108,-21.972729317608895,244.87130627601604,-28.278693723983935,1.0,1.0,28837.30492052088,28837.30492052088,275.6303030902347,2.480303090234713,275.6303030902347,275.6303030902347,77199.0037198969,77199.09746708152,-0.09374718462640885,0.0,8545.783548066482,8545.783548066482,0.8861086005269189,3933.5993203576204,275.6303030902347,2.480303090234713,1.0,0.002,0.12955232601601782,0.004901758247064733,0.0002000949585807098,0.0017999050367186423,0.10004747929035489,0.10004747929035489,0.0,-4.700647857069917e-12,1.0,1.0000052676408107,0.0026014085336782955,0.09256167078867833,0.0,4.869769344162402e-07,0.6255522140110956,0.0,1600075.1174793597,266.5967170942531,3.145726452657982e-06,1.0,1284562.3063461343,2597.908313412547,,,,,,,,,,,,,,,,,,2.0,15243.458708331169,1553.2959966298822,0.3716877172100995,6.175347969391544,2.935119361074379
1447.0,-30.030494668662303,4.981689339042294,35.054076424686016,24.628309439308964,5.002766570893488,-26.527168544704768,-40.02629182124508,1.4994404469112008,-6.5532867670519295,-6.553289951203431,40.1081822337053,41039.58310605075,25743.71047501947,25743.71047501947,66783.29358107022,77208.63214781562,77199.10757474057,25743.71047501947,102942.81804976004,102942.81804976004,102942.81804976004,130461.19195506256,125950.88969661079,4510.302258451769,0.0,90991.02887959986,54821.986753359,40187.82458471207,27518.373905302524,67706.19849001459,20877.005888453186,1553.2966370482457,0.0,0.8783597597198948,2.7233422476422238,0.0014947059257719628,1.0,1.0,-6.550656599360821,333688.5322568395,1559203.0245359007,4.672629934239948,1559203.0245359007,4.672629934239948,0.7586569599023578,0.09256168586807162,3.914028383613907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914028383613907,1.2847254348172408,1.2850243972242057,3.046587447823588,6455.353221465632,15243.457176783757,6454.091181845117,0.0003305383189147269,23247.411608084938,2370.5762526535505,19291.710450316943,1967.2069922263918,0.8298433724814211,0.8298433724814211,35402.04569968197,35382.83765553947,1.000678625170289,0.8,4275.211370177868,4272.891774033241,1.000678625170289,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.1492543065215,4632.441516551485,6.176292859095949,4.981689339042294,-3.7456428827859356,8.72733222182823,2.935104527060867,3.5,0.838601293445962,0.6,0.00023269317737751414,1.0000026718670199,0.0002326925556539489,198.94739848301128,0.0,1.243220086242074e-07,0.3523285724410038,0.007265056815471535,7.86213800202244e-05,0.00015407179735728974,0.0006030413879708422,0.09256168577494134,0.09256168577494134,0.09256168577494134,0.09256217745502074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.2905836671,595.5894186378997,0.0,0.09256168577494134,0.09256168586807162,0.09256168586807162,0.3716877451148926,0.3716877451148926,0.5,9.994469357807827,0.0026385154934587263,0.0026385154934587263,3.637978807091713e-12,3.18415152378293e-06,0.002633351842632692,3.637978807091713e-12,27518.373905302524,20877.005888453186,0.7586569599023578,0.9863689746356017,0.6061421852255274,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516778237123087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.360037857776,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6362025027142,260.6362025027142,-12.513797497285793,244.87128120643698,276.4011237989953,124024.71543642129,124027.49712526627,-2.7816888449921473,0.0,nan,276.4011237989953,3.251123798995309,270.0951552804797,-3.054844719520304,263.7891867619697,-9.360813238030289,257.4832182434569,-15.66678175654306,251.17724972494668,-21.9727502750533,244.87128120643698,-28.278718793563,1.0,1.0,28837.30492052088,28837.30492052088,275.63030037325626,2.4803003732562843,275.63030037325626,275.63030037325626,77199.00474687507,77199.10757474057,-0.10282786549942102,0.0,8545.783548066482,8545.783548066482,0.8861086505228246,3933.5985255319765,275.63030037325626,2.4803003732562843,1.0,0.002,0.1295518330614343,0.004901759611109648,0.00020009419560359333,0.001799905799278818,0.10004709780179666,0.10004709780179666,0.0,-5.117588644520943e-12,1.0,1.0000053323208205,0.002633351838994713,0.09256168586807162,0.0,4.929567033550017e-07,0.6332336063511053,0.0,1600075.1130051755,266.59671323294805,3.1841478858041228e-06,1.0,1284562.3196548428,2597.908259564667,,,,,,,,,,,,,,,,,,2.0,15243.457176783757,1553.2966370482457,0.3716877451148926,6.175347969391544,2.935104527060867
1448.0,-30.030520168599267,4.9817415881828735,35.05407751820079,24.628305492829554,5.002759695964654,-26.527192182143963,-40.026314452383644,1.4994317096319045,-6.553290744165906,-6.55329391893848,40.108184401274,41039.56229440976,25743.72976944275,25743.72976944275,66783.29206385251,77208.63459731266,77199.10733922104,25743.72976944275,102942.83710866379,102942.83710866379,102942.83710866379,130461.21981241975,125950.91027878266,4510.309533637086,0.0,90991.03704049459,54821.971609285574,40187.85047912112,27518.382703755957,67706.23318287708,20877.012065850213,1553.2971334809238,0.0,0.8783597299556046,2.7233418449139366,0.0014947059257719628,1.0,1.0,-6.550668364578485,333688.4799719797,1559203.1182065718,4.672630947096227,1559203.1182065718,4.672630947096227,0.7586569418195035,0.09256170005177278,3.9140279294051044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140279294051044,1.2847254769713297,1.2850244385893184,3.0465869943143122,6455.352260533896,15243.455647001183,6454.091106017012,0.0003305385118844995,23247.416390900504,2370.576740365008,19291.710223661663,1967.2069691139852,0.829843192003599,0.829843192003599,35402.042413058705,35382.83765553947,1.0006785090451629,0.8,4275.210973279642,4272.891774033241,1.0006785090451629,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.1366481642,4632.441516551485,6.176316167748778,4.9817415881828735,-3.7456411663696,8.727382754552472,2.9350897322019502,3.5,0.8385970663434144,0.6,0.0002326925556539489,1.000002654716586,0.00023269193792280188,198.94741954742145,0.0,1.236902858792552e-07,0.3505382701818093,0.007265180505757414,7.862117862234831e-05,0.00015407137703160058,0.0006030396728235888,0.09256169995677509,0.09256169995677509,0.09256169995677509,0.09256219021314079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.2301642121,595.5894383925703,0.0,0.09256169995677509,0.09256170005177278,0.09256170005177278,0.37168777376537604,0.37168777376537604,0.5,9.99448406444634,0.0026373547070193126,0.0026373547070193126,3.069544618483633e-12,3.174772587044572e-06,0.002625554360008664,3.069544618483633e-12,27518.382703755957,20877.012065850213,0.7586569418195035,0.9863684468085578,0.6061415672551205,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516779775055457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.358247555516,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6361874592545,260.6361874592545,-12.513812540745505,244.87125622792928,276.401118690584,124024.74307301226,124027.57257704831,-2.8295040360657358,0.0,nan,276.401118690584,3.2511186905840077,270.09514619804867,-3.0548538019513103,263.7891737055197,-9.360826294480262,257.4832012129874,-15.666798787012567,251.17722872045786,-21.972771279542116,244.87125622792928,-28.278743772070698,1.0,1.0,28837.30492052088,28837.30492052088,275.6302963779615,2.4802963779615084,275.6302963779615,275.6302963779615,77198.998459909,77199.10733922104,-0.10887931204342749,0.0,8545.783548066482,8545.783548066482,0.8861086792361945,3933.59806905213,275.6302963779615,2.4802963779615084,1.0,0.002,0.1295513415661099,0.004901760958057793,0.00020009343485236672,0.0017999065601250655,0.10004671742618336,0.10004671742618336,0.0,-5.022567865081706e-12,1.0,1.000005316531977,0.0026255543569391193,0.09256170005177278,0.0,4.914970945020864e-07,0.6313586544724809,0.0,1600075.1083268905,266.59670925583407,3.1747695174999535e-06,1.0,1284562.3331956456,2597.908204777698,,,,,,,,,,,,,,,,,,2.0,15243.455647001183,1553.2971334809238,0.37168777376537604,6.175347969391544,2.9350897322019502
1449.0,-30.030545629253275,4.981793694012835,35.05407859326701,24.62830626117068,5.002756861128224,-26.527215380216628,-40.026337013673015,1.4994266121773654,-6.553293838704974,-6.553296976918479,40.10818605580528,41039.53826164773,25743.746991744967,25743.746991744967,66783.28525339269,77208.63380599361,77199.10272588259,25743.746991744967,102942.84971762756,102942.84971762756,102942.84971762756,130461.2383427858,125950.92167239716,4510.316670388637,0.0,90991.04248734273,54821.953803943026,40187.876314888555,27518.388625158237,67706.26494004679,20877.016225316103,1553.2974717495404,0.0,0.8783597070768027,2.7233415349161247,0.0014947059257719628,1.0,1.0,-6.550701826600687,333688.43967560434,1559203.189709067,4.672631725644582,1559203.189709067,4.672631725644582,0.7586569297240622,0.09256171310489819,3.914027177572475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914027177572475,1.2847255020911965,1.2850244629213745,3.0465863495365073,6455.350894327098,15243.454119663491,6454.091309514463,0.00033053880953853106,23247.422248042854,2370.5773376273096,19291.710831929162,1967.2070311400084,0.8298430090911816,0.8298430090911815,35402.03697284997,35382.83765553947,1.0006783168281506,0.8,4275.210316310763,4272.891774033241,1.0006783168281506,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.124075154336,4632.441516551485,6.1763389303116485,4.981793694012835,-3.745638775587168,8.727432469600004,2.9350749762577624,3.5,0.8385928503593607,0.6,0.00023269193792280188,1.0000026506275146,0.00023269132114478366,198.94744057938556,0.0,1.228960176743774e-07,0.34828731408918556,0.007265303401775088,7.862097784654612e-05,0.00015407096007625577,0.0006030379250131488,0.09256171302844976,0.09256171302844976,0.09256171302844976,0.09256219742349696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.16810978827,595.5894586537456,0.0,0.09256171302844976,0.09256171310489819,0.09256171310489819,0.37168780297959725,0.37168780297959725,0.5,9.994498595623174,0.0026300170621311736,0.0026300170621311736,1.5859313862165436e-11,3.138213514830568e-06,0.0025951503178021085,1.5859313862165436e-11,27518.388625158237,20877.016225316103,0.7586569297240622,0.9863678835707244,0.6061409279922297,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516781303116006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.35599659942,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6361725786525,260.6361725786525,-12.513827421347457,244.87123136744782,276.40111378986086,124024.81466578996,124027.61353826433,-2.7988724743584754,0.0,nan,276.40111378986086,3.251113789860881,270.0951373053752,-3.0548626946247737,263.7891608208936,-9.360839179106392,257.4831843364095,-15.666815663590455,251.17720785192822,-21.97279214807176,244.87123136744782,-28.278768632552158,1.0,1.0,28837.30492052088,28837.30492052088,275.6302927801435,2.480292780143543,275.6302927801435,275.6302927801435,77199.00299037756,77199.10272588259,-0.09973550503491424,0.0,8545.783548066482,8545.783548066482,0.8861087267642207,3933.5973134603373,275.6302927801435,2.480292780143543,1.0,0.002,0.12955085576239903,0.00490176244710253,0.00020009268326598193,0.001799907312099307,0.10004634163299096,0.10004634163299096,0.0,-4.634711017748039e-12,1.0,1.0000052549684142,0.0025951503019427946,0.09256171310489819,0.0,4.858055894403888e-07,0.6240475665209059,0.0,1600075.1046449714,266.596706161295,3.1381976555167057e-06,1.0,1284562.34363166,2597.908162552925,,,,,,,,,,,,,,,,,,2.0,15243.454119663491,1553.2974717495404,0.37168780297959725,6.175347969391544,2.9350749762577624
1450.0,-30.030570946270988,4.981845642123087,35.054079670074564,24.62830179082232,5.002751804093853,-26.527238671234564,-40.026359574962385,1.4994195291781751,-6.553297673361442,-6.553300805621037,40.10818825632313,41039.522922044416,25743.76589565363,25743.76589565363,66783.28881769805,77208.63639168495,77199.10356516468,25743.76589565363,102942.86946081831,102942.86946081831,102942.86946081831,130461.26700493241,125950.94314377732,4510.323861155095,0.0,90991.05307896697,54821.946431689175,40187.896274753104,27518.397544114097,67706.2938188672,20877.022496086458,1553.2979709918893,0.0,0.8783596779410244,2.723341146259835,0.0014947059257719628,1.0,1.0,-6.55071061113199,333688.3892229684,1559203.2848040294,4.67263271711315,1559203.2848040294,4.67263271711315,0.7586569117122097,0.09256172736809748,3.914027192152341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914027192152341,1.2847255364968642,1.2850244965426167,3.046586279295846,6455.350745495565,15243.452592262769,6454.090677465214,0.0003305387930006024,23247.42486751365,2370.5776047389936,19291.70894269166,1967.2068384913973,0.8298428343196939,0.8298428343196939,35402.03707834887,35382.83765553947,1.0006783205557066,0.8,4275.21032905099,4272.891774033241,1.0006783205557066,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.1115394821945,4632.441516551485,6.17636204112997,4.981845642123087,-3.745636982722741,8.727482624845829,2.9350602641634387,3.5,0.8385886469038396,0.6,0.00023269132114478366,1.0000026356745195,0.00023269070784781405,198.94746149270173,0.0,1.227064081316367e-07,0.34774996064505836,0.0072654261081832195,7.862077707121704e-05,0.0001540705440735666,0.0006030362990136454,0.09256172727916648,0.09256172727916648,0.09256172727916648,0.0925622108935493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.1088070873,595.5894780468674,0.0,0.09256172727916648,0.09256172736809748,0.09256172736809748,0.37168783208135414,0.37168783208135414,0.5,9.994513103668902,0.0026234338317294714,0.0026234338317294714,2.3362645151792094e-11,3.132259621452249e-06,0.002590194489073383,2.3362645151792094e-11,27518.397544114097,20877.022496086458,0.7586569117122097,0.9863675154980652,0.6061404428934825,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516782828822867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.35545924598,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63615764233725,260.63615764233725,-12.513842357662725,244.87120660814165,276.4011086765364,124024.88161340707,124027.69096495936,-2.8093515523146184,0.0,nan,276.4011086765364,3.2511086765364325,270.0951282628549,-3.0548717371450493,263.7891478491761,-9.36085215082386,257.483167435496,-15.666832564503977,251.17718702181853,-21.97281297818145,244.87120660814165,-28.27879339185833,1.0,1.0,28837.30492052088,28837.30492052088,275.630289049651,2.4802890496510486,275.630289049651,275.630289049651,77199.00061880989,77199.10356516468,-0.10294635478931013,0.0,8545.783548066482,8545.783548066482,0.8861087258425365,3933.597328113103,275.630289049651,2.4802890496510486,1.0,0.002,0.12955037088653507,0.004901763791183919,0.00020009193279577563,0.0017999080625629895,0.10004596639788782,0.10004596639788782,0.0,-4.641234879060319e-12,1.0,1.000005244933464,0.002590194465710738,0.09256172736809748,0.0,4.848779293178737e-07,0.6228559355953924,0.0,1600075.100138658,266.59670232663854,3.1322362588070973e-06,1.0,1284562.3566979554,2597.908109685861,,,,,,,,,,,,,,,,,,2.0,15243.452592262769,1553.2979709918893,0.37168783208135414,6.175347969391544,2.9350602641634387
1451.0,-30.03059622694127,4.981897442715972,35.05408073860989,24.628302524238848,5.00274903071802,-26.527261701174663,-40.02638206640256,1.4994145050521364,-6.553301012350801,-6.553304124097484,40.10819017114484,41039.49976505158,25743.783612251318,25743.783612251318,66783.2833773029,77208.63567233876,77199.10201722788,25743.783612251318,102942.88562947919,102942.88562947919,102942.88562947919,130461.29045450361,125950.95948478385,4510.330969719772,0.0,90991.05862690775,54821.929532092676,40187.92121646119,27518.404825024416,67706.3260414856,20877.02761822958,1553.2983802225353,0.0,0.8783596526589698,2.723340809593543,0.0014947059257719628,1.0,1.0,-6.550730937141736,333688.3454930461,1559203.3675520234,4.672633577442447,1559203.3675520234,4.672633577442447,0.7586568971194374,0.09256174090074047,3.914026461817773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914026461817773,1.2847255612645692,1.2850245205281259,3.046585652086781,6455.3494165148195,15243.451066890872,6454.090856357662,0.00033053908111744065,23247.430622798904,2370.578191614762,19291.709477413162,1967.2068930178157,0.8298426518797161,0.8298426518797161,35402.031793698436,35382.83765553947,1.0006781338349884,0.8,4275.209690867598,4272.891774033241,1.0006781338349884,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.099037240761,4632.441516551485,6.176384817692201,4.981897442715972,-3.745634818607457,8.727532261323429,2.9350455913333864,3.5,0.8385844546666819,0.6,0.00023269070784781405,1.0000026318910435,0.00023269009543283597,198.94748237599669,0.0,1.2201387524424253e-07,0.3457873224421833,0.007265548122058464,7.862057691795578e-05,0.00015407013092985828,0.0006030345694351943,0.09256174082055527,0.09256174082055527,0.09256174082055527,0.09256222117289647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.04859599686,595.5894977213671,0.0,0.09256174082055527,0.09256174090074047,0.09256174090074047,0.37168786113878705,0.37168786113878705,0.5,9.994527513573916,0.002614581639534208,0.002614581639534208,-2.9388047551037744e-11,3.111746707418206e-06,0.002573186955771689,-2.9388047551037744e-11,27518.404825024416,20877.02761822958,0.7586568971194374,0.9863669657157718,0.6061398123995902,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516784345922757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.35349660777,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63614287134754,260.63614287134754,-12.513857128652432,244.87118195865355,276.4011037840448,124024.95369994726,124027.73195557095,-2.778255623667443,0.0,nan,276.4011037840448,3.251103784044801,270.09511941896443,-3.0548805810355475,263.78913505388573,-9.360864946114248,257.4831506888068,-15.666849311193175,251.17716632373,-21.97283367626997,244.87118195865355,-28.278818041346426,1.0,1.0,28837.30492052088,28837.30492052088,275.63028555004,2.480285550040037,275.63028555004,275.63028555004,77199.00499085065,77199.10201722788,-0.09702637723239604,0.0,8545.783548066482,8545.783548066482,0.8861087720115348,3933.596594126862,275.63028555004,2.480285550040037,1.0,0.002,0.12954988919423216,0.004901765214483153,0.00020009118745238928,0.001799908807880943,0.10004559372619463,0.10004559372619463,0.0,-4.6666676599416146e-12,1.0,1.0000052104958463,0.0025731869851597367,0.09256174090074047,0.0,4.816942291532508e-07,0.6187662796642069,0.0,1600075.0961930242,266.5966989876492,3.111776095465757e-06,1.0,1284562.3680231941,2597.9080638632213,,,,,,,,,,,,,,,,,,2.0,15243.451066890872,1553.2983802225353,0.37168786113878705,6.175347969391544,2.9350455913333864
1452.0,-30.03062140212034,4.981949096405746,35.05408181537455,24.62830311795699,5.002746695220734,-26.527284592385893,-40.02640455784274,1.4994098854644322,-6.553304287093113,-6.553307408529331,40.1081925455277,41039.47816719927,25743.80122585002,25743.80122585002,66783.27939304929,77208.63501583038,77199.10710480275,25743.80122585002,102942.90833065278,102942.90833065278,102942.90833065278,130461.3223647272,125950.98423185985,4510.338132867342,0.0,90991.06477151596,54821.914706432064,40187.94451675988,27518.414034074416,67706.3585508343,20877.03413211883,1553.298880183217,0.0,0.8783596258128895,2.723340475994476,0.0014947059257719628,1.0,1.0,-6.5507261966848205,333688.3022129176,1559203.4701614387,4.672634490994391,1559203.4701614387,4.672634490994391,0.7586568799447542,0.09256175505189994,3.914025845829642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914025845829642,1.284725584138148,1.2850245426202014,3.0465851183740127,6455.348285641508,15243.449541403235,6454.090899227645,0.0003305393181008312,23247.435851366718,2370.578724780299,19291.70960555441,1967.2069060845865,0.8298424707523282,0.8298424707523281,35402.02733645074,35382.83765553947,1.0006779763486096,0.8,4275.20915260277,4272.891774033241,1.0006779763486096,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.086570828677,4632.441516551485,6.176407516586628,4.981949096405746,-3.7456326418471138,8.727581738252859,2.935030960582445,3.5,0.8385802744521271,0.6,0.00023269009543283597,1.0000026209092185,0.00023268948557481818,198.94750317215366,0.0,1.218384180578473e-07,0.34529007677593926,0.007265669960476522,7.862037676516532e-05,0.00015406971866767065,0.0006030328609249647,0.09256175497363445,0.09256175497363445,0.09256175497363445,0.09256223679833932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.9903919724,595.5895167657344,0.0,0.09256175497363445,0.09256175505189994,0.09256175505189994,0.3716878899054351,0.3716878899054351,0.5,9.994541968120526,0.002609092620616593,0.002609092620616593,6.366462912410498e-12,3.1214362365972192e-06,0.0025812118445287524,6.366462912410498e-12,27518.414034074416,20877.03413211883,0.7586568799447542,0.9863664332635471,0.6061392023673317,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451678586084486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.352999362105,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6361282850218,260.6361282850218,-12.513871714978166,244.8711574212189,276.40109914882885,124025.0324051874,124027.77592762951,-2.743522442103197,0.0,nan,276.40109914882885,3.251099148828871,270.0951108033029,-3.054889196697104,263.78912245778116,-9.360877542218816,257.48313411226025,-15.666865887739732,251.177145766739,-21.97285423326099,244.8711574212189,-28.27884257878108,1.0,1.0,28837.30492052088,28837.30492052088,275.63028286093976,2.4802828609397807,275.63028286093976,275.63028286093976,77199.00767641452,77199.10710480275,-0.09942838823189959,0.0,8545.783548066482,8545.783548066482,0.8861088109519811,3933.5959750587904,275.63028286093976,2.4802828609397807,1.0,0.002,0.1295494059999299,0.004901766650428091,0.00020009043980319347,0.0017999095555520218,0.10004521990159673,0.10004521990159673,0.0,-4.644784556973036e-12,1.0,1.000005226744777,0.0025812118381622895,0.09256175505189994,0.0,4.831965229770414e-07,0.6206960751919914,0.0,1600075.0923657545,266.59669571290686,3.121429870134307e-06,1.0,1284562.3792319451,2597.908018511899,,,,,,,,,,,,,,,,,,2.0,15243.449541403235,1553.298880183217,0.3716878899054351,6.175347969391544,2.935030960582445
1453.0,-30.03064642429836,4.982000590497648,35.05408289502461,24.62829906670379,5.0027401256735535,-26.527307769299615,-40.02642711913211,1.4994014708028558,-6.553308291364942,-6.553311408551367,40.108194782595056,41039.460052712166,25743.820380684316,25743.820380684316,66783.28043339649,77208.63765983617,77199.1080505203,25743.820380684316,102942.92843120461,102942.92843120461,102942.92843120461,130461.35167167913,125951.00637497299,4510.345296706141,0.0,90991.07338830816,54821.90252407688,40187.96762692364,27518.423240474523,67706.39086739816,20877.040599554435,1553.2993971400415,0.0,0.8783595956090174,2.723340069919797,0.0014947059257719628,1.0,1.0,-6.550733724414613,333688.24950255785,1559203.566835023,4.672635518809514,1559203.566835023,4.672635518809514,0.7586568611550447,0.09256176938635877,3.9140254850251153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140254850251153,1.2847256247586385,1.2850245824666033,3.046584741205301,6455.347486466266,15243.44801718625,6454.090715055482,0.0003305394695226054,23247.440195889347,2370.579167798315,19291.709055051488,1967.206849948911,0.8298422919897512,0.8298422919897512,35402.02472569397,35382.83765553947,1.0006778841036532,0.8,4275.208837323333,4272.891774033241,1.0006778841036532,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.074140194554,4632.441516551485,6.176430532371158,4.982000590497648,-3.745631022737994,8.727631613235642,2.935016371850053,3.5,0.8385761062428723,0.6,0.00023268948557481818,1.0000026049812731,0.00023268887942464483,198.94752384192668,0.0,1.2132972992914203e-07,0.3438484546191885,0.007265791290206451,7.862017599125605e-05,0.00015406930958356213,0.0006030312041702864,0.09256176929387185,0.09256176929387185,0.09256176929387185,0.09256225061940201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.93159838946,595.5895359950824,0.0,0.09256176929387185,0.09256176938635877,0.09256176938635877,0.37168791875568397,0.37168791875568397,0.5,9.994556407223824,0.0026042540092134914,0.0026042540092134914,5.684341886080801e-13,3.1171864520729287e-06,0.0025776841367814995,5.684341886080801e-13,27518.423240474523,20877.040599554435,0.7586568611550447,0.9863659778319956,0.6061386455096575,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516787369445796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.35155773995,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63611347878026,260.63611347878026,-12.513886521219717,244.8711329634004,276.4010939941641,124025.06561696653,124027.85050307057,-2.7848861040587547,0.0,nan,276.4010939941641,3.251093994164137,270.09510178800815,-3.0548982119918264,263.78910958185526,-9.36089041814472,257.4831173757027,-15.666882624297273,251.177125169551,-21.972874830448973,244.8711329634004,-28.278867036599564,1.0,1.0,28837.30492052088,28837.30492052088,275.6302789715825,2.4802789715825497,275.6302789715825,275.6302789715825,77199.00198284157,77199.1080505203,-0.10606767873105127,0.0,8545.783548066482,8545.783548066482,0.8861088337606821,3933.595612450241,275.6302789715825,2.4802789715825497,1.0,0.002,0.1295489234656811,0.004901767953365377,0.00020008969287922443,0.001799910302405507,0.10004484643961221,0.10004484643961221,0.0,-4.715268540206319e-12,1.0,1.0000052196015676,0.0025776841362130654,0.09256176938635877,0.0,4.825362051680169e-07,0.6198478623632873,0.0,1600075.0876629462,266.59669170863503,3.11718588363874e-06,1.0,1284562.3928829527,2597.9079632790535,,,,,,,,,,,,,,,,,,2.0,15243.44801718625,1553.2993971400415,0.37168791875568397,6.175347969391544,2.935016371850053
1454.0,-30.03067141752847,4.9820519431485915,35.054083958149214,24.62829976519572,5.002737432130044,-26.527330532561734,-40.02644957564769,1.4993965472521755,-6.553311378674664,-6.553314462601244,40.10819646488245,41039.43824735858,25743.83737986557,25743.83737986557,66783.27562722415,77208.63705344875,77199.1041508507,25743.83737986557,102942.94153071627,102942.94153071627,102942.94153071627,130461.37085570925,125951.01853676257,4510.352318946678,0.0,90991.07907256424,54821.88700139493,40187.99119018813,27518.429324992976,67706.4205151811,20877.044875722084,1553.2997432749705,0.0,0.8783595726458904,2.7233397602751777,0.0014947059257719628,1.0,1.0,-6.550764417750088,333688.20925772283,1559203.6395355586,4.672636300227539,1559203.6395355586,4.672636300227539,0.7586568488035395,0.09256178239406705,3.914024784448739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914024784448739,1.284725649041129,1.2850246059759671,3.046584138310012,6455.346209003495,15243.446495195212,6454.090860213097,0.0003305397444643361,23247.44580925786,2370.5797402026037,19291.70948893731,1967.206894192952,0.8298421102784009,0.8298421102784009,35402.019656371296,35382.83765553947,1.0006777049910518,0.8,4275.2082251432885,4272.891774033241,1.0006777049910518,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.061741866898,4632.441516551485,6.176452983235984,4.9820519431485915,-3.7456287019230285,8.72768064507162,2.9350018210617868,3.5,0.8385719488747962,0.6,0.00023268887942464483,1.0000026019681165,0.00023268827397717484,198.94754448779082,0.0,1.2059207606409843e-07,0.341757943565655,0.007265911882282514,7.861997615020329e-05,0.00015406890327444156,0.0006030295059289997,0.09256178231970358,0.09256178231970358,0.09256178231970358,0.0925622583016038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.8708944578,595.5895558184372,0.0,0.09256178231970358,0.09256178239406705,0.09256178239406705,0.3716879477485555,0.3716879477485555,0.5,9.994570686117173,0.0025945139827285857,0.0025945139827285857,-7.275957614183426e-12,3.083926571889606e-06,0.002550044851147959,-7.275957614183426e-12,27518.429324992976,20877.044875722084,0.7586568488035395,0.9863654749293685,0.6061380580318337,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451678886887857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.349467228894,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6360988476036,260.6360988476036,-12.513901152396386,244.8711086109589,276.40108908425225,124025.13882726894,124027.89078574335,-2.75195847441142,0.0,nan,276.40108908425225,3.2510890842522713,270.0950929895899,-3.0549070104100906,263.7890968949314,-9.360903105068587,257.48310080027363,-15.666899199726345,251.1771047056154,-21.972895294384585,244.8711086109589,-28.278891389041064,1.0,1.0,28837.30492052088,28837.30492052088,275.63027546120594,2.480275461205963,275.63027546120594,275.63027546120594,77199.00669371063,77199.1041508507,-0.09745714007294737,0.0,8545.783548066482,8545.783548066482,0.8861088780484763,3933.5949083709825,275.63027546120594,2.480275461205963,1.0,0.002,0.12954844610530244,0.004901769407232985,0.00020008895433531405,0.001799911041201302,0.10004447716765702,0.10004447716765702,0.0,-4.4633840894092724e-12,1.0,1.0000051636362421,0.0025500448584239166,0.09256178239406705,0.0,4.773622550055818e-07,0.6132016055373614,0.0,1600075.0839942463,266.5966886213253,3.08393384784722e-06,1.0,1284562.403305622,2597.9079211082744,,,,,,,,,,,,,,,,,,2.0,15243.446495195212,1553.2997432749705,0.3716879477485555,6.175347969391544,2.9350018210617868
1455.0,-30.030696277171216,4.982103140387616,35.054085023966834,24.62829522499817,5.002732502560678,-26.52735339919609,-40.026472067087866,1.4993896247084761,-6.553315183640336,-6.553318263790185,40.108198668970886,41039.425058794295,25743.856008201765,25743.856008201765,66783.28106699606,77208.63981991138,77199.10542131722,25743.856008201765,102942.96142951898,102942.96142951898,102942.96142951898,130461.39971121708,125951.04031737486,4510.3593938422055,0.0,90991.08988228903,54821.88182021521,40188.0089578598,27518.438281698098,67706.44723955789,20877.051174384225,1553.3002438514814,0.0,0.8783595436454847,2.723339374380625,0.0014947059257719628,1.0,1.0,-6.550771340906749,333688.1591673118,1559203.734785496,4.672637287089676,1559203.734785496,4.672637287089676,0.7586568307645964,0.09256179649610397,3.9140248464068614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140248464068614,1.284725682672846,1.2850246388376358,3.046584106782867,6455.346142201258,15243.444972950027,6454.090174343229,0.00033053970694033903,23247.448203048665,2370.579984301333,19291.70743882638,1967.2066851398163,0.8298419366430277,0.8298419366430277,35402.02010469604,35382.83765553947,1.0006777208315525,0.8,4275.208279283748,4272.891774033241,1.0006777208315525,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.04938028635,4632.441516551485,6.1764757706476905,4.982103140387616,-3.7456269609945174,8.727730101382132,2.934987313428984,3.5,0.8385678038368526,0.6,0.00023268827397717484,1.0000025880612682,0.00023268767176722396,198.9475650233078,0.0,1.204522874710665e-07,0.3413617826930025,0.007266032334569985,7.861977599882736e-05,0.00015406849797834748,0.0006030279291358374,0.09256179640824827,0.09256179640824827,0.09256179640824827,0.09256227195924911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.8127764894,595.5895748264571,0.0,0.09256179640824827,0.09256179649610397,0.09256179649610397,0.3716879763506749,0.3716879763506749,0.5,9.994584952003212,0.002586367108506238,0.002586367108506238,-2.7341684472048655e-11,3.080149838297075e-06,0.0025469228834253954,-2.7341684472048655e-11,27518.438281698098,20877.051174384225,0.7586568307645964,0.9863651659450465,0.6061376239930186,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451679036657696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.34907106803,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6360841685306,260.6360841685306,-12.513915831469376,244.87108434748106,276.4010839895835,124025.20684336332,124027.9678105774,-2.760967214032982,0.0,nan,276.4010839895835,3.251083989583549,270.09508406115924,-3.054915938840736,263.78908413273956,-9.360915867260417,257.48308420432033,-15.666915795679643,251.17708427589997,-21.972915724100005,244.87108434748106,-28.27891565251892,1.0,1.0,28837.30492052088,28837.30492052088,275.6302718086829,2.4802718086829145,275.6302718086829,275.6302718086829,77199.00448044762,77199.10542131722,-0.10094086959725246,0.0,8545.783548066482,8545.783548066482,0.8861088741317177,3933.5949706388956,275.6302718086829,2.4802718086829145,1.0,0.002,0.1295479693292968,0.0049017707217759695,0.00020008821638678245,0.0017999117789750415,0.10004410819339123,0.10004410819339123,0.0,-4.6381761278913025e-12,1.0,1.0000051573146311,0.00254692291076708,0.09256179649610397,0.0,4.7677789211511097e-07,0.6124509611233735,0.0,1600075.079525907,266.59668481635964,3.080177179981547e-06,1.0,1284562.4162781152,2597.9078686207527,,,,,,,,,,,,,,,,,,2.0,15243.444972950027,1553.3002438514814,0.3716879763506749,6.175347969391544,2.934987313428984
