time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1456.0,-30.03072111017133,4.982154192312156,35.05408608234852,24.6282959234901,5.002729843660447,-26.527376014788256,-40.02649075174702,1.499384748371965,-6.553318497259625,-6.553321559280833,40.10820058594553,41039.388738729736,25743.873460305767,25743.873460305767,66783.2621990355,77208.63927757979,77199.10426725808,25743.873460305767,102942.97772756385,102942.97772756385,102942.97772756385,130461.42331558488,125951.05692654649,4510.366389038386,0.0,90991.09563040276,54821.85178328819,40188.04871901619,27518.44558802103,67706.49430703721,20877.056315477712,1553.300653891498,0.0,0.8783595184801076,2.7233390400256345,0.0014947059257719628,1.0,1.0,-6.550789723794253,333688.1157413282,1559203.8176284516,4.67263814344869,1559203.8176284516,4.67263814344869,0.7586568161599083,0.09256180982090277,3.914024159791412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914024159791412,1.284725706726349,1.2850246621230212,3.04658351529749,6455.34488891472,15243.443452547932,6454.0903036713335,0.0003305399756993319,23247.453749813314,2370.580549913917,19291.707825396737,1967.2067245590226,0.8298417552740225,0.8298417552740225,35402.01513639353,35382.83765553947,1.0006775452882666,0.8,4275.20767930307,4272.891774033241,1.0006775452882666,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.037051661127,4632.441516551485,6.17649822715607,4.982154192312156,-3.745624852000826,8.727779044312982,2.9349728445013374,3.5,0.838563669857525,0.6,0.00023268767176722396,1.0000025852881098,0.00023268707020410807,198.9475855368201,0.0,1.198082033601169e-07,0.33953644832257135,0.007266152142773345,7.861960972436181e-05,0.00015406806204286216,0.0006030261170880047,0.09256180974294416,0.09256180974294416,0.09256180974294416,0.09256228237764381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.7536915137,595.5895941348515,0.0,0.09256180974294416,0.09256180982090277,0.09256180982090277,0.3716880047240289,0.3716880047240289,0.5,9.994599130484843,0.0025766497080894624,0.0025766497080894624,-2.6716406864579767e-12,3.0620212214671483e-06,0.0025318354865930814,-2.6716406864579767e-12,27518.44558802103,20877.056315477712,0.7586568161599083,0.9863642015813873,0.6061366661907382,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516791856270532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.347245733654,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6360696591161,260.6360696591161,-12.51393034088386,244.87106018203633,276.401079136199,124025.27954303645,124028.00859936836,-2.729056331924615,0.0,nan,276.401079136199,3.251079136198996,270.09507534536306,-3.0549246546369204,263.7890715545312,-9.3609284454688,257.4830677636998,-15.66693223630017,251.1770639728673,-21.972936027132675,244.87106018203633,-28.278939817963646,1.0,1.0,28837.30492052088,28837.30492052088,275.63026837814795,2.4802683781479686,275.63026837814795,275.63026837814795,77199.00911148798,77199.10426725808,-0.09515577010461129,0.0,8545.783548066482,8545.783548066482,0.8861089175369536,3933.594280590369,275.63026837814795,2.4802683781479686,1.0,0.002,0.12954749537753432,0.004901772117170048,0.0002000874830082779,0.0017999125124995071,0.10004374150413894,0.10004374150413894,0.0,-4.492215193580007e-12,1.0,1.0000051267648338,0.002531835489264722,0.09256180982090277,0.0,4.7395361858456526e-07,0.6088230108230777,0.0,1600075.0756133248,266.59668150274035,3.0620238931078347e-06,1.0,1284562.4275246426,2597.9078231165836,,,,,,,,,,,,,,,,,,2.0,15243.443452547932,1553.300653891498,0.3716880047240289,6.175347969391544,2.9349728445013374
1457.0,-30.030745846425233,4.982205099351449,35.054087149500816,24.628296482283645,5.002727560755876,-26.527398505706877,-40.026513173338,1.4993802200162063,-6.5533217572277636,-6.5533248307535885,40.1082029556446,41039.36902251314,25743.890832127578,25743.890832127578,66783.25985464072,77208.63879281597,77199.10961126348,25743.890832127578,102943.00044339107,102943.00044339107,102943.00044339107,130461.45524984863,125951.08180855172,4510.373441296906,0.0,90991.10189238106,54821.838787272165,40188.07011678766,27518.454806457572,67706.52492324523,20877.062836024852,1553.3011541674134,0.0,0.8783594917220268,2.723338707712869,0.0014947059257719628,1.0,1.0,-6.550783422019492,333688.07263134536,1559203.920033302,4.67263905400626,1559203.920033302,4.67263905400626,0.7586567989684425,0.09256182373623068,3.914023571455119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914023571455119,1.2847257291507697,1.2850246837797763,3.046583004173482,6455.34380590428,15243.441931850924,6454.090315992617,0.0003305402005013776,23247.458844135996,2370.5810693902604,19291.707862225878,1967.2067283145498,0.8298415750112005,0.8298415750112005,35402.01087923213,35382.83765553947,1.0006773948714849,0.8,4275.207165201005,4272.891774033241,1.0006773948714849,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.0247583661985,4632.441516551485,6.176520612180525,4.982205099351449,-3.745622737769905,8.727827837121355,2.9349584170658862,3.5,0.8385595477331104,0.6,0.00023268707020410807,1.0000025752166526,0.00023268647098603318,198.94760597041812,0.0,1.1967952945425592e-07,0.33917178647336127,0.007266271822302799,7.861941019543281e-05,0.00015406766000867526,0.0006030244528728881,0.09256182365834885,0.09256182365834885,0.09256182365834885,0.09256229807482354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.6965382953,595.5896128372647,0.0,0.09256182365834885,0.09256182373623068,0.09256182373623068,0.37168803269978606,0.37168803269978606,0.5,9.994613362371942,0.0025707817559350588,0.0025707817559350588,-1.6711965145077556e-11,3.073525817853806e-06,0.0025414087340891456,-1.6711965145077556e-11,27518.454806457572,20877.062836024852,0.7586567989684425,0.9863637209316065,0.6061361009007179,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451679334436786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.346881071804,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63605533149,260.63605533149,-12.513944668509964,244.87103611692953,276.4010745460537,124025.35748624503,124028.05235028134,-2.6948640362999043,0.0,nan,276.4010745460537,3.251074546053701,270.09506686022536,-3.0549331397746187,263.7890591744009,-9.360940825599073,257.48305148857736,-15.666948511422618,251.1770438027531,-21.972956197246873,244.87103611692953,-28.278963883070446,1.0,1.0,28837.30492052088,28837.30492052088,275.63026573201347,2.4802657320134927,275.63026573201347,275.63026573201347,77199.01191864877,77199.10961126348,-0.09769261471228674,0.0,8545.783548066482,8545.783548066482,0.8861089547293514,3933.5936893123944,275.63026573201347,2.4802657320134927,1.0,0.002,0.12954701963363752,0.004901773523434698,0.00020008674687167245,0.0017999132484065909,0.10004337343583622,0.10004337343583622,0.0,-4.721736890367367e-12,1.0,1.0000051461490518,0.0025414087508011107,0.09256182373623068,0.0,4.757457696281284e-07,0.6111251460296447,0.0,1600075.0718060448,266.5966782427722,3.073542529818951e-06,1.0,1284562.4386893383,2597.907777943547,,,,,,,,,,,,,,,,,,2.0,15243.441931850924,1553.3011541674134,0.37168803269978606,6.175347969391544,2.9349584170658862
1458.0,-30.03077040408672,4.982255860143508,35.05408822656398,24.628297320473962,5.002724207615624,-26.52742094291544,-40.02653559492899,1.4993747464245062,-6.55332510841356,-6.55332819542115,40.10820537592429,41039.347223111996,25743.908381411715,25743.908381411715,66783.25560452371,77208.63834202323,77199.11533827403,25743.908381411715,102943.02371968575,102943.02371968575,102943.02371968575,130461.48800642844,125951.1074771809,4510.3805292475245,0.0,90991.10675679008,54821.82225493915,40188.09389094547,27518.464286742692,67706.55817768816,20877.06954015174,1553.3016689758429,0.0,0.8783594642655159,2.723338365903939,0.0014947059257719628,1.0,1.0,-6.550775514176621,333688.02829239954,1559204.0246263647,4.672639988330918,1559204.0246263647,4.672639988330918,0.7586567812292304,0.09256183779159008,3.9140227162183536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140227162183536,1.2847257559918732,1.2850247098572547,3.0465822748268407,6455.342260506267,15243.440412264297,6454.090646193785,0.0003305405446795964,23247.465166656923,2370.58171410797,19291.708849219263,1967.2068289598656,0.8298413917784347,0.8298413917784349,35402.00469079686,35382.83765553947,1.0006771762176923,0.8,4275.206417875014,4272.891774033241,1.0006771762176923,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.012500305741,4632.441516551485,6.176542987700564,4.982255860143508,-3.7456207073769376,8.727876567520445,2.934944031009927,3.5,0.8385554374314077,0.6,0.00023268647098603318,1.000002556624441,0.00023268587609563525,198.94762625649196,0.0,1.1921300145532883e-07,0.33784964612440194,0.007266391035304255,7.861921066697172e-05,0.00015406726031906147,0.0006030227567143332,0.09256183771230056,0.09256183771230056,0.09256183771230056,0.09256231424163534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.63932318013,595.5896315622887,0.0,0.09256183771230056,0.09256183779159008,0.09256183779159008,0.37168806070662946,0.37168806070662946,0.5,9.99462765783229,0.0025683754888632393,0.0025683754888632393,-9.725908967084251e-11,3.0870075988786994e-06,0.00255268124453778,-9.725908967084251e-11,27518.464286742692,20877.06954015174,0.7586567812292304,0.9863631737011156,0.60613548122486,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516794826668038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.345558931454,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63604107154094,260.63604107154094,-12.513958928459033,244.8710121550359,276.4010699880489,124025.4118193231,124028.09395401472,-2.6821346916403668,0.0,nan,276.4010699880489,3.2510699880489256,270.09505842144296,-3.0549415785570204,263.7890468548415,-9.360953145158476,257.4830352882391,-15.666964711760897,251.17702372163728,-21.972976278362694,244.8710121550359,-28.278987844964064,1.0,1.0,28837.30492052088,28837.30492052088,275.6302630375022,2.4802630375021977,275.6302630375022,275.6302630375022,77199.01207397589,77199.11533827403,-0.10326429814449511,0.0,8545.783548066482,8545.783548066482,0.8861090087941869,3933.5928297994456,275.6302630375022,2.4802630375021977,1.0,0.002,0.12954654177958433,0.004901774922450508,0.00020008600743757221,0.0017999139879104516,0.1000430037187861,0.1000430037187861,0.0,-4.651976286823567e-12,1.0,1.0000051689741396,0.0025526813417968697,0.09256183779159008,0.0,4.778560320214947e-07,0.6138359153231481,0.0,1600075.0678946935,266.5966748915864,3.08710485796837e-06,1.0,1284562.450172308,2597.907731482713,,,,,,,,,,,,,,,,,,2.0,15243.440412264297,1553.3016689758429,0.37168806070662946,6.175347969391544,2.934944031009927
1459.0,-30.03079486334798,4.982306477555002,35.05408930696269,24.628292431030445,5.0027205801981225,-26.527443318991804,-40.02655801651997,1.4993690358234064,-6.553328333062041,-6.5533314228161785,40.10820762628257,41039.339027558664,25743.925595550005,25743.925595550005,66783.26462310867,77208.64130662727,77199.11904634997,25743.925595550005,102943.04464189996,102943.04464189996,102943.04464189996,130461.51756199682,125951.12995249545,4510.387609501362,0.0,90991.11933424909,54821.82364571699,40188.106320591214,27518.472920096865,67706.57924068808,20877.075642716107,1553.302140229703,0.0,0.8783594382016151,2.723338038203803,0.0014947059257719628,1.0,1.0,-6.550776602682504,333687.985765717,1559204.1218741105,4.672640875266127,1559204.1218741105,4.672640875266127,0.758656764978753,0.09256185162126274,3.9140231230587004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140231230587004,1.2847257839326993,1.2850247370402719,3.0465825252431746,6455.342791108429,15243.438895430932,6454.089552913422,0.0003305403531670502,23247.465963650735,2370.5817953787214,19291.705581331098,1967.206495728011,0.8298412227592984,0.8298412227592984,35402.007634666064,35382.83765553947,1.0006772802323796,0.8,4275.2067733816775,4272.891774033241,1.0006772802323796,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4168.000276924112,4632.441516551485,6.176565231552343,4.982306477555002,-3.7456185861034177,8.72792506365842,2.9349296856811167,3.5,0.8385513387660334,0.6,0.00023268587609563525,1.0000025463807798,0.00023268528359030136,198.94764646128507,0.0,1.1835203255071674e-07,0.33540966024873126,0.007266509387336806,7.861901113897851e-05,0.00015406686495665674,0.0006030212719375167,0.09256185154531954,0.09256185154531954,0.09256185154531954,0.092562328439284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.58123268356,595.5896505636412,0.0,0.09256185154531954,0.09256185162126274,0.09256185162126274,0.3716880891287821,0.3716880891287821,0.5,9.994641964431247,0.002566828841111146,0.002566828841111146,7.617018127348274e-11,3.089754159191216e-06,0.002554820133696012,7.617018127348274e-11,27518.472920096865,20877.075642716107,0.758656764978753,0.9863630000520754,0.6061351716155848,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516796298266494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.34311894558,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6360268509758,260.6360268509758,-12.513973149024196,244.87098829209208,276.4010654098619,124025.50216459211,124028.1768916928,-2.674727100711203,0.0,nan,276.4010654098619,3.251065409861951,270.0950499863058,-3.0549500136941674,263.7890345627523,-9.360965437247671,257.4830191391979,-15.666980860802084,251.17700371564456,-21.972996284355418,244.87098829209208,-28.279011707907898,1.0,1.0,28837.30492052088,28837.30492052088,275.6302602440142,2.4802602440142323,275.6302602440142,275.6302602440142,77199.01055206025,77199.11904634997,-0.10849428971414454,0.0,8545.783548066482,8545.783548066482,0.8861089830752782,3933.5932386739937,275.6302602440142,2.4802602440142323,1.0,0.002,0.12954606352524417,0.004901776348389574,0.00020008526744178022,0.0017999147280718978,0.1000426337208901,0.1000426337208901,0.0,-4.486321904251245e-12,1.0,1.0000051733045696,0.0025548200575258306,0.09256185162126274,0.0,4.78256453802367e-07,0.6143502873744275,0.0,1600075.064116067,266.59667166693794,3.0896779890099424e-06,1.0,1284562.4611859382,2597.9076869208716,,,,,,,,,,,,,,,,,,2.0,15243.438895430932,1553.302140229703,0.3716880891287821,6.175347969391544,2.9349296856811167
1460.0,-30.030819272186413,4.982356941880361,35.054090382335566,24.628287890832894,5.0027156375798505,-26.527465781210314,-40.026580438110955,1.4993621467203855,-6.5533321190530955,-6.553335192030677,40.10820964230826,41039.3276009629,25743.94397286671,25743.94397286671,66783.27157382961,77208.64423936402,77199.11780301573,25743.94397286671,102943.06177588244,102943.06177588244,102943.06177588244,130461.54280514925,125951.14814847443,4510.394656674813,0.0,90991.13017003152,54821.82010909686,40188.12228992741,27518.481029266815,67706.60331919423,20877.081333024264,1553.30259970638,0.0,0.8783594100897227,2.723337655720865,0.0014947059257719628,1.0,1.0,-6.550794248226964,333687.93609587156,1559204.2089996093,4.672641831893006,1559204.2089996093,4.672641831893006,0.7586567481984487,0.0925618655000446,3.914023197043539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914023197043539,1.284725817381274,1.2850247697353832,3.0465825035116865,6455.342745062013,15243.437379750263,6454.0888559531395,0.00033054031052142475,23247.468292666676,2370.5820328722525,19291.703498070176,1967.206283294517,0.8298410500104078,0.8298410500104078,35402.00817001535,35382.83765553947,1.0006772991476862,0.8,4275.206838031369,4272.891774033241,1.0006772991476862,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.988088750688,4632.441516551485,6.176587702433476,4.982356941880361,-3.7456168897797473,8.727973831660108,2.93491538170049,3.5,0.8385472519144257,0.6,0.00023268528359030136,1.0000025411319153,0.00023268469230780352,198.94766662442956,0.0,1.1787754169234665e-07,0.3340649531561104,0.007266627264878498,7.861881161145377e-05,0.0001540664719788476,0.0006030197452118679,0.0925618654122879,0.0925618654122879,0.0925618654122879,0.09256233985730658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.5223673937,595.5896698054546,0.0,0.0925618654122879,0.0925618655000446,0.0925618655000446,0.3716881180639898,0.3716881180639898,0.5,9.994656196697834,0.0025630116172692397,0.0025630116172692397,-5.059064278611913e-12,3.0729775630788936e-06,0.0025409438036945176,-5.059064278611913e-12,27518.481029266815,20877.081333024264,0.7586567481984487,0.9863627519311272,0.6061347872893309,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516797763968678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.341774238485,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6360125476536,260.6360125476536,-12.513987452346385,244.87096450686013,276.4010605884501,124025.56564116475,124028.2559339043,-2.690292739538942,0.0,nan,276.4010605884501,3.251060588450116,270.0950413721297,-3.054958627870292,263.7890221558116,-9.360977844188369,257.4830029394937,-15.666997060506276,251.17698372317633,-21.973016276823643,244.87096450686013,-28.279035493139844,1.0,1.0,28837.30492052088,28837.30492052088,275.6302563293088,2.4802563293088156,275.6302563293088,275.6302563293088,77199.00942363418,77199.11780301573,-0.10837938154872973,0.0,8545.783548066482,8545.783548066482,0.8861089783982363,3933.5933130287567,275.6302563293088,2.4802563293088156,1.0,0.002,0.129545587867922,0.004901777663876753,0.0002000845312342431,0.0017999154640516595,0.10004226561712154,0.10004226561712154,0.0,-4.7140976018600345e-12,1.0,1.0000051452071905,0.002540943808753582,0.0925618655000446,0.0,4.756589088933846e-07,0.6110135848117797,0.0,1600075.0596515038,266.5966678809469,3.072982622143172e-06,1.0,1284562.4740495165,2597.9076348740277,,,,,,,,,,,,,,,,,,2.0,15243.437379750263,1553.30259970638,0.3716881180639898,6.175347969391544,2.93491538170049
1461.0,-30.030843653985322,4.982407260303742,35.05409144776077,24.628288589324825,5.002712696333507,-26.5274880189536,-40.026599052920915,1.4993570614012761,-6.553335549946894,-6.553338599259925,40.10821150594295,41039.29233755293,25743.961489669495,25743.961489669495,66783.25382722242,77208.64386114167,77199.11565337703,25743.961489669495,102943.07714304652,102943.07714304652,102943.07714304652,130461.56533323329,125951.1636997012,4510.401633532091,0.0,90991.13559247689,54821.79063898473,40188.16105943573,27518.488190186767,67706.6492496225,20877.0863625761,1553.303005476667,0.0,0.8783593845215834,2.723337310092994,0.0014947059257719628,1.0,1.0,-6.550817334220142,333687.89119733253,1559204.2895349339,4.672642701957889,1559204.2895349339,4.672642701957889,0.7586567335490827,0.09256187899466871,3.9140224532258876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140224532258876,1.2847258423897745,1.285024793990028,3.0465818652369006,6455.341392634333,15243.43586426442,6454.089055685744,0.00033054060504360223,23247.474095986126,2370.582624646146,19291.704095084293,1967.2063441730147,0.8298408685361293,0.8298408685361293,35402.002787801146,35382.83765553947,1.0006771089798203,0.8,4275.206188066009,4272.891774033241,1.0006771089798203,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.9759330872785,4632.441516551485,6.176609918810298,4.982407260303742,-3.745614934545286,8.728022194849029,2.9349011159012313,3.5,0.8385431759717804,0.6,0.00023268469230780352,1.0000025383174167,0.00023268410168169563,198.94768676524137,0.0,1.1763427326201452e-07,0.33337553042454915,0.00726674489915176,7.861864596045331e-05,0.0001540660463473502,0.000603017964683269,0.09256187891648386,0.09256187891648386,0.09256187891648386,0.09256234959563565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.4633064422,595.5896891034107,0.0,0.09256187891648386,0.09256187899466871,0.09256187899466871,0.3716881472478576,0.3716881472478576,0.5,9.99467031669665,0.0025558915331203025,0.0025558915331203025,8.924416761146858e-12,3.0493130225295317e-06,0.0025212650397747893,8.924416761146858e-12,27518.488190186767,20877.0863625761,0.7586567335490827,0.9863618206980576,0.6061338552768766,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516799226649597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.34108481576,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63599836102213,260.63599836102213,-12.514001638977845,244.87094080807572,276.40105591397224,124025.62894986632,124028.29729438135,-2.668344514999186,0.0,nan,276.40105591397224,3.251055913972266,270.0950328927896,-3.0549671072103592,263.78900987161023,-9.360990128389744,257.48298685043176,-15.66701314956822,251.17696382925317,-21.97303617074681,244.87094080807572,-28.27905919192426,1.0,1.0,28837.30492052088,28837.30492052088,275.63025267053575,2.4802526705357764,275.63025267053575,275.63025267053575,77199.01403700888,77199.11565337703,-0.10161636814882513,0.0,8545.783548066482,8545.783548066482,0.886109025419576,3933.592565492017,275.63025267053575,2.4802526705357764,1.0,0.002,0.1295451158947592,0.004901779031374029,0.00020008380086581116,0.0017999161948322518,0.10004190043290558,0.10004190043290558,0.0,-4.301937278627932e-12,1.0,1.0000051053606163,0.0025212650308503726,0.09256187899466871,0.0,4.7197514236272876e-07,0.606281562051418,0.0,1600075.055593475,266.5966644500531,3.0493040981127706e-06,1.0,1284562.4856774136,2597.907587826816,,,,,,,,,,,,,,,,,,2.0,15243.43586426442,1553.303005476667,0.3716881472478576,6.175347969391544,2.9349011159012313
1462.0,-30.030867945870206,4.98245743498085,35.05409251854432,24.62828914811837,5.002710258060243,-26.527510125477093,-40.0266214395873,1.4993524376442264,-6.553338842625806,-6.553341896291146,40.108213791257384,41039.27398229802,25743.97872641347,25743.97872641347,66783.25270871149,77208.64354200326,77199.11985345212,25743.97872641347,102943.09857986559,102943.09857986559,102943.09857986559,130461.5956568881,125951.18700597859,4510.4086509095005,0.0,90991.14169615503,54821.77868182114,40188.18112703766,27518.497077022505,67706.67820406015,20877.092642390988,1553.303490648221,0.0,0.8783593579459639,2.7233369752824044,0.0014947059257719628,1.0,1.0,-6.550817020012175,333687.84775085084,1559204.388295226,4.672643606306608,1559204.388295226,4.672643606306608,0.7586567167515489,0.0925618930561714,3.914021839820093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914021839820093,1.2847258652378741,1.285024816084612,3.0465813335947667,6455.340266148446,15243.434348506642,6454.089100217977,0.0003305408412429949,23247.47929877096,2370.583155182551,19291.704228194118,1967.2063577464394,0.8298406885435543,0.8298406885435543,35401.99834923815,35382.83765553947,1.0006769521536536,0.8,4275.205652057579,4272.891774033241,1.0006769521536536,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.963811563331,4632.441516551485,6.176632017531206,4.98245743498085,-3.7456129093439117,8.728070344324761,2.934886890195419,3.5,0.8385391114844054,0.6,0.00023268410168169563,1.0000025289572145,0.00023268351323504612,198.94770683178248,0.0,1.17503697907895e-07,0.3330054798709744,0.007266862402849668,7.861844674457385e-05,0.00015406565493712178,0.000603016338190081,0.09256189297776433,0.09256189297776433,0.09256189297776433,0.0925623643270258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.4061900981,595.5897077896864,0.0,0.09256189297776433,0.0925618930561714,0.0925618930561714,0.37168817631605844,0.37168817631605844,0.5,9.994684456295563,0.002550877954945463,0.002550877954945463,1.6484591469634324e-11,3.0536653525814472e-06,0.0025248762789829016,1.6484591469634324e-11,27518.497077022505,20877.092642390988,0.7586567167515489,0.9863613823651846,0.6061333249670049,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516800687710472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.3407147652,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6359843237636,260.6359843237636,-12.514015676236397,244.8709172001237,276.40105144740636,124025.70092692817,124028.341176039,-2.640249110844242,0.0,nan,276.40105144740636,3.2510514474063825,270.09502459794703,-3.0549754020529463,263.788997748491,-9.361002251508978,257.482970899035,-15.667029100964953,251.17694404957854,-21.97305595042144,244.8709172001237,-28.279082799876278,1.0,1.0,28837.30492052088,28837.30492052088,275.63024986498374,2.4802498649837617,275.63024986498374,275.63024986498374,77199.01704343091,77199.11985345212,-0.10281002121337224,0.0,8545.783548066482,8545.783548066482,0.88610906419677,3933.5919490191936,275.63024986498374,2.4802498649837617,1.0,0.002,0.129544643245191,0.00490178041943792,0.0002000830694979794,0.001799916925770588,0.1000415347489897,0.1000415347489897,0.0,-4.731432693555471e-12,1.0,1.0000051126726586,0.00252487626249831,0.0925618930561714,0.0,4.726512161838138e-07,0.6071500264377299,0.0,1600075.0517375835,266.5966611573742,3.0536488679899776e-06,1.0,1284562.496929257,2597.9075423011514,,,,,,,,,,,,,,,,,,2.0,15243.434348506642,1553.303490648221,0.37168817631605844,6.175347969391544,2.934886890195419
1463.0,-30.03089202566596,4.98250745334857,35.05409359009971,24.628285061940574,5.00270364701685,-26.527532458399318,-40.02664382625369,1.4993440798719686,-6.553342856914298,-6.553345902243257,40.108215955367676,41039.259504258975,25743.99748598336,25743.99748598336,66783.25699024234,77208.64655301033,77199.12019071165,25743.99748598336,102943.11767669501,102943.11767669501,102943.11767669501,130461.62369609805,125951.20803432449,4510.41566177356,0.0,90991.15036292768,54821.769802953466,40188.20062219357,27518.506019403037,67706.70664159661,20877.09891822169,1553.3039953968591,0.0,0.878359327987332,2.7233365686572766,0.0014947059257719628,1.0,1.0,-6.550827928273236,333687.7949620785,1559204.4818168636,4.67264462577679,1559204.4818168636,4.67264462577679,0.7586566982779315,0.09256190732385189,3.914021498753898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914021498753898,1.284725905548059,1.285024855648145,3.046580972525958,6455.339501086968,15243.432833737415,6454.088897171537,0.00033054098419860374,23247.483538835037,2370.583587548759,19291.703621274723,1967.2062958578845,0.8298405110836119,0.8298405110836119,35401.995881306095,35382.83765553947,1.0006768649550906,0.8,4275.205354025898,4272.891774033241,1.0006768649550906,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.951724525956,4632.441516551485,6.176654430639156,4.98250745334857,-3.74561143676408,8.72811889011265,2.934872704990186,3.5,0.8385350585686246,0.6,0.00023268351323504612,1.000002506877708,0.00023268292992739605,198.94772672312885,0.0,1.1707011151239818e-07,0.3317766960261364,0.0072669794729611804,7.861824752916185e-05,0.00015406526570588427,0.0006030147621840626,0.09256190723418518,0.09256190723418518,0.09256190723418518,0.09256237742763845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.3486536977,595.5897266066123,0.0,0.09256190723418518,0.09256190732385189,0.09256190732385189,0.37168820550478904,0.37168820550478904,0.5,9.994698561452887,0.002545742371239612,0.002545742371239612,-1.4381384971784428e-11,3.0453289809884154e-06,0.0025179739700433856,-1.4381384971784428e-11,27518.506019403037,20877.09891822169,0.7586566982779315,0.9863610313193563,0.6061328565499285,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516802143383598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.339485981356,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6359700486574,260.6359700486574,-12.514029951342593,244.87089366518867,276.40104643212953,124025.72959451324,124028.41458001826,-2.68498550500334,0.0,nan,276.40104643212953,3.251046432129556,270.09501587873757,-3.0549841212624074,263.7889853253503,-9.361014674649653,257.48295477196297,-15.667045228037011,251.176924218575,-21.973075781424967,244.87089366518867,-28.279106334811303,1.0,1.0,28837.30492052088,28837.30492052088,275.63024589849664,2.480245898496662,275.63024589849664,275.63024589849664,77199.01177756429,77199.12019071165,-0.10841314736171626,0.0,8545.783548066482,8545.783548066482,0.8861090857576842,3933.5916062476676,275.63024589849664,2.480245898496662,1.0,0.002,0.1295441718878068,0.004901781675173563,0.0002000823398344608,0.0017999176556931687,0.1000411699172304,0.1000411699172304,0.0,-4.472370390695701e-12,1.0,1.000005098696466,0.0025179739844247706,0.09256190732385189,0.0,4.713591826957572e-07,0.6054903351183015,0.0,1600075.047017224,266.5966571430857,3.045343362373387e-06,1.0,1284562.5106005846,2597.907486986111,,,,,,,,,,,,,,,,,,2.0,15243.432833737415,1553.3039953968591,0.37168820550478904,6.175347969391544,2.934872704990186
1464.0,-30.03091609861354,4.982557333667801,35.05409464352921,24.62828569058331,5.002700935509045,-26.52755439520188,-40.02666617799548,1.4993392321826975,-6.553345948753702,-6.55334895763918,40.108217575287156,41039.2413119425,25744.01407684385,25744.01407684385,66783.25538878635,77208.6462990245,77199.11586025645,25744.01407684385,102943.12993710031,102943.12993710031,102943.12993710031,130461.6418296871,125951.21930504721,4510.422524639884,0.0,90991.15612115047,54821.75762084106,40188.220555899345,27518.511892586786,67706.73244848613,20877.10304078334,1553.3043317655718,0.0,0.8783593052544003,2.7233362589210537,0.0014947059257719628,1.0,1.0,-6.550861280829224,333687.7546998509,1559204.5518216072,4.672645399361739,1559204.5518216072,4.672645399361739,0.7586566861708617,0.09256192026743303,3.914020823771538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914020823771538,1.2847259294285356,1.285024878784749,3.046580390505974,6455.338267856462,15243.431322407312,6454.089017092243,0.0003305412481063955,23247.489019098186,2370.5841463800775,19291.70397972574,1967.2063324097157,0.8298403308794896,0.8298403308794895,35401.99099717898,35382.83765553947,1.000676692385974,0.8,4275.204764210384,4272.891774033241,1.000676692385974,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.9396685419,4632.441516551485,6.176676277526365,4.982557333667801,-3.74560925896598,8.72816659263378,2.934858556256083,3.5,0.8385310160731666,0.6,0.00023268292992739605,1.000002506165268,0.00023268234678698008,198.94774660882175,0.0,1.1604773096079327e-07,0.3288792695428881,0.007267095520692142,7.861804862500338e-05,0.00015406488130239267,0.0006030131536294552,0.09256192019569838,0.09256192019569838,0.09256192019569838,0.0925623845489452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.28932979726,595.589745978113,0.0,0.09256192019569838,0.09256192026743303,0.09256192026743303,0.37168823478651186,0.37168823478651186,0.5,9.994712491539097,0.0025352315593067942,0.0025352315593067942,6.821210263296962e-13,3.0088854714449553e-06,0.00248767680994888,6.821210263296962e-13,27518.511892586786,20877.10304078334,0.7586566861708617,0.9863606317081923,0.6061323568253234,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516803586347715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.33658855488,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.635955934075,260.635955934075,-12.514044065924963,244.87087022662837,276.40104164152456,124025.79892649774,124028.45371940215,-2.654792904417041,0.0,nan,276.40104164152456,3.25104164152458,270.0950073585427,-3.054992641457261,263.78897307556326,-9.361026924436715,257.482938792585,-15.667061207414974,251.17690450960606,-21.973095490393916,244.87087022662837,-28.279129773371608,1.0,1.0,28837.30492052088,28837.30492052088,275.63024233636486,2.4802423363648813,275.63024233636486,275.63024233636486,77199.01678918763,77199.11586025645,-0.09907106882019434,0.0,8545.783548066482,8545.783548066482,0.8861091284275139,3933.5909278903955,275.63024233636486,2.4802423363648813,1.0,0.002,0.12954370620195005,0.00490178307973441,0.00020008161932152715,0.0017999183764740528,0.10004080966076358,0.10004080966076358,0.0,-4.204420232106765e-12,1.0,1.000005037349317,0.002487676809266759,0.09256192026743303,0.0,4.6568767202960926e-07,0.5982049299939068,0.0,1600075.04333863,266.5966540512463,3.008884789323929e-06,1.0,1284562.521027767,2597.9074447970816,,,,,,,,,,,,,,,,,,2.0,15243.431322407312,1553.3043317655718,0.37168823478651186,6.175347969391544,2.934858556256083
1465.0,-30.030940054567427,4.982607062137937,35.054095698371725,24.628281115461164,5.002696016464984,-26.527576447464714,-40.026684757880844,1.4993324094759135,-6.553349750187408,-6.553352752794332,40.108219723049004,41039.216502752184,25744.03227806024,25744.03227806024,66783.24878081243,77208.6494133082,77199.11682266122,25744.03227806024,102943.14910072146,102943.14910072146,102943.14910072146,130461.66976181683,125951.24032791988,4510.429433896954,0.0,90991.16704132862,54821.740586117936,40188.25161690076,27518.520661095357,67706.77227799612,20877.1092028952,1553.3048235131503,0.0,0.8783592765011692,2.7233358736748356,0.0014947059257719628,1.0,1.0,-6.550870292631089,333687.7046892584,1559204.644637029,4.672646377813095,1559204.644637029,4.672646377813095,0.7586566683582838,0.09256193428329089,3.9140209179417256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140209179417256,1.2847259625471985,1.2850249111619036,3.0465803852686846,6455.338256759274,15243.42981041174,6454.088297916934,0.0003305411965725863,23247.49124978574,2370.584373846904,19291.70183006261,1967.2061132050815,0.8298401587844629,0.8298401587844629,35401.99167858816,35382.83765553947,1.0006767164619603,0.8,4275.204846498517,4272.891774033241,1.0006767164619603,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.92764808328,4632.441516551485,6.176698458261204,4.982607062137937,-3.745607655376286,8.728214717514224,2.9348444492412984,3.5,0.8385269854975138,0.6,0.00023268234678698008,1.0000024939858465,0.00023268176648194775,198.94776639787432,0.0,1.1601447171446219e-07,0.32878501283878586,0.007267211535163856,7.86178832862758e-05,0.00015406446350070427,0.000603011532853226,0.09256193419845381,0.09256193419845381,0.09256193419845381,0.09256239772846515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.232677794,595.5897645066315,0.0,0.09256193419845381,0.09256193428329089,0.09256193428329089,0.37168826357501156,0.37168826357501156,0.5,9.994726396853176,0.0025260464565803886,0.0025260464565803886,3.410605131648481e-13,3.0026069453015225e-06,0.002482460163264477,3.410605131648481e-13,27518.520661095357,20877.1092028952,0.7586566683582838,0.9863599538700234,0.6061316338378965,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516805028901734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.33649429817,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63594176078027,260.63594176078027,-12.514058239219708,244.87084686705896,276.40103665450437,124025.86378409396,124028.5296200698,-2.6658359758333465,0.0,nan,276.40103665450437,3.2510366545043894,270.0949986970132,-3.0550013029867955,263.7889607395234,-9.36103926047656,257.48292278203525,-15.667077217964732,251.1768848245465,-21.973115175453472,244.87084686705896,-28.27915313294102,1.0,1.0,28837.30492052088,28837.30492052088,275.6302386538272,2.4802386538272003,275.6302386538272,275.6302386538272,77199.0150167483,77199.11682266122,-0.10180591292737518,0.0,8545.783548066482,8545.783548066482,0.8861091224744312,3933.591022531434,275.6302386538272,2.4802386538272003,1.0,0.002,0.1295432414925951,0.0049017843446414085,0.00020008090001266346,0.0017999190956171592,0.10004045000633173,0.10004045000633173,0.0,-4.370177397045039e-12,1.0,1.0000050267862735,0.0024824601629234166,0.09256193428329089,0.0,4.647111835215506e-07,0.5969505754731016,0.0,1600075.0388708306,266.59665024981257,3.0026066042410093e-06,1.0,1284562.5339795991,2597.9073923931624,,,,,,,,,,,,,,,,,,2.0,15243.42981041174,1553.3048235131503,0.37168826357501156,6.175347969391544,2.9348444492412984
1466.0,-30.030968882928793,4.982656648004194,35.0540967442334,24.62828195365148,5.002692957594284,-26.527602698873213,-40.0267115101218,1.499326773637292,-6.553353108170654,-6.553356089357187,40.10822157351634,41039.1937697026,25744.049404453333,25744.049404453333,66783.24317415594,77208.64704365146,77199.11508732541,25744.049404453333,102943.16449177873,102943.16449177873,102943.16449177873,130461.6922708124,125951.2560152004,4510.436255611996,0.0,90991.17163425151,54821.72612843087,40188.27278424516,27518.527779033666,67706.80056327883,20877.114204258418,1553.3052258661578,0.0,0.8783592513657594,2.723335535184185,0.0014947059257719628,1.0,1.0,-6.550891379398365,333687.66072101204,1559204.7246052253,4.6726472331526745,1559204.7246052253,4.6726472331526745,0.7586566538695674,0.0925619474967711,3.914020020375009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914020020375009,1.2847259901082,1.2850249379837466,3.0465796212664533,6455.336637930224,15243.428299957512,6454.088682902328,0.0003305415600297866,23247.4977543762,2370.585037130539,19291.702980809718,1967.2062305486297,0.8298399760971338,0.8298399760971338,35401.98518385534,35382.83765553947,1.0006764869858964,0.8,4275.204062183513,4272.891774033241,1.0006764869858964,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.915659406831,4632.441516551485,6.176720334143512,4.982656648004194,-3.745605719436365,8.728262367440559,2.934830379552569,3.5,0.8385229655864483,0.6,0.00023268176648194775,1.0000030012396794,0.00023268106815029334,198.9477902118319,0.0,1.1545039001066653e-07,0.32718640529022897,0.007267326985553867,7.861764522393564e-05,0.00015406412125801213,0.0006030100550253425,0.09256194742066395,0.09256194742066395,0.09256194742066395,0.09256240755130558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.1750799573,595.5897833281376,0.0,0.09256194742066395,0.0925619474967711,0.0925619474967711,0.3716882920022757,0.3716882920022757,0.5,9.994740200159484,0.0025149828616690684,0.0025149828616690684,-5.718447937397286e-11,2.9811865260853665e-06,0.0024647099588150923,-5.718447937397286e-11,27518.527779033666,20877.114204258418,0.7586566538695674,0.9863594589991042,0.6061310448622859,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516806464445262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.33489569062,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.635927265609,260.635927265609,-12.514072734390993,244.870822747432,276.4010317837891,124025.89630135322,124028.62267866384,-2.7263773106197933,0.0,nan,276.4010317837891,3.2510317837891307,270.0949899765155,-3.055010023484499,263.7889481692428,-9.361051830757162,257.4829063619727,-15.667093638027268,251.17686455470192,-21.973135445298055,244.870822747432,-28.27917725256799,1.0,1.0,28837.30492052088,28837.30492052088,275.63023511420096,2.4802351142009798,275.63023511420096,275.63023511420096,77199.01751600804,77199.11508732541,-0.09757131736841984,0.0,8545.783548066482,8545.783548066482,0.8861091792151996,3933.5901204768843,275.63023511420096,2.4802351142009798,1.0,0.002,0.12954278010586803,0.0049017856795757694,0.00020008018602416962,0.001799919809704282,0.1000400930120848,0.1000400930120848,0.0,-4.27154839277577e-12,1.0,1.0000049908448738,0.0024647100159995716,0.0925619474967711,0.0,4.6138844792738007e-07,0.5926823190723286,0.0,1600075.0349016262,266.5966468918293,2.9812437105647405e-06,1.0,1284562.5453665745,2597.907346320754,,,,,,,,,,,,,,,,,,2.0,15243.428299957512,1553.3052258661578,0.3716882920022757,6.175347969391544,2.934830379552569
1467.0,-30.030992288519116,4.982706084964488,35.05409779045905,24.62827762300151,5.0026882149018626,-26.527624238178152,-40.026733826938994,1.4993201646675545,-6.553356800919232,-6.553359775744895,40.10822367580322,41039.18661806284,25744.06726425631,25744.06726425631,66783.25388231916,77208.65087436914,77199.11592030364,25744.06726425631,102943.18318455995,102943.18318455995,102943.18318455995,130461.71945636767,125951.27636821703,4510.443088150646,0.0,90991.18319568914,54821.72524637305,40188.28661035121,27518.53627180772,67706.82288215893,20877.120174275205,1553.3057019463508,0.0,0.8783592233756019,2.7233351609876566,0.0014947059257719628,1.0,1.0,-6.5509003875936855,333687.6121443038,1559204.8154557124,4.672648185637264,1559204.8154557124,4.672648185637264,0.7586566366781458,0.09256196113516348,3.9140201357990714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140201357990714,1.2847260224649257,1.28502496945079,3.0465796343795377,6455.3366657152765,15243.426691094186,6454.087890478479,0.00033054149497550883,23247.50002266218,2370.585268431338,19291.700612201803,1967.2059890178402,0.8298397932421044,0.8298397932421044,35401.98601905616,35382.83765553947,1.0006765164957467,0.8,4275.204163043789,4272.891774033241,1.0006765164957467,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.9037046735575,4632.441516551485,6.176742335814753,4.982706084964488,-3.7456040629640643,8.728310147928553,2.9348163497257866,3.5,0.8385189570645105,0.6,0.00023268106815029334,1.0000024366900626,0.00023268050118002833,198.9478095462587,0.0,1.3893153948015003e-07,0.3937319828867452,0.007267465917093347,7.861744663197122e-05,0.00015406362151832212,0.0006030081168168399,0.09256196105384724,0.09256196105384724,0.09256196105384724,0.09256242025315664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.1188333769,595.589801722579,0.0,0.09256196105384724,0.09256196113516348,0.09256196113516348,0.3716883198639805,0.3716883198639805,0.5,9.994753975766253,0.0025051938753790637,0.0025051938753790637,-1.2732925824820995e-11,2.9748256906714232e-06,0.0024593881512373628,-1.2732925824820995e-11,27518.53627180772,20877.120174275205,0.7586566366781458,0.9863592920103901,0.606130739430647,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516808191964707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.401441268215,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63591284698845,260.63591284698845,-12.51408715301153,244.8707989272927,276.401026766688,124025.97322905877,124028.6852080091,-2.7119789503477154,0.0,nan,276.401026766688,3.251026766688028,270.09498119880544,-3.055018801194535,263.7889356309269,-9.361064369073063,257.4828900630477,-15.667109936952272,251.17684449516992,-21.97315550483006,244.8707989272927,-28.27920107270728,1.0,1.0,28837.30492052088,28837.30492052088,275.63023152528564,2.48023152528566,275.63023152528564,275.63023152528564,77199.01657152036,77199.11592030364,-0.09934878327476326,0.0,8545.783548066482,8545.783548066482,0.8861091719185277,3933.590236478067,275.63023152528564,2.48023152528566,1.0,0.002,0.12954231971551716,0.004901786946725805,0.00020007947343081208,0.0017999205223695129,0.10003973671540604,0.10003973671540604,0.0,-4.19967489603823e-12,1.0,1.0000049800688111,0.0024593881639702886,0.09256196113516348,0.0,4.603922629065422e-07,0.5914026628982626,0.0,1600075.0305611251,266.59664319908075,2.974838423597248e-06,1.0,1284562.5579470587,2597.9072954193343,,,,,,,,,,,,,,,,,,2.0,15243.426691094186,1553.3057019463508,0.3716883198639805,6.175347969391544,2.9348163497257866
1468.0,-30.031016051906118,4.982755381269376,35.054098829701495,24.628278181795054,5.00268570180661,-26.527645876534873,-40.02675237189976,1.4993155265275149,-6.5533600886356,-6.553363047100533,40.10822556667392,41039.15494745288,25744.084153670537,25744.084153670537,66783.23910112341,77208.6507148394,77199.11510774822,25744.084153670537,102943.19926141876,102943.19926141876,102943.19926141876,130461.74279387042,125951.29294221295,4510.44985165746,0.0,90991.18922784753,54821.699863786016,40188.3215156239,27518.543532451666,67706.86504807556,20877.125282004563,1553.3061096197432,0.0,0.8783591984403822,2.723334829057538,0.0014947059257719628,1.0,1.0,-6.550917253219836,333687.5690361132,1559204.8971693243,4.67264903416459,1559204.8971693243,4.67264903416459,0.7586566221204583,0.09256197411811655,3.9140195241122013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140195241122013,1.2847260453314644,1.2850249915942102,3.046579104031762,6455.335541971979,15243.425189906095,6454.087940129769,0.00033054173099024035,23247.505196971808,2370.58579606408,19291.70076061283,1967.2060041515535,0.8298396149246047,0.8298396149246047,35401.98159293067,35382.83765553947,1.0006763601090485,0.8,4275.2036285373315,4272.891774033241,1.0006763601090485,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.891782061187,4632.441516551485,6.1767640571845845,4.982755381269376,-3.7456021064083442,8.72835748767772,2.934802357622149,3.5,0.838514959320614,0.6,0.00023268050118002833,1.0000024739397864,0.00023267992554390303,198.94782917625045,0.0,1.1279749230114022e-07,0.3196680931814314,0.007267578714585649,7.861728160519875e-05,0.00015406321957482958,0.0006030064493634681,0.0925619740433415,0.0925619740433415,0.0925619740433415,0.09256243063710738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.0619427454,595.5898203160848,0.0,0.0925619740433415,0.09256197411811655,0.09256197411811655,0.3716883472936358,0.3716883472936358,0.5,9.994767672907376,0.0024944940819864314,0.0024944940819864314,-1.1311840353300795e-11,2.9584649610114866e-06,0.0024457938807245228,-1.1311840353300795e-11,27518.543532451666,20877.125282004563,0.7586566221204583,0.9863584594221528,0.6061298941889105,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516809594528672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.32737737851,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63589866116456,260.63589866116456,-12.514101338835417,244.87077531065688,276.40102201167565,124026.05097003958,124028.71916267407,-2.668192634464797,0.0,nan,276.40102201167565,3.2510220116756727,270.0949726714693,-3.0550273285306844,263.7889233312654,-9.361076668734597,257.4828739910615,-15.667126008938453,251.17682465085858,-21.9731753491414,244.87077531065688,-28.279224689343096,1.0,1.0,28837.30492052088,28837.30492052088,275.6302281588474,2.48022815884741,275.6302281588474,275.6302281588474,77199.02155738487,77199.11510774822,-0.09355036335182376,0.0,8545.783548066482,8545.783548066482,0.8861092105870537,3933.589621732762,275.6302281588474,2.48022815884741,1.0,0.002,0.1295418618697059,0.004901788278155318,0.00020007876493815385,0.0017999212307902852,0.10003938246907693,0.10003938246907693,0.0,-4.271560969520971e-12,1.0,1.0000049525424102,0.002445793892036363,0.09256197411811655,0.0,4.578474962298999e-07,0.5881337560182556,0.0,1600075.02668148,266.5966399113644,2.95847627285184e-06,1.0,1284562.569111298,2597.9072502481376,,,,,,,,,,,,,,,,,,2.0,15243.425189906095,1553.3061096197432,0.3716883472936358,6.175347969391544,2.934802357622149
