time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1469.0,-30.031039608360253,4.98280452840725,35.05409987256297,24.628279299382143,5.002681031151985,-26.527667544408953,-40.026774688716955,1.499308967311864,-6.553363828905333,-6.553366787605949,40.108227749670164,41039.133688427086,25744.10204294151,25744.10204294151,66783.2357313686,77208.65060491647,77199.11705437668,25744.10204294151,102943.21909731819,102943.21909731819,102943.21909731819,130461.77152014586,125951.31487320166,4510.45664694421,0.0,90991.192454456,54821.68188559291,40188.345076514546,27518.552422827677,67706.89749934222,20877.131534974487,1553.306605918557,0.0,0.8783591698494216,2.7233344492751654,0.0014947059257719628,1.0,1.0,-6.550920805845749,333687.5197458237,1559204.9915075512,4.672650007094147,1559204.9915075512,4.672650007094147,0.7586566042498704,0.09256198765933736,3.914018365873761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914018365873761,1.2847260772021059,1.2850250227326945,3.0465781269091727,6455.333471566464,15243.423680769958,6454.08863567236,0.00033054221104054823,23247.51290075851,2370.5865816317,19291.702839636186,1967.2062161529357,0.8298394293613552,0.8298394293613552,35401.97321199401,35382.83765553947,1.0006760639884442,0.8,4275.202616441137,4272.891774033241,1.0006760639884442,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.879893479235,4632.441516551485,6.176785968141472,4.98280452840725,-3.745600519610028,8.728405048017278,2.9347884054823976,3.5,0.8385109729949708,0.6,0.00023267992554390303,1.000002452397036,0.00023267935492174272,198.9478486353066,0.0,1.145215575239612e-07,0.3245540940229061,0.007267693236143172,7.861708301408367e-05,0.00015406284252981935,0.0006030047951604301,0.09256198757719294,0.09256198757719294,0.09256198757719294,0.09256244429061283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.006446362,595.5898384705253,0.0,0.09256198757719294,0.09256198765933736,0.09256198765933736,0.37168837419423795,0.37168837419423795,0.5,9.994781373859569,0.0024861410821586105,0.0024861410821586105,-1.4779288903810084e-12,2.9587006338260835e-06,0.002445981760217819,-1.4779288903810084e-12,27518.552422827677,20877.131534974487,0.7586566042498704,0.9863579369002605,0.6061292896905487,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516811018533622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.33226337936,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63588448848014,260.63588448848014,-12.514115511519833,244.8707518766518,276.401017100312,124026.08236360867,124028.74808475787,-2.665721149221708,0.0,nan,276.401017100312,3.2510171003120263,270.09496405557707,-3.0550359444229116,263.78891101084537,-9.36108898915461,257.48285796611304,-15.667142033886932,251.1768049213817,-21.97319507861829,244.8707518766518,-28.279248123348168,1.0,1.0,28837.30492052088,28837.30492052088,275.63022464613016,2.480224646130182,275.63022464613016,275.63022464613016,77199.02123092825,77199.11705437668,-0.09582344842783641,0.0,8545.783548066482,8545.783548066482,0.8861092838064963,3933.5884577031297,275.63022464613016,2.480224646130182,1.0,0.002,0.12954140398886158,0.004901789524843595,0.00020007805619851225,0.0017999219395762474,0.10003902809925612,0.10003902809925612,0.0,-4.225240383265438e-12,1.0,1.0000049529226687,0.002445981761695748,0.09256198765933736,0.0,4.5788271836872295e-07,0.588179006904398,0.0,1600075.0222947095,266.59663617109464,2.958702111754974e-06,1.0,1284562.5818765892,2597.90719859898,,,,,,,,,,,,,,,,,,2.0,15243.423680769958,1553.306605918557,0.37168837419423795,6.175347969391544,2.9347884054823976
1470.0,-30.031063076634343,4.982853534463548,35.05410090814091,24.62827458456161,5.002676528993811,-26.527689116070185,-40.026793198753126,1.4993025685309933,-6.553367183971375,-6.553370126395098,40.1082296251691,41039.111908405706,25744.118986582613,25744.118986582613,66783.23089498832,77208.65391878052,77199.11594896804,25744.118986582613,102943.23493555066,102943.23493555066,102943.23493555066,130461.79461179793,125951.3312443523,4510.463367445628,0.0,90991.20397757355,54821.668291012815,40188.37298506748,27518.559676247274,67706.93266131476,20877.136633222257,1553.3070148770723,0.0,0.8783591446069782,2.723334110497095,0.0014947059257719628,1.0,1.0,-6.550937666214963,333687.47574900964,1559205.0725573709,4.67265086607614,1559205.0725573709,4.67265086607614,0.7586565895468148,0.09256200044215414,3.9140185823669795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140185823669795,1.2847261083119303,1.2850250531166267,3.046578221648983,6455.333672308754,15243.422174987263,6454.08777409418,0.0003305421050563556,23247.514558949068,2370.5867507200796,19291.700264321345,1967.2059535439062,0.8298392593927878,0.8298392593927878,35401.974778524636,35382.83765553947,1.000676119338103,0.8,4275.202805618045,4272.891774033241,1.000676119338103,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.868036540232,4632.441516551485,6.17680760544255,4.982853534463548,-3.7455986432083885,8.728452177671937,2.934774490504439,3.5,0.8385069972869825,0.6,0.00023267935492174272,1.0000024432173131,0.0002326787864369033,198.947868021524,0.0,1.1352405117702691e-07,0.32172716103569426,0.007267806760194349,7.861691829880006e-05,0.00015406243662294267,0.0006030032397869327,0.09256200036710116,0.09256200036710116,0.09256200036710116,0.09256245448600202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.94983905175,595.5898569711403,0.0,0.09256200036710116,0.09256200044215414,0.09256200044215414,0.3716884008173271,0.3716884008173271,0.5,9.99479499681473,0.0024766094343817713,0.0024766094343817713,-2.1600499167107046e-12,2.9424237482089666e-06,0.0024324601801595236,-2.1600499167107046e-12,27518.559676247274,20877.136633222257,0.7586565895468148,0.9863573532278149,0.6061286532310146,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516812430138524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.329436446365,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6358703498814,260.6358703498814,-12.514129650118605,244.87072860883555,276.40101209093,124026.15957375834,124028.8188839,-2.6593101416691654,0.0,nan,276.40101209093,3.2510120909300326,270.0949553945084,-3.0550446054915597,263.78889869809086,-9.361101301909116,257.4828420016709,-15.66715799832906,251.1767853052524,-21.973214694747583,244.87072860883555,-28.27927139116443,1.0,1.0,28837.30492052088,28837.30492052088,275.63022117798965,2.4802211779896766,275.63022117798965,275.63022117798965,77199.01996323396,77199.11594896804,-0.09598573407856748,0.0,8545.783548066482,8545.783548066482,0.8861092701206161,3933.588675278814,275.63022117798965,2.4802211779896766,1.0,0.002,0.12954094863898388,0.0049017908338249505,0.00020007735153314363,0.001799922644279717,0.10003867576657181,0.10003867576657181,0.0,-4.187139350519953e-12,1.0,1.0000049255434564,0.0024324601823195735,0.09256200044215414,0.0,4.553515574869492e-07,0.5849275775354095,0.0,1600075.0183361913,266.5966328160286,2.9424259082588833e-06,1.0,1284562.5932709675,2597.9071524966253,,,,,,,,,,,,,,,,,,2.0,15243.422174987263,1553.3070148770723,0.3716884008173271,6.175347969391544,2.934774490504439
1471.0,-30.031086546116878,4.982902401179567,35.054101938582,24.628275108430557,5.002674164691831,-26.52771047503507,-40.02681541079653,1.4992980937026525,-6.553370448072656,-6.553373378694901,40.108231548074535,41039.09702050485,25744.135707674322,25744.135707674322,66783.23272817917,77208.65391147914,77199.11584360566,25744.135707674322,102943.25155127997,102943.25155127997,102943.25155127997,130461.81864257614,125951.34858242856,4510.470060147572,0.0,90991.21026212382,54821.659695239636,40188.389518760196,27518.567091296172,67706.95661005637,20877.141852652043,1553.3074295749661,0.0,0.87835911965312,2.723333780440923,0.0014947059257719628,1.0,1.0,-6.550950719874095,333687.43289187097,1559205.155655504,4.672651715237815,1559205.155655504,4.672651715237815,0.7586565747914709,0.0925620131515496,3.914018015357971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914018015357971,1.2847261304176767,1.2850250744971314,3.046577727881573,6455.332626074863,15243.420670185893,6454.08776881102,0.0003305423209363354,23247.519532380556,2370.587257868952,19291.70024852963,1967.2059519335992,0.8298390811827894,0.8298390811827893,35401.97067568486,35382.83765553947,1.0006759743739537,0.8,4275.202310152123,4272.891774033241,1.0006759743739537,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.856213110882,4632.441516551485,6.176829139808289,4.982902401179567,-3.7455967140983204,8.728499115277888,2.9347606148787673,3.5,0.8385030328225049,0.6,0.0002326787864369033,1.0000024433435935,0.0002326782179240702,198.94788740874296,0.0,1.1309884680447058e-07,0.32052213184386963,0.007267919859041154,7.861672064088057e-05,0.00015406206579602274,0.0006030017010088981,0.09256201307829932,0.09256201307829932,0.09256201307829932,0.09256246535025427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.89372772066,595.5898753127898,0.0,0.09256201307829932,0.0925620131515496,0.0925620131515496,0.3716884270361602,0.3716884270361602,0.5,9.994808564442707,0.002466992640108856,0.002466992640108856,-5.5138116294983774e-12,2.9306222586455988e-06,0.002422658820819379,-5.5138116294983774e-12,27518.567091296172,20877.141852652043,0.7586565747914709,0.9863570314170641,0.6061282189489138,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516813836459554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.328231417174,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63585643341065,260.63585643341065,-12.514143566589325,244.87070549621805,276.40100737060635,124026.23721347467,124028.85474375787,-2.6175302831900575,0.0,nan,276.40100737060635,3.2510073706063736,270.0949469957249,-3.0550530042750665,263.7888866208495,-9.361113379150481,257.4828262459713,-15.667173754028681,251.1767658710936,-21.97323412890637,244.87070549621805,-28.279294503781927,1.0,1.0,28837.30492052088,28837.30492052088,275.6302179133607,2.4802179133607183,275.6302179133607,275.6302179133607,77199.02510764223,77199.11584360566,-0.09073596342932433,0.0,8545.783548066482,8545.783548066482,0.8861093059647748,3933.5881054347606,275.6302179133607,2.4802179133607183,1.0,0.002,0.1295404951238749,0.004901792150789293,0.00020007664973716204,0.0017999233461110007,0.10003832486858101,0.10003832486858101,0.0,-4.151837294102956e-12,1.0,1.000004905697118,0.0024226588263331905,0.0925620131515496,0.0,4.535168142602757e-07,0.5825707400518517,0.0,1600075.0144907634,266.5966295519273,2.9306277724572283e-06,1.0,1284562.6043701905,2597.90710758848,,,,,,,,,,,,,,,,,,2.0,15243.420670185893,1553.3074295749661,0.3716884270361602,6.175347969391544,2.9347606148787673
1472.0,-30.03110984001632,4.982951120245857,35.05410297392091,24.628276156168454,5.002669629886871,-26.527731893026434,-40.02683769268913,1.499291683006203,-6.553374159240946,-6.553377093735975,40.10823375036429,41039.07716127879,25744.153415414683,25744.153415414683,66783.23057669347,77208.65390503092,77199.1183355122,25744.153415414683,102943.27175092688,102943.27175092688,102943.27175092688,130461.84781485634,125951.3710227012,4510.476792155145,0.0,90991.21369529283,54821.643228370216,40188.41162991401,27518.57606392946,67706.98769384346,20877.14816601494,1553.3079292617074,0.0,0.8783590911269574,2.723333403200452,0.0014947059257719628,1.0,1.0,-6.550951257567931,333687.3839376654,1559205.2508281155,4.672652685962451,1559205.2508281155,4.672652685962451,0.7586565568477975,0.09256202642322481,3.9140169004999317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140169004999317,1.2847261615788856,1.28502510493517,3.046576786207681,6455.330630780883,15243.41916457804,6454.088414496535,0.0003305427817276297,23247.52703128866,2370.5880225447695,19291.70217852684,1967.206148738544,0.8298388965227266,0.8298388965227266,35401.96260864529,35382.83765553947,1.0006756893441837,0.8,4275.201335962676,4272.891774033241,1.0006756893441837,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.844423438619,4632.441516551485,6.176850860996114,4.982951120245857,-3.7455951496998607,8.728546269945717,2.934746778895539,3.5,0.8384990796844397,0.6,0.0002326782179240702,1.0000024250645572,0.00023267765366573906,198.94790665092287,0.0,1.1310442711199678e-07,0.32053794643539885,0.007268032963468266,7.861652236185747e-05,0.00015406169556221274,0.000603000080150176,0.09256202634169029,0.09256202634169029,0.09256202634169029,0.09256247929884726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.83886848285,595.5898932609767,0.0,0.09256202634169029,0.09256202642322481,0.09256202642322481,0.37168845283949514,0.37168845283949514,0.5,9.994822152587377,0.0024601016404517395,0.0024601016404517395,4.297362465877086e-11,2.9344950576160045e-06,0.0024258361680722373,4.297362465877086e-11,27518.57606392946,20877.14816601494,0.7586565568477975,0.986356546811283,0.6061276473685216,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516815242853258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.328247231766,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6358425173254,260.6358425173254,-12.514157482674591,244.870682521177,276.4010025134766,124026.26833350756,124028.88579135435,-2.6174578467982497,0.0,nan,276.4010025134766,3.251002513476635,270.09493851501355,-3.0550614849864246,263.7888745165557,-9.361125483444255,257.4828105180946,-15.667189481905382,251.17674651963495,-21.97325348036503,244.870682521177,-28.279317478822975,1.0,1.0,28837.30492052088,28837.30492052088,275.63021448991447,2.480214489914488,275.63021448991447,275.63021448991447,77199.02484324986,77199.1183355122,-0.093492262341897,0.0,8545.783548066482,8545.783548066482,0.8861093764418682,3933.5869850024314,275.63021448991447,2.480214489914488,1.0,0.002,0.1295400410139281,0.004901793385904203,0.00020007594683222802,0.0017999240489363526,0.100037973416114,0.100037973416114,0.0,-4.231419468286868e-12,1.0,1.0000049121305046,0.0024258361250986127,0.09256202642322481,0.0,4.541116498017679e-07,0.5833348493015462,0.0,1600075.0101432654,266.59662584075903,2.9344520839913457e-06,1.0,1284562.6170484456,2597.9070562914853,,,,,,,,,,,,,,,,,,2.0,15243.41916457804,1553.3079292617074,0.37168845283949514,6.175347969391544,2.934746778895539
1473.0,-30.031133050122833,4.982999699607322,35.054104003050206,24.628271406423323,5.00266523471373,-26.527753221639973,-40.0268561678007,1.499285406329063,-6.553377492582342,-6.5533804137942,40.10823564180781,41039.056686922995,25744.170193805992,25744.170193805992,66783.226880729,77208.65732219821,77199.11769691158,25744.170193805992,102943.28789071756,102943.28789071756,102943.28789071756,130461.87127703219,125951.38781951524,4510.483457516953,0.0,90991.22538797613,54821.63100689612,40188.438201200006,27518.58338631463,67707.02158751464,20877.153314757317,1553.308341120595,0.0,0.8783590659251964,2.723333066279407,0.0014947059257719628,1.0,1.0,-6.5509655736165655,333687.34018708795,1559205.332566358,4.67265354356015,1559205.332566358,4.67265354356015,0.7586565420783911,0.09256203897461998,3.9140171526557284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140171526557284,1.2847261921044093,1.2850251347428414,3.0465769100920124,6455.330893276916,15243.417661705384,6454.087511934869,0.0003305426599098303,23247.52852098183,2370.5881744511967,19291.699480709623,1967.2058736377483,0.8298387272994671,0.8298387272994671,35401.964433228124,35382.83765553947,1.0006757538115028,0.8,4275.201556302409,4272.891774033241,1.0006757538115028,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.832665189787,4632.441516551485,6.176872312754836,4.982999699607322,-3.745593300594041,8.728593000201363,2.9347329798158355,3.5,0.8384951370902387,0.6,0.00023267765366573906,1.0000024163415515,0.00023267709143841495,198.94792582388806,0.0,1.1225801379066742e-07,0.3181392110827515,0.007268145221482057,7.861635795844147e-05,0.00015406129570729758,0.000602998553958729,0.09256203890013559,0.09256203890013559,0.09256203890013559,0.09256248973445463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.782813896,595.5899115826273,0.0,0.09256203890013559,0.09256203897461998,0.09256203897461998,0.3716884785219093,0.3716884785219093,0.5,9.99483567688846,0.002452247102837646,0.002452247102837646,-3.467448550509289e-12,2.921211830653192e-06,0.0024148401776074024,-3.467448550509289e-12,27518.58338631463,20877.153314757317,0.7586565420783911,0.9863559984603429,0.6061270415488297,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516816638725514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.32584849642,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63582862186695,260.63582862186695,-12.514171378133028,244.87065967444147,276.40099756929516,124026.34487278938,124028.95845105257,-2.6135782631904765,0.0,nan,276.40099756929516,3.25099756929518,270.0949299903216,-3.0550700096783885,263.7888624113523,-9.361137588647694,257.4827948323808,-15.667205167619159,251.1767272534102,-21.97327274658977,244.87065967444147,-28.279340325558508,1.0,1.0,28837.30492052088,28837.30492052088,275.6302110951293,2.4802110951293344,275.6302110951293,275.6302110951293,77199.02370512756,77199.11769691158,-0.09399178401508834,0.0,8545.783548066482,8545.783548066482,0.8861093605015361,3933.587238419007,275.6302110951293,2.4802110951293344,1.0,0.002,0.12953958896227818,0.004901794684394775,0.00020007524726871792,0.0017999247485342349,0.10003762363435896,0.10003762363435896,0.0,-4.197047223652994e-12,1.0,1.0000048898653096,0.002414840181074851,0.09256203897461998,0.0,4.520532805019899e-07,0.5806907501690105,0.0,1600075.0062145684,266.59662250741764,2.9212152981017425e-06,1.0,1284562.6283790553,2597.90701044714,,,,,,,,,,,,,,,,,,2.0,15243.417661705384,1553.308341120595,0.3716884785219093,6.175347969391544,2.9347329798158355
1474.0,-30.03115621353086,4.9830481468014955,35.05410503136496,24.62827720390635,5.002664595205124,-26.52777413265678,-40.02687834491951,1.4992825143140294,-6.5533804084218445,-6.55338332869369,40.10823767639604,41039.033592099746,25744.186052414556,25744.186052414556,66783.2196445143,77208.65410443289,77199.12035628689,25744.186052414556,102943.30640870145,102943.30640870145,102943.30640870145,130461.89741683801,125951.40729772633,4510.490119111683,0.0,90991.2259245639,54821.61165337382,40188.46030132232,27518.591008136555,67707.05130945887,20877.158704080553,1553.3087575880502,0.0,0.878359042376167,2.7233327703435157,0.0014947059257719628,1.0,1.0,-6.550969316963403,333687.30177685147,1559205.4204911063,4.672654344916614,1559205.4204911063,4.672654344916614,0.7586565277963433,0.09256205148422027,3.914015706375146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914015706375146,1.2847262067933156,1.28502514871282,3.046575749508958,6455.328434140689,15243.416159734916,6454.088477709888,0.00033054324054343037,23247.537248345085,2370.5890643945777,19291.702367475784,1967.206168005974,0.8298385399446601,0.82983853994466,35401.95396803624,35382.83765553947,1.0006753840487101,0.8,4275.200292508002,4272.891774033241,1.0006753840487101,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.82094019713,4632.441516551485,6.176893494660761,4.9830481468014955,-3.7455911560825146,8.72863930288401,2.9347192197902876,3.5,0.8384912056543679,0.6,0.00023267709143841495,1.0000024114803538,0.00023267653034353322,198.9479449582807,0.0,1.1185395997208071e-07,0.3169941225608767,0.007268257075442029,7.861616061260429e-05,0.00015406093082581066,0.0006029969029909978,0.09256205141712279,0.09256205141712279,0.09256205141712279,0.09256250201188049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.72748543654,595.58992967517,0.0,0.09256205141712279,0.09256205148422027,0.09256205148422027,0.37168850398101533,0.37168850398101533,0.5,9.994849194151518,0.002445651660252679,0.002445651660252679,5.417177817435004e-11,2.9202718678789097e-06,0.0024140117303090847,5.417177817435004e-11,27518.591008136555,20877.158704080553,0.7586565277963433,0.9863554585958538,0.6061264343728181,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516818029576788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.324703407896,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6358150889535,260.6358150889535,-12.51418491104647,244.87063697489194,276.4009932030181,124026.41287802227,124028.95826558063,-2.5453875583916012,0.0,nan,276.4009932030181,3.2509932030181403,270.0949219573897,-3.055078042610262,263.7888507117659,-9.36114928823406,257.48277946614013,-15.667220533859847,251.17670822051545,-21.973291779484526,244.87063697489194,-28.27936302510804,1.0,1.0,28837.30492052088,28837.30492052088,275.6302084914213,2.4802084914213083,275.6302084914213,275.6302084914213,77199.03242752202,77199.12035628689,-0.08792876487132162,0.0,8545.783548066482,8545.783548066482,0.8861094519299006,3933.5857849070217,275.6302084914213,2.4802084914213083,1.0,0.002,0.12953913706570172,0.004901796055708719,0.0002000745481113476,0.00179992544767759,0.1000372740556738,0.1000372740556738,0.0,-4.21106248829628e-12,1.0,1.000004888187603,0.0024140116761373065,0.09256205148422027,0.0,4.5189823659768653e-07,0.5804915910590693,0.0,1600075.0027930532,266.59661959157813,2.9202176961007353e-06,1.0,1284562.6383266156,2597.9069701987096,,,,,,,,,,,,,,,,,,2.0,15243.416159734916,1553.3087575880502,0.37168850398101533,6.175347969391544,2.9347192197902876
1475.0,-30.03117917670088,4.983096438720056,35.054106071212665,24.62826749486851,5.0026569122598685,-26.52779556780506,-40.02689685495568,1.499273303493673,-6.553384569615616,-6.55338750318867,40.108240066131735,41039.019441298835,25744.204669317427,25744.204669317427,66783.22411061625,77208.66089875744,77199.12419130029,25744.204669317427,102943.32886061771,102943.32886061771,102943.32886061771,130461.93001762095,125951.43314456499,4510.496873055965,0.0,90991.24135894724,54821.60608924359,40188.483633004056,27518.601157003242,67707.0847900073,20877.16583644431,1553.3093241399738,0.0,0.8783590106443991,2.7233323463112384,0.0014947059257719628,1.0,1.0,-6.550962352027852,333687.24676615465,1559205.5237636892,4.6726554247258,1559205.5237636892,4.6726554247258,0.7586565071870034,0.09256206517812617,3.9140164571101326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140164571101326,1.2847262510373438,1.2850251922462526,3.0465762289435476,6455.329450005054,15243.414657926303,6454.08705861054,0.00033054292432870827,23247.53673267116,2370.5890118104717,19291.698125692867,1967.2057354644928,0.8298383758904264,0.8298383758904264,35401.9594003057,35382.83765553947,1.000675575985094,0.8,4275.20094851812,4272.891774033241,1.000675575985094,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.809250199969,4632.441516551485,6.176915286629837,4.983096438720056,-3.7455899802635497,8.728686418983605,2.934705500859875,3.5,0.8384872859599642,0.6,0.00023267653034353322,1.000002390634536,0.00023267597410031382,198.94796392726766,0.0,1.1162867364850098e-07,0.31635566111985175,0.007268368704115677,7.861599589910769e-05,0.00015406053444442554,0.000602995467206664,0.09256206508763988,0.09256206508763988,0.09256206508763988,0.09256251801677691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.67353789014,595.5899473360768,0.0,0.09256206508763988,0.09256206517812617,0.09256206517812617,0.3716885293620586,0.3716885293620586,0.5,9.994862781205072,0.002443057543246141,0.002443057543246141,-5.417177817435004e-11,2.933573057362082e-06,0.002425151160821315,-5.417177817435004e-11,27518.601157003242,20877.16583644431,0.7586565071870034,0.9863550368139998,0.6061259256484142,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451681941762994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.32406494645,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6358012305594,260.6358012305594,-12.514198769440554,244.8706143663224,276.4009880947993,124026.46015323872,124029.0667600363,-2.6066067975339844,0.0,nan,276.4009880947993,3.250988094799311,270.09491334910035,-3.055086650899625,263.78883860340625,-9.36116139659373,257.4827638577118,-15.667236142288175,251.1766891120165,-21.973310887983473,244.8706143663224,-28.279385633677578,1.0,1.0,28837.30492052088,28837.30492052088,275.6302047656872,2.4802047656872332,275.6302047656872,275.6302047656872,77199.02224483443,77199.12419130029,-0.10194646586023737,0.0,8545.783548066482,8545.783548066482,0.8861094044712873,3933.5865393956833,275.6302047656872,2.4802047656872332,1.0,0.002,0.12953868308367644,0.004901797206655116,0.00020007384521505915,0.001799926150439241,0.10003692260752957,0.10003692260752957,0.0,-4.345700015118137e-12,1.0,1.00000491074326,0.002425151214993093,0.09256206517812617,0.0,4.5398358841175313e-07,0.5831703625549898,0.0,1600074.9979313924,266.59661543038436,2.9336272291402565e-06,1.0,1284562.6525733946,2597.906912555365,,,,,,,,,,,,,,,,,,2.0,15243.414657926303,1553.3093241399738,0.3716885293620586,6.175347969391544,2.934705500859875
1476.0,-30.031202181683245,4.983144605686291,35.05410709034527,24.628267355170124,5.002656868435283,-26.527816276672507,-40.02691899714989,1.4992709634880783,-6.553387189288912,-6.553390088392094,40.10824154780942,41039.01245920012,25744.219703143983,25744.219703143983,66783.23216234411,77208.66115127681,77199.12013208389,25744.219703143983,102943.33983522787,102943.33983522787,102943.33983522787,130461.94597323185,125951.44253585776,4510.5034373740955,0.0,90991.2507686868,54821.608275357525,40188.49165925475,27518.606138003976,67707.09779725873,20877.169343480484,1553.30960724711,0.0,0.8783589909873748,2.72333208429307,0.0014947059257719628,1.0,1.0,-6.550993614238109,333687.21270042035,1559205.5877944306,4.672656093640193,1559205.5877944306,4.672656093640193,0.7586564973088706,0.09256207671909655,3.9140164963151793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140164963151793,1.2847262631317615,1.285025203628827,3.046576230779333,6455.329453894863,15243.413159357015,6454.086335602638,0.00033054286940807035,23247.538903923836,2370.5892332166272,19291.695964573864,1967.2055150916842,0.8298382054247349,0.8298382054247349,35401.95968399086,35382.83765553947,1.000675586008438,0.8,4275.200982776423,4272.891774033241,1.000675586008438,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.7975890707385,4632.441516551485,6.1769361762321005,4.983144605686291,-3.745587614132751,8.728732219819042,2.93469181583331,3.5,0.8384833759523743,0.6,0.00023267597410031382,1.0000023949879693,0.00023267541684548972,198.9479829307974,0.0,1.1066345594789138e-07,0.3136202341563242,0.007268479367571625,7.861579886489075e-05,0.00015406017523542307,0.0006029940672966532,0.09256207665823682,0.09256207665823682,0.09256207665823682,0.0925625239101412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.6160180106,595.5899661141192,0.0,0.09256207665823682,0.09256207671909655,0.09256207671909655,0.3716885550892141,0.3716885550892141,0.5,9.99487619843537,0.002434673550567368,0.002434673550567368,-1.6484591469634324e-12,2.899103208164888e-06,0.00239647415401123,-1.6484591469634324e-12,27518.606138003976,20877.169343480484,0.7586564973088706,0.9863549662447351,0.6061257060830878,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45168207936842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.32132951949,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6357877965273,260.6357877965273,-12.514212203472653,244.87059189441578,276.40098369864154,124026.58259213335,124029.10938127285,-2.5267891395000133,0.0,nan,276.40098369864154,3.250983698641562,270.0949053377939,-3.055094662206102,263.78882697694866,-9.361173023051322,257.4827486161045,-15.667251383895461,251.1766702552594,-21.973329744740568,244.87059189441578,-28.279408105584196,1.0,1.0,28837.30492052088,28837.30492052088,275.63020170548737,2.4802017054873886,275.63020170548737,275.63020170548737,77199.03298184848,77199.12013208389,-0.0871502354129916,0.0,8545.783548066482,8545.783548066482,0.8861094019928932,3933.586578796755,275.63020170548737,2.4802017054873886,1.0,0.002,0.1295382344701082,0.004901798625471259,0.00020007315126389382,0.001799926844901577,0.10003657563194691,0.10003657563194691,0.0,-3.834529048452051e-12,1.0,1.0000048526766068,0.002396474155659689,0.09256207671909655,0.0,4.486153453961929e-07,0.5762745220251327,0.0,1600074.9948093828,266.59661281071106,2.899104856624035e-06,1.0,1284562.661395807,2597.9068768593474,,,,,,,,,,,,,,,,,,2.0,15243.413159357015,1553.30960724711,0.3716885550892141,6.175347969391544,2.93469181583331
1477.0,-30.031225091051056,4.983192619030652,35.05410812584672,24.62826840290802,5.002652248234999,-26.52783735712333,-40.02693743733687,1.4992645144309602,-6.553391274925104,-6.553394195934007,40.10824405864017,41038.97866661664,25744.2380974583,25744.2380974583,66783.21676407494,77208.66128462297,77199.1260010801,25744.2380974583,102943.36409853841,102943.36409853841,102943.36409853841,130461.98088156528,125951.47070730278,4510.510174262501,0.0,90991.25412613632,54821.57768133603,40188.52938311144,27518.61678302687,67707.14616613831,20877.176836792834,1553.3101959093344,0.0,0.8783589591583814,2.723331666956286,0.0014947059257719628,1.0,1.0,-6.550979517682038,333687.1585733147,1559205.6962995767,4.672657176757979,1559205.6962995767,4.672657176757979,0.7586564761376237,0.09256209057823815,3.9140153727248914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140153727248914,1.2847262944491702,1.2850252342375657,3.0465752819381935,6455.327443414347,15243.411659184643,6454.086994322064,0.00033054333431375895,23247.54643536039,2370.5900012094235,19291.69793353031,1967.2057158693653,0.8298380212798249,0.8298380212798249,35401.95155376468,35382.83765553947,1.0006752987461407,0.8,4275.200000956454,4272.891774033241,1.0006752987461407,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.785964383784,4632.441516551485,6.176957818241667,4.983192619030652,-3.7455864141694604,8.728779033200112,2.934678173599324,3.5,0.8384794781712355,0.6,0.00023267541684548972,1.000002385034225,0.00023267486190798077,198.94800185534677,0.0,1.1086472323301397e-07,0.3141906256423616,0.007268590232294858,7.861563477365164e-05,0.00015405978207183807,0.0006029923553478208,0.09256209048927957,0.09256209048927957,0.09256209048927957,0.09256254144990861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.5629401975,595.589983498134,0.0,0.09256209048927957,0.09256209057823815,0.09256209057823815,0.3716885805417496,0.3716885805417496,0.5,9.994889726547624,0.0024321563625449016,0.0024321563625449016,-1.0800249583553523e-11,2.921008899647859e-06,0.0024146782519665067,-1.0800249583553523e-11,27518.61678302687,20877.176836792834,0.7586564761376237,0.9863540341842758,0.6061247739775665,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516822172244288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.321899910974,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63577430235836,260.63577430235836,-12.51422569764162,244.87056950923593,276.4009790954837,124026.60607995288,124029.14418011911,-2.5381001662078195,0.0,nan,276.4009790954837,3.2509790954837285,270.0948971782322,-3.0551028217677754,263.7888152609817,-9.361184739018256,257.48273334373283,-15.667266656267145,251.1766514264837,-21.97334857351629,244.87056950923593,-28.279430490764042,1.0,1.0,28837.30492052088,28837.30492052088,275.63019828471647,2.4801982847164936,275.63019828471647,275.63019828471647,77199.03258397535,77199.1260010801,-0.09341710475564469,0.0,8545.783548066482,8545.783548066482,0.8861094730220015,3933.585449588516,275.63019828471647,2.4801982847164936,1.0,0.002,0.1295377824485867,0.004901799779422715,0.00020007245142321278,0.0017999275442674542,0.10003622571160639,0.10003622571160639,0.0,-4.30933283848689e-12,1.0,1.0000048895369118,0.0024146782627667562,0.09256209057823815,0.0,4.5202317205765834e-07,0.5806520952473979,0.0,1600074.9900484933,266.5966087250749,2.9210196998974425e-06,1.0,1284562.6754137555,2597.9068201418754,,,,,,,,,,,,,,,,,,2.0,15243.411659184643,1553.3101959093344,0.3716885805417496,6.175347969391544,2.934678173599324
1478.0,-30.031247844729055,4.983240494938091,35.05410915424743,24.628269380796723,5.002647907276675,-26.527858269528483,-40.02695957953108,1.4992583321698556,-6.553394585315402,-6.553397491805248,40.108245924626004,41038.96146272683,25744.254616386774,25744.254616386774,66783.2160791136,77208.66149095613,77199.12529840038,25744.254616386774,102943.37991478716,102943.37991478716,102943.37991478716,130462.00388025361,125951.48707334377,4510.516806909837,0.0,90991.25787287016,54821.5639757649,40188.54877456141,27518.623965466446,67707.17274002786,20877.181886453593,1553.31060048982,0.0,0.8783589341851242,2.7233313325182618,0.0014947059257719628,1.0,1.0,-6.550994913595275,333687.1151427182,1559205.7769379523,4.672658026580017,1559205.7769379523,4.672658026580017,0.7586564616258682,0.09256210309270213,3.9140143250371766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140143250371766,1.2847263245138034,1.2850252635962145,3.0465743951486406,6455.325564413696,15243.41016016092,6454.08756335439,0.0003305437653270397,23247.553615431876,2370.5907333729538,19291.69963440601,1967.2058893104181,0.8298378381456901,0.8298378381456901,35401.94397276415,35382.83765553947,1.000675030889447,0.8,4275.199085461912,4272.891774033241,1.000675030889447,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.774368592233,4632.441516551485,6.176978967573648,4.983240494938091,-3.745584615273781,8.728825110211872,2.9346645653010173,3.5,0.8384755900860049,0.6,0.00023267486190798077,1.0000023688261888,0.00023267431074298,198.94802065128997,0.0,1.1040370856015857e-07,0.3128841100594894,0.007268700636003418,7.861543774027146e-05,0.00015405942416770932,0.0006029907930993929,0.09256210301932741,0.09256210301932741,0.09256210301932741,0.09256255156023058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.507093882,595.5900017508005,0.0,0.09256210301932741,0.09256210309270213,0.09256210309270213,0.371688606346956,0.371688606346956,0.5,9.994903182113957,0.0024274298025375174,0.0024274298025375174,3.6834535421803594e-11,2.9064898399155936e-06,0.0024025782099670323,3.6834535421803594e-11,27518.623965466446,20877.181886453593,0.7586564616258682,0.98635363694092,0.606124281991544,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451682354507498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.320593395394,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63576079852567,260.63576079852567,-12.514239201474311,244.87054722444472,276.40097437261,124026.6371570711,124029.17707482302,-2.539917751918151,0.0,nan,276.40097437261,3.250974372610017,270.0948889429746,-3.0551110570253854,263.78880351334084,-9.36119648665914,257.48271808370833,-15.667281916291643,251.17663265407583,-21.973367345924146,244.87054722444472,-28.279452775555256,1.0,1.0,28837.30492052088,28837.30492052088,275.6301949066199,2.4801949066199427,275.6301949066199,275.6301949066199,77199.03287293269,77199.12529840038,-0.09242546769382898,0.0,8545.783548066482,8545.783548066482,0.8861095392528343,3933.5843966623625,275.6301949066199,2.4801949066199427,1.0,0.002,0.12953733269207685,0.004901801073167938,0.00020007175541460147,0.0017999282404942655,0.10003587770730073,0.10003587770730073,0.0,-4.091133248146361e-12,1.0,1.0000048650359987,0.002402578173132497,0.09256210309270213,0.0,4.497581073134591e-07,0.5777424826783686,0.0,1600074.9861448165,266.5966054146846,2.906453005380172e-06,1.0,1284562.6866615007,2597.9067746328087,,,,,,,,,,,,,,,,,,2.0,15243.41016016092,1553.31060048982,0.371688606346956,6.175347969391544,2.9346645653010173
1479.0,-30.03127052484291,4.983288233053386,35.054110177036044,24.6282645612024,5.00264359244204,-26.527879113115233,-40.02697798479346,1.4992521808063262,-6.553397915745904,-6.553400809223023,40.10824781950135,41038.943306224406,25744.27115170589,25744.27115170589,66783.2144579303,77208.66511397297,77199.1249774584,25744.27115170589,102943.39612916429,102943.39612916429,102943.39612916429,130462.02747563334,125951.50405790473,4510.523417728601,0.0,90991.26972810403,54821.55403163847,40188.57299607284,27518.631346469047,67707.2043425419,20877.187076549915,1553.311015275326,0.0,0.8783589089840667,2.7233309958524035,0.0014947059257719628,1.0,1.0,-6.551008932751017,333687.07142586826,1559205.858825405,4.672658884153973,1559205.858825405,4.672658884153973,0.7586564467432606,0.0925621157001082,3.9140146150490573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140146150490573,1.2847263544261192,1.2850252928073573,3.0465745499534242,6455.325892426456,15243.408663492535,6454.086618810255,0.00033054362682242934,23247.554921805924,2370.5908665860334,19291.69681110038,1967.2056014133657,0.8298376700684769,0.8298376700684769,35401.946071271406,35382.83765553947,1.0006751050352276,0.8,4275.199338881223,4272.891774033241,1.0006751050352276,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.762805638487,4632.441516551485,6.177000072287451,4.983288233053386,-3.7455828454552864,8.728871078508673,2.9346509955648123,3.5,0.8384717130185179,0.6,0.00023267431074298,1.0000023611680453,0.00023267376136112971,198.94803938646777,0.0,1.0965318595448628e-07,0.3107571289950141,0.007268810289189373,7.861527396050686e-05,0.00015405903678247313,0.0006029893215469801,0.09256211562657223,0.09256211562657223,0.09256211562657223,0.09256256217894096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.4516751109,595.5900198658501,0.0,0.09256211562657223,0.0925621157001082,0.0925621157001082,0.37168863227226373,0.37168863227226373,0.5,9.994916577975127,0.00242151590254025,0.00242151590254025,-9.259792932425626e-11,2.8934771307831397e-06,0.0023918764720178842,-9.259792932425626e-11,27518.631346469047,20877.187076549915,0.7586564467432606,0.9863531526137606,0.6061237309194105,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516824908576293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.31846641433,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63574729584894,260.63574729584894,-12.514252704151033,244.8705250347336,276.40096955696686,124026.71147298343,124029.25117328163,-2.539700298208116,0.0,nan,276.40096955696686,3.2509695569668793,270.0948806525185,-3.0551193474814795,263.78879174807116,-9.361208251928815,257.4827028436247,-15.667297156375298,251.17661393917876,-21.973386060821213,244.8705250347336,-28.279474965266388,1.0,1.0,28837.30492052088,28837.30492052088,275.63019155164653,2.4801915516465556,275.63019155164653,275.63019155164653,77199.03189075629,77199.1249774584,-0.09308670210884884,0.0,8545.783548066482,8545.783548066482,0.8861095209193864,3933.584688124303,275.63019155164653,2.4801915516465556,1.0,0.002,0.12953688493877058,0.0049018023539301545,0.00020007106249103743,0.0017999289334116474,0.10003553124551871,0.10003553124551871,0.0,-4.097315368933874e-12,1.0,1.0000048433667903,0.0023918765646158135,0.0925621157001082,0.0,4.4775483550669504e-07,0.5751691595335859,0.0,1600074.982220037,266.5966020842541,2.893569728712464e-06,1.0,1284562.6979833827,2597.9067288237907,,,,,,,,,,,,,,,,,,2.0,15243.408663492535,1553.311015275326,0.37168863227226373,6.175347969391544,2.9346509955648123
1480.0,-30.031293148189683,4.983335835500863,35.05411119562869,24.62826498029756,5.002641412660183,-26.52789969210518,-40.02700012698767,1.4992479566624262,-6.5534011422707295,-6.553404025836875,40.10824974397498,41038.93226400873,25744.287432724897,25744.287432724897,66783.21969673362,77208.66544280825,77199.12545793456,25744.287432724897,102943.41289065946,102943.41289065946,102943.41289065946,130462.05167005956,125951.52166299272,4510.530007066848,0.0,90991.27635071319,54821.54926786701,40188.585647606866,27518.63877940011,67707.22442700698,20877.192310168735,1553.311430146928,0.0,0.8783588842178098,2.7233306693971904,0.0014947059257719628,1.0,1.0,-6.551020395697037,333687.02903929853,1559205.9419915194,4.672659726932001,1559205.9419915194,4.672659726932001,0.7586564320106187,0.09256212828875988,3.914014122372084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914014122372084,1.2847263753198015,1.2850253130000593,3.046574116918698,6455.324974877834,15243.40716753943,6454.086529458274,0.00033054380980716526,23247.559540119397,2370.591337522946,19291.69654402133,1967.205574178882,0.8298374937261157,0.8298374937261157,35401.94250629262,35382.83765553947,1.0006749790751508,0.8,4275.198908368308,4272.891774033241,1.0006749790751508,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.751275236232,4632.441516551485,6.177021067857675,4.983335835500863,-3.745581011805374,8.728916847306238,2.93463746405449,3.5,0.8384678468727114,0.6,0.00023267376136112971,1.0000023552586053,0.00023267321335554176,198.94805807475552,0.0,1.0929844198926709e-07,0.30975178459758296,0.0072689195876313615,7.86150769279624e-05,0.0001540586844331673,0.0006029878665454811,0.09256212821889445,0.09256212821889445,0.09256212821889445,0.09256257319564172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.3966248218,595.5900378625222,0.0,0.09256212821889445,0.09256212828875988,0.09256212828875988,0.37168865818241154,0.37168865818241154,0.5,9.994929927091626,0.0024150992135218985,0.0024150992135218985,-7.509015631512739e-11,2.8835661396442447e-06,0.0023836301398318938,-7.509015631512739e-11,27518.63877940011,20877.192310168735,0.7586564320106187,0.9863529373993244,0.6061233880330082,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516826267669563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.31746106993,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6357339933745,260.6357339933745,-12.514266006625462,244.87050295203028,276.40096503472154,124026.7870636689,124029.28910819847,-2.5020445295703864,0.0,nan,276.40096503472154,3.2509650347215597,270.09487261818117,-3.0551273818188065,263.78878020164257,-9.36121979835741,257.4826877851046,-15.66731221489539,251.17659536856684,-21.97340463143314,244.87050295203028,-28.2794970479697,1.0,1.0,28837.30492052088,28837.30492052088,275.63018839125647,2.4801883912564904,275.63018839125647,275.63018839125647,77199.03736333345,77199.12545793456,-0.08809460110205691,0.0,8545.783548066482,8545.783548066482,0.8861095520645503,3933.5841929839444,275.63018839125647,2.4801883912564904,1.0,0.002,0.12953643872944498,0.004901803647235204,0.00020007037199368043,0.0017999296241605343,0.10003518599684022,0.10003518599684022,0.0,-3.845785235406796e-12,1.0,1.0000048266690993,0.00238363021492205,0.09256212828875988,0.0,4.462111834554446e-07,0.573186246588106,0.0,1600074.9784213528,266.59659885772925,2.88364122980056e-06,1.0,1284562.7089607453,2597.906684408713,,,,,,,,,,,,,,,,,,2.0,15243.40716753943,1553.311430146928,0.37168865818241154,6.175347969391544,2.93463746405449
1481.0,-30.03131569303812,4.983383293855459,35.05411221989813,24.62826595818626,5.002637032033009,-26.527920420530442,-40.02701849732546,1.4992417596343564,-6.553404822364996,-6.553407710944428,40.10825194504425,41038.900547544195,25744.30471399062,25744.30471399062,66783.20526153481,77208.66572300052,77199.12846552453,25744.30471399062,102943.43317951515,102943.43317951515,102943.43317951515,130462.08094479551,125951.54430265777,4510.536642137743,0.0,90991.28006354686,54821.52096296603,40188.62122286759,27518.64776528035,67707.26898814793,20877.19863396307,1553.3119299362447,0.0,0.8783588558588229,2.7233302951857645,0.0014947059257719628,1.0,1.0,-6.55101999011589,333686.98048011464,1559206.03711096,4.6726606919681055,1559206.03711096,4.6726606919681055,0.7586564140809039,0.09256214152512664,3.9140130718553383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140130718553383,1.2847264054392007,1.285025342422393,3.0465732277973077,6455.3230909363,15243.405671967554,6454.087103539051,0.0003305442422193168,23247.566728338687,2370.592070517321,19291.69825998719,1967.2057491587027,0.829837310950513,0.829837310950513,35401.93490482092,35382.83765553947,1.0006747104951739,0.8,4275.1979904016325,4272.891774033241,1.0006747104951739,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.739777736022,4632.441516551485,6.177042254777073,4.983383293855459,-3.745579546892964,8.728962840748423,2.9346239711812343,3.5,0.8384639917660669,0.6,0.00023267321335554176,1.0000023470867625,0.00023267266725260444,198.94807669820187,0.0,1.0902464753810038e-07,0.3089758511229765,0.0072690286122789,7.861491345966769e-05,0.00015405829989587408,0.0006029861996202611,0.09256214144819162,0.09256214144819162,0.09256214144819162,0.09256258727084199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.3427883886,595.5900554780299,0.0,0.09256214144819162,0.09256214152512664,0.09256214152512664,0.3716886840205871,0.3716886840205871,0.5,9.99494330186002,0.0024109530497185006,0.0024109530497185006,1.3528733688872308e-11,2.8885794449706736e-06,0.0023877208285512097,1.3528733688872308e-11,27518.64776528035,20877.19863396307,0.7586564140809039,0.9863520750368047,0.6061225206813171,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516827623361337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.31668513645,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6357206617617,260.6357206617617,-12.514279338238282,244.87048095043002,276.4009603730964,124026.8153397703,124029.32286499473,-2.507525224449952,0.0,nan,276.4009603730964,3.2509603730964045,270.0948644885606,-3.0551355114394028,263.78876860402784,-9.36123139597214,257.482672719494,-15.667327280505958,251.17657683496148,-21.973423165038497,244.87048095043002,-28.279519049569956,1.0,1.0,28837.30492052088,28837.30492052088,275.63018505808736,2.480185058087386,275.63018505808736,275.63018505808736,77199.03745546237,77199.12846552453,-0.09101006215496454,0.0,8545.783548066482,8545.783548066482,0.8861096184742202,3933.583137214615,275.63018505808736,2.480185058087386,1.0,0.002,0.12953599175457142,0.004901804858203763,0.00020006968012135592,0.0017999303161094688,0.10003484006067796,0.10003484006067796,0.0,-3.769175076218101e-12,1.0,1.0000048349517812,0.002387720815022476,0.09256214152512664,0.0,4.469769870428047e-07,0.5741699749399823,0.0,1600074.9741118725,266.596595177635,2.8885659162369848e-06,1.0,1284562.7215367064,2597.9066335256143,,,,,,,,,,,,,,,,,,2.0,15243.405671967554,1553.3119299362447,0.3716886840205871,6.175347969391544,2.9346239711812343
