time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1482.0,-30.031338118409142,4.98343062422311,35.054113243345526,24.62826627250763,5.002635054476749,-26.52794080111942,-40.027036832738645,1.4992377371714283,-6.553407665059922,-6.553410552400265,40.108253969623135,41038.87557688729,25744.320083538107,25744.320083538107,66783.1956604254,77208.66614007627,77199.13157241786,25744.320083538107,102943.45165595596,102943.45165595596,102943.45165595596,130462.10695864419,125951.56372041782,4510.543238226366,0.0,90991.2869790723,54821.50245806315,40188.649467787945,27518.655302688236,67707.30477047618,20877.203966609097,1553.3123407182763,0.0,0.8783588327458537,2.723330006707714,0.0014947059257719628,1.0,1.0,-6.5510238853561304,333686.9430373424,1559206.1246043397,4.672661478485993,1559206.1246043397,4.672661478485993,0.7586564000665269,0.09256215409647306,3.9140126366718127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140126366718127,1.284726425382711,1.2850253616689145,3.0465728417673477,6455.322272985137,15243.40417721415,6454.086946407531,0.00033054439954201926,23247.571080006674,2370.592514263961,19291.697790310565,1967.2057012650157,0.8298371354116116,0.8298371354116116,35401.93175586077,35382.83765553947,1.0006745992341382,0.8,4275.197610127839,4272.891774033241,1.0006745992341382,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.728310779655,4632.441516551485,6.177062937848301,4.98343062422311,-3.7455774554993093,8.72900807972242,2.9346105141773724,3.5,0.8384601469078207,0.6,0.00023267266725260444,1.0000023346486977,0.00023267212404493303,198.9480952229555,0.0,1.0864612905750948e-07,0.3079031297489819,0.0072691372584079575,7.861475030246365e-05,0.0001540579169501408,0.0006029846337221877,0.09256215403219673,0.09256215403219673,0.09256215403219673,0.09256259950885094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.2881508131,595.590073345402,0.0,0.09256215403219673,0.09256215409647306,0.09256215409647306,0.3716887100311712,0.3716887100311712,0.5,9.994956665779446,0.0024071209721228115,0.0024071209721228115,4.320099833421409e-11,2.887340315282927e-06,0.0023866670441066162,4.320099833421409e-11,27518.655302688236,20877.203966609097,0.7586564000665269,0.9863514119608886,0.6061218315513619,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516828974349383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.31561241508,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6357075356303,260.6357075356303,-12.514292464369703,244.87045905766954,276.40095601359405,124026.89326382593,124029.36214027154,-2.4688764456084047,0.0,nan,276.40095601359405,3.2509560135940774,270.09485662240775,-3.0551433775922305,263.7887572312218,-9.361242768778197,257.4826578400361,-15.66734215996388,251.1765584488526,-21.973441551147374,244.87045905766954,-28.279540942330442,1.0,1.0,28837.30492052088,28837.30492052088,275.6301825801902,2.480182580190217,275.6301825801902,275.6301825801902,77199.04100128899,77199.13157241786,-0.09057112886512186,0.0,8545.783548066482,8545.783548066482,0.8861096459848652,3933.5826998551715,275.6301825801902,2.480182580190217,1.0,0.002,0.12953554497651884,0.004901806220726813,0.00020006898889985425,0.0017999310070994049,0.10003449444992712,0.10003449444992712,0.0,-4.000740710941031e-12,1.0,1.0000048328178635,0.002386667000905618,0.09256215409647306,0.0,4.4677976551911666e-07,0.5739166358551959,0.0,1600074.9707757628,266.59659233494006,2.8872971142845927e-06,1.0,1284562.7312337165,2597.9065942909256,,,,,,,,,,,,,,,,,,2.0,15243.40417721415,1553.3123407182763,0.3716887100311712,6.175347969391544,2.9346105141773724
1483.0,-30.03136507925895,4.983477807586433,35.054114271106904,24.62826204663145,5.0026288617117824,-26.52796568515651,-40.02706337543202,1.499229467730387,-6.553411536890167,-6.553414425094106,40.10825614129175,41038.866013833314,25744.3377158866,25744.3377158866,66783.20372971991,77208.66778760075,77199.13359071947,25744.3377158866,102943.47130660608,102943.47130660608,102943.47130660608,130462.13563959516,125951.58575913438,4510.549880460785,0.0,90991.2956991784,54821.50119013981,40188.66056559843,27518.664332989072,67707.32489858751,20877.2103103477,1553.3128471836872,0.0,0.8783588034810608,2.7233296134922136,0.0014947059257719628,1.0,1.0,-6.55102701952859,333686.8920047551,1559206.2184518012,4.672662474346107,1559206.2184518012,4.672662474346107,0.7586563816369651,0.09256216749137863,3.9140123290177624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140123290177624,1.2847264651863297,1.2850254007838853,3.046572507907429,6455.3215655760305,15243.402684102783,6454.086714198496,0.0003305445283941275,23247.575135261017,2370.5929277848213,19291.69709622222,1967.2056304877017,0.8298369608003255,0.8298369608003255,35401.9295296957,35382.83765553947,1.0006745205778786,0.8,4275.197341292351,4272.891774033241,1.0006745205778786,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.716878302788,4632.441516551485,6.177084112865754,4.983477807586433,-3.7455761583334595,8.729053965919892,2.9345970976613724,3.5,0.838456313617535,0.6,0.00023267212404493303,1.000002806827165,0.00023267147097632778,198.9481174943012,0.0,1.0807013153885412e-07,0.30627075278111254,0.0072692453285394965,7.861451411354075e-05,0.00015405760993139226,0.0006029833846504786,0.0925621674084433,0.0925621674084433,0.0925621674084433,0.09256261324048586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.23417519144,595.5900910047261,0.0,0.0925621674084433,0.09256216749137863,0.09256216749137863,0.37168873626356175,0.37168873626356175,0.5,9.994970039929353,0.0024045750294590107,0.0024045750294590107,1.779199010343291e-11,2.888203937345679e-06,0.0023874055655142,1.779199010343291e-11,27518.664332989072,20877.2103103477,0.7586563816369651,0.9863512379162557,0.6061215101217129,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516830318178044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.31398003811,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6356937821033,260.6356937821033,-12.51430621789666,244.87043643223944,276.4009511319708,124026.8980354921,124029.48491793283,-2.5868824407476896,0.0,nan,276.4009511319708,3.250951131970851,270.094848192022,-3.05515180797795,263.7887452520746,-9.361254747925386,257.4826423121289,-15.66735768787106,251.17653937218412,-21.973460627815854,244.87043643223944,-28.279563567760533,1.0,1.0,28837.30492052088,28837.30492052088,275.63017894367147,2.48017894367149,275.63017894367147,275.63017894367147,77199.03457333679,77199.13359071947,-0.09901738268672489,0.0,8545.783548066482,8545.783548066482,0.8861096654335823,3933.582390662851,275.63017894367147,2.48017894367149,1.0,0.002,0.12953509805996619,0.004901807396720935,0.0002000682970404591,0.0017999316988018316,0.10003414852022954,0.10003414852022954,0.0,-4.157709333069137e-12,1.0,1.000004834313155,0.00238740554772221,0.09256216749137863,0.0,4.4691807103060994e-07,0.5740943038674905,0.0,1600074.9662356249,266.5965884631098,2.8881861453555757e-06,1.0,1284562.7444502464,2597.9065408160463,,,,,,,,,,,,,,,,,,2.0,15243.402684102783,1553.3128471836872,0.37168873626356175,6.175347969391544,2.9345970976613724
1484.0,-30.031387036513706,4.983524862335115,35.054115284124705,24.628262710198783,5.002626721474977,-26.527985660713632,-40.02708167592061,1.4992253457546052,-6.553414480349886,-6.553417340996789,40.10825777122224,41038.84226473663,25744.353173116586,25744.353173116586,66783.19543785322,77208.66883947373,77199.13098095212,25744.353173116586,102943.4841540687,102943.4841540687,102943.4841540687,130462.15442058987,125951.59802440759,4510.556396182284,0.0,90991.30277096476,54821.48211262511,40188.68962037739,27518.670266521167,67707.35988689856,20877.214482087827,1553.3131836645803,0.0,0.8783587814661868,2.723329317798463,0.0014947059257719628,1.0,1.0,-6.551052810047054,333686.85358036985,1559206.2888893068,4.672663223496653,1559206.2888893068,4.672663223496653,0.758656369653397,0.09256217962308375,3.9140118292856214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140118292856214,1.2847264858162053,1.2850254205795029,3.046572070006787,6455.320637717117,15243.401099383147,6454.086589252363,0.00033054471084535106,23247.579910245782,2370.5934146977597,19291.696722749868,1967.2055924041206,0.8298367742892473,0.8298367742892473,35401.92591366575,35382.83765553947,1.000674392814045,0.8,4275.196904614412,4272.891774033241,1.000674392814045,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.705475235298,4632.441516551485,6.177104722512363,4.983524862335115,-3.7455741499533324,8.729099012288447,2.9345837156830137,3.5,0.8384524901951468,0.6,0.00023267147097632778,1.0000022859151518,0.00023267093911030269,198.94813563236815,0.0,1.2992676960780925e-07,0.3682124650685314,0.007269375255309104,7.86143512678762e-05,0.00015405711970845157,0.0006029813889245505,0.09256217955843714,0.09256217955843714,0.09256217955843714,0.09256262092130937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.1782241203,595.5901092798688,0.0,0.09256217955843714,0.09256217962308375,0.09256217962308375,0.37168876284169217,0.37168876284169217,0.5,9.994983280454415,0.002397618174427407,0.002397618174427407,1.8758328224066645e-12,2.8606469300029858e-06,0.002364530949762411,1.8758328224066645e-12,27518.670266521167,20877.214482087827,0.758656369653397,0.986350605745238,0.6061208461427203,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516831933793222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.3759217504,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6356803385365,260.6356803385365,-12.514319661463503,244.87041410845057,276.40094656862624,124026.9815065325,124029.5100889741,-2.528582441613558,0.0,nan,276.40094656862624,3.2509465686262615,270.0948400765876,-3.0551599234123614,263.7887335845521,-9.361266415447858,257.48262709251804,-15.667372907481933,251.17652060048422,-21.973479399515753,244.87041410845057,-28.279585891549402,1.0,1.0,28837.30492052088,28837.30492052088,275.6301757223822,2.480175722382228,275.6301757223822,275.6301757223822,77199.0410100016,77199.13098095212,-0.08997095051745418,0.0,8545.783548066482,8545.783548066482,0.8861096970247437,3933.5818884320497,275.6301757223822,2.480175722382228,1.0,0.002,0.12953465542564457,0.004901808729965009,0.00020006761218838495,0.0017999323840397242,0.10003380609419248,0.10003380609419248,0.0,-3.7718907858197426e-12,1.0,1.0000047879955642,0.0023645309478865784,0.09256217962308375,0.0,4.4263603436340933e-07,0.5685937634992092,0.0,1600074.9627438039,266.5965855196501,2.8606450541701633e-06,1.0,1284562.7544014798,2597.9065005527627,,,,,,,,,,,,,,,,,,2.0,15243.401099383147,1553.3131836645803,0.37168876284169217,6.175347969391544,2.9345837156830137
1485.0,-30.031409184329007,4.983571773779953,35.05411630229921,24.628257855679863,5.002622302567173,-26.528006035639415,-40.027099976409204,1.499219153985926,-6.553418179522339,-6.553421042827126,40.108259946181334,41038.825965705524,25744.37034935317,25744.37034935317,66783.1963150587,77208.67263806671,77199.13372566973,25744.37034935317,102943.5040750229,102943.5040750229,102943.5040750229,130462.18327891512,125951.62029465314,4510.562984261975,0.0,90991.31452728806,54821.47382276881,40188.71189391029,27518.679203892225,67707.39109780251,20877.22076875843,1553.3136817709915,0.0,0.8783587531153736,2.7233289419095437,0.0014947059257719628,1.0,1.0,-6.551054298962072,333686.80479958974,1559206.3828801976,4.672664188254754,1559206.3828801976,4.672664188254754,0.7586563517120244,0.09256219297327063,3.9140121123391154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140121123391154,1.284726515877681,1.2850254499646354,3.046572219041651,6455.320953504111,15243.3996140035,6454.085658525661,0.00033054457590120633,23247.581232677712,2370.5935495482877,19291.693940745467,1967.2053087186214,0.8298366074156698,0.8298366074156698,35401.92796182282,35382.83765553947,1.0006744651808122,0.8,4275.19715195335,4272.891774033241,1.0006744651808122,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.69410609577,4632.441516551485,6.177125694445481,4.983571773779953,-3.745572749643274,8.729144523423226,2.934570373544844,3.5,0.8384486781556697,0.6,0.00023267093911030269,1.0000023057543812,0.00023267040262950244,198.948153927853,0.0,1.0581375409961812e-07,0.29987617911831776,0.007269481069063204,7.861418842252303e-05,0.00015405675068777964,0.0006029799881795769,0.09256219289375055,0.09256219289375055,0.09256219289375055,0.09256263484003693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.1248263175,595.5901267514488,0.0,0.09256219289375055,0.09256219297327063,0.09256219297327063,0.37168878928801535,0.37168878928801535,0.5,9.99499653805167,0.002392778817124963,0.002392778817124963,-4.433786671143025e-12,2.8633048145820794e-06,0.002366743865081844,-4.433786671143025e-12,27518.679203892225,20877.22076875843,0.7586563517120244,0.9863501640255371,0.606120326013233,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516833249570773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.30758546445,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6356669240983,260.6356669240983,-12.514333075901675,244.87039197782846,276.40094187037175,124027.0559796445,124029.5790834161,-2.5231037716045117,0.0,nan,276.40094187037175,3.2509418703717756,270.09483189186,-3.0551681081399806,263.78872191335097,-9.361278086649008,257.48261193484325,-15.667388065156729,251.1765019563357,-21.97349804366428,244.87039197782846,-28.279608022171516,1.0,1.0,28837.30492052088,28837.30492052088,275.63017234172986,2.480172341729883,275.63017234172986,275.63017234172986,77199.03989668323,77199.13372566973,-0.09382898650073912,0.0,8545.783548066482,8545.783548066482,0.8861096791311807,3933.5821729008107,275.63017234172986,2.480172341729883,1.0,0.002,0.12953421237680474,0.004901809920211975,0.00020006692637298583,0.0017999330695089352,0.10003346318649291,0.10003346318649291,0.0,-4.118079141579578e-12,1.0,1.0000047924762414,0.0023667438695156306,0.09256219297327063,0.0,4.4305034022627194e-07,0.5691259709767842,0.0,1600074.9584087173,266.59658182047764,2.8633092483687506e-06,1.0,1284562.7670348333,2597.9064494374484,,,,,,,,,,,,,,,,,,2.0,15243.3996140035,1553.3136817709915,0.37168878928801535,6.175347969391544,2.934570373544844
1486.0,-30.031435847814798,4.983618551084357,35.05411731462667,24.6282584843226,5.0026197347951955,-26.52803028955013,-40.027122642472364,1.4992141766208285,-6.553421438935629,-6.553424288313024,40.10826181373986,41038.797879863814,25744.386459614245,25744.386459614245,66783.18433947806,77208.67113990185,77199.13359428359,25744.386459614245,102943.52005389784,102943.52005389784,102943.52005389784,130462.2064873956,125951.63698243188,4510.569504963713,0.0,90991.32001814501,54821.453942543536,40188.740084001634,27518.68643349776,67707.42651749939,20877.225853687505,1553.314087748583,0.0,0.8783587284090206,2.7233286125740053,0.0014947059257719628,1.0,1.0,-6.55106910955277,333686.7620323302,1559206.4635868755,4.672665028994489,1559206.4635868755,4.672665028994489,0.7586563371816402,0.09256220562035464,3.914011408972213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914011408972213,1.2847265402680719,1.2850254736714346,3.0465716137190664,6455.31967089819,15243.398124074383,6454.085822611364,0.0003305448533184076,23247.586813253205,2370.5941186086184,19291.694431208616,1967.2053587319438,0.8298364293110467,0.8298364293110467,35401.92287230462,35382.83765553947,1.000674285354772,0.8,4275.196537334458,4272.891774033241,1.000674285354772,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.682766925757,4632.441516551485,6.17714636630184,4.983618551084357,-3.745571017754997,8.729189568839354,2.9345570666012617,3.5,0.8384448761717891,0.6,0.00023267040262950244,1.0000027758709034,0.00023266975676829453,198.94817595356895,0.0,1.0673186482563436e-07,0.30247810491584776,0.00726958780092803,7.861398673090639e-05,0.00015405641589859607,0.0006029785694524732,0.09256220555066128,0.09256220555066128,0.09256220555066128,0.09256264523511121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.0702671433,595.5901445856128,0.0,0.09256220555066128,0.09256220562035464,0.09256220562035464,0.3716888158234444,0.3716888158234444,0.5,9.995009728212773,0.0023864296765623294,0.0023864296765623294,-6.59383658785373e-12,2.8493773811533174e-06,0.002355178760240051,-6.59383658785373e-12,27518.68643349776,20877.225853687505,0.7586563371816402,0.9863494711649916,0.6061195941224717,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45168345767678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.31018739025,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6356532912611,260.6356532912611,-12.514346708738856,244.87036924210105,276.40093734042466,124027.09845625833,124029.66263824176,-2.564181983442718,0.0,nan,276.40093734042466,3.2509373404246844,270.0948237207567,-3.0551762792432555,263.7887101010922,-9.361289898907785,257.4825964814279,-15.667403518572087,251.17648286176438,-21.973517138235593,244.87036924210105,-28.27963075789893,1.0,1.0,28837.30492052088,28837.30492052088,275.6301690808696,2.4801690808696435,275.6301690808696,275.6301690808696,77199.04345461146,77199.13359428359,-0.09013967213104479,0.0,8545.783548066482,8545.783548066482,0.8861097235953552,3933.581466017074,275.6301690808696,2.4801690808696435,1.0,0.002,0.12953377149309178,0.004901811186014647,0.00020006624408927076,0.0017999337520986794,0.10003312204463538,0.10003312204463538,0.0,-3.812049634288606e-12,1.0,1.0000047690585976,0.0023551787668338875,0.09256220562035464,0.0,4.40885421931158e-07,0.566345002424439,0.0,1600074.9545657476,266.59657856106435,2.8493839749899053e-06,1.0,1284562.7781107964,2597.9064046234485,,,,,,,,,,,,,,,,,,2.0,15243.398124074383,1553.314087748583,0.3716888158234444,6.175347969391544,2.9345570666012617
1487.0,-30.03145756663318,4.983665195747724,35.054118334889615,24.62825907804074,5.002617667560658,-26.52805004321382,-40.027144679892785,1.4992101441206696,-6.5534245933030775,-6.553427454022787,40.108264067239936,41038.7905119405,25744.402365683578,25744.402365683578,66783.19287762407,77208.67228156175,77199.13917768159,25744.402365683578,102943.54154336517,102943.54154336517,102943.54154336517,130462.23679331623,125951.66071419131,4510.57607912492,0.0,90991.32720913716,54821.451291234276,40188.75101989209,27518.695249951066,67707.44626984316,20877.23208702382,1553.3145672009916,0.0,0.8783587026665641,2.7233282910060366,0.0014947059257719628,1.0,1.0,-6.551062868169595,333686.7203165576,1559206.5609718217,4.672665904992124,1559206.5609718217,4.672665904992124,0.7586563206357302,0.09256221880889433,3.914010935947715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914010935947715,1.2847265604645273,1.2850254930427911,3.046571197634849,6455.318789265662,15243.396542943074,6454.085667663591,0.00033054502396775596,23247.5914600645,2370.5945924515,19291.693968059353,1967.2053115038627,0.8298362435179265,0.8298362435179265,35401.919449529305,35382.83765553947,1.000674164419138,0.8,4275.196123994278,4272.891774033241,1.000674164419138,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.671459877431,4632.441516551485,6.177166941666921,4.983665195747724,-3.7455692374765035,8.729234433224228,2.9345437973777235,3.5,0.8384410849650639,0.6,0.00023266975676829453,1.0000022610934165,0.0002326692306814288,198.9481938946818,0.0,1.2849290923337354e-07,0.3641489047673806,0.007269716293837263,7.861379063366054e-05,0.000154055966134634,0.0006029767361989483,0.09256221874023642,0.09256221874023642,0.09256221874023642,0.0925626601633981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.01732279203,595.5901619135866,0.0,0.09256221874023642,0.09256221880889433,0.09256221880889433,0.37168884228603405,0.37168884228603405,0.5,9.9950229705327,0.002383203009856061,0.002383203009856061,9.379164112033322e-12,2.8607196895791276e-06,0.0023645858531722297,9.379164112033322e-12,27518.695249951066,20877.23208702382,0.7586563206357302,0.9863493095200261,0.6061193084787654,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516836174564485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.3718581901,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6356399747538,260.6356399747538,-12.514360025246162,244.87034686991734,276.4009330795926,124027.18278685647,124029.6874709302,-2.504684073720787,0.0,nan,276.4009330795926,3.2509330795926417,270.0948158376571,-3.0551841623428686,263.78869859571984,-9.361301404280141,257.48258135378484,-15.66741864621514,251.1764641118511,-21.973535888148888,244.87034686991734,-28.279653130082636,1.0,1.0,28837.30492052088,28837.30492052088,275.6301665685111,2.4801665685110947,275.6301665685111,275.6301665685111,77199.04755645127,77199.13917768159,-0.0916212303127395,0.0,8545.783548066482,8545.783548066482,0.8861097534981601,3933.5809906274535,275.6301665685111,2.4801665685110947,1.0,0.002,0.12953332884840582,0.004901812472429877,0.00020006555911852844,0.0017999344369028305,0.10003277955926422,0.10003277955926422,0.0,-3.978641201218824e-12,1.0,1.0000047881063323,0.0023645858437930656,0.09256221880889433,0.0,4.426464624872739e-07,0.5686071743557638,0.0,1600074.9508820532,266.5965754066969,2.8607103104150156e-06,1.0,1284562.7889144404,2597.906360911254,,,,,,,,,,,,,,,,,,2.0,15243.396542943074,1553.3145672009916,0.37168884228603405,6.175347969391544,2.9345437973777235
1488.0,-30.0314794592364,4.983711696218175,35.0541193589714,24.628254572767787,5.00261188391716,-26.528070324921032,-40.02716298038138,1.499202749713301,-6.553428408730099,-6.553431269249529,40.10826621818738,41038.77166494718,25744.419670807907,25744.419670807907,66783.19133575508,77208.67613058933,77199.1413100657,25744.419670807907,102943.5609808736,102943.5609808736,102943.5609808736,130462.26513258854,125951.6824668636,4510.582665724945,0.0,90991.33718387288,54821.438617280146,40188.77618510304,27518.70415171494,67707.48033681797,20877.238341556254,1553.3150662155124,0.0,0.8783586737922661,2.7233279036432383,0.0014947059257719628,1.0,1.0,-6.551066855148122,333686.6700416918,1559206.6539253604,4.672666887564159,1559206.6539253604,4.672666887564159,0.758656302508169,0.09256223224699729,3.9140108797950672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140108797950672,1.2847265961396561,1.2850255280503078,3.046571069327808,6455.318517398439,15243.395059981152,6454.085141413908,0.0003305450407762431,23247.59434205688,2370.5948863329354,19291.692395063834,1967.2051511029592,0.8298360729808296,0.8298360729808296,35401.91904321229,35382.83765553947,1.000674150062892,0.8,4275.196074926745,4272.891774033241,1.000674150062892,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.660185145888,4632.441516551485,6.1771878049377795,4.983711696218175,-3.7455679632953296,8.729279659513505,2.9345305661029797,3.5,0.8384373046008513,0.6,0.0002326692306814288,1.0000022791861667,0.00023266870038614546,198.94821197935477,0.0,1.0466403176695773e-07,0.2966178660275582,0.00726982095786903,7.861362778938141e-05,0.0001540556028920474,0.000602975305812862,0.09256223216703592,0.09256223216703592,0.09256223216703592,0.09256267369106562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.96386865183,595.5901794023089,0.0,0.09256223216703592,0.09256223224699729,0.09256223224699729,0.37168886902510484,0.37168886902510484,0.5,9.995036215731902,0.002380821648557685,0.002380821648557685,1.602984411874786e-11,2.860519430214481e-06,0.0023644141014074194,1.602984411874786e-11,27518.70415171494,20877.238341556254,0.758656302508169,0.986348790466505,0.606118725151128,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516837476054576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.30432715136,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.635626563407,260.635626563407,-12.514373436592962,244.87032473137484,276.4009283954417,124027.229117688,124029.75163994658,-2.5225222585694214,0.0,nan,276.4009283954417,3.250928395441747,270.0948076626269,-3.0551923373730574,263.788686929812,-9.361313070187975,257.4825661969996,-15.667433803000392,251.176445464187,-21.97355453581298,244.87032473137484,-28.27967526862514,1.0,1.0,28837.30492052088,28837.30492052088,275.630163002809,2.480163002809036,275.630163002809,275.630163002809,77199.04348321508,77199.1413100657,-0.09782685061509255,0.0,8545.783548066482,8545.783548066482,0.8861097570479164,3933.5809341940426,275.630163002809,2.480163002809036,1.0,0.002,0.1295328862357154,0.004901813641304608,0.00020006487393018296,0.0017999351221333058,0.10003243696509148,0.10003243696509148,0.0,-3.936511273200383e-12,1.0,1.0000047877584028,0.0023644140853775752,0.09256223224699729,0.0,4.4261436039959235e-07,0.5685659429714524,0.0,1600074.9464065065,266.5965715912699,2.8605034003703622e-06,1.0,1284562.8019347382,2597.906308230345,,,,,,,,,,,,,,,,,,2.0,15243.395059981152,1553.3150662155124,0.37168886902510484,6.175347969391544,2.9345305661029797
1489.0,-30.03150129422619,4.983758068582742,35.05412036980667,24.628254922013753,5.002609732467761,-26.52809019155567,-40.02718124594537,1.4991986298781945,-6.553431411554129,-6.55343424612085,40.10826788398038,41038.74858992409,25744.43506419318,25744.43506419318,66783.18365411728,77208.67676440535,77199.13922558498,25744.43506419318,102943.57428977816,102943.57428977816,102943.57428977816,130462.2846067712,125951.69546899946,4510.589137771739,0.0,90991.34392891782,54821.42163782984,40188.802545653314,27518.71031699304,67707.51286264636,20877.242675848054,1553.3154152884208,0.0,0.8783586513105126,2.7233276017438763,0.0014947059257719628,1.0,1.0,-6.551091414201892,333686.630814571,1559206.725913134,4.672667652602427,1559206.725913134,4.672667652602427,0.7586562900426397,0.09256224458275071,3.9140104200260897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140104200260897,1.2847266165060094,1.28502554774008,3.0465706631585006,6455.317656774416,15243.39357281378,6454.085017214253,0.00033054520938404473,23247.598796201288,2370.595340529262,19291.692023822754,1967.2051132469044,0.8298358980186402,0.8298358980186402,35401.91571635301,35382.83765553947,1.0006740325162258,0.8,4275.195673169548,4272.891774033241,1.0006740325162258,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.6489395734125,4632.441516551485,6.177208166393282,4.983758068582742,-3.745566067540172,8.729324136122914,2.9345173690711452,3.5,0.8384335340203272,0.6,0.00023266870038614546,1.0000022731885725,0.00023266817148751684,198.94823001643834,0.0,1.055012984440775e-07,0.29899067979051563,0.007269926459167474,7.861346525618474e-05,0.00015405523512996072,0.0006029737955582355,0.09256224451635449,0.09256224451635449,0.09256224451635449,0.09256268186210019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.9086741611,595.590197433169,0.0,0.09256224451635449,0.09256224458275071,0.09256224458275071,0.3716888961230224,0.3716888961230224,0.5,9.995049335295823,0.0023742976812286543,0.0023742976812286543,5.019273885409348e-11,2.834566714682296e-06,0.0023428319189520153,5.019273885409348e-11,27518.71031699304,20877.242675848054,0.7586562900426397,0.9863482031838299,0.6061180931749276,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516838787958872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.30669996512,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6356134099015,260.6356134099015,-12.514386590098468,244.87030282696517,276.40092399284026,124027.30848099563,124029.78250623377,-2.4740252381342085,0.0,nan,276.40092399284026,3.250923992840285,270.09479975966366,-3.055200240336319,263.7886755264875,-9.361324473512468,257.48255129331346,-15.667448706686514,251.17642706013913,-21.973572939860844,244.87030282696517,-28.279697173034805,1.0,1.0,28837.30492052088,28837.30492052088,275.6301597820185,2.480159782018518,275.6301597820185,275.6301597820185,77199.04939066758,77199.13922558498,-0.08983491739491001,0.0,8545.783548066482,8545.783548066482,0.8861097861127571,3933.5804721262202,275.6301597820185,2.480159782018518,1.0,0.002,0.12953244766281985,0.004901814945386719,0.00020006419532602279,0.0017999358007516973,0.1000320976630114,0.1000320976630114,0.0,-3.922280035484338e-12,1.0,1.000004744057686,0.0023428318687592764,0.09256224458275071,0.0,4.3857425360325666e-07,0.5633761765205693,0.0,1600074.9428472738,266.59656858844585,2.834516521943442e-06,1.0,1284562.8120938696,2597.906267125892,,,,,,,,,,,,,,,,,,2.0,15243.39357281378,1553.3154152884208,0.3716888961230224,6.175347969391544,2.9345173690711452
1490.0,-30.031527542126604,4.983804298740073,35.05412138471874,24.62825607452544,5.002604950524882,-26.528114292856536,-40.027203877083934,1.4991917013694078,-6.5534351474844925,-6.553437981860759,40.10827002342092,41038.71637581287,25744.45211159014,25744.45211159014,66783.16848740302,77208.67535217646,77199.14158120977,25744.45211159014,102943.59369279991,102943.59369279991,102943.59369279991,130462.31283959433,125951.71716990559,4510.595669688745,0.0,90991.34653223182,54821.39462836058,40188.83544874583,27518.719146794418,67707.55459554025,20877.248882512882,1553.3159091709933,0.0,0.8783586229108695,2.7233272224466933,0.0014947059257719628,1.0,1.0,-6.55109527880353,333686.581586603,1559206.818368564,4.6726686190223585,1559206.818368564,4.6726686190223585,0.7586562721595571,0.09256225801706627,3.9140091660508554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140091660508554,1.284726650007613,1.2850255805699535,3.0465696076497375,6455.315420278004,15243.392086070842,6454.085837496227,0.0003305457331023211,23247.60690942377,2370.5961678477124,19291.694475700468,1967.20536326885,0.8298357138807387,0.8298357138807387,35401.906642666996,35382.83765553947,1.0006737119191091,0.8,4275.194577415761,4272.891774033241,1.0006737119191091,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.6377270907,4632.441516551485,6.177228875783682,4.983804298740073,-3.7455647596459385,8.72936905838601,2.93450421089482,3.5,0.8384297745413771,0.6,0.00023266817148751684,1.0000027326073058,0.000232667535698509,198.9482516988692,0.0,1.0522344602110968e-07,0.2982032460238248,0.007270031682613496,7.861326387705286e-05,0.00015405490761046398,0.0006029723204624737,0.09256225793814574,0.09256225793814574,0.09256225793814574,0.09256269540809699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.8557519661,595.5902147483353,0.0,0.09256225793814574,0.09256225801706627,0.09256225801706627,0.3716889231304245,0.3716889231304245,0.5,9.995062458615054,0.002369326481812095,0.002369326481812095,1.5234036254696548e-11,2.8343762892291124e-06,0.002342703057252038,1.5234036254696548e-11,27518.719146794418,20877.248882512882,0.7586562721595571,0.9863473712252766,0.606117243798907,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516840096410935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.30591253135,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.635599827048,260.635599827048,-12.51440017295198,244.87028032797477,276.4009193261238,124027.30436104104,124029.85914184725,-2.5547808062139508,0.0,nan,276.4009193261238,3.250919326123835,270.09479152649254,-3.0552084735074345,263.78866372686105,-9.361336273138932,257.4825359272327,-15.667464072767302,251.17640812760303,-21.973591872396952,244.87028032797477,-28.27971967202521,1.0,1.0,28837.30492052088,28837.30492052088,275.63015632192617,2.480156321926188,275.63015632192617,275.63015632192617,77199.04764139911,77199.14158120977,-0.09393981065659318,0.0,8545.783548066482,8545.783548066482,0.8861098653842849,3933.5792118811096,275.63015632192617,2.480156321926188,1.0,0.002,0.1295320091140604,0.0049018161112366196,0.00020006351644714175,0.0017999364795405507,0.10003175822357087,0.10003175822357087,0.0,-4.012307413397975e-12,1.0,1.0000047437966904,0.0023427030420180017,0.09256225801706627,0.0,4.385501880401771e-07,0.5633452683843375,0.0,1600074.9384650444,266.5965648525155,2.8343610551928577e-06,1.0,1284562.8248430428,2597.9062155419797,,,,,,,,,,,,,,,,,,2.0,15243.392086070842,1553.3159091709933,0.3716889231304245,6.175347969391544,2.93450421089482
1491.0,-30.031548862073972,4.983850397101422,35.05412239093963,24.628251429554098,5.002600762163149,-26.52813389964855,-40.027225914504356,1.4991857998274323,-6.553438379150066,-6.553441193911488,40.108271802381104,41038.718985554675,25744.46794223651,25744.46794223651,66783.18692779119,77208.67995999914,77199.14052370598,25744.46794223651,102943.6084659425,102943.6084659425,102943.6084659425,130462.3344692082,125951.73235333091,4510.6021158772965,0.0,90991.35902022893,54821.40379041501,40188.839144237696,27518.7260032657,67707.5651475034,20877.25369989136,1553.3162967711726,0.0,0.8783585987230222,2.7233268965810162,0.0014947059257719628,1.0,1.0,-6.5511147762655355,333686.5392599242,1559206.8952459116,4.672669442117867,1559206.8952459116,4.672669442117867,0.7586562581935594,0.09256227062754993,3.914009494508238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914009494508238,1.284726678926092,1.2850256086783036,3.0465697947363974,6455.315816692187,15243.390510194764,6454.0848079345915,0.00033054557409226495,23247.608149111355,2370.5962942606657,19291.69139827184,1967.2050494584635,0.8298355372532924,0.8298355372532924,35401.909019364044,35382.83765553947,1.000673795894045,0.8,4275.194864429747,4272.891774033241,1.000673795894045,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.626543891094,4632.441516551485,6.177249249929253,4.983850397101422,-3.7455630690793327,8.729413466180755,2.934491087106586,3.5,0.838426024887596,0.6,0.000232667535698509,1.000002219569543,0.00023266701927787933,198.94826931050125,0.0,1.2648911155910296e-07,0.3584701421584978,0.007270158171725055,7.861306778147374e-05,0.00015405446791703526,0.0006029706500986908,0.09256227055904664,0.09256227055904664,0.09256227055904664,0.09256270488059641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.8015407699,595.5902324649853,0.0,0.09256227055904664,0.09256227062754993,0.09256227062754993,0.3716889502054194,0.3716889502054194,0.5,9.995075487730874,0.002361903521887143,0.002361903521887143,1.0970779840135947e-11,2.814761444369651e-06,0.002326417645974743,1.0970779840135947e-11,27518.7260032657,20877.25369989136,0.7586562581935594,0.9863474898602776,0.6061171878821862,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516841669305003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.36617942749,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6355863948666,260.6355863948666,-12.51441360513337,244.8702581990979,276.400914590638,124027.38958883383,124029.91602983301,-2.526440999177549,0.0,nan,276.400914590638,3.2509145906380468,270.0947833123291,-3.0552166876708498,263.78865203401904,-9.36134796598094,257.4825207557117,-15.667479244288302,251.17638947740403,-21.973610522595948,244.8702581990979,-28.279741800902087,1.0,1.0,28837.30492052088,28837.30492052088,275.63015298612976,2.480152986129781,275.63015298612976,275.63015298612976,77199.04774760976,77199.14052370598,-0.09277609622222371,0.0,8545.783548066482,8545.783548066482,0.8861098446204634,3933.579541980779,275.63015298612976,2.480152986129781,1.0,0.002,0.12953157361396497,0.004901817360294909,0.00020006284249227013,0.0017999371537390026,0.10003142124613507,0.10003142124613507,0.0,-3.768727517561299e-12,1.0,1.0000047108211731,0.0023264176350039634,0.09256227062754993,0.0,4.355016345923622e-07,0.5594292147296375,0.0,1600074.9346465012,266.5965616208499,2.814750473589811e-06,1.0,1284562.8358049076,2597.906171189628,,,,,,,,,,,,,,,,,,2.0,15243.390510194764,1553.3162967711726,0.3716889502054194,6.175347969391544,2.934491087106586
1492.0,-30.031570477984843,4.983896363992527,35.054123392759244,24.62825170895087,5.002598670141823,-26.5281535631731,-40.02724411021916,1.4991817554146556,-6.553441589985766,-6.5534443926539,40.108273687808605,41038.69695151052,25744.48371658861,25744.48371658861,66783.18066809913,77208.68064822575,77199.141069396,25744.48371658861,102943.62478598462,102943.62478598462,102943.62478598462,130462.35812907002,125951.74958582393,4510.608543246092,0.0,90991.36584506741,54821.38797269181,40188.86430263956,27518.73334308541,67707.59764572496,20877.258865515032,1553.3167071838507,0.0,0.8783585742022866,2.723326571970666,0.0014947059257719628,1.0,1.0,-6.5511280389036415,333686.49710903195,1559206.9767245785,4.6726702765413615,1559206.9767245785,4.6726702765413615,0.7586562435571124,0.09256228334627115,3.9140090597172583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140090597172583,1.284726698910995,1.2850256280043626,3.0465694089139643,6455.314999180749,15243.38903216708,6454.084658538602,0.0003305457319015895,23247.612475286525,2370.5967354077616,19291.690951717228,1967.2050039225658,0.8298353636196123,0.8298353636196123,35401.90587324375,35382.83765553947,1.0006736847333693,0.8,4275.194484498898,4272.891774033241,1.0006736847333693,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.61539244911,4632.441516551485,6.177269563605244,4.983896363992527,-3.745561380356552,8.72945774434908,2.9344780006101603,3.5,0.8384222858886172,0.6,0.00023266701927787933,1.0000022503820414,0.00023266649568937577,198.94828716662082,0.0,1.0274099051009496e-07,0.2911679671056091,0.007270260912715565,7.861290587088442e-05,0.0001540541134069949,0.000602969195561688,0.09256228327813734,0.09256228327813734,0.09256228327813734,0.09256271572008169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.7481160505,595.5902499311004,0.0,0.09256228327813734,0.09256228334627115,0.09256228334627115,0.3716889770817618,0.3716889770817618,0.5,9.995088460502366,0.0023539475869824855,0.0023539475869824855,3.7630343285854906e-11,2.802668120693852e-06,0.0023163537502455256,3.7630343285854906e-11,27518.73334308541,20877.258865515032,0.7586562435571124,0.9863469239824048,0.6061165715292764,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516842946893855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.29887725244,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6355732496334,260.6355732496334,-12.514426750366567,244.87023634097693,276.4009101582926,124027.47191574924,124029.94438504195,-2.472469292740779,0.0,nan,276.4009101582926,3.2509101582926405,270.09477539482873,-3.0552246051712473,263.788640631363,-9.361359368636954,257.4825058679012,-15.667494132098795,251.1763711044383,-21.97362889556169,244.87023634097693,-28.279763659023047,1.0,1.0,28837.30492052088,28837.30492052088,275.63014985124227,2.480149851242288,275.63014985124227,275.63014985124227,77199.05346726255,77199.141069396,-0.08760213345522061,0.0,8545.783548066482,8545.783548066482,0.8861098721062888,3933.5791050158446,275.63014985124227,2.480149851242288,1.0,0.002,0.1295311399977984,0.00490181860319587,0.00020006217145263883,0.001799937824781472,0.10003108572631941,0.10003108572631941,0.0,-3.765889076273732e-12,1.0,1.0000046904431856,0.0023163537126151823,0.09256228334627115,0.0,4.3361773305419875e-07,0.5570092295609139,0.0,1600074.9308630868,266.5965584100142,2.802630490350566e-06,1.0,1284562.8467212438,2597.9061270214784,,,,,,,,,,,,,,,,,,2.0,15243.38903216708,1553.3167071838507,0.3716889770817618,6.175347969391544,2.9344780006101603
1493.0,-30.031591938070743,4.983942191232763,35.05412439995973,24.62825261699038,5.00259439763628,-26.528173304499852,-40.027262340858556,1.4991757641684593,-6.5534452429677685,-6.553448048516189,40.108275846789056,41038.6698282419,25744.50046524086,25744.50046524086,66783.17029348276,77208.68135680161,77199.14414224743,25744.50046524086,102943.6446074883,102943.6446074883,102943.6446074883,130462.38681717051,125951.7718078987,4510.615009271818,0.0,90991.36982245078,54821.36407630571,40188.89527349452,27518.742209682216,67707.63748317673,20877.265103245583,1553.3172009852512,0.0,0.8783585461611282,2.723326200739113,0.0014947059257719628,1.0,1.0,-6.551129245923505,333686.4489332077,1559207.070025472,4.6726712307624165,1559207.070025472,4.6726712307624165,0.7586562257885504,0.09256229665272918,3.914008071613501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914008071613501,1.2847267280174037,1.2850256564448406,3.0465685707758383,6455.313223266633,15243.387547499597,6454.085163713294,0.0003305461368235475,23247.61936041198,2370.597437495167,19291.69246171819,1967.205157899812,0.8298351828045551,0.8298351828045551,35401.89872338659,35382.83765553947,1.000673432110186,0.8,4275.193621069964,4272.891774033241,1.000673432110186,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.604272661471,4632.441516551485,6.177290064250795,4.983942191232763,-3.745560051472178,8.72950224270494,2.9344649512841454,3.5,0.8384185575097558,0.6,0.00023266649568937577,1.0000022341598451,0.00023266597587639514,198.94830489402182,0.0,1.0416703596223263e-07,0.2952093799169673,0.007270365079751527,7.861274364983584e-05,0.00015405375203953993,0.0006029676289451042,0.09256229657589832,0.09256229657589832,0.09256229657589832,0.09256272957313588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.695935021,595.5902670062004,0.0,0.09256229657589832,0.09256229665272918,0.09256229665272918,0.37168900369735497,0.37168900369735497,0.5,9.99510144968524,0.002348237480532589,0.002348237480532589,-3.092281986027956e-11,2.805548433570948e-06,0.0023188025926970113,-3.092281986027956e-11,27518.742209682216,20877.265103245583,0.7586562257885504,0.9863461904142842,0.6061158143117718,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516844242218419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.30291866525,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63556015511585,260.63556015511585,-12.514439844884123,244.87021471147665,276.4009055987572,124027.50622168611,124029.96915188096,-2.4629301948432443,0.0,nan,276.4009055987572,3.2509055987572424,270.0947674213011,-3.055232578698849,263.78862924384174,-9.361370756158237,257.482491066387,-15.667508933612964,251.17635288893152,-21.97364711106846,244.87021471147665,-28.27978528852333,1.0,1.0,28837.30492052088,28837.30492052088,275.6301465549551,2.4801465549551267,275.6301465549551,275.6301465549551,77199.05407460623,77199.14414224743,-0.09006764119840227,0.0,8545.783548066482,8545.783548066482,0.8861099345704332,3933.5781119715684,275.6301465549551,2.4801465549551267,1.0,0.002,0.12953070592300947,0.004901819764496024,0.00020006149951670482,0.0017999384965422082,0.10003074975835241,0.10003074975835241,0.0,-3.9410870400491405e-12,1.0,1.0000046954017097,0.002318802623619831,0.09256229665272918,0.0,4.340762150521369e-07,0.557598183917191,0.0,1600074.926582585,266.5965547570322,2.8055793563908082e-06,1.0,1284562.8591979356,2597.9060765400436,,,,,,,,,,,,,,,,,,2.0,15243.387547499597,1553.3172009852512,0.37168900369735497,6.175347969391544,2.9344649512841454
1494.0,-30.03161327789725,4.983987886865256,35.05412540147389,24.628247622773074,5.002590301840606,-26.528192919924827,-40.02728053657336,1.4991699439532058,-6.553448511420584,-6.5534513029266845,40.10827769705382,41038.65757195179,25744.516271042783,25744.516271042783,66783.17384299458,77208.68550696105,77199.1441323994,25744.516271042783,102943.66040344218,102943.66040344218,102943.66040344218,130462.4098263004,125951.78841827082,4510.621408029569,0.0,90991.38211405947,54821.359928981285,40188.91353897576,27518.74942285822,67707.66296183398,20877.270174637666,1553.3176066178376,0.0,0.8783585214722779,2.7233258705018164,0.0014947059257719628,1.0,1.0,-6.551144177235415,333686.4060486776,1559207.1499849209,4.672672070906797,1559207.1499849209,4.672672070906797,0.7586562112192545,0.09256230926126584,3.9140084608712025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140084608712025,1.2847267563159865,1.2850256840821555,3.0465688066580032,6455.313723072636,15243.386065233275,6454.084108189292,0.0003305459544968943,23247.62018879389,2370.597521966614,19291.689306686316,1967.2048361760965,0.8298350175208703,0.8298350175208703,35401.90154003108,35382.83765553947,1.000673531629613,0.8,4275.193961212753,4272.891774033241,1.000673531629613,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.593182238707,4632.441516551485,6.177310295246619,4.983987886865256,-3.745558432303039,8.729546319168294,2.9344519364416044,3.5,0.8384148389833156,0.6,0.00023266597587639514,1.0000022216402877,0.00023266545897743793,198.94832252208366,0.0,1.034159113596091e-07,0.29308069279313215,0.007270468495662887,7.861258173986419e-05,0.00015405339413653095,0.0006029662880763082,0.09256230919350664,0.09256230919350664,0.09256230919350664,0.09256273991878988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.64258765697,595.5902844454338,0.0,0.09256230919350664,0.09256230926126584,0.09256230926126584,0.3716890302937009,0.3716890302937009,0.5,9.995114371142542,0.0023411892227045428,0.0023411892227045428,-1.0686562745831907e-11,2.7915061195926683e-06,0.0023071256912885474,-1.0686562745831907e-11,27518.74942285822,20877.270174637666,0.7586562112192545,0.9863458716724498,0.6061154052102612,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516845528205453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.30078997812,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6355471290906,260.6355471290906,-12.514452870909395,244.87019329140824,276.40090096677557,124027.58604560964,124030.03609322956,-2.4500476199336303,0.0,nan,276.40090096677557,3.250900966775589,270.09475943169997,-3.0552405683000075,263.7886178966258,-9.361382103374183,257.48247636155344,-15.66752363844654,251.1763348264805,-21.973665173519464,244.87019329140824,-28.279806708591735,1.0,1.0,28837.30492052088,28837.30492052088,275.6301432993922,2.480143299392239,275.6301432993922,275.6301432993922,77199.05354818977,77199.1441323994,-0.09058420962537639,0.0,8545.783548066482,8545.783548066482,0.8861099099630488,3933.5785031755586,275.6301432993922,2.480143299392239,1.0,0.002,0.1295302740343491,0.004901820990868042,0.00020006083112235473,0.0017999391652516402,0.10003041556117737,0.10003041556117737,0.0,-3.626004878298783e-12,1.0,1.0000046717576514,0.00230712570197511,0.09256230926126584,0.0,4.3189036125671406e-07,0.5547903221126749,0.0,1600074.922728815,266.5965514885794,2.791516806155414e-06,1.0,1284562.870304275,2597.9060316031405,,,,,,,,,,,,,,,,,,2.0,15243.386065233275,1553.3176066178376,0.3716890302937009,6.175347969391544,2.9344519364416044
