time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1495.0,-30.031639010370977,4.984033451674093,35.05412639877478,24.628248111717426,5.002587924769164,-26.528216316853413,-40.02730306293813,1.499165231341265,-6.553451742773234,-6.553454522822037,40.10827957849966,41038.63368628606,25744.53197028219,25744.53197028219,66783.16565656825,77208.68438025576,77199.1447144324,25744.53197028219,102943.67668471459,102943.67668471459,102943.67668471459,130462.43346418103,125951.80568119777,4510.62778298326,0.0,90991.38796202205,54821.34420149721,40188.93751169427,27518.756779466443,67707.6942911607,20877.275350664386,1553.3180184086418,0.0,0.8783584968516563,2.723325543728499,0.0014947059257719628,1.0,1.0,-6.551156882214457,333686.36361825804,1559207.2312914736,4.672672908729434,1559207.2312914736,4.672672908729434,0.7586561964980298,0.09256232186221798,3.914007836023393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914007836023393,1.2847267794275157,1.2850257065349537,3.0465682654856043,6455.312576393261,15243.384584660816,6454.0841834810935,0.000330546197168322,23247.625394247734,2370.5980527751817,19291.689531738546,1967.2048591250373,0.8298348413903803,0.8298348413903803,35401.89701867122,35382.83765553947,1.000673371878128,0.8,4275.19341520563,4272.891774033241,1.000673371878128,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.582123050217,4632.441516551485,6.177330454484239,4.984033451674093,-3.74555679910506,8.729590250779154,2.934438958276128,3.5,0.8384111309360366,0.6,0.00023266545897743793,1.0000026789498357,0.0002326648356800146,198.94834377875682,0.0,1.0283618044904729e-07,0.29143773539260004,0.007270571331843336,7.861238129512492e-05,0.00015405307768231303,0.0006029649532120937,0.09256232179401419,0.09256232179401419,0.09256232179401419,0.09256275075633433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.5896475789,595.5903017537461,0.0,0.09256232179401419,0.09256232186221798,0.09256232186221798,0.3716890567268082,0.3716890567268082,0.5,9.995127239394268,0.0023336411237551147,0.0023336411237551147,-4.462208380573429e-11,2.7800488169305027e-06,0.002297640607594076,-4.462208380573429e-11,27518.756779466443,20877.275350664386,0.7586561964980298,0.9863452943676277,0.6061147719756821,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516846806986206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.29914702073,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6355339160203,260.6355339160203,-12.514466083979698,244.87017129958798,276.40089653245474,124027.63133790875,124030.11656655827,-2.4852286495175626,0.0,nan,276.40089653245474,3.2508965324547603,270.0947514858799,-3.0552485141200805,263.7886064393053,-9.361393560694694,257.482461392733,-15.667538607266977,251.1763163461605,-21.973683653839487,244.87017129958798,-28.279828700411997,1.0,1.0,28837.30492052088,28837.30492052088,275.6301401476045,2.4801401476045157,275.6301401476045,275.6301401476045,77199.05735523305,77199.1447144324,-0.08735919935861602,0.0,8545.783548066482,8545.783548066482,0.8861099494635394,3933.57787520351,275.6301401476045,2.4801401476045157,1.0,0.002,0.12952984392098282,0.00490182221477185,0.00020006016548414048,0.0017999398307423718,0.10003008274207023,0.10003008274207023,0.0,-3.773487598779379e-12,1.0,1.0000046525517918,0.0022976406522161597,0.09256232186221798,0.0,4.301148221325698e-07,0.5525095352054441,0.0,1600074.9189223303,266.59654825722674,2.7800934390143084e-06,1.0,1284562.8812930093,2597.9059871420777,,,,,,,,,,,,,,,,,,2.0,15243.384584660816,1553.3180184086418,0.3716890567268082,6.175347969391544,2.934438958276128
1496.0,-30.031664243868633,4.984078887323477,35.05412740496552,24.62824877528476,5.0025858526024765,-26.528239234219672,-40.027325589302905,1.49916084293719,-6.553454866905383,-6.55345766004889,40.10828182948754,41038.612369011906,25744.547459356058,25744.547459356058,66783.15982836796,77208.68391248077,77199.15080690879,25744.547459356058,102943.69826626484,102943.69826626484,102943.69826626484,130462.46388316172,125951.8296718004,4510.634211361319,0.0,90991.3945867993,54821.32984190196,40188.96082766371,27518.765616896886,67707.7264445606,20877.281599637394,1553.3184984201775,0.0,0.8783584712727855,2.723325225023161,0.0014947059257719628,1.0,1.0,-6.551149113367671,333686.3222771226,1559207.3285688628,4.672673779160656,1559207.3285688628,4.672673779160656,0.7586561799421143,0.09256233493107581,3.9140072669892594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140072669892594,1.2847268012421984,1.2850257275539037,3.0465677708325365,6455.3115282827675,15243.383015377663,6454.084148481617,0.0003305464112082698,23247.63046666285,2370.5985700175747,19291.689427122772,1967.2048484571972,0.8298346558281324,0.8298346558281324,35401.8929011755,35382.83765553947,1.0006732263962257,0.8,4275.192917969831,4272.891774033241,1.0006732263962257,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.571095110812,4632.441516551485,6.177350517081349,4.984078887323477,-3.745555115028934,8.72963400235241,2.934426016804902,3.5,0.8384074333728292,0.6,0.0002326648356800146,1.0000026270030284,0.00023266422447039233,198.94836462324756,0.0,1.2400399005338173e-07,0.35142730781128384,0.0072706953358333895,7.86121808508577e-05,0.0001540526548291569,0.0006029632105003081,0.09256233486513624,0.09256233486513624,0.09256233486513624,0.09256276583240801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.5382029392,595.5903185938904,0.0,0.09256233486513624,0.09256233493107581,0.09256233493107581,0.37168908293905706,0.37168908293905706,0.5,9.99514016811927,0.0023297540330418087,0.0023297540330418087,-8.452616384602152e-11,2.793143494272954e-06,0.0023085466812062805,-8.452616384602152e-11,27518.765616896886,20877.281599637394,0.7586561799421143,0.9863447398879998,0.60611416929816,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516848348994915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.35913659314,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6355206229941,260.6355206229941,-12.514479377005898,244.87014892892995,276.40089231705974,124027.68778280077,124030.18805043191,-2.5002676311453658,0.0,nan,276.40089231705974,3.2508923170597654,270.0947436394341,-3.0552563605658634,263.7885949618051,-9.361405038194903,257.48244628418047,-15.667553715819508,251.17629760655495,-21.973702393445024,244.87014892892995,-28.279851071070027,1.0,1.0,28837.30492052088,28837.30492052088,275.6301377232996,2.480137723299606,275.6301377232996,275.6301377232996,77199.06002869841,77199.15080690879,-0.09077821037499234,0.0,8545.783548066482,8545.783548066482,0.8861099854357015,3933.577303324206,275.6301377232996,2.480137723299606,1.0,0.002,0.1295294117661809,0.004901823462671495,0.0002000594967268999,0.0017999404994973411,0.10002974836344994,0.10002974836344994,0.0,-3.775759219171171e-12,1.0,1.0000046746348454,0.0023085467657324443,0.09256233493107581,0.0,4.32156480139718e-07,0.555132177924661,0.0,1600074.91527668,266.5965451330946,2.7932280204368e-06,1.0,1284562.8919996396,2597.9059438224276,,,,,,,,,,,,,,,,,,2.0,15243.383015377663,1553.3184984201775,0.37168908293905706,6.175347969391544,2.934426016804902
1497.0,-30.03168502739191,4.9841241825842575,35.05412841473563,24.62824451448398,5.002580112084814,-26.528258513442925,-40.02734375009311,1.4991535982455728,-6.55345863595403,-6.553461428881266,40.10828394537695,41038.5978428757,25744.564309062003,25744.564309062003,66783.16215193771,77208.68862342788,77199.15303817898,25744.564309062003,102943.71734724098,102943.71734724098,102943.71734724098,130462.49173133573,125951.85108365596,4510.640647679776,0.0,90991.40504067786,54821.31986022852,40188.983533832594,27518.77438409476,67707.75791792735,20877.287758878556,1553.3189901674216,0.0,0.8783584427836982,2.7233248423770626,0.0014947059257719628,1.0,1.0,-6.551153108569736,333686.27261431166,1559207.4200075476,4.672674748624567,1559207.4200075476,4.672674748624567,0.7586561620616783,0.09256234816778867,3.914007221836049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914007221836049,1.2847268363927837,1.2850257619273895,3.046567652331197,6455.311277192649,15243.381455232913,6454.083570870775,0.0003305464198758016,23247.63340574371,2370.598869720415,19291.687700605307,1967.2046724014122,0.8298344766499536,0.8298344766499536,35401.892574449674,35382.83765553947,1.0006732148521469,0.8,4275.1928785138625,4272.891774033241,1.0006732148521469,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.560098662662,4632.441516551485,6.177370859588379,4.9841241825842575,-3.7455539230938606,8.729678105678119,2.934413112311923,3.5,0.8384037463748352,0.6,0.00023266422447039233,1.0000021637260545,0.00023266372104983714,198.9483817917764,0.0,1.2159915479365145e-07,0.3446120046852082,0.0072708169349881835,7.861201925272268e-05,0.00015405220521766963,0.000602961443761728,0.09256234809321912,0.09256234809321912,0.09256234809321912,0.0925627791278502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.48609325406,595.5903356436709,0.0,0.09256234809321912,0.09256234816778867,0.09256234816778867,0.37168910933964305,0.37168910933964305,0.5,9.995153099282541,0.0023268269923164553,0.0023268269923164553,-2.808064891723916e-11,2.7929272619076073e-06,0.0023083203115561446,-2.808064891723916e-11,27518.77438409476,20877.287758878556,0.7586561620616783,0.9863443157117919,0.6061136730095399,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451684986110297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.35232129002,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6355073356045,260.6355073356045,-12.514492664395505,244.87012698359632,276.40088768761467,124027.74013768895,124030.23934495538,-2.4992072664263048,0.0,nan,276.40088768761467,3.250887687614693,270.09473554681085,-3.0552644531891247,263.7885834060044,-9.361416593995557,257.482431265202,-15.667568734797953,251.17627912439866,-21.973720875601316,244.87012698359632,-28.279873016403656,1.0,1.0,28837.30492052088,28837.30492052088,275.6301342155632,2.4801342155632256,275.6301342155632,275.6301342155632,77199.05676191857,77199.15303817898,-0.09627626040310133,0.0,8545.783548066482,8545.783548066482,0.8861099882901149,3933.577257945229,275.6301342155632,2.4801342155632256,1.0,0.002,0.12952897965401416,0.004901824596595977,0.00020005882777590314,0.0017999411687789236,0.10002941388795157,0.10002941388795157,0.0,-3.4451734000351397e-12,1.0,1.0000046741762272,0.0023083203396367935,0.09256234816778867,0.0,4.321141423266832e-07,0.5550777978988722,0.0,1600074.910855437,266.59654136404595,2.7929553425565246e-06,1.0,1284562.9048614362,2597.905891782831,,,,,,,,,,,,,,,,,,2.0,15243.381455232913,1553.3189901674216,0.37168910933964305,6.175347969391544,2.934413112311923
1498.0,-30.03171043926334,4.9841693588781455,35.054129414546594,24.628250311967008,5.002579463386771,-26.528281448996488,-40.02736624153329,1.4991504731059746,-6.553461289200641,-6.553464064471526,40.108285677287434,41038.56583079637,25744.57860332578,25744.57860332578,66783.14443412215,77208.68426500191,77199.15336035629,25744.57860332578,102943.73196368206,102943.73196368206,102943.73196368206,130462.51256788324,125951.8655814551,4510.64698642814,0.0,90991.40512832449,54821.29354072586,40189.01287510958,27518.78060420118,67707.79347931076,20877.29215276588,1553.3193339049562,0.0,0.8783584219010027,2.723324575020205,0.0014947059257719628,1.0,1.0,-6.551170440836472,333686.2378845757,1559207.494852133,4.672675459248258,1559207.494852133,4.672675459248258,0.7586561502502995,0.09256236029318061,3.914005721410566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914005721410566,1.2847268520507618,1.285025776942219,3.046566447305732,6455.308723888287,15243.379983394869,6454.084615740262,0.0003305470258932165,23247.642340065908,2370.599780767735,19291.69082379013,1967.204990877632,0.8298342920796775,0.8298342920796775,35401.88171746331,35382.83765553947,1.0006728312464184,0.8,4275.191567405687,4272.891774033241,1.0006728312464184,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.549130635895,4632.441516551485,6.177390546898629,4.9841693588781455,-3.7455518846986595,8.729721243576805,2.9344002411944645,3.5,0.8384000689127041,0.6,0.00023266372104983714,1.0000026455741542,0.00023266310552233854,198.9484027836225,0.0,1.0015470481539387e-07,0.28383843344682624,0.007270917089692999,7.861181912007397e-05,0.00015405190192976318,0.0006029600255472725,0.0925623602359496,0.0925623602359496,0.0925623602359496,0.09256278832346553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.4325550121,595.5903531391644,0.0,0.0925623602359496,0.09256236029318061,0.09256236029318061,0.3716891360238057,0.3716891360238057,0.5,9.995165941620012,0.0023211371802744907,0.0023211371802744907,1.5859313862165436e-11,2.7752709002015763e-06,0.0022936236350687977,1.5859313862165436e-11,27518.78060420118,20877.29215276588,0.7586561502502995,0.9863435359849506,0.6061128818698897,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516851106548176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.29154771878,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63549409496164,260.63549409496164,-12.514505905038334,244.87010463310267,276.4008835568224,124027.78465472312,124030.27506954993,-2.490414826811784,0.0,nan,276.4008835568224,3.25088355682243,270.09472777207907,-3.0552722279209092,263.78857198733124,-9.361428012668739,257.4824162025889,-15.667583797411055,251.17626041784527,-21.973739582154707,244.87010463310267,-28.279895366897307,1.0,1.0,28837.30492052088,28837.30492052088,275.6301316176731,2.4801316176731234,275.6301316176731,275.6301316176731,77199.06469414866,77199.15336035629,-0.08866620762273669,0.0,8545.783548066482,8545.783548066482,0.8861100831412727,3933.5757500176187,275.6301316176731,2.4801316176731234,1.0,0.002,0.1295285502926772,0.004901825923545933,0.00020005816353947317,0.001799941832892953,0.10002908176973659,0.10002908176973659,0.0,-3.5675737537765873e-12,1.0,1.0000046444175739,0.002293623619209484,0.09256236029318061,0.0,4.293629852950776e-07,0.5515437674924835,0.0,1600074.9077180687,266.59653871079934,2.775255040887714e-06,1.0,1284562.9138558316,2597.9058553909904,,,,,,,,,,,,,,,,,,2.0,15243.379983394869,1553.3193339049562,0.3716891360238057,6.175347969391544,2.9344002411944645
1499.0,-30.031731001703157,4.9842144007440154,35.054130431056954,24.62824563207107,5.002575213951672,-26.528300380136194,-40.027384367398895,1.4991445923640854,-6.553464719211547,-6.5534675191984935,40.108288158825886,41038.55605818917,25744.594708828387,25744.594708828387,66783.15076701756,77208.68915213147,77199.16175079055,25744.594708828387,102943.75645961893,102943.75645961893,102943.75645961893,130462.54715627227,125951.8936928652,4510.6534634070695,0.0,90991.41760945243,54821.29005550778,40189.030615494055,27518.790696653334,67707.8213121474,20877.299286116395,1553.3198811711204,0.0,0.8783583937233087,2.72332422392704,0.0014947059257719628,1.0,1.0,-6.551153355737597,333686.1923598577,1559207.602090739,4.672676418115738,1559207.602090739,4.672676418115738,0.7586561312323715,0.09256237400742248,3.9140060599217756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140060599217756,1.2847268808301149,1.2850258049374426,3.0465666425480062,6455.309137583238,15243.378418142798,6454.083579426259,0.00033054686280406824,23247.64351828085,2370.599900912223,19291.687726178225,1967.204675009124,0.8298341167786814,0.8298341167786814,35401.884166909644,35382.83765553947,1.0006729177917622,0.8,4275.191863205,4272.891774033241,1.0006729177917622,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.538196338019,4632.441516551485,6.177410618923649,4.9842144007440154,-3.7455504774643553,8.729764878208371,2.934387409680761,3.5,0.8383964027659317,0.6,0.00023266310552233854,1.0000021407103261,0.00023266260745909227,198.94841976952787,0.0,1.224582127158165e-07,0.347046574836624,0.007271039547905715,7.861165783339038e-05,0.00015405144768894816,0.0006029582997942655,0.09256237393400715,0.09256237393400715,0.09256237393400715,0.09256280603254603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.3820645048,595.5903696803401,0.0,0.09256237393400715,0.09256237400742248,0.09256237400742248,0.37168916270183444,0.37168916270183444,0.5,9.99517890368536,0.002320988786550515,0.002320988786550515,-5.002220859751105e-12,2.7999869303130254e-06,0.002314163460880536,-5.002220859751105e-12,27518.790696653334,20877.299286116395,0.7586561312323715,0.9863432240587553,0.6061124883784509,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516852629345773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.35475586017,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.635481006083,260.635481006083,-12.514518993916965,244.87008275600985,276.40087925615865,124027.86740584853,124030.3292754611,-2.4618696125302946,0.0,nan,276.40087925615865,3.250879256158669,270.09471995612853,-3.0552800438714485,263.7885606560957,-9.361439343904294,257.48240135606727,-15.667598643932706,251.1762420560383,-21.973757943961687,244.87008275600985,-28.279917243990127,1.0,1.0,28837.30492052088,28837.30492052088,275.6301291447677,2.480129144767716,275.6301291447677,275.6301291447677,77199.06181388881,77199.16175079055,-0.09993690173723735,0.0,8545.783548066482,8545.783548066482,0.8861100617418898,3933.5760902213847,275.6301291447677,2.480129144767716,1.0,0.002,0.12952811708593467,0.0049018271167379545,0.00020005749302700937,0.0017999425028646682,0.10002874651350468,0.10002874651350468,0.0,-4.1083226230698155e-12,1.0,1.0000046860074137,0.002314163465882757,0.09256237400742248,0.0,4.33208066790948e-07,0.5564830216904003,0.0,1600074.9037302125,266.59653528078843,2.799991932533885e-06,1.0,1284562.9256459363,2597.9058076875212,,,,,,,,,,,,,,,,,,2.0,15243.378418142798,1553.3198811711204,0.37168916270183444,6.175347969391544,2.934387409680761
1500.0,-30.031756213784348,4.984259309223098,35.05413143860187,24.62824664488437,5.002570594605627,-26.52832353294165,-40.027406823914475,1.4991379138601177,-6.553468183592372,-6.553470962026905,40.10828993330949,41038.528404805045,25744.61073865466,25744.61073865466,66783.1391434597,77208.68811618105,77199.16019410743,25744.61073865466,102943.7709327621,102943.7709327621,102943.7709327621,130462.56867689054,125951.90883466396,4510.659842226587,0.0,90991.42051967481,54821.26760148261,40189.05879799133,27518.797744128442,67707.85654211977,20877.304226269334,1553.3202834634835,0.0,0.8783583683003815,2.72332387464291,0.0014947059257719628,1.0,1.0,-6.551174595229327,333686.1469906495,1559207.6787752383,4.67267728324044,1559207.6787752383,4.67267728324044,0.7586561164622037,0.09256238676292658,3.9140048836847257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140048836847257,1.2847269130986123,1.2850258365735396,3.04656565047322,6455.307035495812,15243.376949193946,6454.084316008063,0.0003305473524716123,23247.65124820529,2370.6006891451507,19291.689927870528,1967.2048995192577,0.8298339355619782,0.829833935561978,35401.87565573037,35382.83765553947,1.00067261706955,0.8,4275.1908353804865,4272.891774033241,1.00067261706955,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.527291625745,4632.441516551485,6.177430629041358,4.984259309223098,-3.745549074981064,8.729808384204162,2.9343746129084285,3.5,0.8383927465452653,0.6,0.00023266260745909227,1.0000026247753964,0.00023266199677360745,198.94844059634136,0.0,9.908889579108958e-08,0.2808179306719479,0.0072711386368015055,7.861145801235547e-05,0.0001540511494467368,0.0006029569512717734,0.09256238669267533,0.09256238669267533,0.09256238669267533,0.092562815454374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.32863551273,595.5903871423938,0.0,0.09256238669267533,0.09256238676292658,0.09256238676292658,0.37168918997731587,0.37168918997731587,0.5,9.995191766064519,0.0023173064033130686,0.0023173064033130686,-1.240891833731439e-10,2.7784345206782746e-06,0.002296366797565952,-1.240891833731439e-10,27518.797744128442,20877.304226269334,0.7586561164622037,0.9863425391692201,0.6061117645819397,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516853861543082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.288527216006,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63546758505214,260.63546758505214,-12.514532414947837,244.87006045976239,276.40087471034457,124027.87179840253,124030.39614198057,-2.524343578024571,0.0,nan,276.40087471034457,3.25087471034459,270.0947118602271,-3.0552881397728697,263.7885490101087,-9.361450989891296,257.4823861599931,-15.66761384000688,251.17622330987714,-21.973776690122833,244.87006045976239,-28.279939540237592,1.0,1.0,28837.30492052088,28837.30492052088,275.63012551978125,2.480125519781268,275.63012551978125,275.63012551978125,77199.06125754687,77199.16019410743,-0.09893656056374311,0.0,8545.783548066482,8545.783548066482,0.8861101360990921,3933.5749081031495,275.63012551978125,2.480125519781268,1.0,0.002,0.1295276872108749,0.004901828300924764,0.00020005682766522411,0.0017999431687379245,0.10002841383261206,0.10002841383261206,0.0,-3.596851549242386e-12,1.0,1.0000046499720756,0.0022963669216551352,0.09256238676292658,0.0,4.298766267913538e-07,0.5522035824288869,0.0,1600074.8996361045,266.5965318164076,2.7785586098616477e-06,1.0,1284562.9373957708,2597.905760147009,,,,,,,,,,,,,,,,,,2.0,15243.376949193946,1553.3202834634835,0.37168918997731587,6.175347969391544,2.9343746129084285
1501.0,-30.031776604823555,4.984304087183514,35.054132436337355,24.62824776247146,5.002566243748354,-26.52834231996614,-40.02742498470468,1.499131958980255,-6.553471504638139,-6.553474260330126,40.108291665330995,41038.505125706484,25744.626403924052,25744.626403924052,66783.13152963054,77208.6896694284,77199.15859425234,25744.626403924052,102943.78499817639,102943.78499817639,102943.78499817639,130462.58952620625,125951.92335819335,4510.666168012904,0.0,90991.42481272746,54821.245763228726,40189.08783277637,27518.804528029876,67707.89236080625,20877.308984675332,1553.3206699328875,0.0,0.8783583438239903,2.7233235400745373,0.0014947059257719628,1.0,1.0,-6.551196865791326,333686.10352891573,1559207.7536246644,4.672678116155204,1559207.7536246644,4.672678116155204,0.7586561023539484,0.09256239941805251,3.9140038741549086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140038741549086,1.2847269422147654,1.2850258649118622,3.0465647956346915,6455.305224195547,15243.375386411863,6454.0848079137195,0.00033054776371401715,23247.65834126157,2370.6014124355993,19291.691398209452,1967.2050494521018,0.8298337456194119,0.8298337456194119,35401.86835083402,35382.83765553947,1.000672358968481,0.8,4275.189953228754,4272.891774033241,1.000672358968481,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.516416575973,4632.441516551485,6.177450507819668,4.984304087183514,-3.7455475761518104,8.729851663335324,2.934361850967525,3.5,0.8383891002764357,0.6,0.00023266199677360745,1.0000021228669675,0.0002326615028641884,198.94845744066436,0.0,1.2149492489971893e-07,0.3443166171658035,0.007271260131726405,7.861129641559451e-05,0.00015405070035801293,0.0006029550380175396,0.09256239935223998,0.09256239935223998,0.09256239935223998,0.09256282453322062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.2755167931,595.590404501462,0.0,0.09256239935223998,0.09256239941805251,0.09256239941805251,0.3716892174545135,0.3716892174545135,0.5,9.995204521494617,0.0023105140041934646,0.0023105140041934646,-1.5518253349000588e-11,2.755691980382835e-06,0.002277394538793942,-1.5518253349000588e-11,27518.804528029876,20877.308984675332,0.7586561023539484,0.9863419049252371,0.6061111001213538,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516855372368864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.352025902495,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6354543549461,260.6354543549461,-12.514545645053886,244.87003865573618,276.40087005415825,124027.91454889881,124030.40298184838,-2.488432949597704,0.0,nan,276.40087005415825,3.25087005415827,270.09470377447406,-3.0552962255259217,263.7885374947863,-9.361462505213694,257.4823712151027,-15.66762878489726,251.176204935419,-21.97379506458097,244.87003865573618,-28.279961344263796,1.0,1.0,28837.30492052088,28837.30492052088,275.63012203426814,2.480122034268163,275.63012203426814,275.63012203426814,77199.06295021139,77199.15859425234,-0.0956440409499919,0.0,8545.783548066482,8545.783548066482,0.8861101999176983,3933.573893525683,275.63012203426814,2.480122034268163,1.0,0.002,0.1295272608876039,0.00490182949581904,0.00020005616784872922,0.0017999438288293318,0.1000280839243646,0.1000280839243646,0.0,-3.3219390779826163e-12,1.0,1.0000046115558843,0.0022773945543121954,0.09256239941805251,0.0,4.263250736443181e-07,0.5476413936846566,0.0,1600074.895708095,266.59652849536184,2.755707498636184e-06,1.0,1284562.9486516018,2597.905714605255,,,,,,,,,,,,,,,,,,2.0,15243.375386411863,1553.3206699328875,0.3716892174545135,6.175347969391544,2.934361850967525
1502.0,-30.03180153003186,4.9843487340911405,35.05413342576461,24.628242977801733,5.002561597951102,-26.528365217229922,-40.027447406295664,1.4991252852459573,-6.553474868470175,-6.553477603344945,40.10829342109188,41038.492467295306,25744.642130319102,25744.642130319102,66783.13459761441,77208.69214262521,77199.15729208825,25744.642130319102,102943.79942240735,102943.79942240735,102943.79942240735,130462.61091367708,125951.93846189018,4510.672451786897,0.0,90991.43579327298,54821.242833803306,40189.10328829963,27518.811491269735,67707.91477956937,20877.313868589776,1553.321066174985,0.0,0.8783583190144431,2.723323200933452,0.0014947059257719628,1.0,1.0,-6.551217526521384,333686.05947712465,1559207.829499901,4.672678960407065,1559207.829499901,4.672678960407065,0.758656087862408,0.09256241209028397,3.9140040280461785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140040280461785,1.2847269744523773,1.2850258965224033,3.0465648389725346,6455.305316023237,15243.373919370917,6454.084039709591,0.00033054768722822245,23247.660232658156,2370.601605304376,19291.689101995904,1967.2048153034834,0.8298335793335051,0.8298335793335051,35401.86946438191,35382.83765553947,1.000672398313036,0.8,4275.1900877026965,4272.891774033241,1.000672398313036,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.50557173671,4632.441516551485,6.177470356588059,4.9843487340911405,-3.745546123940605,8.729894858031745,2.934349124500956,3.5,0.8383854641431302,0.6,0.0002326615028641884,1.0000025949105966,0.0002326608991299558,198.94847803050908,0.0,9.826251703746225e-08,0.278475973284168,0.007271358394243442,7.861109690617026e-05,0.00015405040595801813,0.000602953909441832,0.09256241202216077,0.09256241202216077,0.09256241202216077,0.09256283400388837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.2229782955,595.5904216730088,0.0,0.09256241202216077,0.09256241209028397,0.09256241209028397,0.3716892447867681,0.3716892447867681,0.5,9.995217180383873,0.002301632642570439,0.002301632642570439,2.6489033189136535e-11,2.73487478352763e-06,0.0022600768235747637,2.6489033189136535e-11,27518.811491269735,20877.313868589776,0.758656087862408,0.9863416236496769,0.6061107124757965,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516856594295484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.286185258614,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63544084204074,260.63544084204074,-12.51455915795924,244.87001646858053,276.40086521550296,124027.9646233213,124030.50624762946,-2.5416243081193004,0.0,nan,276.40086521550296,3.2508652155029836,270.09469546611894,-3.055304533881042,263.7885257167308,-9.36147428326916,257.4823559673475,-15.667644032652504,251.17618621796356,-21.973813782036416,244.87001646858053,-28.279983531419447,1.0,1.0,28837.30492052088,28837.30492052088,275.63011853887826,2.480118538878287,275.63011853887826,275.63011853887826,77199.06064409297,77199.15729208825,-0.09664799527672585,0.0,8545.783548066482,8545.783548066482,0.8861101901892822,3933.5740481864095,275.63011853887826,2.480118538878287,1.0,0.002,0.12952683780575186,0.004901830667535265,0.00020005551302023942,0.0017999444834148198,0.1000277565101197,0.1000277565101197,0.0,-3.5649408772209235e-12,1.0,1.0000045764900172,0.0022600767970857305,0.09256241209028397,0.0,4.230832603726456e-07,0.543477085296226,0.0,1600074.8917327435,266.5965251315298,2.7348482944944408e-06,1.0,1284562.9600602472,2597.905668445203,,,,,,,,,,,,,,,,,,2.0,15243.373919370917,1553.321066174985,0.3716892447867681,6.175347969391544,2.934349124500956
1503.0,-30.031821793394325,4.984393254292909,35.054134407473335,24.62824350167068,5.002559534345641,-26.52838366062028,-40.027465497236676,1.4991214016551968,-6.553478011090306,-6.553480727677538,40.10829517717925,41038.47567100414,25744.657337111927,25744.657337111927,66783.13300811607,77208.69381562143,77199.15676661459,25744.657337111927,102943.81410372652,102943.81410372652,102943.81410372652,130462.6323967851,125951.95371037434,4510.678686410766,0.0,90991.44312465508,54821.23043981493,40189.125205377946,27518.818293058597,67707.94349843654,20877.318649415774,1553.321449587084,0.0,0.8783582953891867,2.7233228839561754,0.0014947059257719628,1.0,1.0,-6.551235824355558,333686.01830633223,1559207.905389309,4.672679764358351,1559207.905389309,4.672679764358351,0.7586560740757503,0.09256242454284969,3.9140036060102292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140036060102292,1.2847269938653043,1.285025915164173,3.0465644644348373,6455.3045224228,15243.372360815749,6454.083835191605,0.00033054783596707843,23247.664612503497,2370.602051924306,19291.68849067796,1967.2047529664014,0.8298333966974962,0.8298333966974962,35401.86641055536,35382.83765553947,1.0006722904133702,0.8,4275.189718917398,4272.891774033241,1.0006722904133702,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.494756785438,4632.441516551485,6.1774900364769385,4.984393254292909,-3.745544518201275,8.729937772494184,2.9343364331300625,3.5,0.8383818380371607,0.6,0.0002326608991299558,1.000002109575591,0.00023266040831523743,198.9484947693684,0.0,1.2011200670734796e-07,0.34039742700862413,0.007271478506250149,7.861093593161794e-05,0.00015404996319833786,0.0006029521114640375,0.09256242447826249,0.09256242447826249,0.09256242447826249,0.09256284358813326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.17085677525,595.5904387089712,0.0,0.09256242447826249,0.09256242454284969,0.09256242454284969,0.37168927173746585,0.37168927173746585,0.5,9.995229753109355,0.002291413936461595,0.002291413936461595,1.7053025658242404e-11,2.7165872324985685e-06,0.0022449033219800185,1.7053025658242404e-11,27518.818293058597,20877.318649415774,0.7586560740757503,0.9863411818091651,0.6061102073193491,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516858087931037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.34810671234,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63542775630276,260.63542775630276,-12.514572243697216,244.86999479665778,276.4008607159499,124028.05585335895,124030.5171323023,-2.4612789433265165,0.0,nan,276.4008607159499,3.250860715949898,270.0946875320919,-3.055312467908095,263.7885143482296,-9.361485651770352,257.4823411643726,-15.667658835627378,251.17616798051475,-21.97383201948523,244.86999479665778,-28.2800052033422,1.0,1.0,28837.30492052088,28837.30492052088,275.63011535305645,2.480115353056476,275.63011535305645,275.63011535305645,77199.06757471201,77199.15676661459,-0.08919190257438459,0.0,8545.783548066482,8545.783548066482,0.8861102168687769,3933.5736240402803,275.63011535305645,2.480115353056476,1.0,0.002,0.12952641756428593,0.004901831867684576,0.00020005486266864184,0.0017999451337695966,0.10002743133432092,0.10002743133432092,0.0,-3.561761562770327e-12,1.0,1.0000045457659577,0.002244903304926993,0.09256242454284969,0.0,4.202428496298023e-07,0.5398284033454603,0.0,1600074.8880205462,266.59652198890967,2.7165701794729102e-06,1.0,1284562.970722768,2597.9056253040294,,,,,,,,,,,,,,,,,,2.0,15243.372360815749,1553.321449587084,0.37168927173746585,6.175347969391544,2.9343364331300625
1504.0,-30.03184228764343,4.984437646033604,35.05413539868567,24.628243676293664,5.00255747414868,-26.528402311463566,-40.027483518328495,1.4991174979503636,-6.553481222201697,-6.553483951553782,40.10829741472672,41038.45818011186,25744.67273830396,25744.67273830396,66783.13091841582,77208.69493957308,77199.16278608388,25744.67273830396,102943.83552438783,102943.83552438783,102943.83552438783,130462.6627360585,125951.97775145865,4510.6849845998495,0.0,90991.45011409711,54821.21887620684,40189.14581987808,27518.82721167066,67707.97303154874,20877.324949950915,1553.3219358282759,0.0,0.8783582693918272,2.7233225564612997,0.0014947059257719628,1.0,1.0,-6.551228443719424,333685.9758238153,1559208.0020848734,4.672680649030717,1559208.0020848734,4.672680649030717,0.7586560571555497,0.09256243765418211,3.9140032156909124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140032156909124,1.2847270131391533,1.2850259338119108,3.0465641149144056,6455.303781830946,15243.370894822054,6454.083638785977,0.00033054797435543845,23247.668716601962,2370.6024704258807,19291.687903608392,1967.2046931019659,0.8298332249474776,0.8298332249474776,35401.86358622839,35382.83765553947,1.000672190622526,0.8,4275.189377846859,4272.891774033241,1.000672190622526,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.483972653631,4632.441516551485,6.1775097174305715,4.984437646033604,-3.745542999549173,8.729980645582778,2.934323777947748,3.5,0.8383782222707852,0.6,0.00023266040831523743,1.0000021336130882,0.00023265991190900428,198.9485116989577,0.0,9.764684943164402e-08,0.27673117128927915,0.007271576153099581,7.861077557889238e-05,0.00015404963273634505,0.0006029507579060585,0.09256243758790837,0.09256243758790837,0.09256243758790837,0.09256285869252634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.1207747141,595.5904551053422,0.0,0.09256243758790837,0.09256243765418211,0.09256243765418211,0.37168929815800317,0.37168929815800317,0.5,9.995242385721975,0.0022853957869983788,0.0022853957869983788,7.901235221652314e-12,2.7293521043247893e-06,0.002255507834377113,7.901235221652314e-12,27518.82721167066,20877.324949950915,0.7586560571555497,0.9863407207198185,0.606109684615575,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516859302207108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.28444045662,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63541499938566,260.63541499938566,-12.514585000614318,244.86997350643964,276.40085649233396,124028.13966894987,124030.53910041653,-2.3994314666727794,0.0,nan,276.40085649233396,3.2508564923339804,270.0946798951552,-3.055320104844782,263.7885032979726,-9.361496702027353,257.48232670079545,-15.667673299204523,251.17615010361695,-21.97384989638303,244.86997350643964,-28.280026493560342,1.0,1.0,28837.30492052088,28837.30492052088,275.63011283355905,2.480112833559076,275.63011283355905,275.63011283355905,77199.07141637172,77199.16278608388,-0.09136971215775702,0.0,8545.783548066482,8545.783548066482,0.8861102415432672,3933.573231769367,275.63011283355905,2.480112833559076,1.0,0.002,0.12952599533768527,0.0049018330576637925,0.00020005420921007013,0.0017999457870700305,0.10002710460503507,0.10002710460503507,0.0,-3.719899388521242e-12,1.0,1.0000045672383353,0.0022555078264758777,0.09256243765418211,0.0,4.2222805061721783e-07,0.5423785236687885,0.0,1600074.8842723593,266.5965187777983,2.7293442030895676e-06,1.0,1284562.9817250022,2597.905580788349,,,,,,,,,,,,,,,,,,2.0,15243.370894822054,1553.3219358282759,0.37168929815800317,6.175347969391544,2.934323777947748
1505.0,-30.031862635530114,4.98448190000317,35.05413639310275,24.62823906624692,5.002551891084827,-26.528421182868325,-40.02750160926951,1.4991104385262144,-6.553484980485223,-6.553487708474771,40.10829948982306,41038.44598730071,25744.689275081237,25744.689275081237,66783.13526238194,77208.6994183727,77199.16487157744,25744.689275081237,102943.85414665868,102943.85414665868,102943.85414665868,130462.69000305553,125951.99872276037,4510.691280295158,0.0,90991.46053990179,54821.212591434974,40189.16438718535,27518.835856396843,67708.0002435822,20877.331020275036,1553.322421747986,0.0,0.8783582411222256,2.7233221750323557,0.0014947059257719628,1.0,1.0,-6.551233322703297,333685.9263171238,1559208.0917601886,4.672681611025962,1559208.0917601886,4.672681611025962,0.7586560394204332,0.09256245077580064,3.9140032587337497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140032587337497,1.2847270471860672,1.2850259672289668,3.0465640676800385,6455.30368174699,15243.369423527483,6454.083000246896,0.0003305479472459045,23247.67112466308,2370.6027159797773,19291.685994972348,1967.204498475254,0.8298330568908516,0.8298330568908516,35401.86389768377,35382.83765553947,1.000672201627057,0.8,4275.189415458741,4272.891774033241,1.000672201627057,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.473218710288,4632.441516551485,6.1775296262248,4.98448190000317,-3.7455418986520006,8.730023798655171,2.9343111582133456,3.5,0.8383746166323844,0.6,0.00023265991190900428,1.0000021183759382,0.00023265941904888915,198.94852850764454,0.0,9.875928128314624e-08,0.27988380315643646,0.007271674912380864,7.861061460494816e-05,0.00015404929730405612,0.0006029494516537199,0.09256245070054757,0.09256245070054757,0.09256245070054757,0.09256287170513897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.06992220215,595.5904717442851,0.0,0.09256245070054757,0.09256245077580064,0.09256245077580064,0.37168932451427134,0.37168932451427134,0.5,9.995255015201655,0.00228054916021847,0.00228054916021847,-2.8990143619012088e-12,2.7279895675746957e-06,0.0022543857714936166,-2.8990143619012088e-12,27518.835856396843,20877.331020275036,0.7586560394204332,0.9863403884640956,0.6061092609390808,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516860530319189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.28759308849,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6354022045485,260.6354022045485,-12.514597795451493,244.8699525217802,276.4008518873183,124028.18973745815,124030.59630116643,-2.4065637082760682,0.0,nan,276.4008518873183,3.2508518873183334,270.0946720142117,-3.055327985788267,263.78849214110005,-9.361507858899927,257.48231226799413,-15.667687732005845,251.17613239488645,-21.973867605113526,244.8699525217802,-28.280047478219785,1.0,1.0,28837.30492052088,28837.30492052088,275.6301093206758,2.4801093206758082,275.6301093206758,275.6301093206758,77199.06820403268,77199.16487157744,-0.0966675447562011,0.0,8545.783548066482,8545.783548066482,0.8861102388222641,3933.5732750274183,275.6301093206758,2.4801093206758082,1.0,0.002,0.12952557332098658,0.004901834150535315,0.0002000535558565723,0.0017999464404833997,0.10002677792828615,0.10002677792828615,0.0,-3.660028009833116e-12,1.0,1.0000045649662186,0.002254385774392631,0.09256245077580064,0.0,4.2201805115274793e-07,0.5421087715413995,0.0,1600074.8798622007,266.59651501951475,2.7279924665890576e-06,1.0,1284562.9945463757,2597.905528912322,,,,,,,,,,,,,,,,,,2.0,15243.369423527483,1553.322421747986,0.37168932451427134,6.175347969391544,2.9343111582133456
1506.0,-30.0318829793823,4.98452603164662,35.05413737474215,24.628239240869902,5.002549896894449,-26.528439691755082,-40.027519630361326,1.4991066093432588,-6.553487956524464,-6.553490659573328,40.1083011098233,41038.42925585409,25744.70397279691,25744.70397279691,66783.133228651,77208.70062587786,77199.16306961223,25744.70397279691,102943.86704240914,102943.86704240914,102943.86704240914,130462.70895524726,125952.01149198085,4510.69746326641,0.0,90991.46764911988,54821.20176049633,40189.184320692824,27518.84191283812,67708.02623353095,20877.335275286907,1553.3227655123396,0.0,0.8783582189544527,2.723321875738068,0.0014947059257719628,1.0,1.0,-6.551257014540624,333685.8874298304,1559208.1617696017,4.672682365380172,1559208.1617696017,4.672682365380172,0.7586560270745691,0.09256246278206648,3.914002888229355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914002888229355,1.2847270661155499,1.2850259855296302,3.046563734399696,6455.302975565937,15243.367954481899,6454.082778757568,0.0003305480766431244,23247.675141671465,2370.603125600635,19291.685332925925,1967.2044309653068,0.8298328850245147,0.8298328850245147,35401.86121673632,35382.83765553947,1.0006721069021873,0.8,4275.189091702959,4272.891774033241,1.0006721069021873,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.46249237981,4632.441516551485,6.177549052899936,4.98452603164662,-3.7455402003526426,8.730066231999263,2.934298570904221,3.5,0.8383710202583489,0.6,0.00023265941904888915,1.0000021179562741,0.00023265892628745647,198.94854531300115,0.0,9.805379466584586e-08,0.27788445408300716,0.00727177296617553,7.861045425282869e-05,0.00015404896479606045,0.0006029480931405228,0.09256246272266877,0.09256246272266877,0.09256246272266877,0.0925628796813633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.0174512654,595.5904888871943,0.0,0.09256246272266877,0.09256246278206648,0.09256246278206648,0.37168935092687316,0.37168935092687316,0.5,9.995267523904978,0.002272233018800307,0.002272233018800307,4.143885234952904e-11,2.7030488922719087e-06,0.0022336450327316015,4.143885234952904e-11,27518.84191283812,20877.335275286907,0.7586560270745691,0.9863399798173127,0.6061087811703287,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516861749660737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.28559373941,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6353897053146,260.6353897053146,-12.514610294685383,244.869931820446,276.4008475901844,124028.27075820613,124030.6217223851,-2.350964178987226,0.0,nan,276.4008475901844,3.250847590184435,270.0946644362379,-3.055335563762071,263.78848128228657,-9.361518717713409,257.4822981283404,-15.667701871659574,251.17611497439233,-21.973885025607643,244.869931820446,-28.28006817955398,1.0,1.0,28837.30492052088,28837.30492052088,275.63010615871707,2.480106158717092,275.63010615871707,275.63010615871707,77199.07456673657,77199.16306961223,-0.08850287566019688,0.0,8545.783548066482,8545.783548066482,0.8861102622441307,3933.5729026705017,275.63010615871707,2.480106158717092,1.0,0.002,0.129525155187207,0.004901835374435336,0.00020005290883158054,0.0017999470879311663,0.10002645441579026,0.10002645441579026,0.0,-3.2372533473323806e-12,1.0,1.0000045229692753,0.002233644991292749,0.09256246278206648,0.0,4.181354482420761e-07,0.5371213277309314,0.0,1600074.8763358127,266.5965120434755,2.703007453419559e-06,1.0,1284563.0046175118,2597.9054881639263,,,,,,,,,,,,,,,,,,2.0,15243.367954481899,1553.3227655123396,0.37168935092687316,6.175347969391544,2.934298570904221
1507.0,-30.03190321324219,4.984570028087861,35.05413836122369,24.628240044135623,5.00254569724316,-26.528458322193725,-40.027537651453144,1.4991008062937996,-6.553491599280164,-6.553494304391948,40.10830321292964,41038.40720225659,25744.72018045245,25744.72018045245,66783.12738270903,77208.70180386605,77199.16602950088,25744.72018045245,102943.88620995333,102943.88620995333,102943.88620995333,130462.73683996864,125952.0331326506,4510.703707318045,0.0,90991.47185094579,54821.182701181184,40189.210166405115,27518.850630015313,67708.06079642042,20877.341403791048,1553.3232523884785,0.0,0.8783581911860706,2.723321505642741,0.0014947059257719628,1.0,1.0,-6.551258915658877,333685.83940001886,1559208.2526543632,4.672683310319326,1559208.2526543632,4.672683310319326,0.7586560094562871,0.09256247581679529,3.9140019592059963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140019592059963,1.2847270942779916,1.2850260130655276,3.046562944487164,6455.301301836068,15243.366484838874,6454.083221016021,0.00033054845573081735,23247.681733252004,2370.6037977547894,19291.686654866036,1967.2045657656831,0.8298327065994041,0.8298327065994041,35401.854494379135,35382.83765553947,1.0006718693837726,0.8,4275.188279899649,4272.891774033241,1.0006718693837726,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.451797437076,4632.441516551485,6.177568795465156,4.984570028087861,-3.745539039993554,8.730109068081415,2.93428602045,3.5,0.8383674344142857,0.6,0.00023265892628745647,1.000002106505546,0.00023265843619117032,198.94856202749938,0.0,9.803417021757886e-08,0.2778288383966185,0.007271871000345748,7.861029390101123e-05,0.00015404863238644524,0.0006029466489735509,0.09256247574348572,0.09256247574348572,0.09256247574348572,0.09256289318899112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.9672493986,595.5905053159244,0.0,0.09256247574348572,0.09256247581679529,0.09256247581679529,0.37168937702056704,0.37168937702056704,0.5,9.995280046520069,0.0022661790832216866,0.0022661790832216866,4.035882739117369e-12,2.7051117967857863e-06,0.0022353887330837097,4.035882739117369e-12,27518.850630015313,20877.341403791048,0.7586560094562871,0.9863393899805754,0.6061081460543941,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516862968760718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.28553812373,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63537725744,260.63537725744,-12.514622742559993,244.86991134987295,276.4008431650081,124028.30291335375,124030.64421733997,-2.3413039862297134,0.0,nan,276.4008431650081,3.2508431650081206,270.09465680198207,-3.0553431980179084,263.78847043895223,-9.361529561047746,257.48228407592563,-15.667715924074344,251.17609771289875,-21.973902287101225,244.86991134987295,-28.280088650127027,1.0,1.0,28837.30492052088,28837.30492052088,275.6301028602551,2.4801028602551014,275.6301028602551,275.6301028602551,77199.07565631592,77199.16602950088,-0.09037318495393265,0.0,8545.783548066482,8545.783548066482,0.8861103209734221,3933.5719690020264,275.6301028602551,2.4801028602551014,1.0,0.002,0.12952473672658932,0.004901836471335125,0.0002000522610165779,0.0017999477353030434,0.10002613050828894,0.10002613050828894,0.0,-3.680378918291538e-12,1.0,1.000004526499939,0.002235388729047827,0.09256247581679529,0.0,4.1846192045978445e-07,0.5375407070690371,0.0,1600074.8720660908,266.5965084007198,2.705107760903047e-06,1.0,1284563.0170564028,2597.905437835454,,,,,,,,,,,,,,,,,,2.0,15243.366484838874,1553.3232523884785,0.37168937702056704,6.175347969391544,2.93428602045
