time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1508.0,-30.0319233486642,4.984613897576898,35.0541393415352,24.628234945144527,5.002541677824494,-26.528476846015025,-40.02755570746956,1.4990951752577923,-6.553494849887329,-6.55349754035669,40.10830500779923,41038.39993629053,25744.735426950676,25744.735426950676,66783.1353632412,77208.70641742063,77199.16595546735,25744.735426950676,102943.90138241803,102943.90138241803,102943.90138241803,130462.75906033503,125952.0491785122,4510.709881822827,0.0,90991.48437075138,54821.18331486926,40189.223395424575,27518.857677917,67708.08107334157,20877.346355262882,1553.3236501129256,0.0,0.8783581668077844,2.7233211772837564,0.0014947059257719628,1.0,1.0,-6.5512743019201025,333685.7967582847,1559208.3302209496,4.672684139895858,1559208.3302209496,4.672684139895858,0.7586559950857366,0.09256248813138057,3.9140024074785207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140024074785207,1.284727121630304,1.2850260397945312,3.0465632285490294,6455.301903729075,15243.365016721236,6454.082102232203,0.0003305482475636516,23247.68226940615,2370.6038524272967,19291.683310746335,1967.2042247603756,0.8298325436137824,0.8298325436137824,35401.85773805222,35382.83765553947,1.0006719839912024,0.8,4275.1886716111385,4272.891774033241,1.0006719839912024,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.441130398483,4632.441516551485,6.177588266133229,4.984613897576898,-3.7455375835317537,8.730151481108651,2.934273502762519,3.5,0.8383638579321483,0.6,0.00023265843619117032,1.0000020962577072,0.0002326579484801527,198.94857866068395,0.0,9.750395138364824e-08,0.2763261982212591,0.007271968504297131,7.861013323873817e-05,0.00015404830295243216,0.0006029454286238,0.09256248806580596,0.09256248806580596,0.09256248806580596,0.09256290315987074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.91589647625,595.5905221038416,0.0,0.09256248806580596,0.09256248813138057,0.09256248813138057,0.3716894030340446,0.3716894030340446,0.5,9.995292498720554,0.002258758387256421,0.002258758387256421,-8.526512829121202e-13,2.690469386834593e-06,0.0022232384366134283,-8.526512829121202e-13,27518.857677917,20877.346355262882,0.7586559950857366,0.9863392124627124,0.6061078572266378,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451686418126963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.28403548355,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6353648769211,260.6353648769211,-12.514635123078904,244.86989108674578,276.4008386670977,124028.3805070051,124030.70914223815,-2.3286352330535225,0.0,nan,276.4008386670977,3.250838667097696,270.09464915102814,-3.055350848971841,263.7884596349554,-9.361540365044561,257.48227011888486,-15.667729881115122,251.17608060281458,-21.973919397185398,244.86989108674578,-28.280108913254196,1.0,1.0,28837.30492052088,28837.30492052088,275.63009961562716,2.480099615627182,275.63009961562716,275.63009961562716,77199.07556558454,77199.16595546735,-0.09038988281099591,0.0,8545.783548066482,8545.783548066482,0.8861102926353538,3933.572419515913,275.63009961562716,2.480099615627182,1.0,0.002,0.1295243205404807,0.004901837634577893,0.000200051616882675,0.0017999483795973514,0.10002580844133749,0.10002580844133749,0.0,-3.5199738089575217e-12,1.0,1.0000045018973853,0.0022232384374660796,0.09256248813138057,0.0,4.1618744599829045e-07,0.5346190058887171,0.0,1600074.8682324295,266.59650515011265,2.690470239485876e-06,1.0,1284563.028099875,2597.905393152929,,,,,,,,,,,,,,,,,,2.0,15243.365016721236,1553.3236501129256,0.3716894030340446,6.175347969391544,2.934273502762519
1509.0,-30.03194348241515,4.984657641871185,35.05414031783852,24.62824088232594,5.0025397958701605,-26.528495154586015,-40.02757369363678,1.4990914681223921,-6.553498009085899,-6.5535006892092245,40.10830685273947,41038.370408008246,25744.750450369942,25744.750450369942,66783.12085837818,77208.70431757941,77199.16690809597,25744.750450369942,102943.91735846591,102943.91735846591,102943.91735846591,130462.78225819557,125952.06622413886,4510.7160340567125,0.0,90991.48358214398,54821.155097353454,40189.25387198947,27518.864899729662,67708.11877171914,20877.351436771605,1553.3240541534733,0.0,0.8783581427113933,2.723320857708881,0.0014947059257719628,1.0,1.0,-6.551286007671365,333685.75526404346,1559208.4099483998,4.672684959879716,1559208.4099483998,4.672684959879716,0.7586559806460875,0.0925625004216627,3.914000744305807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914000744305807,1.284727139978254,1.2850260575201422,3.046561890466529,6455.299068492822,15243.363549901174,6454.083342995412,0.0003305489265227019,23247.69194653854,2370.604839220176,19291.6870194706,1967.2046029450016,0.8298323577168284,0.8298323577168283,35401.84570343391,35382.83765553947,1.0006715587767632,0.8,4275.187218290122,4272.891774033241,1.0006715587767632,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.4304931929655,4632.441516551485,6.177607639148663,4.984657641871185,-3.745536072755341,8.730193714626527,2.9342610201051915,3.5,0.8383602914586261,0.6,0.0002326579484801527,1.0000020960840903,0.0002326574608105506,198.94859529249052,0.0,9.702941375303669e-08,0.27498135857610595,0.007272065533710884,7.860997319828368e-05,0.00015404797528186903,0.0006029438899120379,0.09256250035798738,0.09256250035798738,0.09256250035798738,0.09256291383539125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.8650188238,595.5905387396587,0.0,0.09256250035798738,0.0925625004216627,0.0925625004216627,0.37168942882028305,0.37168942882028305,0.5,9.995304902560358,0.002251079009283785,0.002251079009283785,-3.7914560380158946e-11,2.6801233161677374e-06,0.002214681537850538,-3.7914560380158946e-11,27518.864899729662,20877.351436771605,0.7586559806460875,0.9863384490645852,0.6061070836478398,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516865387879874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.28269064391,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63535274597757,260.63535274597757,-12.514647254022407,244.8698710130663,276.4008344788902,124028.41588971016,124030.69758257882,-2.2816928686838005,0.0,nan,276.4008344788902,3.2508344788902264,270.0946417857261,-3.0553582142738946,263.78844909255923,-9.361550907440744,257.482256399394,-15.667743600606002,251.17606370622966,-21.973936293770322,244.8698710130663,-28.280128986933676,1.0,1.0,28837.30492052088,28837.30492052088,275.6300965782482,2.480096578248208,275.6300965782482,275.6300965782482,77199.08320287235,77199.16690809597,-0.08370522361656185,0.0,8545.783548066482,8545.783548066482,0.8861103977747461,3933.570748027336,275.6300965782482,2.480096578248208,1.0,0.002,0.12952390595625396,0.004901838806625519,0.00020005097525870055,0.0017999490212813327,0.10002548762935028,0.10002548762935028,0.0,-3.459966688157401e-12,1.0,1.0000044845709668,0.0022146815757650984,0.0925625004216627,0.0,4.145856568650286e-07,0.5325614112445753,0.0,1600074.8645121662,266.5965019909141,2.6801612307281175e-06,1.0,1284563.0388461668,2597.9053496728106,,,,,,,,,,,,,,,,,,2.0,15243.363549901174,1553.3240541534733,0.37168942882028305,6.175347969391544,2.9342610201051915
1510.0,-30.03196345289028,4.9847012610727,35.05414130517742,24.628235643636458,5.00253645906824,-26.52851346169313,-40.0275917147286,1.4990864678555242,-6.553501141544302,-6.553503839024702,40.10830912365986,41038.36557671284,25744.765449752387,25744.765449752387,66783.13102646523,77208.70902510299,77199.17389984286,25744.765449752387,102943.93934959525,102943.93934959525,102943.93934959525,130462.81326458215,125952.09100938897,4510.72225519318,0.0,90991.4970290127,54821.15896102235,40189.264519989265,27518.873914986896,67708.13843497616,20877.357811232534,1553.3245432743822,0.0,0.8783581169890534,2.7233205376851246,0.0014947059257719628,1.0,1.0,-6.551274830540308,333685.71375888254,1559208.508087579,4.672685835193547,1559208.508087579,4.672685835193547,0.7586559637479438,0.0925625133059479,3.9140013712175445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140013712175445,1.2847271643750056,1.285026081296015,3.046562320585499,6455.299979863306,15243.362082443407,6454.082012133572,0.000330548638506875,23247.691658500262,2370.604809848446,19291.6830414355,1967.204197298313,0.8298321968831562,0.8298321968831562,35401.85023972987,35382.83765553947,1.0006717190559216,0.8,4275.187766100954,4272.891774033241,1.0006717190559216,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.419886092154,4632.441516551485,6.17762696186911,4.9847012610727,-3.7455345741073014,8.73023583518,2.934248572796596,3.5,0.8383567350847417,0.6,0.0002326574608105506,1.0000020790860906,0.00023265697709666562,198.94861178942296,0.0,9.70211823050044e-08,0.2749580306523825,0.007272162554893189,7.860981284737302e-05,0.00015404764796317756,0.0006029427053607146,0.09256251324120027,0.09256251324120027,0.09256251324120027,0.09256292939425931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.8158146973,595.590554852164,0.0,0.09256251324120027,0.0925625133059479,0.0925625133059479,0.3716894543494193,0.3716894543494193,0.5,9.995317386543235,0.0022478013028717214,0.0022478013028717214,5.934452929068357e-11,2.6974803972734662e-06,0.00222900848439167,5.934452929068357e-11,27518.873914986896,20877.357811232534,0.7586559637479438,0.9863383127953035,0.6061068362723372,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516866594390168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.28266731599,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6353407018169,260.6353407018169,-12.514659298183062,244.86985110936678,276.40083029426927,124028.50280390783,124030.7681739383,-2.265370030445986,0.0,nan,276.40083029426927,3.250830294269292,270.0946344572874,-3.055365542712593,263.78843862030595,-9.361561379694024,257.4822427833262,-15.667757216673749,251.17604694634602,-21.973953053653958,244.86985110936678,-28.2801488906332,1.0,1.0,28837.30492052088,28837.30492052088,275.63009424658435,2.480094246584372,275.63009424658435,275.63009424658435,77199.0819826067,77199.17389984286,-0.0919172361609526,0.0,8545.783548066482,8545.783548066482,0.8861103581437944,3933.5713780736323,275.63009424658435,2.480094246584372,1.0,0.002,0.1295234886899253,0.004901839989005639,0.00020005032949186037,0.0017999496668151583,0.10002516474593018,0.10002516474593018,0.0,-3.6929812506636406e-12,1.0,1.0000045135804787,0.002229008425047141,0.0925625133059479,0.0,4.17267672968162e-07,0.536006634485511,0.0,1600074.86086264,266.5964988584557,2.6974210527441755e-06,1.0,1284563.0495952868,2597.9053061812424,,,,,,,,,,,,,,,,,,2.0,15243.362082443407,1553.3245432743822,0.3716894543494193,6.175347969391544,2.934248572796596
1511.0,-30.031983407082933,4.984744751118533,35.054142290008706,24.628236202430003,5.002532845145746,-26.5285317818598,-40.02760970089582,1.4990812200146786,-6.553504545330668,-6.553507234120351,40.10831102613836,41038.346167436284,25744.780959896394,25744.780959896394,66783.12712733267,77208.710324787,77199.1749045807,25744.780959896394,102943.95586447709,102943.95586447709,102943.95586447709,130462.83742944847,125952.10899247749,4510.728436970987,0.0,90991.50203239947,54821.143251473564,40189.28753436211,27518.881564971383,67708.16909933349,20877.363186383875,1553.324973459876,0.0,0.8783580913381457,2.723320193085158,0.0014947059257719628,1.0,1.0,-6.551285395379637,333685.66901958967,1559208.590303491,4.67268670807662,1559208.590303491,4.67268670807662,0.7586559481748176,0.09256252581098413,3.91400060110066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91400060110066,1.2847271899216681,1.2850261062271489,3.0465616605649197,6455.298581358899,15243.360617585477,6454.082267801644,0.0003305489467339322,23247.697511035552,2370.6054066409583,19291.683805644476,1967.2042752259413,0.8298320208479494,0.8298320208479494,35401.844667209974,35382.83765553947,1.000671522164272,0.8,4275.187093153954,4272.891774033241,1.000671522164272,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.40930894461,4632.441516551485,6.177646362847001,4.984744751118533,-3.7455332735316325,8.730278024650165,2.9342361606588385,3.5,0.8383531887596681,0.6,0.00023265697709666562,1.000002077391294,0.00023265649377809096,198.94862827290734,0.0,9.623420591868243e-08,0.272727739573546,0.007272258789099107,7.860965280752175e-05,0.00015404732428914386,0.0006029413198656574,0.09256252574234143,0.09256252574234143,0.09256252574234143,0.09256294061335317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.76501531265,595.5905714653524,0.0,0.09256252574234143,0.09256252581098413,0.09256252581098413,0.3716894801123412,0.3716894801123412,0.5,9.995329831862216,0.002243833612681101,0.002243833612681101,6.195932655828074e-12,2.688789663807256e-06,0.002221838740695148,6.195932655828074e-12,27518.881564971383,20877.363186383875,0.7586559481748176,0.9863378085051494,0.6061062751117909,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516867791116388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.28043702491,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6353287049477,260.6353287049477,-12.514671295052267,244.86983134503436,276.40082606486266,124028.54069544164,124030.79717048178,-2.25647504015822,0.0,nan,276.40082606486266,3.2508260648626788,270.0946271208964,-3.0553728791035724,263.7884281769296,-9.361571823070392,257.4822292329646,-15.667770767035393,251.17603028899876,-21.973969711001217,244.86983134503436,-28.28016865496562,1.0,1.0,28837.30492052088,28837.30492052088,275.6300909690599,2.4800909690599156,275.6300909690599,275.6300909690599,77199.08440613792,77199.1749045807,-0.09049844277615193,0.0,8545.783548066482,8545.783548066482,0.8861104068276251,3933.5706041061635,275.6300909690599,2.4800909690599156,1.0,0.002,0.12952307276559563,0.0049018411220101326,0.00020004968569686747,0.001799950310688312,0.10002484284843373,0.10002484284843373,0.0,-3.6148206823682916e-12,1.0,1.0000044990628567,0.002221838734499215,0.09256252581098413,0.0,4.159255605293622e-07,0.5342826112574347,0.0,1600074.856857878,266.5964954546693,2.6887834678746003e-06,1.0,1284563.061181995,2597.9052593007627,,,,,,,,,,,,,,,,,,2.0,15243.360617585477,1553.324973459876,0.3716894801123412,6.175347969391544,2.9342361606588385
1512.0,-30.032003288340945,4.98478812077245,35.054143275563604,24.628236377052986,5.002530882921968,-26.528549871215723,-40.02762765213845,1.4990774657783772,-6.553507476309051,-6.5535101651376175,40.10831301651494,41038.3313555479,25744.795407307778,25744.795407307778,66783.12676285568,77208.711717806,77199.1786272808,25744.795407307778,102943.97403458858,102943.97403458858,102943.97403458858,130462.86323418879,125952.12861935481,4510.734614833976,0.0,90991.50923810694,54821.134232178716,40189.30556214247,27518.88919960021,67708.19476174268,20877.368579635335,1553.3253917574532,0.0,0.8783580678697369,2.723319895498577,0.0014947059257719628,1.0,1.0,-6.551288324292216,333685.63039684045,1559208.6763175451,4.672687506690755,1559208.6763175451,4.672687506690755,0.758655933682768,0.0925625382429486,3.9140002532653884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140002532653884,1.2847272084808743,1.2850261241697083,3.0465613458077985,6455.297914426329,15243.359152388053,6454.082021224162,0.0003305490661391211,23247.701418055392,2370.6058050461056,19291.683068607883,1967.204200069125,0.8298318496823494,0.8298318496823494,35401.842150294615,35382.83765553947,1.0006714332350954,0.8,4275.186789206965,4272.891774033241,1.0006714332350954,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.3987605283655,4632.441516551485,6.177665466321661,4.98478812077245,-3.745531632943216,8.730319753715666,2.934223782257786,3.5,0.8383496520736531,0.6,0.00023265649377809096,1.0000020697985441,0.00023265601222701557,198.94864469614538,0.0,9.61555674493316e-08,0.2725048781514057,0.007272354944666557,7.86094930787282e-05,0.00015404700069936275,0.0006029399997520792,0.09256253818277027,0.09256253818277027,0.09256253818277027,0.09256295295197073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.71465415607,595.5905879403464,0.0,0.09256253818277027,0.0925625382429486,0.0925625382429486,0.37168950602616285,0.37168950602616285,0.5,9.995342274446607,0.002240492495786839,0.002240492495786839,4.291678123991005e-11,2.688828544705757e-06,0.0022218408453795746,4.291678123991005e-11,27518.88919960021,20877.368579635335,0.758655933682768,0.9863374292854475,0.6061058266278854,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516868986867069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.28021416348,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6353169035562,260.6353169035562,-12.514683096443775,244.86981172234312,276.4008220847705,124028.61149377596,124030.83120164271,-2.2197078667525574,0.0,nan,276.4008220847705,3.2508220847705047,270.0946200122851,-3.0553799877149004,263.7884179397978,-9.361582060202181,257.48221586731336,-15.66778413268662,251.1760137948275,-21.97398620517248,244.86981172234312,-28.280188277656862,1.0,1.0,28837.30492052088,28837.30492052088,275.630088473661,2.4800884736609987,275.630088473661,275.630088473661,77199.08876775575,77199.1786272808,-0.08985952504735906,0.0,8545.783548066482,8545.783548066482,0.8861104288164342,3933.5702545317154,275.630088473661,2.4800884736609987,1.0,0.002,0.12952265684102038,0.004901842339353395,0.0002000490420923151,0.0017999509543821525,0.10002452104615754,0.10002452104615754,0.0,-3.5255322966554203e-12,1.0,1.0000044990669386,0.0022218408024627934,0.0925625382429486,0.0,4.1592599379401294e-07,0.5342831719735539,0.0,1600074.853420028,266.5964925236909,2.688785627924517e-06,1.0,1284563.0711846235,2597.9052188295595,,,,,,,,,,,,,,,,,,2.0,15243.359152388053,1553.3253917574532,0.37168950602616285,6.175347969391544,2.934223782257786
1513.0,-30.032023057431605,4.984831355531073,35.05414426432291,24.62823745971548,5.002525448506071,-26.52856820683831,-40.02764563830567,1.499070598016044,-6.553511205174118,-6.553513893028946,40.108315080312856,41038.30792788469,25744.811590563608,25744.811590563608,66783.11951844831,77208.71303001595,77199.18095044876,25744.811590563608,102943.99254101237,102943.99254101237,102943.99254101237,130462.89035424101,125952.14953218537,4510.7408220556445,0.0,90991.51185218852,54821.112076633835,40189.33308394964,27518.89781322864,67708.23089717828,20877.37462842486,1553.3258756869293,0.0,0.8783580398006913,2.7233195170141236,0.0014947059257719628,1.0,1.0,-6.551292865173821,333685.58127294487,1559208.7655036373,4.6726884618615,1559208.7655036373,4.6726884618615,0.7586559160225114,0.09256255126103465,3.913999025144651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913999025144651,1.2847272416005864,1.2850261566784322,3.0465603113298725,6455.295722491738,15243.357687986616,6454.082821644567,0.0003305495791564094,23247.7093805167,2370.6066169911946,19291.685461118035,1967.2044440372642,0.829831668374429,0.829831668374429,35401.833263685505,35382.83765553947,1.0006711192480593,0.8,4275.185716044905,4272.891774033241,1.0006711192480593,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.388242913033,4632.441516551485,6.177684940764676,4.984831355531073,-3.7455306086422477,8.730361964173321,2.9342114400219153,3.5,0.8383461257205472,0.6,0.00023265601222701557,1.0000020581213525,0.00023265553339369452,198.94866102672802,0.0,9.580393379931332e-08,0.27150834838725396,0.007272450748600356,7.860933303947884e-05,0.00015404667918753675,0.0006029385521667896,0.09256255118773801,0.09256255118773801,0.09256255118773801,0.09256296596713573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.66464726144,595.5906043037363,0.0,0.09256255118773801,0.09256255126103465,0.09256255126103465,0.3716895321682667,0.3716895321682667,0.5,9.995354717192862,0.0022379444782245628,0.0022379444782245628,4.888534022029489e-11,2.6878548169406713e-06,0.0022210278551142437,4.888534022029489e-11,27518.89781322864,20877.37462842486,0.7586559160225114,0.9863367958891904,0.6061051571441214,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451687017824735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.27921763372,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6353049566448,260.6353049566448,-12.514695043355175,244.86979220334865,276.4008177099421,124028.6096386035,124030.85671720559,-2.2470786020807925,0.0,nan,276.4008177099421,3.250817709942112,270.09461260862366,-3.055387391376314,263.7884075073031,-9.3615924926969,257.4822024059849,-15.667797594015099,251.1759973046664,-21.97400269533358,244.86979220334865,-28.280207796651325,1.0,1.0,28837.30492052088,28837.30492052088,275.63008501761925,2.480085017619274,275.63008501761925,275.63008501761925,77199.08712834933,77199.18095044876,-0.0938220994285075,0.0,8545.783548066482,8545.783548066482,0.8861105064535045,3933.569020270374,275.63008501761925,2.480085017619274,1.0,0.002,0.12952224106852947,0.004901843411043774,0.00020004839839507459,0.0017999515980698052,0.10002419919753729,0.10002419919753729,0.0,-3.535120113307144e-12,1.0,1.0000044974206144,0.0022210278062289035,0.09256255126103465,0.0,4.1577384797089966e-07,0.5340877363573246,0.0,1600074.849044905,266.59648879482586,2.687805931600451e-06,1.0,1284563.0839068692,2597.905167354623,,,,,,,,,,,,,,,,,,2.0,15243.357687986616,1553.3258756869293,0.3716895321682667,6.175347969391544,2.9342114400219153
1514.0,-30.03204273787733,4.984874469045009,35.054145239595,24.628238123282813,5.002521474779885,-26.52858631661208,-40.0276635895483,1.499065053589779,-6.553514255761797,-6.553516916734105,40.108316668559056,41038.28866612227,25744.82615804787,25744.82615804787,66783.11482417014,77208.71442650958,77199.17879925753,25744.82615804787,102944.0049573054,102944.0049573054,102944.0049573054,130462.90878830929,125952.16187165696,4510.74691665232,0.0,90991.51641116306,54821.09595334781,40189.35606423917,27518.903831003885,67708.25989524306,20877.378850191486,1553.3262195210725,0.0,0.8783580173596572,2.723319210365312,0.0014947059257719628,1.0,1.0,-6.55131817601108,333685.5414279289,1559208.8341403638,4.672689225514824,1559208.8341403638,4.672689225514824,0.7586559035345807,0.09256256324339796,3.9139981719263943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139981719263943,1.2847272685245128,1.2850261829934209,3.046559583359318,6455.294180009487,15243.356225169553,6454.08317710287,0.00033054992461501413,23247.71561310638,2370.6072525384693,19291.686523606688,1967.2045523809547,0.8298314916038719,0.8298314916038719,35401.82708984828,35382.83765553947,1.000670901110328,0.8,4275.1849704818005,4272.891774033241,1.000670901110328,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.377752199387,4632.441516551485,6.177703987708028,4.984874469045009,-3.745529064021234,8.730403533066243,2.9341991293753873,3.5,0.8383426083929678,0.6,0.00023265553339369452,1.0000020488930184,0.00023265505670837315,198.94867728408644,0.0,9.526324807924049e-08,0.2699760450565675,0.007272546011848435,7.860917331128654e-05,0.00015404636008240798,0.0006029371717544599,0.09256256318201532,0.09256256318201532,0.09256256318201532,0.09256297366870107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.6129616957,595.5906211896814,0.0,0.09256256318201532,0.09256256324339796,0.09256256324339796,0.37168955861214625,0.37168955861214625,0.5,9.995367031142676,0.0022311945725732585,0.0022311945725732585,1.779199010343291e-11,2.6609723136061803e-06,0.0021987407230312783,1.779199010343291e-11,27518.903831003885,20877.378850191486,0.7586559035345807,0.9863363041303339,0.6061046130799395,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516871362906205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.27768533039,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6352930315197,260.6352930315197,-12.514706968480255,244.8697727977881,276.4008132652532,124028.64025518498,124030.88323599896,-2.242980813974971,0.0,nan,276.4008132652532,3.250813265253214,270.09460517175893,-3.055394828241049,263.7883970782656,-9.361602921734402,257.48218898477256,-15.667811015227414,251.17598089127995,-21.97401910872003,244.8697727977881,-28.280227202211876,1.0,1.0,28837.30492052088,28837.30492052088,275.6300817421886,2.480081742188645,275.6300817421886,275.6300817421886,77199.08872836277,77199.17879925753,-0.09007089475926477,0.0,8545.783548066482,8545.783548066482,0.8861105603906791,3933.5681627860263,275.6300817421886,2.480081742188645,1.0,0.002,0.12952182946797747,0.004901844593495118,0.0002000477614309061,0.0017999522351760848,0.10002388071545305,0.10002388071545305,0.0,-3.39300896406991e-12,1.0,1.0000044522926206,0.0021987407052392882,0.09256256324339796,0.0,4.116017716886189e-07,0.528728445429255,0.0,1600074.8454284098,266.5964857442382,2.660954521616077e-06,1.0,1284563.0942260465,2597.9051256026555,,,,,,,,,,,,,,,,,,2.0,15243.356225169553,1553.3262195210725,0.37168955861214625,6.175347969391544,2.9341991293753873
1515.0,-30.032062329783063,4.984917457229674,35.054146209356134,24.62823298936712,5.002517497260991,-26.52860434707749,-40.027677768934495,1.499059514644139,-6.553517514438397,-6.553520160828559,40.108318460123044,41038.268430665994,25744.841191552532,25744.841191552532,66783.10962221853,77208.71924943327,77199.17892815894,25744.841191552532,102944.02011971148,102944.02011971148,102944.02011971148,130462.93106456645,125952.17806206393,4510.753002502521,0.0,90991.52904375475,54821.08350374934,40189.38393333935,27518.910944854964,67708.29487819431,20877.383847008816,1553.3266208997538,0.0,0.8783579929497404,2.723318881175015,0.0014947059257719628,1.0,1.0,-6.5513334807071715,333685.498678486,1559208.9115623995,4.672690056167934,1559208.9115623995,4.672690056167934,0.7586558889937514,0.092562575610993,3.9139986487467864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139986487467864,1.2847272954183682,1.285026209281091,3.0465598907293416,6455.294831289684,15243.354763469377,6454.082027512238,0.0003305497039318568,23247.716008509382,2370.6072928583544,19291.68308740336,1967.2042019857302,0.8298313296816774,0.8298313296816774,35401.83054009268,35382.83765553947,1.000671023016438,0.8,4275.185387139194,4272.891774033241,1.000671023016438,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.367291705147,4632.441516551485,6.17772310177599,4.984917457229674,-3.7455276975372334,8.730445154766908,2.934186854211309,3.5,0.8383391012032312,0.6,0.00023265505670837315,1.0000020396756024,0.0002326545821684981,198.94869346830725,0.0,9.483591416723234e-08,0.2687649807499365,0.007272640847762602,7.860904714487065e-05,0.0001540460095635025,0.0006029358732763833,0.09256257554665086,0.09256257554665086,0.09256257554665086,0.09256298382570174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.56257823796,595.590637662165,0.0,0.09256257554665086,0.092562575610993,0.092562575610993,0.3716895848995362,0.3716895848995362,0.5,9.995379278937808,0.0022234620284962148,0.0022234620284962148,-3.285549610154703e-11,2.6463901576789794e-06,0.002186680121383233,-3.285549610154703e-11,27518.910944854964,20877.383847008816,0.7586558889937514,0.9863357176895361,0.606104001060622,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516872542253216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.27647426608,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6352811319244,260.6352811319244,-12.51471886807559,244.8697535002953,276.4008087635546,124028.71304418024,124030.95122317328,-2.238178993021199,0.0,nan,276.4008087635546,3.2508087635546303,270.09459771090275,-3.0554022890972306,263.7883866582491,-9.361613341750854,257.4821756055982,-15.667824394401805,251.17596455294623,-21.97403544705375,244.8697535002953,-28.280246499704674,1.0,1.0,28837.30492052088,28837.30492052088,275.6300785131778,2.48007851317783,275.6300785131778,275.6300785131778,77199.08886732643,77199.17892815894,-0.09006083251733799,0.0,8545.783548066482,8545.783548066482,0.8861105302479293,3933.5686419905205,275.6300785131778,2.48007851317783,1.0,0.002,0.12952142012522208,0.004901845726049172,0.00020004712786332986,0.0017999528687511327,0.10002356393166492,0.10002356393166492,0.0,-3.385537510058878e-12,1.0,1.0000044278717783,0.0021866801542387293,0.092562575610993,0.0,4.09344094297841e-07,0.5258283209063944,0.0,1600074.8415854343,266.5964824855616,2.646423013175081e-06,1.0,1284563.1052974197,2597.9050808072416,,,,,,,,,,,,,,,,,,2.0,15243.354763469377,1553.3266208997538,0.3716895848995362,6.175347969391544,2.934186854211309
1516.0,-30.03208193078262,4.984960322524565,35.054147175042104,24.62823309414091,5.00251568007576,-26.528622169696867,-40.02769572017712,1.4990559190686064,-6.553520655028933,-6.553523290422566,40.10832028202613,41038.25511504707,25744.855939014444,25744.855939014444,66783.1110540615,77208.72074905396,77199.17992036628,25744.855939014444,102944.03585938073,102944.03585938073,102944.03585938073,130462.9539540292,125952.19489294697,4510.759061082235,0.0,90991.5364670884,54821.07611424332,40189.40039205009,27518.918094648474,67708.31848669857,20877.388876861987,1553.327021242834,0.0,0.8783579690454729,2.723318563570487,0.0014947059257719628,1.0,1.0,-6.5513457502281085,333685.4574387622,1559208.9902971298,4.672690869614164,1559208.9902971298,4.672690869614164,0.7586558746625273,0.09256258788719655,3.913998347596384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913998347596384,1.284727313217282,1.28502622647446,3.0465596141135527,6455.29424517402,15243.353302886935,6454.081727687203,0.00033054980264466376,23247.719693843763,2370.6076686578763,19291.682191206266,1967.2041105990595,0.8298311595831441,0.8298311595831441,35401.82836098604,35382.83765553947,1.0006709460229313,0.8,4275.185123986562,4272.891774033241,1.0006709460229313,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.356860208236,4632.441516551485,6.177742104315016,4.984960322524565,-3.745526255980989,8.730486578505555,2.934174613095425,3.5,0.83833560374155,0.6,0.0002326545821684981,1.0000020406226842,0.00023265410740924892,198.9487096600425,0.0,9.440908814177998e-08,0.26755535579380446,0.007272735256850744,7.860888741721437e-05,0.00015404569475128372,0.0006029345947108615,0.09256258782591725,0.09256258782591725,0.09256258782591725,0.09256299436805979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.51259123284,595.5906540072131,0.0,0.09256258782591725,0.09256258788719655,0.09256258788719655,0.3716896109137614,0.3716896109137614,0.5,9.995391474929983,0.0022154067289648083,0.0022154067289648083,-1.5973000699887052e-11,2.6353936277700996e-06,0.0021775401944523765,-1.5973000699887052e-11,27518.918094648474,20877.388876861987,0.7586558746625273,0.9863353949216916,0.6061035930630756,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516873716294665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.275264641125,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63526944878345,260.63526944878345,-12.51473055121653,244.8697343092908,276.4008045882776,124028.78681594155,124030.98428216389,-2.197466222298539,0.0,nan,276.4008045882776,3.2508045882776173,270.0945905324795,-3.0554094675204624,263.7883764766812,-9.36162352331877,257.4821624208843,-15.667837579115655,251.1759483650872,-21.97405163491277,244.8697343092908,-28.28026569070917,1.0,1.0,28837.30492052088,28837.30492052088,275.6300754996887,2.4800754996887235,275.6300754996887,275.6300754996887,77199.0954550045,77199.17992036628,-0.08446536178234965,0.0,8545.783548066482,8545.783548066482,0.8861105492854987,3933.568339334366,275.6300754996887,2.4800754996887235,1.0,0.002,0.12952101249354564,0.004901846872579223,0.00020004649698563667,0.001799953499770029,0.10002324849281834,0.10002324849281834,0.0,-3.244334488561318e-12,1.0,1.0000044093647125,0.002177540210425377,0.09256258788719655,0.0,4.076331508683316e-07,0.5236305104552735,0.0,1600074.837885991,266.59647934497104,2.6354096007707994e-06,1.0,1284563.115977802,2597.9050375938036,,,,,,,,,,,,,,,,,,2.0,15243.353302886935,1553.327021242834,0.3716896109137614,6.175347969391544,2.934174613095425
1517.0,-30.03210138985329,4.985003064006938,35.05414815122425,24.6282331989147,5.00251376058714,-26.528639874808427,-40.027713601570554,1.499052245525294,-6.553523826361754,-6.553526477160377,40.108322516168116,41038.242092145294,25744.870785141626,25744.870785141626,66783.11287728691,77208.722311049,77199.18658799182,25744.870785141626,102944.05737313344,102944.05737313344,102944.05737313344,130462.98440182852,125952.21921736943,4510.765184459082,0.0,90991.54377816267,54821.06880179649,40189.41664040686,27518.92702869507,67708.34366910193,20877.39518945679,1553.3275075954414,0.0,0.878357943262448,2.7233182398131546,0.0014947059257719628,1.0,1.0,-6.551336153864838,333685.41544584424,1559209.0868458217,4.6726917469932845,1559209.0868458217,4.6726917469932845,0.7586558577551773,0.09256260075196937,3.9139980240432863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139980240432863,1.2847273313813596,1.2850262440327958,3.04655931919413,6455.2936202751525,15243.351841469252,6454.081454077544,0.00033054991133670247,23247.723483561054,2370.608055101493,19291.681373368683,1967.2040272028353,0.8298309891293326,0.8298309891293326,35401.82601977476,35382.83765553947,1.0006708633018477,0.8,4275.184841257898,4272.891774033241,1.0006708633018477,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.346458157918,4632.441516551485,6.177761086972731,4.985003064006938,-3.7455248691642495,8.730527933171189,2.934162406554767,3.5,0.8383321161585048,0.6,0.00023265410740924892,1.0000020258470401,0.0002326536360885689,198.9487257345373,0.0,9.445274002083576e-08,0.26767906521904855,0.007272829709590764,7.860872831136554e-05,0.00015404537909788338,0.0006029333094021145,0.09256260068921592,0.09256260068921592,0.09256260068921592,0.09256300962861669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.4642513367,595.5906698368628,0.0,0.09256260068921592,0.09256260075196937,0.09256260075196937,0.3716896366183953,0.3716896366183953,0.5,9.995403742761374,0.002211539719553457,0.002211539719553457,-1.3528733688872308e-11,2.6507986490287294e-06,0.002190323295565122,-1.3528733688872308e-11,27518.92702869507,20877.39518945679,0.7586558577551773,0.9863350550068583,0.6061031752999847,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516874890881244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.27538835055,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63525794634455,260.63525794634455,-12.514742053655425,244.86971522899756,276.4008006636936,124028.85565076202,124031.01912897886,-2.163478216844557,0.0,nan,276.4008006636936,3.25080066369361,270.094583576753,-3.0554164232469816,263.78836648981314,-9.361633510186834,257.48214940287414,-15.667850597125835,251.1759323159356,-21.97406768406438,244.86971522899756,-28.280284771002414,1.0,1.0,28837.30492052088,28837.30492052088,275.6300730931749,2.4800730931748944,275.6300730931749,275.6300730931749,77199.09960853762,77199.18658799182,-0.08697945419407915,0.0,8545.783548066482,8545.783548066482,0.8861105697392799,3933.568014163503,275.6300730931749,2.4800730931748944,1.0,0.002,0.1295206024688551,0.004901848017889213,0.0002000458623884213,0.0017999541341767252,0.10002293119421064,0.10002293119421064,0.0,-3.4348535300765537e-12,1.0,1.0000044352483728,0.0021903233090938556,0.09256260075196937,0.0,4.100261795588546e-07,0.5267045113058147,0.0,1600074.8341882133,266.5964761736382,2.6508121777624183e-06,1.0,1284563.126853251,2597.904993591123,,,,,,,,,,,,,,,,,,2.0,15243.351841469252,1553.3275075954414,0.3716896366183953,6.175347969391544,2.934162406554767
1518.0,-30.032120752008407,4.985045673152744,35.05414913127771,24.628234176803403,5.002508513161701,-26.52865782549134,-40.02773155281318,1.4990455867441381,-6.553527501019687,-6.553530152449186,40.108324580419655,41038.22077263123,25744.886670008116,25744.886670008116,66783.10744263935,77208.72378415627,77199.1893394636,25744.886670008116,102944.07600947171,102944.07600947171,102944.07600947171,130463.0116321617,125952.24032167556,4510.771310486135,0.0,90991.54668213133,54821.048887479956,40189.44199405708,27518.935622689987,67708.37761674706,20877.401226884213,1553.3279894293605,0.0,0.8783579154764459,2.7233178666410507,0.0014947059257719628,1.0,1.0,-6.55133925647857,333685.3670142886,1559209.176052664,4.672692692532417,1559209.176052664,4.672692692532417,0.7586558402233523,0.09256261364967863,3.9139968570497827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139968570497827,1.284727363502401,1.2850262755557607,3.0465583346644953,6455.291534174998,15243.35038224151,6454.082184346606,0.00033055039722477953,23247.73115702428,2370.6088375769787,19291.68355619178,1967.2042497888453,0.8298308091180251,0.8298308091180251,35401.81757547776,35382.83765553947,1.0006705649428833,0.8,4275.1838215102025,4272.891774033241,1.0006705649428833,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.336085142591,4632.441516551485,6.177780275940288,4.985045673152744,-3.745523865843017,8.730569538995761,2.934150234106157,3.5,0.8383286383160449,0.6,0.0002326536360885689,1.0000020157576635,0.00023265316711616437,198.94874172897568,0.0,9.376864870257678e-08,0.26574035042310257,0.007272923478239467,7.860856858430829e-05,0.0001540450675042606,0.0006029319100556976,0.09256261357823756,0.09256261357823756,0.09256261357823756,0.0925630227292571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.4150605769,595.5906859348692,0.0,0.09256261357823756,0.09256261364967863,0.09256261364967863,0.37168966247954954,0.37168966247954954,0.5,9.99541601667682,0.0022087368747634173,0.0022087368747634173,-7.247535904753022e-11,2.6514294972912467e-06,0.0021908959706138376,-7.247535904753022e-11,27518.935622689987,20877.401226884213,0.7586558402233523,0.9863344802124034,0.6061025565391895,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516876056962935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.27344963575,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6352462980238,260.6352462980238,-12.51475370197619,244.8696962257724,276.4007963702772,124028.85491985203,124031.04583683846,-2.190916986396698,0.0,nan,276.4007963702772,3.2507963702772145,270.094576341375,-3.0554236586249885,263.7883563124732,-9.361643687526794,257.4821362835727,-15.667863716427291,251.1759162546722,-21.97408374532779,244.8696962257724,-28.280303774227576,1.0,1.0,28837.30492052088,28837.30492052088,275.63006973985443,2.480069739854457,275.63006973985443,275.63006973985443,77199.09811487499,77199.1893394636,-0.09122458861384075,0.0,8545.783548066482,8545.783548066482,0.8861106435121145,3933.5668413350318,275.63006973985443,2.480069739854457,1.0,0.002,0.1295201923367131,0.004901849075384727,0.00020004522742439874,0.0017999547691271124,0.10002261371219937,0.10002261371219937,0.0,-3.4484888902786004e-12,1.0,1.0000044364079381,0.0021908960430891966,0.09256261364967863,0.0,4.101334398814828e-07,0.5268422991055198,0.0,1600074.829879055,266.5964724989803,2.651501972650294e-06,1.0,1284563.139396199,2597.9049428416533,,,,,,,,,,,,,,,,,,2.0,15243.35038224151,1553.3279894293605,0.37168966247954954,6.175347969391544,2.934150234106157
1519.0,-30.032140034032103,4.985088162893925,35.05415009905499,24.62823480544614,5.002504664073446,-26.528675564220194,-40.02774943420661,1.499040194341367,-6.553530529851798,-6.553533156959714,40.10832618620452,41038.20342188342,25744.90101583325,25744.90101583325,66783.10443771667,77208.72533689094,77199.18773512969,25744.90101583325,102944.08875096294,102944.08875096294,102944.08875096294,130463.03047691926,125952.25314582059,4510.777331098662,0.0,90991.55144796912,54821.034728158425,40189.46302201188,27518.941725956312,67708.40474796819,20877.405510856308,1553.3283369797123,0.0,0.8783578930733869,2.723317561918685,0.0014947059257719628,1.0,1.0,-6.5513625022948645,333685.32742352877,1559209.2454459558,4.672693454893615,1559209.2454459558,4.672693454893615,0.7586558276390549,0.0925626255498447,3.913996048733131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913996048733131,1.2847273896948497,1.2850263011517702,3.0465576433789496,6455.290069423878,15243.348924306674,6454.0824888021725,0.0003305507227968474,23247.73717577486,2370.6094513187336,19291.684466229843,1967.2043425869022,0.8298306334232223,0.8298306334232223,35401.81172654527,35382.83765553947,1.0006703582849044,0.8,4275.183115183147,4272.891774033241,1.0006703582849044,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.325738795253,4632.441516551485,6.17779905615824,4.985088162893925,-3.745522367175422,8.730610530069347,2.93413809297182,3.5,0.8383251694205199,0.6,0.00023265316711616437,1.0000020074156246,0.00023265270008549912,198.94875765722236,0.0,9.3301469786887e-08,0.26441636537603774,0.007273016779709254,7.860840947905542e-05,0.00015404475763710897,0.0006029305727196973,0.09256262549149434,0.09256262549149434,0.09256262549149434,0.09256303072172192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.364217777,595.5907025476062,0.0,0.09256262549149434,0.0925626255498447,0.0925626255498447,0.3716896886071507,0.3716896886071507,0.5,9.995428173408454,0.002202204396610341,0.002202204396610341,-4.206412995699793e-12,2.6271079036632727e-06,0.002170654664837457,-4.206412995699793e-12,27518.941725956312,20877.405510856308,0.7586558276390549,0.9863340406010779,0.6061020574128193,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516877217237159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.27212565071,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6352346647512,260.6352346647512,-12.514765335248796,244.86967731215614,276.4007920173485,124028.8853562647,124031.0734428674,-2.188086602704173,0.0,nan,276.4007920173485,3.2507920173485445,270.0945690763088,-3.0554309236911763,263.78834613526857,-9.361653864731409,257.4821231942314,-15.667876805768572,251.17590025319345,-21.97409974680653,244.86967731215614,-28.280322687843835,1.0,1.0,28837.30492052088,28837.30492052088,275.63006654760994,2.4800665476099653,275.63006654760994,275.63006654760994,77199.09994152533,77199.18773512969,-0.08779360435437411,0.0,8545.783548066482,8545.783548066482,0.8861106946107777,3933.5660289767966,275.63006654760994,2.4800665476099653,1.0,0.002,0.12951978599388003,0.004901850239802207,0.00020004459858880168,0.0017999553983173195,0.10002229929440083,0.10002229929440083,0.0,-3.0938788857237665e-12,1.0,1.0000043954222226,0.00217065466904387,0.0925626255498447,0.0,4.063443184126164e-07,0.5219749375023016,0.0,1600074.8262915935,266.5964694701482,2.6271121100762684e-06,1.0,1284563.149649529,2597.904901356089,,,,,,,,,,,,,,,,,,2.0,15243.348924306674,1553.3283369797123,0.3716896886071507,6.175347969391544,2.93413809297182
1520.0,-30.032159236365583,4.985130529332717,35.05415106208581,24.62822963660585,5.002500815318059,-26.52869323119724,-40.02776354374362,1.4990348102336524,-6.553533757569255,-6.553536371910366,40.108327984835306,41038.1850727334,25744.91580652706,25744.91580652706,66783.10087926046,77208.73031275888,77199.18827882221,25744.91580652706,102944.10408534927,102944.10408534927,102944.10408534927,130463.05296325183,125952.26961743827,4510.783345813551,0.0,90991.5642918828,54821.02422559151,40189.488962545875,27518.948877902563,67708.43784044843,20877.410536221483,1553.3287396081982,0.0,0.8783578687950022,2.7233172356745805,0.0014947059257719628,1.0,1.0,-6.551376349400471,333685.285059415,1559209.3231746492,4.672694281070923,1559209.3231746492,4.672694281070923,0.7586558130854275,0.092562637822736,3.9139965711911304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139965711911304,1.2847274158444881,1.2850263267074544,3.0465579880369784,6455.290799712883,15243.347467331732,6454.081287259946,0.0003305504818917884,23247.737354095767,2370.609469502406,19291.680874739723,1967.2039763568316,0.8298304725703093,0.8298304725703093,35401.81550702113,35382.83765553947,1.0006704918589364,0.8,4275.183571719855,4272.891774033241,1.0006704918589364,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.31542225253,4632.441516551485,6.177817899037588,4.985130529332717,-3.7455210388848585,8.730651568217576,2.934125986832331,3.5,0.8383217105235231,0.6,0.00023265270008549912,1.0000019991195397,0.00023265223498587022,198.94877351964178,0.0,9.291517063994918e-08,0.263321593593616,0.007273109694879894,7.860828393527737e-05,0.00015404441615022175,0.0006029293166231075,0.09256263775953741,0.09256263775953741,0.09256263775953741,0.09256304106716459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.3145879733,595.590718775349,0.0,0.09256263775953741,0.092562637822736,0.092562637822736,0.3716897145949525,0.3716897145949525,0.5,9.995440271966515,0.0021949278930151195,0.0021949278930151195,4.087041816092096e-11,2.6143410991608107e-06,0.0021600225098836745,4.087041816092096e-11,27518.948877902563,20877.410536221483,0.7586558130854275,0.9863335059750088,0.6061014901781938,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516878372709692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.271030878925,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6352230510656,260.6352230510656,-12.514776948934355,244.86965848562375,276.40078761651034,124028.95810927716,124031.14251180505,-2.1844025278984693,0.0,nan,276.40078761651034,3.2507876165103653,270.09456179033157,-3.0554382096684094,263.78833596415257,-9.361664035847411,257.4821101379759,-15.667889862024083,251.17588431179982,-21.974115688200158,244.86965848562375,-28.280341514376232,1.0,1.0,28837.30492052088,28837.30492052088,275.63006339628043,2.480063396280457,275.63006339628043,275.63006339628043,77199.10033680365,77199.18827882221,-0.08794201856653672,0.0,8545.783548066482,8545.783548066482,0.8861106615829969,3933.566554047086,275.63006339628043,2.480063396280457,1.0,0.002,0.12951938164106988,0.004901851355919589,0.00020004397274030737,0.001799956023895303,0.10002198637015368,0.10002198637015368,0.0,-3.3643894961632448e-12,1.0,1.00000437389357,0.0021600224690132563,0.092562637822736,0.0,4.043540247676856e-07,0.5194182840654469,0.0,1600074.8224873857,266.5964662424307,2.6143002287426498e-06,1.0,1284563.1606211152,2597.904856964439,,,,,,,,,,,,,,,,,,2.0,15243.347467331732,1553.3287396081982,0.3716897145949525,6.175347969391544,2.934125986832331
