time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1521.0,-30.0321784727752,4.985172779400219,35.05415202454215,24.62823511976751,5.002500402418043,-26.52871058525518,-40.02778142513705,1.4990325148825392,-6.553536613238805,-6.553539224779588,40.10832989418701,41038.16294801644,25744.929770287905,25744.929770287905,66783.09271830434,77208.72860900268,77199.19155722059,25744.929770287905,102944.1213275085,102944.1213275085,102944.1213275085,130463.07752306011,125952.28817203948,4510.78935102063,0.0,90991.56554604764,54821.00506757404,40189.51164274844,27518.95619555162,67708.46783830006,20877.4157037993,1553.3291413947202,0.0,0.8783578460580268,2.723316946047188,0.0014947059257719628,1.0,1.0,-6.551381461489655,333685.2474649846,1559209.40568772,4.672695054795122,1559209.40568772,4.672695054795122,0.7586557991314398,0.0925626500135729,3.9139953115058903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139953115058903,1.2847274275418443,1.2850263378099749,3.0465569797904926,6455.288663359566,15243.346011310517,6454.082053556433,0.0003305509808643515,23247.74515660804,2370.6102651372325,19291.6831652512,1967.2042099240007,0.8298302925850702,0.8298302925850702,35401.80639201142,35382.83765553947,1.0006701698019733,0.8,4275.182470975749,4272.891774033241,1.0006701698019733,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.305134342968,4632.441516551485,6.1778365011293905,4.985172779400219,-3.7455194468333595,8.730692226233579,2.934113914312856,3.5,0.8383182612322446,0.6,0.00023265223498587022,1.0000020026674679,0.000232651769061741,198.94878941021264,0.0,9.253100073306463e-08,0.2622328560775052,0.007273202225880627,7.860812483055686e-05,0.00015404411015531336,0.0006029279249129934,0.09256264995612132,0.09256264995612132,0.09256264995612132,0.09256305276943336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.26556488016,595.5907348112237,0.0,0.09256264995612132,0.0925626500135729,0.0925626500135729,0.37168974035344493,0.37168974035344493,0.5,9.995452355734237,0.0021885241648647025,0.0021885241648647025,-3.6550318327499554e-11,2.611540764974052e-06,0.0021577632899152377,-3.6550318327499554e-11,27518.95619555162,20877.4157037993,0.7586557991314398,0.9863329484547534,0.606100894883974,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516879523406976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.26994214141,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6352117626583,260.6352117626583,-12.51478823734169,244.869639755691,276.40078376962845,124029.01542103538,124031.13864240066,-2.1232213653107164,0.0,nan,276.40078376962845,3.2507837696284696,270.0945549668395,-3.055445033160481,263.78832616405026,-9.361673835949716,257.4820973612633,-15.667902638736678,251.1758685584771,-21.97413144152287,244.869639755691,-28.28036024430898,1.0,1.0,28837.30492052088,28837.30492052088,275.6300609270388,2.480060927038835,275.6300609270388,275.6300609270388,77199.11014732718,77199.19155722059,-0.0814098934060894,0.0,8545.783548066482,8545.783548066482,0.8861107412154408,3933.5652880634198,275.6300609270388,2.480060927038835,1.0,0.002,0.12951897771115933,0.004901852536627707,0.0002000433476937842,0.0017999566489013275,0.1000216738468921,0.1000216738468921,0.0,-3.4048883504333993e-12,1.0,1.0000043693190597,0.002157763326465556,0.0925626500135729,0.0,4.039311595768368e-07,0.5188750909521763,0.0,1600074.8191339755,266.5964633867612,2.6115773152923794e-06,1.0,1284563.1703574345,2597.904817570748,,,,,,,,,,,,,,,,,,2.0,15243.346011310517,1553.3291413947202,0.37168974035344493,6.175347969391544,2.934113914312856
1522.0,-30.032197440959294,4.9852148926867645,35.054152998192876,24.62823075419294,5.002493524681237,-26.52872834439534,-40.02779930653048,1.4990244282269225,-6.553540569503468,-6.553543192837578,40.10833214236693,41038.152860724265,25744.946171170915,25744.946171170915,66783.09903189518,77208.73357934142,77199.19622847758,25744.946171170915,102944.1423996485,102944.1423996485,102944.1423996485,130463.10824515484,125952.31280642061,4510.795438734236,0.0,90991.57440799523,54820.9988001092,40189.528453206694,27518.965845506344,67708.49429871303,20877.422483236936,1553.3296805237012,0.0,0.8783578159850199,2.7233165430146484,0.0014947059257719628,1.0,1.0,-6.55137568334294,333685.19517692697,1559209.5028431646,4.672696078159652,1559209.5028431646,4.672696078159652,0.7586557794520492,0.09256266326997618,3.9139950694273944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139950694273944,1.2847274663309243,1.285026376009463,3.0465566993795514,6455.28806920243,15243.344553966566,6454.081760805693,0.0003305510817681957,23247.74885863794,2370.6106426392234,19291.68229019965,1967.2041206935753,0.8298301228005406,0.8298301228005406,35401.80464034533,35382.83765553947,1.0006701079110638,0.8,4275.182259441567,4272.891774033241,1.0006701079110638,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.294876673386,4632.441516551485,6.177855643304574,4.9852148926867645,-3.7455187127343583,8.730733605421122,2.934101877298774,3.5,0.838314822085364,0.6,0.000232651769061741,1.0000019747432836,0.00023265130963512988,198.94880507921334,0.0,9.269504146546325e-08,0.26269774751312286,0.0072732949209220925,7.860796572613467e-05,0.00015404380333560634,0.0006029266867314065,0.09256266319613453,0.09256266319613453,0.09256266319613453,0.09256306802832341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.21788591304,595.5907504266279,0.0,0.09256266319613453,0.09256266326997618,0.09256266326997618,0.371689765984412,0.371689765984412,0.5,9.995464500553814,0.002185752804564345,0.002185752804564345,1.2505552149377763e-11,2.6233341259285226e-06,0.002167509494654496,1.2505552149377763e-11,27518.965845506344,20877.422483236936,0.7586557794520492,0.9863326562434657,0.6061005090391487,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451688067614644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.27040703285,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6352001770595,260.6352001770595,-12.51479982294046,244.8696210923527,276.40077926176974,124029.02260337396,124031.20172308515,-2.1791197111986502,0.0,nan,276.40077926176974,3.2507792617697646,270.0945476278832,-3.055452372116804,263.78831599399916,-9.361684006000814,257.4820843601177,-15.667915639882267,251.17585272623487,-21.974147273765112,244.8696210923527,-28.280378907647275,1.0,1.0,28837.30492052088,28837.30492052088,275.6300575055962,2.4800575055962213,275.6300575055962,275.6300575055962,77199.10341500232,77199.19622847758,-0.09281347526120953,0.0,8545.783548066482,8545.783548066482,0.8861107565187093,3933.5650447745315,275.6300575055962,2.4800575055962213,1.0,0.002,0.129518571957055,0.0049018535231829296,0.0002000427193714161,0.0017999572774425245,0.10002135968570805,0.10002135968570805,0.0,-3.18605948915196e-12,1.0,1.0000043890533592,0.002167509482148944,0.09256266326997618,0.0,4.057556755523553e-07,0.5212188024726854,0.0,1600074.8145102975,266.5964594304965,2.623321620376373e-06,1.0,1284563.1838991533,2597.904762780186,,,,,,,,,,,,,,,,,,2.0,15243.344553966566,1553.3296805237012,0.371689765984412,6.175347969391544,2.934101877298774
1523.0,-30.032216445973198,4.98525689579132,35.05415395256925,24.628230684343748,5.002491982704375,-26.52874560310536,-40.02781715299932,1.4990211398978777,-6.553543177879931,-6.553545766937594,40.108333533292736,41038.142637585865,25744.95942459339,25744.95942459339,66783.10206217926,77208.7353124105,77199.19310674781,25744.95942459339,102944.15253134121,102944.15253134121,102944.15253134121,130463.1232501127,125952.32190345744,4510.801346655245,0.0,90991.58225613869,54820.99470176817,40189.54172707835,27518.97071877148,67708.51244584983,20877.42590674792,1553.329959530825,0.0,0.8783577967331687,2.7233162821155195,0.0014947059257719628,1.0,1.0,-6.551406694418461,333685.16125687334,1559209.5629514835,4.672696733287436,1559209.5629514835,4.672696733287436,0.7586557695090983,0.09256267454109322,3.913994858304584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913994858304584,1.2847274826614266,1.285026391753496,3.0465564963212257,6455.287638946204,15243.343101354852,6454.081357844229,0.0003305511405414474,23247.75211778211,2370.6109749794387,19291.68108572087,1967.2039978709213,0.8298299546546155,0.8298299546546154,35401.80311267279,35382.83765553947,1.0006700539344282,0.8,4275.182074957226,4272.891774033241,1.0006700539344282,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.284643831856,4632.441516551485,6.17787399348864,4.98525689579132,-3.74551693501937,8.73077383081069,2.9340898694392155,3.5,0.8383113912683473,0.6,0.00023265130963512988,1.0000019785778673,0.0002326508493173086,198.94882077864017,0.0,9.140237530410707e-08,0.2590343316118394,0.007273386323297396,7.860780693275978e-05,0.0001540435027023701,0.0006029254775323049,0.09256267448875027,0.09256267448875027,0.09256267448875027,0.09256307375786012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.16686763364,595.5907670858808,0.0,0.09256267448875027,0.09256267454109322,0.09256267454109322,0.37168979187323115,0.37168979187323115,0.5,9.995476478174172,0.002177345398479247,0.002177345398479247,4.490630090003833e-12,2.589057658042293e-06,0.002139072519128149,4.490630090003833e-12,27518.97071877148,20877.42590674792,0.7586557695090983,0.9863324366428715,0.606100195605483,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516881812812699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.26674361694,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63518883002513,260.63518883002513,-12.514811169974848,244.86960252564683,276.4007751344061,124029.10017153031,124031.23442001795,-2.1342484876295527,0.0,nan,276.4007751344061,3.250775134406126,270.0945406126525,-3.0554593873474687,263.78830609089914,-9.361693909100836,257.4820715691486,-15.667928430851362,251.17583704739735,-21.974162952602626,244.86960252564683,-28.28039747435315,1.0,1.0,28837.30492052088,28837.30492052088,275.63005456620147,2.4800545662014883,275.63005456620147,275.63005456620147,77199.11041561147,77199.19310674781,-0.08269113634014502,0.0,8545.783548066482,8545.783548066482,0.8861107698650788,3933.564832596107,275.63005456620147,2.4800545662014883,1.0,0.002,0.12951817152598263,0.004901854740141568,0.00020004209984352065,0.0017999578970481018,0.10002104992176032,0.10002104992176032,0.0,-3.1083777045359806e-12,1.0,1.0000043314728653,0.002139072514637519,0.09256267454109322,0.0,4.0043234332163167e-07,0.5143806493911188,0.0,1600074.811401894,266.59645682212005,2.589053167412203e-06,1.0,1284563.1926838702,2597.9047272367225,,,,,,,,,,,,,,,,,,2.0,15243.343101354852,1553.329959530825,0.37168979187323115,6.175347969391544,2.9340898694392155
1524.0,-30.032235368538924,4.985298769621952,35.0541549142369,24.628231312986486,5.002488108726802,-26.528763020813216,-40.02783122761173,1.4990157610968053,-6.5535467578704925,-6.553549353536836,40.10833565257878,41038.111409977624,25744.974913146594,25744.974913146594,66783.08632312421,77208.7370034211,77199.19723754314,25744.974913146594,102944.17215068973,102944.17215068973,102944.17215068973,130463.15171582805,125952.34436159534,4510.807354232703,0.0,90991.58702797577,54820.96653289861,40189.578327863506,27518.97956513831,67708.55789300182,20877.432129523015,1553.3304516256846,0.0,0.8783577692188098,2.723315917874037,0.0014947059257719628,1.0,1.0,-6.551404782658153,333685.1139945878,1559209.6545370256,4.6726976695829325,1559209.6545370256,4.6726976695829325,0.7586557517550918,0.09256268737402182,3.9139940553658352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139940553658352,1.2847275087723842,1.285026417279115,3.046555809415053,6455.286183474451,15243.341647373043,6454.081657829347,0.0003305514638600971,23247.75810613001,2370.611585620983,19291.68198239646,1967.2040893063852,0.8298297794706319,0.8298297794706319,35401.79730265389,35382.83765553947,1.0006698486513887,0.8,4275.181373329443,4272.891774033241,1.0006698486513887,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.274442462144,4632.441516551485,6.177892833459686,4.985298769621952,-3.745515934948308,8.73081470457026,2.9340778985302345,3.5,0.8383079710086384,0.6,0.0002326508493173086,1.00000196999464,0.00023265039099728532,198.94883640996133,0.0,9.157968772467902e-08,0.25953683501174035,0.007273477902985121,7.860768170062058e-05,0.00015404316761668803,0.0006029240423214399,0.09256268730542484,0.09256268730542484,0.09256268730542484,0.09256308780207512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.11919451103,595.5907826930543,0.0,0.09256268730542484,0.09256268737402182,0.09256268737402182,0.3716898174136076,0.3716898174136076,0.5,9.995488492496968,0.0021720844202945955,0.0021720844202945955,-1.290345608140342e-11,2.5956663307624694e-06,0.002144570878670038,-1.290345608140342e-11,27518.97956513831,20877.432129523015,0.7586557517550918,0.9863315421465613,0.606099327574354,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516882951686148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.26724612034,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63517747367445,260.63517747367445,-12.514822526325531,244.86958403104407,276.40077091630724,124029.12712632057,124031.26312699914,-2.1360006785555883,0.0,nan,276.40077091630724,3.2507709163072604,270.09453353925244,-3.055466460747539,263.78829616219946,-9.361703837800519,257.4820587851478,-15.667941214852192,251.17582140809557,-21.974178591904405,244.86958403104407,-28.280415968955907,1.0,1.0,28837.30492052088,28837.30492052088,275.63005146297456,2.4800514629745862,275.63005146297456,275.63005146297456,77199.11200842276,77199.19723754314,-0.08522912037733477,0.0,8545.783548066482,8545.783548066482,0.8861108206237672,3933.5640256426645,275.63005146297456,2.4800514629745862,1.0,0.002,0.12951777006559115,0.0049018557766702135,0.00020004147830963051,0.0017999585183458935,0.10002073915481526,0.10002073915481526,0.0,-3.344476171701638e-12,1.0,1.000004342606093,0.002144570891573494,0.09256268737402182,0.0,4.014616784426927e-07,0.5157029003145144,0.0,1600074.8072122522,266.5964532421295,2.595679234218551e-06,1.0,1284563.2049240018,2597.9046777124618,,,,,,,,,,,,,,,,,,2.0,15243.341647373043,1553.3304516256846,0.3716898174136076,6.175347969391544,2.9340778985302345
1525.0,-30.03225808188005,4.985340521924846,35.054155870946275,24.628226283844583,5.002484053215677,-26.528783868366656,-40.02785336980594,1.499009839788475,-6.553549978775095,-6.553552562027201,40.10833743279946,41038.10907104157,25744.989508777533,25744.989508777533,66783.0985798191,77208.74040249418,77199.19780127276,25744.989508777533,102944.1873100503,102944.1873100503,102944.1873100503,130463.17393290842,125952.36063707875,4510.813295829681,0.0,90991.59906575669,54820.97385390664,40189.58356872228,27518.986622858127,67708.57019158041,20877.437087619874,1553.330849579632,0.0,0.8783577450453919,2.723315592277882,0.0014947059257719628,1.0,1.0,-6.551418304611559,333685.0717152279,1559209.7314695371,4.672698492188441,1559209.7314695371,4.672698492188441,0.7586557373547478,0.09256269947035266,3.913994427444852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913994427444852,1.2847275374169076,1.285026445341456,3.0465560311055433,6455.286653209998,15243.340194409442,6454.080637034117,0.0003305512903440891,23247.758971685136,2370.6116738830424,19291.678931171205,1967.203778167999,0.8298296173264579,0.8298296173264579,35401.79999499642,35382.83765553947,1.0006699437788336,0.8,4275.181698461316,4272.891774033241,1.0006699437788336,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.264267499855,4632.441516551485,6.177911420103723,4.985340521924846,-3.7455146616546138,8.730855183579461,2.9340659586287936,3.5,0.8383045596082267,0.6,0.00023265039099728532,1.000002364646386,0.0002326498408626799,198.9488551727227,0.0,9.11822353370696e-08,0.2584104549452552,0.007273569085220458,7.86074846856679e-05,0.0001540429063116174,0.00060292307689108,0.09256269940903057,0.09256269940903057,0.09256269940903057,0.0925630979020132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.07017077645,595.590798722798,0.0,0.09256269940903057,0.09256269947035266,0.09256269947035266,0.37168984293646185,0.37168984293646185,0.5,9.995500446875567,0.002165676549111595,0.002165676549111595,2.2168933355715126e-12,2.583252125987201e-06,0.0021342574156619776,2.2168933355715126e-12,27518.986622858127,20877.437087619874,0.7586557373547478,0.9863315440107109,0.6060991829383612,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516884085619066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.26611974028,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.635165748583,260.635165748583,-12.514834251416971,244.869564939015,276.40076655815335,124029.17029169385,124031.37564837726,-2.2053566833698786,0.0,nan,276.40076655815335,3.250766558153373,270.0945262343233,-3.055473765676652,263.7882859104963,-9.361714089503664,257.48204558666896,-15.667954413331017,251.17580526284138,-21.974194737158598,244.869564939015,-28.280435060984985,1.0,1.0,28837.30492052088,28837.30492052088,275.63004832045,2.4800483204500097,275.63004832045,275.63004832045,77199.11072210233,77199.19780127276,-0.08707917043648195,0.0,8545.783548066482,8545.783548066482,0.8861107971023682,3933.5643995820765,275.63004832045,2.4800483204500097,1.0,0.002,0.12951737053589696,0.004901856874911464,0.0002000408599131712,0.0017999591369289173,0.1000204299565856,0.1000204299565856,0.0,-3.1579114323498914e-12,1.0,1.0000043217228047,0.0021342574134450842,0.09256269947035266,0.0,3.9953104691182293e-07,0.513222886462414,0.0,1600074.803416582,266.5964500212249,2.5832499090938654e-06,1.0,1284563.2158736414,2597.9046334096083,,,,,,,,,,,,,,,,,,2.0,15243.340194409442,1553.330849579632,0.37168984293646185,6.175347969391544,2.9340659586287936
1526.0,-30.032276620283223,4.985382156216533,35.05415682329605,24.62823229087519,5.002482488801452,-26.528800709374284,-40.02786740949375,1.499006577966877,-6.5535530154852495,-6.5535555883449765,40.108339220378525,41038.07129301114,25745.003671737522,25745.003671737522,66783.07496474867,77208.73931933245,77199.19906881932,25745.003671737522,102944.20274055684,102944.20274055684,102944.20274055684,130463.1963378686,125952.37712800693,4510.8192098616655,0.0,90991.59914287925,54820.93611132068,40189.62559062063,27518.99359731177,67708.6191879324,20877.441996281734,1553.3312393710128,0.0,0.8783577218318014,2.7233152851504796,0.0014947059257719628,1.0,1.0,-6.551429961181668,333685.0318363477,1559209.8087197894,4.672699282131682,1559209.8087197894,4.672699282131682,0.758655723453534,0.09256271145106602,3.9139928646211497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139928646211497,1.2847275538107195,1.2850264610322721,3.046554775766725,6455.2839932976785,15243.338664873223,6454.081727307331,0.00033055192179418634,23247.768274019752,2370.612622457185,19291.682190070802,1967.2041104832745,0.8298294254605926,0.8298294254605926,35401.78868649297,35382.83765553947,1.0006695442200872,0.8,4275.180332827167,4272.891774033241,1.0006695442200872,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.254120752865,4632.441516551485,6.1779298611831175,4.985382156216533,-3.7455132613881372,8.73089541760467,2.934054051856204,3.5,0.8383011576732011,0.6,0.0002326498408626799,1.0000019300007787,0.00023264939184917247,198.94887048670424,0.0,1.0944864994164473e-07,0.31017747393462114,0.0072736785338704,7.86073597647522e-05,0.00015404248109792768,0.0006029211718658272,0.09256271139225443,0.09256271139225443,0.09256271139225443,0.09256310824442238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.0214203491,595.5908146640226,0.0,0.09256271139225443,0.09256271145106602,0.09256271145106602,0.37168986831937273,0.37168986831937273,0.5,9.995512351944503,0.0021587584764688472,0.0021587584764688472,1.1254996934439987e-11,2.5728597279339738e-06,0.0021256271633092183,1.1254996934439987e-11,27518.99359731177,20877.441996281734,0.758655723453534,0.9863304814913624,0.6060981863934582,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451688544671406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.317886759265,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63515432779747,260.63515432779747,-12.514845672202512,244.8695461019543,276.4007625536431,124029.20947716686,124031.35759735403,-2.1481201871378266,0.0,nan,276.4007625536431,3.250762553643142,270.09451926330286,-3.0554807366971204,263.7882759729659,-9.361724027034086,257.482032682628,-15.66796731737196,251.17578939229074,-21.97421060770924,244.8695461019543,-28.280453898045664,1.0,1.0,28837.30492052088,28837.30492052088,275.63004544245644,2.4800454424564577,275.63004544245644,275.63004544245644,77199.11947377583,77199.19906881932,-0.07959504348400515,0.0,8545.783548066482,8545.783548066482,0.8861108958980468,3933.5628289442557,275.63004544245644,2.4800454424564577,1.0,0.002,0.12951697262164438,0.004901857998815145,0.00020004024408666761,0.0017999597527107681,0.10002012204333381,0.10002012204333381,0.0,-3.2025640819832724e-12,1.0,1.0000043042477715,0.0021256271520542214,0.09256271145106602,0.0,3.979155117316037e-07,0.5111476335056083,0.0,1600074.7998398566,266.5964469845147,2.5728484729370393e-06,1.0,1284563.2262015971,2597.9045916221135,,,,,,,,,,,,,,,,,,2.0,15243.338664873223,1553.3312393710128,0.37168986831937273,6.175347969391544,2.934054051856204
1527.0,-30.032295273309746,4.985423661180413,35.054157782007934,24.628227610979252,5.002476599297323,-26.528818086048627,-40.02788522103799,1.4989994121332018,-6.553556660420725,-6.553559238423236,40.1083413087681,41038.065053275815,25745.019181094485,25745.019181094485,66783.0842343703,77208.74441210773,77199.20273138721,25745.019181094485,102944.22191248169,102944.22191248169,102944.22191248169,130463.22426213522,125952.39908721266,4510.825174922556,0.0,90991.60932497635,54820.93499186819,40189.63814789795,27519.002349653536,67708.64049755149,20877.44814766057,1553.331728458622,0.0,0.8783576940905794,2.723314914478365,0.0014947059257719628,1.0,1.0,-6.551429292984551,333684.98373701115,1559209.898969884,4.672700226147282,1559209.898969884,4.672700226147282,0.7586557056972458,0.092562724163594,3.913992887232966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913992887232966,1.2847275882575526,1.2850264949102297,3.0465547116812735,6455.283857508296,15243.337218217817,6454.081125116326,0.0003305519047831377,23247.770741173656,2370.6128740368686,19291.68039008159,1967.2039269354561,0.8298292599691929,0.8298292599691929,35401.788850110795,35382.83765553947,1.0006695500011291,0.8,4275.180352585935,4272.891774033241,1.0006695500011291,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.244002952715,4632.441516551485,6.177948582529069,4.985423661180413,-3.745512346244356,8.730936007424768,2.9340421790707367,3.5,0.8382977654487819,0.6,0.00023264939184917247,1.0000019419343231,0.00023264894006021051,198.94888589537456,0.0,8.933073013431603e-08,0.2531632892006516,0.007273767864600534,7.860720128325649e-05,0.00015404219056591598,0.0006029200382087803,0.092562724095866,0.092562724095866,0.092562724095866,0.09256312186693252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.97399052413,595.5908301905592,0.0,0.092562724095866,0.092562724163594,0.092562724163594,0.3716898935064719,0.3716898935064719,0.5,9.995524284811426,0.002154312676736936,0.002154312676736936,-5.0249582272954285e-11,2.5780025225685677e-06,0.002129945438696268,-5.0249582272954285e-11,27519.002349653536,20877.44814766057,0.7586557056972458,0.986330307972811,0.6060979034833797,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516886557626438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.26087257453,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63514275237924,260.63514275237924,-12.51485724762074,244.86952741438594,276.4007580903751,124029.24083689132,124031.41804173033,-2.1772048390428402,0.0,nan,276.4007580903751,3.250758090375143,270.0945119551748,-3.055488044825154,263.7882658199777,-9.361734180022268,257.48201968477946,-15.667980315220518,251.1757735495825,-21.97422645041749,244.86952741438594,-28.280472585614035,1.0,1.0,28837.30492052088,28837.30492052088,275.63004222096004,2.4800422209600583,275.63004222096004,275.63004222096004,77199.11471187674,77199.20273138721,-0.08801951046916656,0.0,8545.783548066482,8545.783548066482,0.8861108944686151,3933.562851669131,275.63004222096004,2.4800422209600583,1.0,0.002,0.12951657389912918,0.004901859013123443,0.0002000396267553687,0.0017999603701124565,0.10001981337768434,0.10001981337768434,0.0,-3.1321750748602994e-12,1.0,1.0000043129916016,0.0021299454889458502,0.092562724163594,0.0,3.987239437142194e-07,0.512186120468233,0.0,1600074.7955720068,266.59644333957925,2.5780527721508406e-06,1.0,1284563.2386585146,2597.904541220737,,,,,,,,,,,,,,,,,,2.0,15243.337218217817,1553.331728458622,0.3716898935064719,6.175347969391544,2.9340421790707367
1528.0,-30.032313870633384,4.985465055407843,35.05415872711247,24.628227506205462,5.00247518947234,-26.528834964621932,-40.027902997657634,1.4989962835265787,-6.55355936228284,-6.5535619158366085,40.10834283340157,41038.05679330295,25745.032490572255,25745.032490572255,66783.0892838752,77208.74631456769,77199.20144818036,25745.032490572255,102944.23393875262,102944.23393875262,102944.23393875262,130463.24185885604,125952.41084397778,4510.831014878262,0.0,90991.61739740876,54820.93288672825,40189.64945631167,27519.00792010342,67708.6573764151,20877.45206619938,1553.3320432338562,0.0,0.8783576737700338,2.7233146429694233,0.0014947059257719628,1.0,1.0,-6.551452318790382,333684.94845667796,1559209.9648568935,4.672700917642152,1559209.9648568935,4.672700917642152,0.7586556945226142,0.0925627355170304,3.913992722447116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913992722447116,1.2847276038251525,1.2850265099009957,3.0465545464996473,6455.283507508251,15243.335768648176,6454.080668536679,0.0003305519429519924,23247.773782399567,2370.6131841556053,19291.67902533447,1967.2037877699797,0.8298290927082155,0.8298290927082154,35401.78765772971,35382.83765553947,1.0006695078712153,0.8,4275.180208591963,4272.891774033241,1.0006695078712153,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.23391102271,4632.441516551485,6.177966737714032,4.985465055407843,-3.745510705721585,8.730975761129429,2.9340303366618685,3.5,0.838294381903391,0.6,0.00023264894006021051,1.0000019361354742,0.00023264848962121677,198.94890125803258,0.0,8.988291064065868e-08,0.2547281687556267,0.007273857747511174,7.860704311280367e-05,0.00015404189694740686,0.0006029188636040991,0.09256273546447552,0.09256273546447552,0.09256273546447552,0.09256312925462881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.92441069445,595.5908463885942,0.0,0.09256273546447552,0.0925627355170304,0.0925627355170304,0.37168991876176,0.37168991876176,0.5,9.995536098175597,0.00214633551058796,0.00214633551058796,2.5693225325085223e-11,2.553553770212602e-06,0.002109597046228373,2.5693225325085223e-11,27519.00792010342,20877.45206619938,0.7586556945226142,0.9863301366707902,0.6060976303984091,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451688767540778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.26243745409,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6351314627509,260.6351314627509,-12.514868537249072,244.86950889947605,276.4007540260277,124029.32333920065,124031.44679022554,-2.1234510248697567,0.0,nan,276.4007540260277,3.250754026027721,270.094505000716,-3.055494999283951,263.78825597540566,-9.361744024594316,257.4820069500948,-15.667993049905192,251.17575792478516,-21.974242075214818,244.86950889947605,-28.280491100523932,1.0,1.0,28837.30492052088,28837.30492052088,275.63003939338995,2.4800393933899727,275.63003939338995,275.63003939338995,77199.12185971862,77199.20144818036,-0.07958846174005885,0.0,8545.783548066482,8545.783548066482,0.8861109048857397,3933.5626860593516,275.63003939338995,2.4800393933899727,1.0,0.002,0.1295161789856994,0.004901860188208597,0.00020003901570713,0.001799960981270077,0.10001950785356499,0.10001950785356499,0.0,-3.02279295344432e-12,1.0,1.0000042717890478,0.0021095970205351477,0.0925627355170304,0.0,3.9491476812928065e-07,0.5072929971505661,0.0,1600074.792367866,266.59644063771714,2.553528076987277e-06,1.0,1284563.2477955266,2597.904504251877,,,,,,,,,,,,,,,,,,2.0,15243.335768648176,1553.3320432338562,0.37168991876176,6.175347969391544,2.9340303366618685
1529.0,-30.03233240159443,4.985506322547734,35.054159680578515,24.62822803007441,5.002471466751522,-26.528852014760606,-40.02791700242085,1.4989910800130366,-6.553562903850661,-6.553565466662902,40.10834496500355,41038.02751917384,25745.047721253944,25745.047721253944,66783.07524042779,77208.74815959278,77199.20611348034,25745.047721253944,102944.25383473428,102944.25383473428,102944.25383473428,130463.2706495916,125952.43370328339,4510.836946308223,0.0,90991.62241028901,54820.906762682294,40189.68405289635,27519.01681485733,67708.70086775368,20877.458325499236,1553.332536882962,0.0,0.878357646402825,2.723314282323446,0.0014947059257719628,1.0,1.0,-6.551448160845553,333684.901665617,1559210.0569730862,4.672701848930396,1559210.0569730862,4.672701848930396,0.7586556767619561,0.09256274818290691,3.9139919710000965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139919710000965,1.2847276290957725,1.2850265345987735,3.0465539016662033,6455.282141183562,15243.334319572683,6454.080909696348,0.00033055224343868736,23247.77952649683,2370.6137698905163,19291.67974617686,1967.2038612754468,0.8298289186796968,0.8298289186796968,35401.782220301444,35382.83765553947,1.00066931575279,0.8,4275.179551958859,4272.891774033241,1.00066931575279,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.223849558689,4632.441516551485,6.177985308847845,4.985506322547734,-3.7455097377102016,8.731016060257936,2.934018530022444,3.5,0.8382910085778412,0.6,0.00023264848962121677,1.0000019292268696,0.00023264804079036532,198.9489165658727,0.0,8.961434289006122e-08,0.2539670477504335,0.007273947361854064,7.860691850328298e-05,0.00015404157111793379,0.0006029174725558332,0.09256274811490518,0.09256274811490518,0.09256274811490518,0.09256314352913778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.87753322226,595.5908617376246,0.0,0.09256274811490518,0.09256274818290691,0.09256274818290691,0.3716899437060964,0.3716899437060964,0.5,9.995547959814708,0.002141810585158055,0.002141810585158055,-6.87805368215777e-12,2.562812255746394e-06,0.0021173058173644677,-6.87805368215777e-12,27519.01681485733,20877.458325499236,0.7586556767619561,0.9863292957114361,0.6060968087296182,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516888789851286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.26167633308,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63512020272054,260.63512020272054,-12.514879797279434,244.86949051626786,276.40074988917513,124029.35473432923,124031.47261837167,-2.1178840424307097,0.0,nan,276.40074988917513,3.250749889175154,270.0944980145927,-3.055501985407261,263.7882461400108,-9.361753859989165,257.48199426542845,-15.668005734571523,251.17574239084792,-21.974257609152062,244.86949051626786,-28.280509483732118,1.0,1.0,28837.30492052088,28837.30492052088,275.630036388482,2.480036388482006,275.630036388482,275.630036388482,77199.12347664687,77199.20611348034,-0.08263683346740436,0.0,8545.783548066482,8545.783548066482,0.8861109523893154,3933.561930855097,275.630036388482,2.480036388482006,1.0,0.002,0.1295157826288955,0.004901861209438584,0.00020003840207052334,0.0017999615945512581,0.10001920103526167,0.10001920103526167,0.0,-3.378218711713732e-12,1.0,1.000004287398047,0.0021173058242425213,0.09256274818290691,0.0,3.9635789264358586e-07,0.5091467866667388,0.0,1600074.7882270957,266.5964370961493,2.562819133800076e-06,1.0,1284563.259913624,2597.9044552213877,,,,,,,,,,,,,,,,,,2.0,15243.334319572683,1553.332536882962,0.3716899437060964,6.175347969391544,2.934018530022444
1530.0,-30.032350870031046,4.985547470857026,35.05416063056959,24.628222721535735,5.00246788689063,-26.52886899433902,-40.02793481396509,1.4989860112757254,-6.553566054261182,-6.553568608134132,40.108346771609455,41038.02803197756,25745.061992811938,25745.061992811938,66783.0900247895,77208.75342577096,77199.20748831147,25745.061992811938,102944.26948112341,102944.26948112341,102944.26948112341,130463.29343481909,125952.45061437838,4510.8428204407055,0.0,90991.63568804052,54820.915270135,40189.68935322835,27519.023953695672,67708.71330692402,20877.46334569686,1553.332937188963,0.0,0.8783576224917866,2.7233139634776324,0.0014947059257719628,1.0,1.0,-6.551458671380715,333684.86026845465,1559210.135048202,4.672702662607447,1559210.135048202,4.672702662607447,0.7586556623819907,0.09256276013855001,3.913992586005552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913992586005552,1.2847276537326289,1.2850265586647065,3.046554321948232,6455.283031710748,15243.332871206743,6454.079602322748,0.00033055196148637164,23247.77926595476,2370.613743322619,19291.67583834968,1967.2034627879736,0.8298287598850959,0.8298287598850959,35401.78667044625,35382.83765553947,1.000669472987933,0.8,4275.180089365929,4272.891774033241,1.000669472987933,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.213814200029,4632.441516551485,6.17800361120999,4.985547470857026,-3.7455084723656404,8.731055943222666,2.934006754035324,3.5,0.8382876440100926,0.6,0.00023264804079036532,1.0000019227178472,0.00023264759347468527,198.94893182206542,0.0,8.929441161641727e-08,0.25306036252092656,0.007274036656265681,7.860676002260999e-05,0.00015404128076775534,0.0006029164308637941,0.09256276007880734,0.09256276007880734,0.09256276007880734,0.09256315402629058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.8292947423,595.5908775133014,0.0,0.09256276007880734,0.09256276013855001,0.09256276013855001,0.3716899687077393,0.3716899687077393,0.5,9.995559777778524,0.002136569138087907,0.002136569138087907,-6.423306331271306e-11,2.5538729460095055e-06,0.0021099367534134217,-6.423306331271306e-11,27519.023953695672,20877.46334569686,0.7586556623819907,0.9863293328594407,0.6060967049536434,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516889900318186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.26076964785,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6351089855772,260.6351089855772,-12.514891014422801,244.8694722529139,276.40074571824283,124029.43096519812,124031.54078255339,-2.1098173552565047,0.0,nan,276.40074571824283,3.250745718242854,270.09449102517505,-3.0555089748249316,263.78823633210897,-9.361763667891012,257.4819816390437,-15.668018360956296,251.17572694597862,-21.974273054021353,244.8694722529139,-28.28052774708607,1.0,1.0,28837.30492052088,28837.30492052088,275.6300334078891,2.4800334078890955,275.6300334078891,275.6300334078891,77199.12410559393,77199.20748831147,-0.08338271753746085,0.0,8545.783548066482,8545.783548066482,0.8861109135110481,3933.56254893558,275.6300334078891,2.4800334078890955,1.0,0.002,0.12951538765172993,0.004901862300847646,0.00020003779073304913,0.001799962206133612,0.10001889536652456,0.10001889536652456,0.0,-3.13333907431268e-12,1.0,1.0000042724768554,0.002109936817646485,0.09256276013855001,0.0,3.949784618508283e-07,0.5073748247854003,0.0,1600074.784519177,266.5964339457388,2.5539371790728183e-06,1.0,1284563.2706347941,2597.9044118429347,,,,,,,,,,,,,,,,,,2.0,15243.332871206743,1553.332937188963,0.3716899687077393,6.175347969391544,2.934006754035324
1531.0,-30.032369297545596,4.985588501990454,35.054161578826076,24.62822844916957,5.002466424663191,-26.52888572532385,-40.027952555660136,1.4989828525186648,-6.55356911851635,-6.553571666911008,40.108348621512924,41038.00638496491,25745.07605412936,25745.07605412936,66783.08243909427,77208.75200001181,77199.20975477483,25745.07605412936,102944.28580890418,102944.28580890418,102944.28580890418,130463.31704426408,125952.46835973166,4510.848684532428,0.0,90991.63564059635,54820.894990402245,40189.711833549,27519.031235359893,67708.7430689089,20877.468473387755,1553.3333424138361,0.0,0.878357598865189,2.7233136529897823,0.0014947059257719628,1.0,1.0,-6.551466282888327,333684.8199618716,1559210.2149893662,4.67270346660519,1559210.2149893662,4.67270346660519,0.758655647970695,0.09256277211695962,3.9139910853373028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139910853373028,1.2847276694320282,1.2850265737930497,3.046553116636508,6455.280477799838,15243.331423475676,6454.080659166747,0.0003305525685219154,23247.788167293387,2370.6146510065505,19291.67899732712,1967.2037849140247,0.8298285780351354,0.8298285780351354,35401.77581169513,35382.83765553947,1.000669089320138,0.8,4275.178778044639,4272.891774033241,1.000669089320138,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.203806889026,4632.441516551485,6.178021821627444,4.985588501990454,-3.745507155218494,8.731095657208947,2.9339950109795403,3.5,0.8382842888512972,0.6,0.00023264759347468527,1.0000019184577984,0.00023264714715095155,198.9489470444558,0.0,8.899297673278017e-08,0.252206096060699,0.0072741256492424135,7.860660216372344e-05,0.00015404099131096185,0.0006029150667676256,0.09256277205964841,0.09256277205964841,0.09256277205964841,0.09256316513060796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.7813907079,595.5908931823368,0.0,0.09256277205964841,0.09256277211695962,0.09256277211695962,0.3716899936930782,0.3716899936930782,0.5,9.9955715697988,0.002131435630019496,0.002131435630019496,-5.5081272876122966e-11,2.548394661516795e-06,0.0021053840226841203,-5.5081272876122966e-11,27519.031235359893,20877.468473387755,0.758655647970695,0.9863287872753368,0.6060961188306139,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516891007038473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.25991538139,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6350979997564,260.6350979997564,-12.51490200024358,244.86945411394305,276.4007418855719,124029.46522566047,124031.53153394378,-2.066308283290837,0.0,nan,276.4007418855719,3.2507418855719266,270.09448433124425,-3.0555156687557314,263.7882267769185,-9.361773223081457,257.481969222593,-15.668030777406955,251.1757116682677,-21.974288331732282,244.86945411394305,-28.280545886056927,1.0,1.0,28837.30492052088,28837.30492052088,275.6300306143264,2.480030614326438,275.6300306143264,275.6300306143264,77199.1324727172,77199.20975477483,-0.07728205762396101,0.0,8545.783548066482,8545.783548066482,0.8861110083774913,3933.5610407639892,275.6300306143264,2.480030614326438,1.0,0.002,0.12951499352698825,0.004901863403482506,0.00020003718074617911,0.0017999628162843784,0.10001859037308955,0.10001859037308955,0.0,-2.969442400302391e-12,1.0,1.0000042632581658,0.002105384077765393,0.09256277211695962,0.0,3.9412623402870996e-07,0.5062800883410696,0.0,1600074.7809171597,266.5964308814836,2.5484497427896713e-06,1.0,1284563.28107352,2597.9043696072576,,,,,,,,,,,,,,,,,,2.0,15243.331423475676,1553.3333424138361,0.3716899936930782,6.175347969391544,2.9339950109795403
1532.0,-30.032387566593325,4.985629405833298,35.05416253399547,24.62822369942444,5.0024606583260995,-26.528902744100876,-40.02796656042335,1.49897583593052,-6.553572731611041,-6.553575286696742,40.10835071759846,41037.986740970824,25745.091320973694,25745.091320973694,66783.07806194451,77208.75727017681,77199.21382041897,25745.091320973694,102944.30514139266,102944.30514139266,102944.30514139266,130463.34515378423,125952.490555071,4510.8545987132375,0.0,90991.64604473548,54820.8804377585,40189.739563307754,27519.04001239158,67708.77957569933,20877.474644070713,1553.3338320191083,0.0,0.8783575712594776,2.72331328538766,0.0014947059257719628,1.0,1.0,-6.551464405492823,333684.7722634183,1559210.3055735924,4.672704406009624,1559210.3055735924,4.672704406009624,0.758655630235276,0.09256278476165113,3.9139911497445268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139911497445268,1.2847277031751867,1.2850266069706244,3.046553086752276,6455.280414478737,15243.3299759488,6454.080006821493,0.000330552532775538,23247.790442927973,2370.6148830566985,19291.677047423498,1967.2035860791912,0.829828412931693,0.8298284129316928,35401.7762777422,35382.83765553947,1.0006691057867871,0.8,4275.178834325277,4272.891774033241,1.0006691057867871,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.193827882431,4632.441516551485,6.178040279459744,4.985629405833298,-3.745506275624383,8.731135681457681,2.933983301156219,3.5,0.8382809431874911,0.6,0.00023264714715095155,1.0000019019603474,0.0002326467046661443,198.9489621359437,0.0,8.879563686502583e-08,0.2516468348754832,0.007274214444879279,7.860647755484877e-05,0.00015404066959610278,0.0006029138174998671,0.09256278469545218,0.09256278469545218,0.09256278469545218,0.0925631789025535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.7345129602,595.5909085297147,0.0,0.09256278469545218,0.09256278476165113,0.09256278476165113,0.3716900186739047,0.3716900186739047,0.5,9.995583395871412,0.0021286306799765953,0.0021286306799765953,1.0516032489249483e-11,2.555085700350901e-06,0.0021108812039187796,1.0516032489249483e-11,27519.04001239158,20877.474644070713,0.758655630235276,0.9863281908261267,0.606095501914782,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516892111306667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.25935612021,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63508682632204,260.63508682632204,-12.51491317367794,244.86943606498247,276.4007375876634,124029.49388489188,124031.59548103188,-2.1015961399906025,0.0,nan,276.4007375876634,3.250737587663423,270.094477283126,-3.055522716873952,263.7882169785897,-9.361783021410304,257.4819566740532,-15.668043325946769,251.17569636951774,-21.97430363048224,244.86943606498247,-28.28056393501751,1.0,1.0,28837.30492052088,28837.30492052088,275.63002747028924,2.480027470289258,275.63002747028924,275.63002747028924,77199.12779154695,77199.21382041897,-0.08602887201413978,0.0,8545.783548066482,8545.783548066482,0.8861110043059159,3933.561105493249,275.63002747028924,2.480027470289258,1.0,0.002,0.12951459837312648,0.0049018644079945614,0.0002000365689392483,0.001799963428048158,0.10001828446962414,0.10001828446962414,0.0,-3.0125936467673142e-12,1.0,1.0000042743888398,0.002110881193402747,0.09256278476165113,0.0,3.9515533230625695e-07,0.5076020350824165,0.0,1600074.7766886847,266.59642726838894,2.5550751843184116e-06,1.0,1284563.2934266217,2597.9043196259413,,,,,,,,,,,,,,,,,,2.0,15243.3299759488,1553.3338320191083,0.3716900186739047,6.175347969391544,2.933983301156219
1533.0,-30.03240582145644,4.985670204808607,35.05416347853345,24.628229077812307,5.002460478343263,-26.528919191477215,-40.0279842671938,1.4989738483507393,-6.55357518401695,-6.553577721517962,40.108352320937335,41037.969129219666,25745.1039246339,25745.1039246339,66783.07305385356,77208.75595339441,77199.2145684649,25745.1039246339,102944.3184930988,102944.3184930988,102944.3184930988,130463.36422613934,125952.50382147901,4510.8604046603305,0.0,90991.64771363068,54820.86580741997,40189.75767356745,27519.045733040537,67708.80340660799,20877.478685672875,1553.334148178586,0.0,0.8783575519542245,2.7233130384074684,0.0014947059257719628,1.0,1.0,-6.551481411776763,333684.74017854425,1559210.3748630648,4.672705062954872,1559210.3748630648,4.672705062954872,0.7586556193918631,0.09256279609463443,3.913989981412076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913989981412076,1.2847277133861865,1.285026616615498,3.0465521531374784,6455.278436261011,15243.328530982293,6454.080669894671,0.0003305529913310732,23247.797808823983,2370.615634169057,19291.6790293936,1967.2037881838958,0.8298282352606838,0.8298282352606838,35401.76782375369,35382.83765553947,1.0006688070855014,0.8,4275.177813407217,4272.891774033241,1.0006688070855014,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.183874413679,4632.441516551485,6.178058060434452,4.985670204808607,-3.745504508792361,8.731174713600968,2.9339716213187943,3.5,0.838277606091084,0.6,0.0002326467046661443,1.0000019004839122,0.00023264626252566511,198.94897721571618,0.0,8.803189316497741e-08,0.249482385229546,0.007274302476772443,7.860632000723157e-05,0.00015404038465891272,0.0006029125222878468,0.0925627960460593,0.0925627960460593,0.0925627960460593,0.09256318731341608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.6856788067,595.5909244891203,0.0,0.0925627960460593,0.09256279609463443,0.09256279609463443,0.3716900438999599,0.3716900438999599,0.5,9.995595133509644,0.00212304488979953,0.00212304488979953,-1.1027623258996755e-11,2.5375010181960533e-06,0.0020963097412050047,-1.1027623258996755e-11,27519.045733040537,20877.478685672875,0.7586556193918631,0.9863277697111971,0.6060950284821397,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516893206078902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.257191670564,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63507600852654,260.63507600852654,-12.514923991473438,244.8694181429022,276.4007338741528,124029.55429611026,124031.58900071737,-2.0347046071248336,0.0,nan,276.4007338741528,3.250733874152843,270.0944707279016,-3.055529272098397,263.78820758165125,-9.361792418348728,257.4819444354001,-15.668055564599854,251.17568128915147,-21.974318710848507,244.8694181429022,-28.280581857097786,1.0,1.0,28837.30492052088,28837.30492052088,275.63002512300193,2.480025123001951,275.63002512300193,275.63002512300193,77199.13811043097,77199.2145684649,-0.07645803393097594,0.0,8545.783548066482,8545.783548066482,0.8861110781633712,3933.5599313191365,275.63002512300193,2.480025123001951,1.0,0.002,0.129514205946833,0.004901865616307597,0.00020003596183213154,0.0017999640351346493,0.10001798091606577,0.10001798091606577,0.0,-3.0332190752158095e-12,1.0,1.0000042448838724,0.002096309752232628,0.09256279609463443,0.0,3.924276101811637e-07,0.5040981066267097,0.0,1600074.7737870829,266.596424815983,2.5375120458193123e-06,1.0,1284563.3017360666,2597.9042860054647,,,,,,,,,,,,,,,,,,2.0,15243.328530982293,1553.334148178586,0.3716900438999599,6.175347969391544,2.9339716213187943
