time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1534.0,-30.032423910031653,4.985710871841823,35.05416443568642,24.628224537614756,5.002453977775367,-26.528936121250922,-40.02799827195702,1.4989661890988646,-6.553579056113051,-6.553581608292374,40.10835457429364,41037.948288112086,25745.119734959146,25745.119734959146,66783.06802307123,77208.76126577184,77199.22007347297,25745.119734959146,102944.33980843212,102944.33980843212,102944.33980843212,130463.39523363882,125952.5288974411,4510.866336197722,0.0,90991.6571628756,54820.84905883404,40189.786782268406,27519.055425206694,67708.8422074751,20877.485498618145,1553.3346877522376,0.0,0.8783575223021312,2.723312643585879,0.0014947059257719628,1.0,1.0,-6.551473130669876,333684.68896117754,1559210.4722411323,4.672706071996424,1559210.4722411323,4.672706071996424,0.7586555997665148,0.0925628091722456,3.913989864932509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913989864932509,1.2847277501269025,1.2850266527967023,3.0465519753472234,6455.278059544796,15243.32708569098,6454.080233706128,0.0003305530365480961,23247.800914897012,2370.6159509003596,19291.677725596855,1967.2036552336278,0.829828068307093,0.8298280683070929,35401.766980914006,35382.83765553947,1.0006687773057958,0.8,4275.177711624461,4272.891774033241,1.0006687773057958,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.173952066586,4632.441516551485,6.178076564860369,4.985710871841823,-3.7455038529893687,8.731214724831192,2.9339599780194017,3.5,0.8382742794341148,0.6,0.00023264626252566511,1.0000018831721935,0.00023264582441351762,198.94899215812538,0.0,8.796339611787228e-08,0.24928826459805006,0.007274390440168562,7.860619539877017e-05,0.00015404006712689495,0.0006029112615281902,0.09256280910093034,0.09256280910093034,0.09256280910093034,0.09256320292214233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.63961872604,595.590939578314,0.0,0.09256280910093034,0.0925628091722456,0.0925628091722456,0.37169006908024754,0.37169006908024754,0.5,9.995606947725909,0.0021215336690829645,0.0021215336690829645,1.5347723092418164e-12,2.5521792963445478e-06,0.0021084776224711277,1.5347723092418164e-12,27519.055425206694,20877.485498618145,0.7586555997665148,0.986327130191252,0.6060943733517492,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516894300001282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.25699754993,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6350649222264,260.6350649222264,-12.5149350777736,244.86940029589596,276.400729548559,124029.5663775461,124031.65158484664,-2.085207300517099,0.0,nan,276.400729548559,3.250729548559036,270.0944636980254,-3.0555363019745982,263.7881978474921,-9.361802152507892,257.48193199695856,-15.668068003041412,251.17566614642737,-21.974333853572602,244.86940029589596,-28.28059970410402,1.0,1.0,28837.30492052088,28837.30492052088,275.6300218804058,2.480021880405843,275.6300218804058,275.6300218804058,77199.13193162585,77199.22007347297,-0.08814184712537099,0.0,8545.783548066482,8545.783548066482,0.8861110855267582,3933.5598142571716,275.6300218804058,2.480021880405843,1.0,0.002,0.12951381124270572,0.004901866570194824,0.00020003535061006829,0.0017999646462296063,0.10001767530503414,0.10001767530503414,0.0,-3.160325300066713e-12,1.0,1.0000042695217668,0.0021084776209363554,0.0925628091722456,0.0,3.94705469593687e-07,0.507024166470099,0.0,1600074.7692662987,266.5964209438869,2.5521777615722385e-06,1.0,1284563.3150005084,2597.904232336804,,,,,,,,,,,,,,,,,,2.0,15243.32708569098,1553.3346877522376,0.37169006908024754,6.175347969391544,2.9339599780194017
1535.0,-30.032442048942052,4.985751432725874,35.054165375649234,24.628224362991773,5.0024526842971815,-26.52895257561878,-40.02801597872747,1.4989632110310607,-6.553581625178651,-6.553584146963584,40.10835599237593,41037.94215827149,25745.132502438664,25745.132502438664,66783.07466071016,77208.76333993516,77199.21796150293,25745.132502438664,102944.35046394159,102944.35046394159,102944.35046394159,130463.41090746746,125952.53880708107,4510.872100386387,0.0,90991.66543242887,54820.84913775057,40189.795882975886,27519.060443525872,67708.85632650176,20877.489027543877,1553.3349730579164,0.0,0.8783575031389317,2.723312386232375,0.0014947059257719628,1.0,1.0,-6.5515008763538845,333684.655507973,1559210.5335236755,4.672706724107726,1559210.5335236755,4.672706724107726,0.7586555896553333,0.09256282034791269,3.913989745465877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913989745465877,1.284727764962088,1.2850266670724553,3.0465518471778164,6455.277787969201,15243.325643122475,6454.079726668541,0.000330553054727477,23247.803737308528,2370.616238706238,19291.676210027577,1967.2035006885715,0.8298279023694578,0.8298279023694578,35401.76611646008,35382.83765553947,1.0006687467624034,0.8,4275.1776072315315,4272.891774033241,1.0006687467624034,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.164053732049,4632.441516551485,6.178094303578404,4.985751432725874,-3.745502187787677,8.731253620513552,2.9339483629157694,3.5,0.838270960833077,0.6,0.00023264582441351762,1.0000018884128086,0.00023264538508299259,198.94900714211695,0.0,8.716197019718667e-08,0.247017023538827,0.007274477602138759,7.860603785167554e-05,0.00015403978656184207,0.0006029101449968022,0.09256282029774181,0.09256282029774181,0.09256282029774181,0.09256320915680649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.59023738425,595.5909557065659,0.0,0.09256282029774181,0.09256282034791269,0.09256282034791269,0.3716900946427496,0.3716900946427496,0.5,9.995618613045835,0.0021147969249568632,0.0021147969249568632,-9.833911462919787e-12,2.521784949749417e-06,0.002083270609716692,-9.833911462919787e-12,27519.060443525872,20877.489027543877,0.7586555896553333,0.9863270225489064,0.6060941564332543,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516895383959014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.25472630887,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6350540850361,260.6350540850361,-12.514945914963903,244.86938254895608,276.40072562111817,124029.64565542563,124031.68400792324,-2.038352497591372,0.0,nan,276.40072562111817,3.2507256211181925,270.0944570066842,-3.0555429933157825,263.78818839225187,-9.361811607748109,257.48191977781863,-15.668080222181345,251.1756511633876,-21.974348836612364,244.86938254895608,-28.280617451043895,1.0,1.0,28837.30492052088,28837.30492052088,275.63001909459865,2.480019094598674,275.63001909459865,275.63001909459865,77199.13933470476,77199.21796150293,-0.07862679817480966,0.0,8545.783548066482,8545.783548066482,0.8861110930789761,3933.5596941932063,275.63001909459865,2.480019094598674,1.0,0.002,0.12951342125712234,0.00490186774996417,0.00020003474722998264,0.0017999652498034307,0.10001737361499131,0.10001737361499131,0.0,-2.9665866117800643e-12,1.0,1.0000042184814535,0.0020832706195506034,0.09256282034791269,0.0,3.899867765505398e-07,0.5009627098708994,0.0,1600074.7662095535,266.5964183748213,2.52179478366088e-06,1.0,1284563.323664329,2597.9041972825025,,,,,,,,,,,,,,,,,,2.0,15243.325643122475,1553.3349730579164,0.3716900946427496,6.175347969391544,2.9339483629157694
1536.0,-30.032460049596942,4.985791868631126,35.05416632416582,24.628224851936125,5.002449039586473,-26.528969140677614,-40.02802991364149,1.4989581307601403,-6.553585154348639,-6.553587685168742,40.108358119256835,41037.91519476037,25745.147477120805,25745.147477120805,66783.06267188117,77208.76539737626,77199.22285177148,25745.147477120805,102944.37032889228,102944.37032889228,102944.37032889228,130463.4396637269,125952.56169453321,4510.877969193681,0.0,90991.67060944844,54820.82525670239,40189.82816971783,27519.069334834603,67708.89750455244,20877.495284531575,1553.3354663597438,0.0,0.8783574758582352,2.7233120268758224,0.0014947059257719628,1.0,1.0,-6.551496926700963,333684.6088838082,1559210.6254369041,4.672707652452242,1559210.6254369041,4.672707652452242,0.7586555719057007,0.09256283309019879,3.9139890307648817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139890307648817,1.2847277896332834,1.285026691184941,3.0465512323681443,6455.276485261282,15243.324198942635,6454.079926518431,0.0003305533389705718,23247.809305093175,2370.6168064622657,19291.676807392272,1967.203561602818,0.829827729323546,0.829827729323546,35401.76094492318,35382.83765553947,1.0006685640386366,0.8,4275.176982707923,4272.891774033241,1.0006685640386366,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.154185853617,4632.441516551485,6.178112526893955,4.985791868631126,-3.745501290019888,8.731293158651013,2.9339367835688615,3.5,0.8382676524482461,0.6,0.00023264538508299259,1.0000018740195118,0.00023264494910181865,198.9490220119019,0.0,8.740437176197734e-08,0.24770398957344378,0.007274565006510521,7.8605913865114e-05,0.0001540394712178786,0.0006029088006515996,0.0925628330261019,0.0925628330261019,0.0925628330261019,0.09256322346351063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.5440534585,595.5909708298243,0.0,0.0925628330261019,0.09256283309019879,0.09256283309019879,0.3716901200265362,0.3716901200265362,0.5,9.995630326091783,0.0021112657119601863,0.0021112657119601863,-3.979039320256561e-13,2.530820097490505e-06,0.0020907584677729574,-3.979039320256561e-13,27519.069334834603,20877.495284531575,0.7586555719057007,0.9863262456369338,0.606093389602174,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516896470933243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.25541327491,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6350432504841,260.6350432504841,-12.514956749515875,244.86936488639518,276.40072161457425,124029.67407822954,124031.71193462632,-2.037856396790392,0.0,nan,276.40072161457425,3.2507216145742746,270.0944502689383,-3.05554973106166,263.7881789233015,-9.361821076698504,257.4819075776652,-15.66809242233478,251.1756362320303,-21.974363767969663,244.86936488639518,-28.280635113604802,1.0,1.0,28837.30492052088,28837.30492052088,275.63001612863695,2.4800161286369757,275.63001612863695,275.63001612863695,77199.14121652652,77199.22285177148,-0.08163524496194441,0.0,8545.783548066482,8545.783548066482,0.8861111382596042,3933.558975918706,275.63001612863695,2.4800161286369757,1.0,0.002,0.12951302987008173,0.004901868753607259,0.00020003414127448842,0.0017999658557778593,0.10001707063724422,0.10001707063724422,0.0,-2.9476521050397775e-12,1.0,1.0000042336430546,0.0020907584681708613,0.09256283309019879,0.0,3.9138853931989444e-07,0.5027633676388611,0.0,1600074.7620829453,266.59641484565134,2.530820495394437e-06,1.0,1284563.3357392114,2597.9041484268737,,,,,,,,,,,,,,,,,,2.0,15243.324198942635,1553.3354663597438,0.3716901200265362,6.175347969391544,2.9339367835688615
1537.0,-30.032478003888432,4.985832188008736,35.05416726913984,24.628219473548256,5.002445537962529,-26.52898564970216,-40.02804762041194,1.4989531838555792,-6.553588283852491,-6.553590804939002,40.10835991401253,41037.91795805528,25745.161472217464,25745.161472217464,66783.07943027274,77208.77086149134,77199.22437365586,25745.161472217464,102944.38584587333,102944.38584587333,102944.38584587333,130463.46228782328,125952.57850826852,4510.883779554755,0.0,90991.68404404273,54820.835977924486,40189.83118457583,27519.076441949946,67708.90762652578,20877.50028238548,1553.3358648023348,0.0,0.8783574521104658,2.723311710250298,0.0014947059257719628,1.0,1.0,-6.551508118249387,333684.5677733539,1559210.7029973816,4.672708460573558,1559210.7029973816,4.672708460573558,0.7586555575884052,0.09256284513591256,3.913989682710838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913989682710838,1.2847278136737146,1.285026714670819,3.0465516828180723,6455.277439710627,15243.322756927886,6454.078578329956,0.0003305530407482517,23247.808865204184,2370.616761606072,19291.672777566702,1967.2031506749709,0.8298275716831632,0.8298275716831632,35401.76566236809,35382.83765553947,1.0006687307181594,0.8,4275.17755239461,4272.891774033241,1.0006687307181594,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.144343439944,4632.441516551485,6.178130477468664,4.985832188008736,-3.745500087889986,8.731332275898723,2.9339252341214888,3.5,0.8382643526061396,0.6,0.00023264494910181865,1.0000018691929549,0.00023264451424433164,198.94903684338934,0.0,8.673802816959819e-08,0.24581557183264127,0.00727465174453869,7.860575631854152e-05,0.00015403919278327713,0.0006029078112868524,0.09256284507745254,0.09256284507745254,0.09256284507745254,0.09256323394224907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.49649289105,595.5909863844576,0.0,0.09256284507745254,0.09256284513591256,0.09256284513591256,0.37169014556980723,0.37169014556980723,0.5,9.99564199155428,0.0021066754216576555,0.0021066754216576555,-3.865352482534945e-12,2.5210865146618744e-06,0.0020826866896186402,-3.865352482534945e-12,27519.076441949946,20877.50028238548,0.7586555575884052,0.9863263456950186,0.6060933398071569,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451689754962266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.253524857166,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6350324353128,260.6350324353128,-12.514967564687197,244.86934730218053,276.4007175684462,124029.74772583644,124031.7819369218,-2.0342110853757154,0.0,nan,276.4007175684462,3.250717568446248,270.0944435151929,-3.0555564848070844,263.78816946193865,-9.361830538061326,257.4818954086856,-15.668104591314375,251.17562135543284,-21.97437864456714,244.86934730218053,-28.28065269781945,1.0,1.0,28837.30492052088,28837.30492052088,275.6300131869527,2.4800131869527036,275.6300131869527,275.6300131869527,77199.14199156902,77199.22437365586,-0.08238208683906123,0.0,8545.783548066482,8545.783548066482,0.8861110970461066,3933.559631124392,275.6300131869527,2.4800131869527036,1.0,0.002,0.12951263999376286,0.00490186982655402,0.0002000335378243196,0.0017999664591217825,0.1000167689121598,0.1000167689121598,0.0,-3.053897846411191e-12,1.0,1.0000042172988701,0.0020826866934839927,0.09256284513591256,0.0,3.8987754972135734e-07,0.5008224099508921,0.0,1600074.7583983357,266.5964117161475,2.521090380014357e-06,1.0,1284563.3463861314,2597.9041053488427,,,,,,,,,,,,,,,,,,2.0,15243.322756927886,1553.3358648023348,0.37169014556980723,6.175347969391544,2.9339252341214888
1538.0,-30.032495941776844,4.985872396563536,35.05416821479068,24.628224817011528,5.0024452921683356,-26.529001818383314,-40.02806529225779,1.4989511687573616,-6.553591098915319,-6.553593619485075,40.10836182337354,41037.90143383003,25745.1747698588,25745.1747698588,66783.07620368883,77208.76966588527,77199.22846300759,25745.1747698588,102944.40323286639,102944.40323286639,102944.40323286639,130463.48703830095,125952.59744735793,4510.889590943032,0.0,90991.6856606917,54820.82226114493,40189.84822171863,27519.08380543457,67708.9320271532,20877.505483622692,1553.3362681902574,0.0,0.8783574295812946,2.7233114244860275,0.0014947059257719628,1.0,1.0,-6.551511311032584,333684.5306842,1559210.7855109007,4.672709227226785,1559210.7855109007,4.672709227226785,0.7586555435940685,0.09256285721545084,3.9139885078586456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139885078586456,1.2847278239976896,1.2850267244384934,3.046550743860658,6455.275450172537,15243.321315241927,6454.079250747768,0.0003305535023429312,23247.816256485003,2370.6175153069603,19291.67478746854,1967.2033556279198,0.8298273943079323,0.8298273943079323,35401.75716120245,35382.83765553947,1.0006684303500062,0.8,4275.176525779359,4272.891774033241,1.0006684303500062,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.134528486267,4632.441516551485,6.178148220045793,4.985872396563536,-3.7454986644030197,8.731371060966556,2.933913716914786,3.5,0.8382610619756532,0.6,0.00023264451424433164,1.000001867485539,0.0002326440797848769,198.94905166132878,0.0,8.651447820574743e-08,0.24518203123508822,0.007274738259016896,7.860559908300217e-05,0.00015403891516132948,0.0006029065437044565,0.09256285716198706,0.09256285716198706,0.09256285716198706,0.09256324589304203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.44950542215,595.5910017583457,0.0,0.09256285716198706,0.09256285721545084,0.09256285721545084,0.3716901711614317,0.3716901711614317,0.5,9.995653653095816,0.002102817401237189,0.002102817401237189,-6.485834092018194e-11,2.5205697511410108e-06,0.002082308452486359,-6.485834092018194e-11,27519.08380543457,20877.505483622692,0.7586555435940685,0.9863259425936142,0.6060928773381431,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45168986255339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.252891316566,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6350219334739,260.6350219334739,-12.514978066526055,244.86932981449846,276.40071405245067,124029.8025966084,124031.77787335601,-1.9752767475876603,0.0,nan,276.40071405245067,3.2507140524506895,270.09443720486024,-3.0555627951397355,263.78816035726805,-9.361839642731923,257.48188350967825,-15.668116490321722,251.1756066620878,-21.974393337912176,244.86932981449846,-28.28067018550152,1.0,1.0,28837.30492052088,28837.30492052088,275.63001085092935,2.480010850929375,275.63001085092935,275.63001085092935,77199.15205675206,77199.22846300759,-0.0764062555244891,0.0,8545.783548066482,8545.783548066482,0.8861111713157098,3933.558450397939,275.63001085092935,2.480010850929375,1.0,0.002,0.12951225018819623,0.004901870954880494,0.00020003293460887415,0.0017999670623225054,0.10001646730443707,0.10001646730443707,0.0,-3.068620444551806e-12,1.0,1.0000042165330278,0.0020823085173447,0.09256285721545084,0.0,3.8980679752603477e-07,0.5007315280183837,0.0,1600074.7550957894,266.59640890108466,2.520634609481931e-06,1.0,1284563.3559916061,2597.904066484568,,,,,,,,,,,,,,,,,,2.0,15243.321315241927,1553.3362681902574,0.3716901711614317,6.175347969391544,2.933913716914786
1539.0,-30.03251375635184,4.9859124851896555,35.05416917836247,24.62822530595588,5.00244165518176,-26.529018215197606,-40.02807919224722,1.498946114011892,-6.553594381070354,-6.5535969293934,40.10836423179023,41037.875230249054,25745.189146849058,25745.189146849058,66783.06437709811,77208.77179448736,77199.23805836614,25745.189146849058,102944.42720521521,102944.42720521521,102944.42720521521,130463.52086931132,125952.62535162861,4510.895517682708,0.0,90991.69086741601,54820.79910246281,40189.879738836884,27519.09366409611,67708.973402933,20877.512453029496,1553.3368017567493,0.0,0.8783574024673253,2.72331108806774,0.0014947059257719628,1.0,1.0,-6.5514916510283,333684.48706915765,1559210.8895914874,4.67271014989778,1559210.8895914874,4.67271014989778,0.7586555250643366,0.09256287035834779,3.913987801238436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913987801238436,1.2847278485394282,1.2850267484277507,3.0465501356479048,6455.274161442697,15243.319873286098,6454.079442072433,0.0003305537830580338,23247.821783865824,2370.6180789429445,19291.675359350767,1967.2034139436778,0.8298272216083206,0.8298272216083206,35401.75204813736,35382.83765553947,1.0006682496922106,0.8,4275.1759083169045,4272.891774033241,1.0006682496922106,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.124742293808,4632.441516551485,6.178166179080477,4.9859124851896555,-3.7454976267142843,8.73141011190394,2.933902233475499,3.5,0.8382577809929997,0.6,0.0002326440797848769,1.0000018546478249,0.0002326436483128406,198.94906637740462,0.0,8.643529650590535e-08,0.24495763029773576,0.007274824694313402,7.860547540782171e-05,0.0001540386043770552,0.0006029052184515876,0.09256287029774918,0.09256287029774918,0.09256287029774918,0.09256326339631636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.4042979264,595.5910165778919,0.0,0.09256287029774918,0.09256287035834779,0.09256287035834779,0.3716901968871174,0.3716901968871174,0.5,9.995665445997057,0.002104503735097296,0.002104503735097296,1.8189894035458565e-12,2.5483230388090305e-06,0.0021052783650929996,1.8189894035458565e-12,27519.09366409611,20877.512453029496,0.7586555250643366,0.9863251651989339,0.6060921199622173,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516899700462345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.25266691563,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6350113909186,260.6350113909186,-12.5149886090814,244.86931239626864,276.4007103855695,124029.82656679257,124031.8095019016,-1.982935109038917,0.0,nan,276.4007103855695,3.250710385569505,270.09443078771,-3.0555692122899814,263.7881511898473,-9.361848810152651,257.48187159198824,-15.66812840801174,251.1755919941279,-21.97440800587208,244.86931239626864,-28.280687603731337,1.0,1.0,28837.30492052088,28837.30492052088,275.6300086638389,2.4800086638389303,275.6300086638389,275.6300086638389,77199.15133863431,77199.23805836614,-0.08671973182936199,0.0,8545.783548066482,8545.783548066482,0.8861112159854996,3933.5577402446283,275.6300086638389,2.4800086638389303,1.0,0.002,0.12951185608293675,0.004901872011391583,0.00020003232454895363,0.001799967672386333,0.10001616227447681,0.10001616227447681,0.0,-3.0647134136030374e-12,1.0,1.0000042630432497,0.00210527836327401,0.09256287035834779,0.0,3.9410678327599124e-07,0.5062551365957253,0.0,1600074.7512855644,266.5964056189296,2.548321219819627e-06,1.0,1284563.3672871778,2597.904020782074,,,,,,,,,,,,,,,,,,2.0,15243.319873286098,1553.3368017567493,0.3716901968871174,6.175347969391544,2.933902233475499
1540.0,-30.03253142923571,4.985952455042801,35.054170135492534,24.628220416512363,5.0024363389143796,-26.529034652420673,-40.02809689901767,1.498939562182821,-6.553597680323151,-6.553600212268567,40.1083659731903,41037.874375371095,25745.203419228634,25745.203419228634,66783.07779459973,77208.77730738092,77199.23827242818,25745.203419228634,102944.44169165682,102944.44169165682,102944.44169165682,130463.5423539748,125952.64099171148,4510.901362263317,0.0,90991.70193001076,54820.803759495706,40189.88685612784,27519.10066231798,67708.98751844582,20877.517362577495,1553.3371988673266,0.0,0.8783573780382946,2.723310754971879,0.0014947059257719628,1.0,1.0,-6.551508532039122,333684.44380963774,1559210.964845598,4.672710981202066,1559210.964845598,4.672710981202066,0.7586555105401815,0.09256288264768049,3.913988000005066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913988000005066,1.2847278800779205,1.2850267794192276,3.046550215573805,6455.274330796088,15243.318433202721,6454.078633621326,0.00033055368752797496,23247.82342968169,2370.6182467694566,19291.672942836303,1967.2031675277801,0.8298270589153577,0.8298270589153577,35401.75348640181,35382.83765553947,1.0006683005098078,0.8,4275.176082004172,4272.891774033241,1.0006683005098078,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.114982364349,4632.441516551485,6.178184074158004,4.985952455042801,-3.745496580856402,8.731449035899203,2.933890780871984,3.5,0.8382545088205668,0.6,0.0002326436483128406,1.0000018398968384,0.00023264322027331515,198.94908097643565,0.0,8.584095878888905e-08,0.24327327720771155,0.007274910535272191,7.860531786206138e-05,0.0001540383304507792,0.0006029041769251648,0.09256288258667715,0.09256288258667715,0.09256288258667715,0.0925632731640532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.3562322945,595.5910322941479,0.0,0.09256288258667715,0.09256288264768049,0.09256288264768049,0.3716902233578043,0.3716902233578043,0.5,9.995677162705938,0.0021031233990811415,0.0021031233990811415,1.4836132322670892e-11,2.5319454266536923e-06,0.0020916802294550507,1.4836132322670892e-11,27519.10066231798,20877.517362577495,0.7586555105401815,0.9863251577407821,0.6060919809824542,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516900768001373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.25098256254,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6350006752684,260.6350006752684,-12.514999324731605,244.86929504407067,276.40070630646716,124029.86033189383,124031.87582411882,-2.015492224999793,0.0,nan,276.40070630646716,3.2507063064671797,270.0944240539883,-3.055575946011686,263.7881418015064,-9.361858198493564,257.48185954902846,-15.66814045097152,251.17557729654914,-21.97442270345084,244.86929504407067,-28.28070495592931,1.0,1.0,28837.30492052088,28837.30492052088,275.6300054060126,2.4800054060125944,275.6300054060126,275.6300054060126,77199.14847727302,77199.23827242818,-0.08979515515966341,0.0,8545.783548066482,8545.783548066482,0.8861112034202441,3933.5579400050915,275.6300054060126,2.4800054060125944,1.0,0.002,0.12951146452280285,0.004901873062047211,0.00020003171843110235,0.0017999682784896607,0.10001585921555117,0.10001585921555117,0.0,-3.0792369522247842e-12,1.0,1.0000042355090215,0.0020916802146189184,0.09256288264768049,0.0,3.9156126015390585e-07,0.5029852552293679,0.0,1600074.7473923368,266.5964023196768,2.5319305905213696e-06,1.0,1284563.3784906762,2597.9039754521136,,,,,,,,,,,,,,,,,,2.0,15243.318433202721,1553.3371988673266,0.3716902233578043,6.175347969391544,2.933890780871984
1541.0,-30.0325491566946,4.985992315502045,35.054171079954926,24.628220276813977,5.002434872286398,-26.52905075379629,-40.0281107640825,1.4989364694526275,-6.553600489145538,-6.553602995523777,40.10836752184736,41037.85418898126,25745.2165546402,25745.2165546402,66783.07074362146,77208.77953324206,77199.23737708271,25745.2165546402,102944.4539317229,102944.4539317229,102944.4539317229,130463.56040106424,125952.65327279542,4510.90712826883,0.0,90991.7100136938,54820.7894455476,40189.91174238466,27519.106469341335,67709.018211726,20877.52144391864,1553.337527625279,0.0,0.8783573570514873,2.7233104727141715,0.0014947059257719628,1.0,1.0,-6.5515324610710195,333684.4071326055,1559211.0317710354,4.672711695369715,1559211.0317710354,4.672711695369715,0.758655498759671,0.09256289447336255,3.9139878499463343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139878499463343,1.2847278954286674,1.2850267942236029,3.0465500623697266,6455.27400617503,15243.31699536407,6454.078165261263,0.00033055371956688663,23247.826386313747,2370.6185482620212,19291.671542876735,1967.2030247716332,0.8298268931599538,0.8298268931599538,35401.75240058505,35382.83765553947,1.0006682621450975,0.8,4275.175950879088,4272.891774033241,1.0006682621450975,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.105248824785,4632.441516551485,6.178201657349766,4.985992315502045,-3.745495166880984,8.731487482383029,2.933879359252999,3.5,0.8382512455008568,0.6,0.00023264322027331515,1.000001845578827,0.00023264279091270596,198.94909562055136,0.0,8.515807021085681e-08,0.2413379709775682,0.007274995693342402,7.860519449803048e-05,0.00015403802577528466,0.0006029029613141844,0.09256289442085978,0.09256289442085978,0.09256289442085978,0.09256328094935526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.30781892844,595.5910481140254,0.0,0.09256289442085978,0.09256289447336255,0.09256289447336255,0.37169025023131025,0.37169025023131025,0.5,9.995688758215664,0.002097609686927626,0.002097609686927626,-6.269829100347124e-11,2.5063782231882215e-06,0.0020705344527414127,-6.269829100347124e-11,27519.106469341335,20877.52144391864,0.758655498759671,0.9863246064917216,0.6060914080995231,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516901827049706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.24904725631,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6349901630013,260.6349901630013,-12.515009836998672,244.8692777714693,276.4007025545343,124029.9322703092,124031.90950849524,-1.977238186023631,0.0,nan,276.4007025545343,3.250702554534314,270.09441759792185,-3.05558240207813,263.7881326413066,-9.36186735869336,257.4818476846943,-15.66815231530569,251.17556272808142,-21.97443727191856,244.8692777714693,-28.280722228530664,1.0,1.0,28837.30492052088,28837.30492052088,275.63000251798695,2.480002517986975,275.63000251798695,275.63000251798695,77199.15592345798,77199.23737708271,-0.08145362473442219,0.0,8545.783548066482,8545.783548066482,0.8861112129063752,3933.557789196066,275.63000251798695,2.480002517986975,1.0,0.002,0.1295110769212462,0.00490187418734616,0.0002000311186326493,0.001799968878480321,0.10001555931632464,0.10001555931632464,0.0,-2.887030024767423e-12,1.0,1.000004192692204,0.0020705345154397037,0.09256289447336255,0.0,3.87602839086725e-07,0.497900416171561,0.0,1600074.7440613594,266.59639951085444,2.506440921479225e-06,1.0,1284563.3879894188,2597.9039370196765,,,,,,,,,,,,,,,,,,2.0,15243.31699536407,1553.337527625279,0.37169025023131025,6.175347969391544,2.933879359252999
1542.0,-30.032566752701218,4.9860320526161654,35.05417203074665,24.628226563241356,5.0024311544731885,-26.52906696198465,-40.028124664071925,1.4989313638454635,-6.553604023769253,-6.553606533698984,40.1083695935115,41037.81471919246,25745.23133977822,25745.23133977822,66783.04605897068,77208.77835181307,77199.24163463332,25745.23133977822,102944.47297441153,102944.47297441153,102944.47297441153,130463.58810533647,125952.67513925515,4510.912966081319,0.0,90991.70706857291,54820.748176738394,40189.95432426057,27519.11513092494,67709.06945518551,20877.5275352206,1553.3380100428903,0.0,0.8783573299809712,2.7233101134318525,0.0014947059257719628,1.0,1.0,-6.5515330495159105,333684.36050868436,1559211.1212983942,4.6727126165621256,1559211.1212983942,4.6727126165621256,0.75865548132248,0.09256290747525298,3.913985801819468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913985801819468,1.2847279201977964,1.2850268184468543,3.046548409422652,6455.270503778527,15243.315555843,6454.079876981561,0.00033055457168765863,23247.837799072808,2370.619712039566,19291.676659323253,1967.2035465039799,0.8298267058664983,0.8298267058664983,35401.73758045033,35382.83765553947,1.0006677385114966,0.8,4275.174161174365,4272.891774033241,1.0006677385114966,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.0955439177305,4632.441516551485,6.178219594066139,4.9860320526161654,-3.745494336011922,8.731526388628087,2.9338679712499425,3.5,0.8382479917856979,0.6,0.00023264279091270596,1.0000018318937927,0.00023264236473660209,198.94911015608025,0.0,8.542090489279287e-08,0.242082844466175,0.007275081114247295,7.860507082343832e-05,0.00015403772008926764,0.0006029014493740349,0.09256290741189215,0.09256290741189215,0.09256290741189215,0.09256329463209591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.2618337496,595.5910631699379,0.0,0.09256290741189215,0.09256290747525298,0.09256290747525298,0.3716902770527084,0.3716902770527084,0.5,9.99570037465336,0.0020940610476145594,0.0020940610476145594,-6.66773303237278e-11,2.509929743155226e-06,0.0020734841830858386,-6.66773303237278e-11,27519.11513092494,20877.5275352206,0.75865548132248,0.9863234954539178,0.606090366466402,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516902889368595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.2497921298,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6349796244356,260.6349796244356,-12.515020375564404,244.8692605662319,276.400698682641,124029.91402526088,124031.8962099381,-1.9821846772145681,0.0,nan,276.400698682641,3.25069868264103,270.0944110593577,-3.0555889406422807,263.7881234360755,-9.361876563924454,257.4818358127946,-15.668164187205377,251.17554818951288,-21.974451810487096,244.8692605662319,-28.280739433768076,1.0,1.0,28837.30492052088,28837.30492052088,275.62999947801654,2.479999478016566,275.62999947801654,275.62999947801654,77199.15931417033,77199.24163463332,-0.08232046298508067,0.0,8545.783548066482,8545.783548066482,0.8861113423810065,3933.555730828565,275.62999947801654,2.479999478016566,1.0,0.002,0.12951068876758132,0.004901875177265331,0.00020003051767119177,0.001799969479414993,0.10001525883559588,0.10001525883559588,0.0,-2.913815456279112e-12,1.0,1.0000041986648347,0.002073484249763169,0.09256290747525298,0.0,3.881550711851122e-07,0.4986097979937262,0.0,1600074.7399205414,266.5963959762307,2.5099964204855496e-06,1.0,1284563.4000642435,2597.903888164286,,,,,,,,,,,,,,,,,,2.0,15243.315555843,1553.3380100428903,0.3716902770527084,6.175347969391544,2.9338679712499425
1543.0,-30.03258421416882,4.986071673055267,35.0541729754646,24.628221708722435,5.002425516254305,-26.529083241126607,-40.02814233591778,1.4989245432914957,-6.553607255079498,-6.55360974849728,40.10837131981132,41037.81386510141,25745.245352287053,25745.245352287053,66783.05921738847,77208.78393281596,77199.24206000842,25745.245352287053,102944.48741229546,102944.48741229546,102944.48741229546,130463.60945538087,125952.69072270667,4510.9187326742,0.0,90991.71772595304,54820.75236273421,40189.961514687595,27519.1220430854,67709.083557773,20877.53238621669,1553.3384015869115,0.0,0.8783573059784917,2.7233097872507956,0.0014947059257719628,1.0,1.0,-6.551549979627168,333684.3181463681,1559211.1959011809,4.672713433351233,1559211.1959011809,4.672713433351233,0.7586554670432333,0.09256291980534807,3.91398592559966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91398592559966,1.2847279529823739,1.2850268506915103,3.046548428026115,6455.2705431970335,15243.314118364446,6454.079158957091,0.0003305545097856061,23247.839786754535,2370.6199147266943,19291.67451310006,1967.2033276501213,0.8298265425973685,0.8298265425973685,35401.73847611712,35382.83765553947,1.0006677701577138,0.8,4275.174269336612,4272.891774033241,1.0006677701577138,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.08586390133,4632.441516551485,6.1782373085501305,4.986071673055267,-3.7454932731031496,8.731564946158418,2.9338566124718723,3.5,0.8382447464205349,0.6,0.00023264236473660209,1.0000018178873833,0.00023264194181975124,198.9491245804724,0.0,8.478735663557862e-08,0.24028736870522982,0.0072751659016039305,7.860491358916701e-05,0.00015403745114743507,0.000602900415806306,0.09256291974769185,0.09256291974769185,0.09256291974769185,0.09256330434808285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.2145575395,595.5910786287354,0.0,0.09256291974769185,0.09256291980534807,0.09256291980534807,0.3716903040267649,0.3716903040267649,0.5,9.995711912471117,0.0020883624203520412,0.0020883624203520412,-4.4849457481177524e-11,2.4934177531577006e-06,0.0020597688700831895,-4.4849457481177524e-11,27519.1220430854,20877.53238621669,0.7586554670432333,0.9863234843579827,0.6060902276145231,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690394381035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.247996654034,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.634968902001,260.634968902001,-12.515031097998985,244.8692434218917,276.40069438211214,124029.94251262186,124031.95928089284,-2.016768270998959,0.0,nan,276.40069438211214,3.250694382112158,270.09440419006614,-3.055595809933834,263.7881139980221,-9.361886001977894,257.48182380597905,-15.66817619402093,251.17553361393496,-21.974466386065018,244.8692434218917,-28.28075657810828,1.0,1.0,28837.30492052088,28837.30492052088,275.6299963129943,2.4799963129943308,275.6299963129943,275.6299963129943,77199.15518502946,77199.24206000842,-0.08687497895152774,0.0,8545.783548066482,8545.783548066482,0.8861113345561036,3933.555855227658,275.6299963129943,2.4799963129943308,1.0,0.002,0.12951030318132528,0.00490187621548158,0.00020002992080806324,0.001799970076381934,0.10001496040403161,0.10001496040403161,0.0,-2.810003098263625e-12,1.0,1.0000041708933256,0.002059768914932647,0.09256291980534807,0.0,3.8558760979414014e-07,0.49531173529014033,0.0,1600074.7361068013,266.5963927449205,2.493462602615182e-06,1.0,1284563.4110353815,2597.903843774462,,,,,,,,,,,,,,,,,,2.0,15243.314118364446,1553.3384015869115,0.3716903040267649,6.175347969391544,2.9338566124718723
1544.0,-30.032601675405246,4.986111191220221,35.05417390901077,24.628221219778084,5.002425320781782,-26.529098975787452,-40.028156131133414,1.4989226211509372,-6.553609717772133,-6.553612189954997,40.10837288672214,41037.79805472014,25745.257633404228,25745.257633404228,66783.05568812437,77208.7863097764,77199.24264213615,25745.257633404228,102944.50027554037,102944.50027554037,102944.50027554037,130463.62797170973,125952.70355243076,4510.9244192789765,0.0,90991.72752577059,54820.7439747765,40189.98172332677,27519.127696169373,67709.10941949615,20877.536376837634,1553.3387150617682,0.0,0.8783572867762445,2.723309539651415,0.0014947059257719628,1.0,1.0,-6.551570060714937,333684.2859747741,1559211.2636152937,4.67271408679151,1559211.2636152937,4.67271408679151,0.7586554562099641,0.09256293147088587,3.9139861075846083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139861075846083,1.2847279628468662,1.2850268600149364,3.0465485462864,6455.270793776387,15243.31268299462,6454.078297027286,0.00033055439346126817,23247.841209616156,2370.6200598182004,19291.671936734194,1967.2030649339167,0.8298263809869131,0.8298263809869131,35401.73979295038,35382.83765553947,1.0006678166848286,0.8,4275.17442835964,4272.891774033241,1.0006678166848286,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.076210315274,4632.441516551485,6.178254568436699,4.986111191220221,-3.7454916332039723,8.731602824424193,2.9338452847253613,3.5,0.8382415099215318,0.6,0.00023264194181975124,1.0000018178635772,0.00023264151890920747,198.94913900467535,0.0,8.413893724597628e-08,0.23844974815509679,0.007275250040541177,7.860479084720089e-05,0.00015403715097255037,0.0006028992689584751,0.09256293142426028,0.09256293142426028,0.09256293142426028,0.09256331258872286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.16700791474,595.5910941686212,0.0,0.09256293142426028,0.09256293147088587,0.09256293147088587,0.37169033091835224,0.37169033091835224,0.5,9.99572334712868,0.002079996598922662,0.002079996598922662,-1.3926637620897964e-11,2.4721828708607063e-06,0.00204212924006697,-1.3926637620897964e-11,27519.127696169373,20877.536376837634,0.7586554562099641,0.9863230555044764,0.6060897626118196,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516904990189994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.246159033486,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6349585239449,260.6349585239449,-12.515041476055103,244.86922637689517,276.40069067099625,124030.04179064662,124031.99378530051,-1.9519946538981965,0.0,nan,276.40069067099625,3.2506906709962777,270.09439781217435,-3.0556021878256274,263.78810495335387,-9.361895046646111,257.48181209453514,-15.668187905464833,251.17551923571463,-21.974480764285346,244.86922637689517,-28.280773623104807,1.0,1.0,28837.30492052088,28837.30492052088,275.62999393965526,2.4799939396552872,275.62999393965526,275.62999393965526,77199.16434039689,77199.24264213615,-0.07830173925322015,0.0,8545.783548066482,8545.783548066482,0.8861113230517218,3933.5560381225314,275.62999393965526,2.4799939396552872,1.0,0.002,0.12950992089709693,0.004901877379964673,0.00020002932936283475,0.0017999706678170772,0.10001466468141737,0.10001466468141737,0.0,-2.820087913191216e-12,1.0,1.0000041351756954,0.0020421292539936076,0.09256293147088587,0.0,3.8228551569131854e-07,0.49106998921102957,0.0,1600074.7331878438,266.59639028222784,2.4721967974983272e-06,1.0,1284563.4193672943,2597.9038100630996,,,,,,,,,,,,,,,,,,2.0,15243.31268299462,1553.3387150617682,0.37169033091835224,6.175347969391544,2.9338452847253613
1545.0,-30.03261903314264,4.986150590044452,35.05417485976487,24.62822125470268,5.002423094001274,-26.529114820427715,-40.02817376805467,1.4989188812695187,-6.553613044617407,-6.553615541274234,40.10837525041193,41037.79259230627,25745.27193010263,25745.27193010263,66783.06452240891,77208.78866153261,77199.25170973256,25745.27193010263,102944.52363983518,102944.52363983518,102944.52363983518,130463.66111545789,125952.73087057516,4510.930244882725,0.0,90991.73464889338,54820.74325582291,40189.99043674497,27519.13747562271,67709.12791236768,20877.543284811647,1553.339246203041,0.0,0.8783572596081421,2.723309199074706,0.0014947059257719628,1.0,1.0,-6.551553184790407,333684.24181435705,1559211.3657618107,4.672715011304811,1559211.3657618107,4.672715011304811,0.7586554376315614,0.0925629447430295,3.913985775206623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913985775206623,1.2847279812142098,1.2850268778432,3.0465482440161957,6455.270153302095,15243.311247047379,6454.078046344229,0.0003305545070853191,23247.84500375192,2370.620446712376,19291.67118742576,1967.202988525721,0.8298262133248185,0.8298262133248185,35401.73738788122,35382.83765553947,1.0006677317075334,0.8,4275.174137919391,4272.891774033241,1.0006677317075334,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.066586696187,4632.441516551485,6.1782722676659905,4.986150590044452,-3.745490691826408,8.73164128187086,2.9338339921602143,3.5,0.8382382834743469,0.6,0.00023264151890920747,1.0000018070886874,0.00023264109850611013,198.94915334338273,0.0,8.413768855905641e-08,0.23844620937636588,0.007275334178229736,7.860463392418533e-05,0.00015403688498502214,0.0006028981766885153,0.09256294468194198,0.09256294468194198,0.09256294468194198,0.09256332980038633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.1227401386,595.5911086803733,0.0,0.09256294468194198,0.0925629447430295,0.0925629447430295,0.37169035744022505,0.37169035744022505,0.5,9.995734900246665,0.0020776776663637975,0.0020776776663637975,7.497646947740577e-11,2.496656804851227e-06,0.002062356483804706,7.497646947740577e-11,27519.13747562271,20877.543284811647,0.7586554376315614,0.9863229165917285,0.6060895164004962,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516906036555923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.24615549471,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6349482523971,260.6349482523971,-12.515051747602854,244.86920941259086,276.4006870922051,124030.094841008,124032.02680259779,-1.9319615897915043,0.0,nan,276.4006870922051,3.250687092205112,270.0943915562797,-3.0556084437203026,263.78809602035784,-9.361903979642136,257.48180048443623,-15.668199515563742,251.17550494851304,-21.97449505148694,244.86920941259086,-28.280790587409115,1.0,1.0,28837.30492052088,28837.30492052088,275.6299916493969,2.4799916493969363,275.6299916493969,275.6299916493969,77199.16771974448,77199.25170973256,-0.08398998808115721,0.0,8545.783548066482,8545.783548066482,0.8861113440633672,3933.555704082656,275.6299916493969,2.4799916493969363,1.0,0.002,0.1295095348262595,0.004901878394328159,0.00020002873169519216,0.0017999712651825387,0.10001436584759608,0.10001436584759608,0.0,-3.122268936450734e-12,1.0,1.0000041761324017,0.0020623564088282365,0.0925629447430295,0.0,3.860720734154614e-07,0.4959340671642228,0.0,1600074.7293204844,266.59638695538257,2.49658182838175e-06,1.0,1284563.4308041136,2597.903763789106,,,,,,,,,,,,,,,,,,2.0,15243.311247047379,1553.339246203041,0.37169035744022505,6.175347969391544,2.9338339921602143
1546.0,-30.03263633669561,4.986189867787655,35.0541758114758,24.628222023043804,5.002418183730926,-26.529130884652204,-40.028187598194904,1.4989127317759394,-6.553616536463437,-6.55361902791774,40.10837717965342,41037.76510273074,25745.28647230662,25745.28647230662,66783.05157503736,77208.79093279674,77199.25421680149,25745.28647230662,102944.54068910811,102944.54068910811,102944.54068910811,130463.68615855549,125952.75012855367,4510.936030001813,0.0,90991.73821627782,54820.71704817547,40190.02352011372,27519.14546944738,67709.16898956109,20877.54889851027,1553.3396955971543,0.0,0.8783572333586736,2.723308845131155,0.0014947059257719628,1.0,1.0,-6.55156091656653,333684.19586844393,1559211.449133998,4.67271590455762,1559211.449133998,4.67271590455762,0.758655421248061,0.09256295748233186,3.913984761900731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913984761900731,1.2847280108478438,1.2850269069435964,3.046547385012439,6455.268333176213,15243.309812591528,6454.078605964683,0.00033055492521564313,23247.851933917573,2370.6211533926034,19291.67286016875,1967.2031590980357,0.8298260379068857,0.8298260379068857,35401.73005565427,35382.83765553947,1.0006674726410556,0.8,4275.173252467168,4272.891774033241,1.0006674726410556,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.056988511407,4632.441516551485,6.1782899881826605,4.986189867787655,-3.7454898662136107,8.731679734001265,2.933822729457558,3.5,0.8382350655593023,0.6,0.00023264109850611013,1.0000018014478735,0.0002326406794160529,198.94916763733184,0.0,8.363884027952913e-08,0.23703247335218555,0.007275417817070016,7.860451087188482e-05,0.00015403658763422532,0.0006028968567755445,0.09256295741842928,0.09256295741842928,0.09256295741842928,0.09256334178321464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.0764821956,595.5911238179941,0.0,0.09256295741842928,0.09256295748233186,0.09256295748233186,0.37169038425019757,0.37169038425019757,0.5,9.99574643040827,0.002075022238159363,0.002075022238159363,-9.890754881780595e-12,2.4914543246268295e-06,0.002058111351232128,-9.890754881780595e-12,27519.14546944738,20877.54889851027,0.758655421248061,0.9863221269977998,0.6060887427086521,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690707671981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.24474175868,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6349378289651,260.6349378289651,-12.515062171034856,244.86919249927143,276.40068315866023,124030.09232098724,124032.05285030011,-1.9605293128639394,0.0,nan,276.40068315866023,3.2506831586602516,270.094385026781,-3.055614973218951,263.7880868949031,-9.361913105096903,257.4817887630263,-15.668211236973661,251.17549063114845,-21.97450936885153,244.86919249927143,-28.280807500728542,1.0,1.0,28837.30492052088,28837.30492052088,275.6299884561225,2.4799884561224985,275.6299884561225,275.6299884561225,77199.1671226027,77199.25421680149,-0.0870941987959668,0.0,8545.783548066482,8545.783548066482,0.8861114081206285,3933.554685710235,275.6299884561225,2.4799884561224985,1.0,0.002,0.1295091495498261,0.004901879381563212,0.00020002813519882803,0.0017999718616793837,0.10001406759941402,0.10001406759941402,0.0,-3.1217884180478883e-12,1.0,1.0000041675367297,0.002058111361122883,0.09256295748233186,0.0,3.8527744495489715e-07,0.4949133210872128,0.0,1600074.7252174544,266.59638346353654,2.4914642153817113e-06,1.0,1284563.4427033493,2597.903715644166,,,,,,,,,,,,,,,,,,2.0,15243.309812591528,1553.3396955971543,0.37169038425019757,6.175347969391544,2.933822729457558
