time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1547.0,-30.032653527048623,4.986229035275566,35.05417675135071,24.628222442138963,5.002414675809657,-26.5291467067633,-40.028205200191564,1.4989078555934232,-6.55361948284542,-6.55362194924786,40.10837874147426,41037.756963100976,25745.299715857458,25745.299715857458,66783.05667895844,77208.79330190981,77199.25332451542,25745.299715857458,102944.55304037288,102944.55304037288,102944.55304037288,130463.70450271493,125952.76278367032,4510.941719044605,0.0,90991.74365806233,54820.7119506365,40190.03523047315,27519.151462342048,67709.1866928152,20877.553104813014,1553.3400365605028,0.0,0.8783572115732983,2.7233085488546007,0.0014947059257719628,1.0,1.0,-6.55158460171873,333684.157372739,1559211.5166287755,4.672716645900188,1559211.5166287755,4.672716645900188,0.7586554088843336,0.09256296941825229,3.913984108922039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913984108922039,1.2847280345225873,1.2850269300854034,3.046546820609001,6455.267137273054,15243.308378642578,6454.078737428055,0.0003305551822602237,23247.857202752573,2370.6216906642508,19291.673253121568,1967.2031991680715,0.8298258667399855,0.8298258667399855,35401.72533073535,35382.83765553947,1.0006673056974988,0.8,4275.172681877907,4272.891774033241,1.0006673056974988,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.047415144142,4632.441516551485,6.178307360336792,4.986229035275566,-3.7454886239796976,8.731717659255263,2.933811495893498,3.5,0.838231855969571,0.6,0.0002326406794160529,1.000001789663037,0.00023264026306837312,198.94918183777156,0.0,8.337761805036366e-08,0.23629216955473062,0.007275501194688066,7.860435426012363e-05,0.00015403632515592928,0.0006028957288570553,0.09256296936477833,0.09256296936477833,0.09256296936477833,0.09256334973515622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.02902347775,595.5911393280663,0.0,0.09256296936477833,0.09256296941825229,0.09256296941825229,0.3716904113086354,0.3716904113086354,0.5,9.995757841105343,0.0020685412122247726,0.0020685412122247726,-2.887645678129047e-11,2.4664024635967507e-06,0.0020373475291535215,-2.887645678129047e-11,27519.151462342048,20877.553104813014,0.7586554088843336,0.9863219444939066,0.6060884640260433,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516908113636835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.244001454885,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63492741904133,260.63492741904133,-12.515072580958645,244.869175659968,276.4006791781159,124030.12133749922,124032.07932608646,-1.9579885872259066,0.0,nan,276.4006791781159,3.250679178115945,270.09437847448487,-3.0556215255151074,263.78807777085547,-9.361922229144511,257.4817770672268,-15.668222932773176,251.17547636359703,-21.97452363640295,244.869175659968,-28.280824340031984,1.0,1.0,28837.30492052088,28837.30492052088,275.6299854303799,2.4799854303799407,275.6299854303799,275.6299854303799,77199.16984676881,77199.25332451542,-0.08347774660796858,0.0,8545.783548066482,8545.783548066482,0.8861114493994027,3933.5540294666494,275.6299854303799,2.4799854303799407,1.0,0.002,0.12950876816050164,0.004901880455929455,0.00020002754493854156,0.0017999724522300973,0.10001377246927078,0.10001377246927078,0.0,-2.8313610136998513e-12,1.0,1.0000041254931884,0.0020373475580299782,0.09256296941825229,0.0,3.813905114213348e-07,0.4899203121681497,0.0,1600074.72172578,266.59638051715456,2.466431340053532e-06,1.0,1284563.4526731013,2597.903675305998,,,,,,,,,,,,,,,,,,2.0,15243.308378642578,1553.3400365605028,0.3716904113086354,6.175347969391544,2.933811495893498
1548.0,-30.032670708234804,4.986268095058968,35.05417769090873,24.628222302440577,5.002412976191021,-26.529162339791522,-40.0282190303318,1.4989046077333903,-6.5536222661413035,-6.553624728807445,40.108380611982355,41037.73834083556,25745.312633379384,25745.312633379384,66783.05097421494,77208.79573222461,77199.2572767761,25745.312633379384,102944.5699101555,102944.5699101555,102944.5699101555,130463.72859860695,125952.78117808186,4510.947420525083,0.0,90991.75149332442,54820.6987305126,40190.058625346464,27519.158688451455,67709.21731379791,20877.558207933198,1553.3404328382762,0.0,0.878357189382144,2.723308266694628,0.0014947059257719628,1.0,1.0,-6.551590496034862,333684.1207457113,1559211.5974629482,4.672717401051179,1559211.5974629482,4.672717401051179,0.7586553951118631,0.09256298171405945,3.913983917159917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913983917159917,1.284728050574848,1.2850269456064771,3.046546633280573,6455.266740346594,15243.306946384615,6454.078321372717,0.00033055523316011655,23247.86034362407,2370.6220109440096,19291.672009504317,1967.2030723544042,0.8298257011336196,0.8298257011336196,35401.723943154866,35382.83765553947,1.0006672566707067,0.8,4275.172514311323,4272.891774033241,1.0006672566707067,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.037869205653,4632.441516551485,6.178324613663068,4.986268095058968,-3.745487283321854,8.731755378380821,2.9338002945319976,3.5,0.8382286555805708,0.6,0.00023264026306837312,1.0000017887089476,0.0002326398469433973,198.94919603064062,0.0,8.283203025137484e-08,0.2347459737323963,0.0072755840267183175,7.860423120822721e-05,0.0001540360318601459,0.0006028945513637436,0.09256298166311101,0.09256298166311101,0.09256298166311101,0.09256336142032338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.98314539617,595.5911543392729,0.0,0.09256298166311101,0.09256298171405945,0.09256298171405945,0.3716904381966607,0.3716904381966607,0.5,9.995769233562966,0.0020626823107363634,0.0020626823107363634,-9.606537787476555e-12,2.46266614567503e-06,0.0020342327725870746,-9.606537787476555e-12,27519.158688451455,20877.558207933198,0.7586553951118631,0.9863214141836752,0.6060879148941634,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516909143770478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.24245525907,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6349171853943,260.6349171853943,-12.515082814605705,244.86915889924555,276.4006754715448,124030.18664634242,124032.11147930221,-1.9248329597715872,0.0,nan,276.4006754715448,3.2506754715448096,270.09437215708317,-3.055627842916806,263.78806884262275,-9.361931157377228,257.4817655281644,-15.668234471835603,251.17546221370486,-21.974537786295116,244.86915889924555,-28.28084110075443,1.0,1.0,28837.30492052088,28837.30492052088,275.62998311330114,2.4799831133011594,275.62998311330114,275.62998311330114,77199.17470999452,77199.2572767761,-0.08256678158068098,0.0,8545.783548066482,8545.783548066482,0.8861114615218583,3933.5538367457166,275.62998311330114,2.4799831133011594,1.0,0.002,0.12950838735437487,0.004901881552738485,0.0002000269556373049,0.0017999730415055155,0.10001347781865244,0.10001347781865244,0.0,-2.857179770554552e-12,1.0,1.000004119186164,0.0020342327821936124,0.09256298171405945,0.0,3.8080746898686496e-07,0.48917136077773493,0.0,1600074.7184557817,266.5963777338587,2.4626757522128173e-06,1.0,1284563.4621588993,2597.903636925952,,,,,,,,,,,,,,,,,,2.0,15243.306946384615,1553.3404328382762,0.3716904381966607,6.175347969391544,2.9338002945319976
1549.0,-30.032687760026523,4.986307033273869,35.05417863434614,24.628223000932508,5.002408252687466,-26.52917815875525,-40.028232825547434,1.4988986515061444,-6.553625809512198,-6.55362827137463,40.108382603226225,41037.712338442776,25745.32721669509,25745.32721669509,66783.03955513786,77208.7981123536,77199.26062400443,25745.32721669509,102944.58784069952,102944.58784069952,102944.58784069952,130463.75488653156,125952.80173620705,4510.953150324505,0.0,90991.75533903943,54820.67415924836,40190.09019976786,27519.16704583204,67709.2572455999,20877.56407893262,1553.3409010704625,0.0,0.8783571625940044,2.723307907027437,0.0014947059257719628,1.0,1.0,-6.5515947251168996,333684.07406431413,1559211.6835148798,4.672718312634717,1559211.6835148798,4.672718312634717,0.758655378055662,0.09256299456081563,3.9139829592094797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139829592094797,1.284728079295607,1.285026973799283,3.0465458195289425,6455.265016104536,15243.305513737285,6454.07881605514,0.00033055562660850684,23247.86701611428,2370.6226913486544,19291.673488143184,1967.2032231336068,0.8298255265642712,0.8298255265642712,35401.71701147634,35382.83765553947,1.0006670117566607,0.8,4275.171677230012,4272.891774033241,1.0006670117566607,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.028351195231,4632.441516551485,6.178342225415994,4.986307033273869,-3.7454865319044077,8.731793565178277,2.933789125958783,3.5,0.8382254645596523,0.6,0.0002326398469433973,1.000001775238106,0.00023263943395300917,198.9492101166225,0.0,8.278772938625546e-08,0.23462042508064798,0.007275666814447704,7.860410846724604e-05,0.00015403573847615128,0.0006028932555049041,0.09256299449887327,0.09256299449887327,0.09256299449887327,0.09256337427438015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.93784812855,595.5911691675276,0.0,0.09256299449887327,0.09256299456081563,0.09256299456081563,0.37169046498389774,0.37169046498389774,0.5,9.995780626647267,0.002058133157845532,0.002058133157845532,1.432454155292362e-11,2.461862436575757e-06,0.002033546257734997,1.432454155292362e-11,27519.16704583204,20877.56407893262,0.758655378055662,0.9863206638480407,0.6060871734213215,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516910173354938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.24232971041,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6349068328377,260.6349068328377,-12.515093167162263,244.8691421976768,276.40067146800067,124030.18875147498,124032.1359498925,-1.9471984175242494,0.0,nan,276.40067146800067,3.2506714680006894,270.09436561393363,-3.0556343860663446,263.7880597598687,-9.361940240131275,257.48175390580525,-15.668246094194728,251.17544805174114,-21.974551948258835,244.8691421976768,-28.28085780232317,1.0,1.0,28837.30492052088,28837.30492052088,275.6299799624158,2.4799799624158254,275.6299799624158,275.6299799624158,77199.17450858148,77199.26062400443,-0.08611542294966057,0.0,8545.783548066482,8545.783548066482,0.886111522079758,3933.552874005527,275.6299799624158,2.4799799624158254,1.0,0.002,0.1295080066767463,0.004901882510678435,0.00020002636622092144,0.0017999736309911505,0.10001318311046072,0.10001318311046072,0.0,-2.787928308350951e-12,1.0,1.0000041177959145,0.0020335462434104556,0.09256299456081563,0.0,3.806789913166953e-07,0.4890063276592322,0.0,1600074.7142984425,266.5963741904878,2.461848112034204e-06,1.0,1284563.4742486144,2597.903588010314,,,,,,,,,,,,,,,,,,2.0,15243.305513737285,1553.3409010704625,0.37169046498389774,6.175347969391544,2.933789125958783
1550.0,-30.032704709143392,4.986345861780169,35.05417956705547,24.628217552695446,5.002404789404369,-26.529193759288525,-40.0282503926195,1.4988938396190425,-6.553628764328209,-6.553631203074837,40.10838418046241,41037.71920151802,25745.340395862786,25745.340395862786,66783.05959738081,77208.80396432942,77199.26006438685,25745.340395862786,102944.60046024964,102944.60046024964,102944.60046024964,130463.773601919,125952.81482189838,4510.95878002062,0.0,90991.76893191192,54820.68873547278,40190.0891071546,27519.173141669373,67709.26224882397,20877.56835812176,1553.341247297584,0.0,0.8783571406937595,2.723307609674143,0.0014947059257719628,1.0,1.0,-6.551616825173994,333684.0354321624,1559211.7516762733,4.672719057886302,1559211.7516762733,4.672719057886302,0.7586553655025727,0.09256300645130822,3.913983653796188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913983653796188,1.2847281026570023,1.2850269966355052,3.046546304779593,6455.266044292435,15243.304083109448,6454.077422739328,0.0003305553097634108,23247.86636338112,2370.6226247883956,19291.66932342898,1967.2027984509473,0.8298253707194505,0.8298253707194505,35401.72203746893,35382.83765553947,1.0006671893379158,0.8,4275.172284177443,4272.891774033241,1.0006671893379158,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.0188573958,4632.441516551485,6.178359464385162,4.986345861780169,-3.7454853296472153,8.731831191427384,2.933777985812043,3.5,0.8382222816605838,0.6,0.00023263943395300917,1.0000017645490045,0.00023263902345005194,198.94922411778956,0.0,8.21641115070672e-08,0.23285309201102844,0.0072757489785592105,7.86039521669626e-05,0.00015403548178604656,0.0006028923578152067,0.09256300639811513,0.09256300639811513,0.09256300639811513,0.0925633824912697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.8910828664,595.5911844528474,0.0,0.09256300639811513,0.09256300645130822,0.09256300645130822,0.3716904918015165,0.3716904918015165,0.5,9.995791908966629,0.0020504397695617627,0.0020504397695617627,9.663381206337363e-12,2.4387466055486584e-06,0.0020143779008208185,9.663381206337363e-12,27519.173141669373,20877.56835812176,0.7586553655025727,0.9863208869705378,0.6060872299968206,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516911195185556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.240562377345,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6348965068915,260.6348965068915,-12.515103493108484,244.8691255736975,276.4006674400874,124030.26100747146,124032.20320080066,-1.942193329229621,0.0,nan,276.4006674400874,3.2506674400873976,270.09435906680847,-3.055640933191512,263.7880506935292,-9.361949306470763,257.4817423202517,-15.668257679748251,251.17543394697492,-21.974566053025057,244.8691255736975,-28.28087442630249,1.0,1.0,28837.30492052088,28837.30492052088,275.629976965231,2.4799769652310033,275.629976965231,275.629976965231,77199.1758398477,77199.26006438685,-0.08422453915409278,0.0,8545.783548066482,8545.783548066482,0.8861114781706889,3933.5535720651687,275.629976965231,2.4799769652310033,1.0,0.002,0.12950762958712758,0.00490188356421257,0.00020002578259733703,0.00179997421458757,0.10001289129866851,0.10001289129866851,0.0,-2.8150932106230098e-12,1.0,1.0000040789829097,0.0020143778911574373,0.09256300645130822,0.0,3.770907235602132e-07,0.4843969737362596,0.0,1600074.7107996186,266.59637123567177,2.438736942167452e-06,1.0,1284563.4842537087,2597.903547529168,,,,,,,,,,,,,,,,,,2.0,15243.304083109448,1553.341247297584,0.3716904918015165,6.175347969391544,2.933777985812043
1551.0,-30.032721725503066,4.986384578721913,35.05418049688609,24.62822317555549,5.00240341337858,-26.52920921161593,-40.02826415291054,1.4988908995620835,-6.553631806612543,-6.553634235549466,40.108385962816,41037.68815713267,25745.35377863897,25745.35377863897,66783.04193577165,77208.80307293539,77199.26215692797,25745.35377863897,102944.61593556695,102944.61593556695,102944.61593556695,130463.79616435013,125952.83175860216,4510.964405747971,0.0,90991.76914184408,54820.658810523855,40190.12259035581,27519.180228783185,67709.30281913899,20877.573344623797,1553.3416431639055,0.0,0.8783571174665177,2.72330730191242,0.0014947059257719628,1.0,1.0,-6.551627984559275,333683.9954719942,1559211.8287002938,4.672719848294783,1559211.8287002938,4.672719848294783,0.758655351324284,0.09256301862970864,3.9139822222427427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139822222427427,1.2847281172573821,1.2850270107118698,3.0465451558717747,6455.263609894634,15243.302653970139,6454.078406481303,0.00033055588661973104,23247.874920010516,2370.623497321768,19291.672263899578,1967.2030982955014,0.8298251917767481,0.8298251917767481,35401.71167882393,35382.83765553947,1.0006668233403315,0.8,4275.171033249819,4272.891774033241,1.0006668233403315,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4167.009390683807,4632.441516551485,6.178376712132666,4.986384578721913,-3.745484213644612,8.731868792366525,2.9337668774669003,3.5,0.8382191078476858,0.6,0.00023263902345005194,1.0000017715498184,0.0002326386113191623,198.94923817450558,0.0,8.166924483872132e-08,0.2314506398729362,0.00727583064780405,7.860382973711917e-05,0.00015403519371293275,0.0006028910097921359,0.09256301857493003,0.09256301857493003,0.09256301857493003,0.09256339317252897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.8455257565,595.5911993553447,0.0,0.09256301857493003,0.09256301862970864,0.09256301862970864,0.3716905183078314,0.3716905183078314,0.5,9.995803146425066,0.0020426960304575914,0.0020426960304575914,-7.389644451905042e-13,2.4289369093821733e-06,0.002006250990177705,-7.389644451905042e-13,27519.180228783185,20877.573344623797,0.758655351324284,0.9863200351384283,0.6060864083440656,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516912210863515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.23915992521,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63488638635494,260.63488638635494,-12.515113613645042,244.8691090205611,276.4006637521506,124030.29033008977,124032.19388817772,-1.903558087935438,0.0,nan,276.4006637521506,3.250663752150615,270.0943528058318,-3.0556471941681593,263.78804185951213,-9.361958140487843,257.4817309131954,-15.668269086804571,251.17541996687862,-21.974580033121356,244.8691090205611,-28.28089097943888,1.0,1.0,28837.30492052088,28837.30492052088,275.62997417761875,2.4799741776187716,275.62997417761875,275.62997417761875,77199.18480346446,77199.26215692797,-0.07735346350818872,0.0,8545.783548066482,8545.783548066482,0.8861115686679261,3933.5521333539564,275.62997417761875,2.4799741776187716,1.0,0.002,0.12950725401882407,0.004901884593004,0.00020002520128202184,0.0017999747958616472,0.10001260064101092,0.10001260064101092,0.0,-2.8563310570939304e-12,1.0,1.0000040625271116,0.0020062509909166693,0.09256301862970864,0.0,3.7556941146801747e-07,0.4824427556612501,0.0,1600074.7072172114,266.59636819338743,2.4289376483466185e-06,1.0,1284563.494602738,2597.903505656438,,,,,,,,,,,,,,,,,,2.0,15243.302653970139,1553.3416431639055,0.3716905183078314,6.175347969391544,2.9337668774669003
1552.0,-30.032738530610928,4.986423174330663,35.054181432621505,24.62821832103657,5.002397776489256,-26.52922489990078,-40.02827798305077,1.4988841458700874,-6.553635381920174,-6.553637813957199,40.10838799295423,41037.67467448629,25745.368331030608,25745.368331030608,66783.0430055169,77208.80891145156,77199.26614239452,25745.368331030608,102944.63447342513,102944.63447342513,102944.63447342513,130463.82326806485,125952.85319818242,4510.970069882426,0.0,90991.77987465734,54820.65016533624,40190.144121467885,27519.188794639722,67709.33291610761,20877.57936332394,1553.3421222147358,0.0,0.8783570903355742,2.723306938546598,0.0014947059257719628,1.0,1.0,-6.551628952514989,333683.9483173908,1559211.9164334263,4.672720771543819,1559211.9164334263,4.672720771543819,0.7586553338879867,0.09256303138325331,3.9139823674264314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139823674264314,1.2847281497002063,1.2850270426327381,3.0465451919456785,6455.263686330907,15243.301222918763,6454.077666141082,0.00033055581539375876,23247.87679983529,2370.623689010548,19291.670050973113,1967.2028726398019,0.8298250294887055,0.8298250294887056,35401.71272936546,35382.83765553947,1.0006668604586657,0.8,4275.171160115005,4272.891774033241,1.0006668604586657,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.999950426409,4632.441516551485,6.178394201419678,4.986423174330663,-3.7454835235091095,8.731906697839772,2.9337558001806263,3.5,0.8382159429087503,0.6,0.0002326386113191623,1.0000017495569047,0.00023263820430538564,198.9492520567144,0.0,8.199312652141951e-08,0.2323685205617029,0.007275912640930571,7.860370668598252e-05,0.00015403490463317978,0.0006028899007024776,0.0925630313206444,0.0925630313206444,0.0925630313206444,0.09256340650940557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.8010810802,595.5912139082479,0.0,0.0925630313206444,0.09256303138325331,0.09256303138325331,0.3716905444926831,0.3716905444926831,0.5,9.99581440167368,0.0020372200692122533,0.0020372200692122533,-4.8203219193965197e-11,2.432037035760004e-06,0.0020088614422206774,-4.8203219193965197e-11,27519.188794639722,20877.57936332394,0.7586553338879867,0.9863196125157755,0.6060859398117581,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516913230571136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.240077805895,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63487606573443,260.63487606573443,-12.515123934265546,244.86909252314115,276.4006596083299,124030.31565178333,124032.25684340297,-1.9411916196260885,0.0,nan,276.4006596083299,3.2506596083298973,270.09434619129036,-3.0556538087096214,263.7880327742521,-9.36196722574789,257.481719357215,-15.668280642784964,251.17540594017814,-21.97459405982184,244.86909252314115,-28.28090747685883,1.0,1.0,28837.30492052088,28837.30492052088,275.6299710655774,2.4799710655774447,275.6299710655774,275.6299710655774,77199.18079394446,77199.26614239452,-0.08534845006943215,0.0,8545.783548066482,8545.783548066482,0.8861115594899786,3933.5522792635634,275.6299710655774,2.4799710655774447,1.0,0.002,0.1295068779618469,0.004901885524790746,0.00020002461898754236,0.0017999753781541047,0.10001230949377117,0.10001230949377117,0.0,-2.8583528773051814e-12,1.0,1.0000040678128477,0.0020088614904238966,0.09256303138325331,0.0,3.760581370550611e-07,0.4830705593017689,0.0,1600074.7030280891,266.5963646180798,2.432085238979198e-06,1.0,1284563.5068150098,2597.903456244942,,,,,,,,,,,,,,,,,,2.0,15243.301222918763,1553.3421222147358,0.3716905444926831,6.175347969391544,2.9337558001806263
1553.0,-30.032755341092898,4.98646166699119,35.05418235469694,24.628223839122825,5.002396617057577,-26.529240145278,-40.02829548027364,1.4988814213019106,-6.553638022451764,-6.553640428811742,40.1083894701252,41037.66025510385,25745.380703966715,25745.380703966715,66783.04095907057,77208.80810999303,77199.26530922977,25745.380703966715,102944.64601319649,102944.64601319649,102944.64601319649,130463.84024269565,125952.86463690092,4510.975605794722,0.0,90991.78039598666,54820.637070055775,40190.15925103431,27519.194229499153,67709.35348053346,20877.583185354106,1553.3424295783827,0.0,0.8783570705347699,2.7233066734032225,0.0014947059257719628,1.0,1.0,-6.551652902647049,333683.9138611629,1559211.9802683215,4.672721445352828,1559211.9802683215,4.672721445352828,0.7586553229445365,0.09256304276176641,3.913980997503583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913980997503583,1.284728163285388,1.2850270556981511,3.04654409341701,6455.261358680479,15243.299795532252,6454.078577462912,0.00033055636476252766,23247.88506996408,2370.624532328989,19291.67277497505,1967.2031504106958,0.8298248514614176,0.8298248514614176,35401.702816675555,35382.83765553947,1.0006665102178451,0.8,4275.169963041679,4272.891774033241,1.0006665102178451,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.990533953932,4632.441516551485,6.178411132491271,4.98646166699119,-3.745482114293263,8.731943781284453,2.9337447508204693,3.5,0.8382127859487055,0.6,0.00023263820430538564,1.0000017501166378,0.00023263779716210627,198.94926594336437,0.0,8.097508644305914e-08,0.2294833949796296,0.007275993616017014,7.86035510079054e-05,0.00015403465329748024,0.0006028887059633903,0.09256304271491216,0.09256304271491216,0.09256304271491216,0.09256341372644837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.75456497696,595.5912291076246,0.0,0.09256304271491216,0.09256304276176641,0.09256304276176641,0.3716905705987177,0.3716905705987177,0.5,9.995825531942222,0.0020282246670149107,0.0020282246670149107,1.7053025658242404e-12,2.4063599539658753e-06,0.001987526164668907,1.7053025658242404e-12,27519.194229499153,20877.583185354106,0.7586553229445365,0.9863192827305727,0.6060855427736765,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516914237619605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.23719268031,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63486598796203,260.63486598796203,-12.515134012037947,244.86907611108302,276.40065586484286,124030.35048616289,124032.24600084916,-1.8955146862772247,0.0,nan,276.40065586484286,3.2506558648428836,270.09433991409,-3.055660085909949,263.78802396333634,-9.361976036663634,257.48170801258556,-15.66829198741442,251.17539206183434,-21.974607938165633,244.86907611108302,-28.28092388891696,1.0,1.0,28837.30492052088,28837.30492052088,275.62996835322866,2.479968353228685,275.62996835322866,275.62996835322866,77199.1900061816,77199.26530922977,-0.07530304817191791,0.0,8545.783548066482,8545.783548066482,0.8861116460911646,3933.5509024911007,275.62996835322866,2.479968353228685,1.0,0.002,0.12950650589896365,0.004901886615631989,0.00020002404325807665,0.0017999759541837692,0.10001202162903833,0.10001202162903833,0.0,-2.558154209297836e-12,1.0,1.000004024612067,0.0019875261629636043,0.09256304276176641,0.0,3.720642095307559e-07,0.4779401090753346,0.0,1600074.6998941659,266.5963619775482,2.4063582486633095e-06,1.0,1284563.5157386097,2597.903420139582,,,,,,,,,,,,,,,,,,2.0,15243.299795532252,1553.3424295783827,0.3716905705987177,6.175347969391544,2.9337447508204693
1554.0,-30.032772024170907,4.986500038783746,35.05418328408439,24.62821891475471,5.002391054906164,-26.52925571626184,-40.02830927548928,1.4988747470902615,-6.553641592715337,-6.553644005001564,40.10839152541053,41037.64745645619,25745.395190179017,25745.395190179017,66783.04264663521,77208.81399040084,77199.26975330451,25745.395190179017,102944.66494348353,102944.66494348353,102944.66494348353,130463.86788665448,125952.88666229259,4510.981224361892,0.0,90991.79123551065,54820.62919632818,40190.180043536086,27519.202943170956,67709.38298670705,20877.589309752788,1553.3429157826838,0.0,0.8783570433203715,2.7233063102305146,0.0014947059257719628,1.0,1.0,-6.551651563161386,333683.86673639785,1559212.069088385,4.672722371441844,1559212.069088385,4.672722371441844,0.758655305274155,0.09256305541587713,3.913981166356248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913981166356248,1.2847281953461296,1.2850270872432559,3.046544148820326,6455.261476073458,15243.29836747791,6454.077810455628,0.00033055628307383696,23247.886836466358,2370.6247124620904,19291.67048233895,1967.2029166268755,0.8298246897897947,0.8298246897897947,35401.704038484626,35382.83765553947,1.0006665533874997,0.8,4275.170110589424,4272.891774033241,1.0006665533874997,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.981145820626,4632.441516551485,6.1784285287686,4.986500038783746,-3.7454814439527886,8.731981482736535,2.9337337347302794,3.5,0.8382096384943656,0.6,0.00023263779716210627,1.0000017368530085,0.00023263739310515016,198.9492797247713,0.0,8.10008565658461e-08,0.22955642750760785,0.0072760746168735796,7.860342826790633e-05,0.00015403436889419993,0.0006028876188234692,0.09256305535295739,0.09256305535295739,0.09256305535295739,0.09256342748735365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.710684537,595.5912434782738,0.0,0.09256305535295739,0.09256305541587713,0.09256305541587713,0.3716905962477809,0.3716905962477809,0.5,9.995836695378001,0.0020223582779976823,0.0020223582779976823,6.252776074688882e-13,2.4122862214426277e-06,0.001992441840172887,6.252776074688882e-13,27519.202943170956,20877.589309752788,0.758655305274155,0.986318877839225,0.6060850896324494,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516915244990247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.237265712836,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63485572021847,260.63485572021847,-12.51514427978151,244.86905975084835,276.40065168958967,124030.37734151613,124032.30858765877,-1.9312461426690402,0.0,nan,276.40065168958967,3.250651689589688,270.0943333018416,-3.0556666981584044,263.78801491409126,-9.361985085908714,257.4816965263436,-15.668303473656351,251.17537813859633,-21.974621861403648,244.86905975084835,-28.280940249151627,1.0,1.0,28837.30492052088,28837.30492052088,275.6299652970701,2.479965297070123,275.6299652970701,275.6299652970701,77199.18589490678,77199.26975330451,-0.08385839773109183,0.0,8545.783548066482,8545.783548066482,0.886111635416957,3933.551072188029,275.6299652970701,2.479965297070123,1.0,0.002,0.12950613291553995,0.0049018875339417,0.00020002346571167635,0.0017999765313757906,0.10001173285583817,0.10001173285583817,0.0,-2.912533061949496e-12,1.0,1.0000040345654269,0.0019924418395476096,0.09256305541587713,0.0,3.7298446284191796e-07,0.4791222374561971,0.0,1600074.6957149308,266.59635840728464,2.4122855961650203e-06,1.0,1284563.527943156,2597.903370759339,,,,,,,,,,,,,,,,,,2.0,15243.29836747791,1553.3429157826838,0.3716905962477809,6.175347969391544,2.9337337347302794
1555.0,-30.032788710404482,4.986538308450045,35.054184200575556,24.628218600433343,5.002389974939971,-26.529270841870048,-40.028322965931125,1.498872106463309,-6.553644214576821,-6.553646603158149,40.10839301192025,41037.632421983704,25745.40746481236,25745.40746481236,66783.03988679606,77208.81663101514,77199.26921636955,25745.40746481236,102944.67668118191,102944.67668118191,102944.67668118191,130463.88509795161,125952.8983817536,4510.986716198012,0.0,90991.79994357229,54820.620230006796,40190.19968173943,27519.208416769707,67709.40809850914,20877.593160454788,1553.3432246421623,0.0,0.8783570235741076,2.723306046750334,0.0014947059257719628,1.0,1.0,-6.551673816255686,333683.83249950805,1559212.1333287822,4.672723043394921,1559212.1333287822,4.672723043394921,0.7586552943046269,0.09256306664383757,3.913981148764051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913981148764051,1.284728208532554,1.2850270999136177,3.0465441038573364,6455.261380802278,15243.296941415543,6454.077190354512,0.0003305562563423618,23247.88916581918,2370.624949989974,19291.668628815216,1967.2027276200554,0.8298245269157296,0.8298245269157296,35401.70391118841,35382.83765553947,1.000666548889797,0.8,4275.170095216916,4272.891774033241,1.000666548889797,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.971781273458,4632.441516551485,6.178445359412624,4.986538308450045,-3.7454800434998314,8.732018351949877,2.9337227463326863,3.5,0.8382064989521961,0.6,0.00023263739310515016,1.0000017371817604,0.00023263698897241613,198.94929350878664,0.0,8.038684038518574e-08,0.22781630565161637,0.007276155003713964,7.860330646028436e-05,0.0001540340866448658,0.0006028865113950932,0.09256306659776993,0.09256306659776993,0.09256306659776993,0.0925634348558014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.66461152304,595.591258534019,0.0,0.09256306659776993,0.09256306664383757,0.09256306664383757,0.37169062177025436,0.37169062177025436,0.5,9.995847743106902,0.0020133813338816253,0.0020133813338816253,-2.2168933355715126e-12,2.3885813220658747e-06,0.0019727869024563915,-2.2168933355715126e-12,27519.208416769707,20877.593160454788,0.7586552943046269,0.9863184712770591,0.6060846428058982,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516916244726321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.235525590986,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63484570422776,260.63484570422776,-12.51515429577222,244.8690434732159,276.4006479352408,124030.45570926524,124032.33960342967,-1.8838941644363876,0.0,nan,276.4006479352408,3.2506479352408064,270.0943270428354,-3.0556729571645747,263.78800615042945,-9.361993849570524,257.48168525802424,-15.668314741975735,251.1753643656204,-21.97463563437958,244.8690434732159,-28.28095652678408,1.0,1.0,28837.30492052088,28837.30492052088,275.6299626360831,2.479962636083144,275.6299626360831,275.6299626360831,77199.19382426403,77199.26921636955,-0.07539210551476572,0.0,8545.783548066482,8545.783548066482,0.8861116365290672,3933.5510545078714,275.6299626360831,2.479962636083144,1.0,0.002,0.12950576361175545,0.004901888616507517,0.0002000228942505206,0.001799977103249961,0.10001144712526029,0.10001144712526029,0.0,-2.499518387405475e-12,1.0,1.0000039947671782,0.001972786904673285,0.09256306664383757,0.0,3.693051025887147e-07,0.47439586874332157,0.0,1600074.692605798,266.59635578542316,2.3885835389592103e-06,1.0,1284563.536809952,2597.903334883804,,,,,,,,,,,,,,,,,,2.0,15243.296941415543,1553.3432246421623,0.37169062177025436,6.175347969391544,2.9337227463326863
1556.0,-30.03280531559371,4.986576465951944,35.05418512988779,24.628218460734956,5.002388338626494,-26.52928595017141,-40.02833669129757,1.498868973187212,-6.553647321337337,-6.553649729309481,40.1083952148323,41037.61625439671,25745.420904487062,25745.420904487062,66783.03715888377,77208.81928987493,77199.27719984384,25745.420904487062,102944.6981043309,102944.6981043309,102944.6981043309,130463.91549736456,125952.923178793,4510.992318571563,0.0,90991.80792768719,54820.60936554042,40190.22062460752,27519.217393033665,67709.4380176412,20877.59950211406,1553.3437125490568,0.0,0.8783569982382224,2.7233057290893306,0.0014947059257719628,1.0,1.0,-6.551660838731721,333683.7913047179,1559212.2285272365,4.672723905559362,1559212.2285272365,4.672723905559362,0.7586552772899386,0.0925630791419384,3.913980991571507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913980991571507,1.2847282240236055,1.2850271148890455,3.0465439447678793,6455.261043710808,15243.295514733858,6454.076735914241,0.00033055629199903495,23247.892139392574,2370.6252532100743,19291.667270462833,1967.2025891066608,0.8298243623461207,0.8298243623461207,35401.70277375137,35382.83765553947,1.0006665087012232,0.8,4275.169957858081,4272.891774033241,1.0006665087012232,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.962444959115,4632.441516551485,6.178462427860847,4.986576465951944,-3.7454790519794563,8.7320555179314,2.9337117910799924,3.5,0.8382033688799978,0.6,0.00023263698897241613,1.0000017287445828,0.00023263658680317692,198.9493072258553,0.0,8.040192191947491e-08,0.2278590467197919,0.007276235405635884,7.860318434210402e-05,0.00015403380463031212,0.0006028853833824809,0.09256307908672988,0.09256307908672988,0.09256307908672988,0.09256345046302587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.6215534843,595.5912726444708,0.0,0.09256307908672988,0.0925630791419384,0.0925630791419384,0.371690646833845,0.371690646833845,0.5,9.995858884030545,0.0020096109874998547,0.0020096109874998547,-3.0809133022557944e-11,2.4079721470116056e-06,0.0019888905777634136,-3.0809133022557944e-11,27519.217393033665,20877.59950211406,0.7586552772899386,0.9863179951587243,0.6060841362131031,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516917244651626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.23556833205,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63483585100795,260.63483585100795,-12.515164148992028,244.8690272721082,276.40064442990877,124030.51902835668,124032.37230719122,-1.8532788345600575,0.0,nan,276.40064442990877,3.250644429908789,270.0943209983492,-3.0556790016507875,263.78799756678666,-9.36200243321332,257.48167413522725,-15.668325864772726,251.17535070366773,-21.974649296332245,244.8690272721082,-28.280972727891765,1.0,1.0,28837.30492052088,28837.30492052088,275.62996044413217,2.479960444132189,275.62996044413217,275.62996044413217,77199.19874279824,77199.27719984384,-0.07845704560168087,0.0,8545.783548066482,8545.783548066482,0.8861116464661672,3933.5508965293648,275.62996044413217,2.479960444132189,1.0,0.002,0.12950539129319574,0.0049018896137023385,0.00020002231791599147,0.0017999776792098547,0.10001115895799573,0.10001115895799573,0.0,-2.874154039766985e-12,1.0,1.0000040273745563,0.0019888906085725466,0.0925630791419384,0.0,3.723197520050832e-07,0.4782683814320516,0.0,1600074.6889894907,266.59635267866264,2.408002956144628e-06,1.0,1284563.5474787324,2597.903291717358,,,,,,,,,,,,,,,,,,2.0,15243.295514733858,1553.3437125490568,0.371690646833845,6.175347969391544,2.9337117910799924
1557.0,-30.03282183771537,4.986614512987476,35.05418606846189,24.62822429314258,5.002385980380151,-26.52930105590516,-40.02835418852044,1.4988651985550197,-6.553650366777731,-6.5536527889971685,40.10839734068368,41037.599850123835,25745.434163830538,25745.434163830538,66783.03401395437,77208.81856343409,77199.28426066454,25745.434163830538,102944.71842449508,102944.71842449508,102944.71842449508,130463.94435616702,125952.94641275411,4510.997943412903,0.0,90991.8068954506,54820.59263309255,40190.23806928672,27519.22593167194,67709.46400095866,20877.605533781894,1553.3441778384345,0.0,0.8783569735561579,2.72330541824991,0.0014947059257719628,1.0,1.0,-6.551652098477405,333683.75098636386,1559212.3203968075,4.672724745474722,1559212.3203968075,4.672724745474722,0.7586552610752693,0.09256309151615091,3.9139793253223303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139793253223303,1.284728242510682,1.285027132863718,3.046542603962244,6455.258202704559,15243.294089119554,6454.078000396037,0.00033055697392140606,23247.901772694495,2370.6262355334898,19291.671050083543,1967.2029745207124,0.8298241810683453,0.8298241810683453,35401.690716858764,35382.83765553947,1.0006660827002412,0.8,4275.168501847183,4272.891774033241,1.0006660827002412,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.953134151982,4632.441516551485,6.178479415288648,4.986614512987476,-3.745478020904872,8.732092533892349,2.9337008657738153,3.5,0.8382002473639473,0.6,0.00023263658680317692,1.0000017200967457,0.00023263618664642934,198.9493208743058,0.0,8.001129152810543e-08,0.22675200019065078,0.007276315416927412,7.860302866498418e-05,0.00015403355813819273,0.0006028841619587215,0.09256309146182606,0.09256309146182606,0.09256309146182606,0.09256346502323189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.5778066725,595.5912869751287,0.0,0.09256309146182606,0.09256309151615091,0.09256309151615091,0.37169067200921235,0.37169067200921235,0.5,9.995870090529348,0.0020089307413400093,0.0020089307413400093,-1.1937117960769683e-11,2.4222194383582973e-06,0.002000690519764703,-1.1937117960769683e-11,27519.22593167194,20877.605533781894,0.7586552610752693,0.9863175702145394,0.6060836613555648,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516918239720469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.23446128552,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63482607288574,260.63482607288574,-12.515173927114233,244.869011141397,276.4006410043755,124030.52343138513,124032.36258525534,-1.839153870218671,0.0,nan,276.4006410043755,3.2506410043754954,270.0943150317802,-3.0556849682197935,263.7879890591821,-9.362010940817868,257.4816630865875,-15.668336913412475,251.17533711399213,-21.97466288600785,244.869011141397,-28.280988858602967,1.0,1.0,28837.30492052088,28837.30492052088,275.6299582106789,2.4799582106789444,275.6299582106789,275.6299582106789,77199.203168656,77199.28426066454,-0.08109200854960363,0.0,8545.783548066482,8545.783548066482,0.8861117517999422,3933.549221948942,275.6299582106789,2.4799582106789444,1.0,0.002,0.1295050167656721,0.004901890633326971,0.00020002173819704124,0.001799978258942779,0.10001086909852062,0.10001086909852062,0.0,-2.860179974806254e-12,1.0,1.0000040512674504,0.002000690531701821,0.09256309151615091,0.0,3.7452873516698304e-07,0.48110596458957594,0.0,1600074.6854376951,266.59634963322225,2.422231375476258e-06,1.0,1284563.5579205307,2597.9032494692883,,,,,,,,,,,,,,,,,,2.0,15243.294089119554,1553.3441778384345,0.37169067200921235,6.175347969391544,2.9337008657738153
1558.0,-30.032838264693247,4.986652452307166,35.05418701217302,24.628218949679308,5.00238203660974,-26.52931623456247,-40.02836791388688,1.4988600064657065,-6.553653281865309,-6.553655711677425,40.108399366031385,41037.59229521308,25745.447093944058,25745.447093944058,66783.03938915714,77208.8245976845,77199.29026931667,25745.447093944058,102944.73736326073,102944.73736326073,102944.73736326073,130463.97128433656,125952.96770693234,4511.003577404213,0.0,90991.81990612892,54820.5920289786,40190.253196833684,27519.23392107583,67709.4871179095,20877.611178374653,1553.344613726443,0.0,0.878356949999913,2.7233051214162503,0.0014947059257719628,1.0,1.0,-6.551648791852813,333683.7124742367,1559212.4079225857,4.672725547079169,1559212.4079225857,4.672725547079169,0.7586552459363836,0.09256310378673395,3.9139799147618985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139799147618985,1.2847282676240597,1.2850271574688188,3.0465430032144485,6455.259048672072,15243.292664615863,6454.076735083048,0.0003305567043243829,23247.901595750594,2370.626217490233,19291.667267978344,1967.2025888533133,0.8298240246984099,0.8298240246984099,35401.69498201302,35382.83765553947,1.0006662333990912,0.8,4275.169016914479,4272.891774033241,1.0006662333990912,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.943849129403,4632.441516551485,6.178496285550629,4.986652452307166,-3.7454768960522453,8.732129348359411,2.9336899707394544,3.5,0.838197134496987,0.6,0.00023263618664642934,1.0000017101916716,0.00023263578879464082,198.94933444416247,0.0,7.961091317456812e-08,0.22561732793672604,0.007276395027840586,7.860290654720223e-05,0.0001540332800992271,0.0006028831645132686,0.09256310373488308,0.09256310373488308,0.09256310373488308,0.0925634784260982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.53340978205,595.5913015122526,0.0,0.09256310373488308,0.09256310378673395,0.09256310378673395,0.3716906976430303,0.3716906976430303,0.5,9.995881331062163,0.0020095830051332086,0.0020095830051332086,6.940581442904659e-11,2.429812127502373e-06,0.00200691982462331,6.940581442904659e-11,27519.23392107583,20877.611178374653,0.7586552459363836,0.9863173128584027,0.6060833428519418,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516919229811593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.23332661327,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63481622071777,260.63481622071777,-12.51518377928221,244.86899507030273,276.4006373711337,124030.57933973802,124032.43242078368,-1.8530810456749824,0.0,nan,276.4006373711337,3.2506373711337346,270.0943089109685,-3.055691089031484,263.7879804507993,-9.362019549200681,257.4816519906338,-15.668348009366184,251.1753235304685,-21.974676469531488,244.86899507030273,-28.281004929697247,1.0,1.0,28837.30492052088,28837.30492052088,275.62995599111173,2.4799559911117512,275.62995599111173,275.62995599111173,77199.20065988133,77199.29026931667,-0.08960943533747923,0.0,8545.783548066482,8545.783548066482,0.8861117145378723,3933.549814335708,275.62995599111173,2.4799559911117512,1.0,0.002,0.1295046410720443,0.0049018916829402315,0.00020002115673337852,0.0017999788404892542,0.10001057836668925,0.10001057836668925,0.0,-2.777367311829204e-12,1.0,1.0000040638805563,0.0020069197552174955,0.09256310378673395,0.0,3.756948852023123e-07,0.4826039621752143,0.0,1600074.682029202,266.59634671813467,2.429742721687944e-06,1.0,1284563.5678945463,2597.9032091138956,,,,,,,,,,,,,,,,,,2.0,15243.292664615863,1553.344613726443,0.3716906976430303,6.175347969391544,2.9336899707394544
1559.0,-30.03285467082292,4.986690280890502,35.054187947413716,24.628219159226887,5.002378860065024,-26.529331317733973,-40.028381639253325,1.4988555070494227,-6.553656400388547,-6.553658811055034,40.1084010091731,41037.57290293638,25745.46039257951,25745.46039257951,66783.0332955159,77208.82727185008,77199.29033299258,25745.46039257951,102944.75072557208,102944.75072557208,102944.75072557208,130463.99118932543,125952.98203742788,4511.009151897558,0.0,90991.82586506255,54820.575916186564,40190.27772097332,27519.240463753355,67709.51818472668,20877.6157684746,1553.3449853170955,0.0,0.8783569269393038,2.7233048069780295,0.0014947059257719628,1.0,1.0,-6.551667706002377,333683.67163163255,1559212.4789306612,4.672726331817463,1559212.4789306612,4.672726331817463,0.7586552323627285,0.09256311571381252,3.9139793725710588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139793725710588,1.2847282894925538,1.2850271788312424,3.0465425293289177,6455.258044565497,15243.291241467483,6454.076740105942,0.0003305569122556469,23247.906338681296,2370.6267011345667,19291.667282992108,1967.2025903842912,0.8298238560473485,0.8298238560473485,35401.691058748125,35382.83765553947,1.0006660947800698,0.8,4275.168543134324,4272.891774033241,1.0006660947800698,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.934590441717,4632.441516551485,6.178513205279365,4.986690280890502,-3.745475915175598,8.7321661960661,2.93367910662254,3.5,0.8381940304635828,0.6,0.00023263578879464082,1.0000017080214192,0.00023263539144840936,198.94934799679868,0.0,7.915234853243771e-08,0.22431775574092847,0.007276474180189119,7.86027844295969e-05,0.00015403300436504392,0.0006028820017799297,0.09256311565866351,0.09256311565866351,0.09256311565866351,0.09256348745135556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.4875859902,595.5913164946377,0.0,0.09256311565866351,0.09256311571381252,0.09256311571381252,0.37169072388679747,0.37169072388679747,0.5,9.995892484203706,0.0020070055396672615,0.0020070055396672615,-6.423306331271306e-12,2.410666468222189e-06,0.0019911050526388863,-6.423306331271306e-12,27519.240463753355,20877.6157684746,0.7586552323627285,0.9863167703145793,0.6060827783617766,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516920214201343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.23202704107,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6348063796097,260.6348063796097,-12.515193620390278,244.8689790585617,276.4006337006584,124030.6100335093,124032.46103425838,-1.8510007491016554,0.0,nan,276.4006337006584,3.2506337006583976,270.0943027722397,-3.0556972277602767,263.78797184381807,-9.362028156181907,257.48164091539957,-15.66835908460041,251.17530998698075,-21.974690013019227,244.8689790585617,-28.28102094143827,1.0,1.0,28837.30492052088,28837.30492052088,275.6299528991853,2.479952899185321,275.6299528991853,275.6299528991853,77199.2044593269,77199.29033299258,-0.08587366568099242,0.0,8545.783548066482,8545.783548066482,0.886111748813062,3933.549269433914,275.6299528991853,2.479952899185321,1.0,0.002,0.12950426833861084,0.004901892687638872,0.00020002057976907997,0.0017999794174114133,0.10001028988453999,0.10001028988453999,0.0,-2.8195067808267638e-12,1.0,1.0000040318581782,0.0019911050590621926,0.09256311571381252,0.0,3.7273441678524614e-07,0.4788010562453736,0.0,1600074.6783441305,266.59634359961143,2.4106728915285203e-06,1.0,1284563.578472118,2597.9031663164774,,,,,,,,,,,,,,,,,,2.0,15243.291241467483,1553.3449853170955,0.37169072388679747,6.175347969391544,2.93367910662254
