time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1560.0,-30.032871001226034,4.986728003197419,35.054188882509486,24.6282190195285,5.002377086473157,-26.529346192455893,-40.028395294770576,1.4988522776884454,-6.553659267047863,-6.553661674572623,40.10840287536485,41037.557470840875,25745.473141481598,25745.473141481598,66783.03061232247,77208.83003000068,77199.29435670297,25745.473141481598,102944.76749818458,102944.76749818458,102944.76749818458,130464.01525560355,125953.00052083182,4511.014734771727,0.0,90991.83369556596,54820.56553569055,40190.297955417125,27519.247757418972,67709.5457128361,20877.620914647952,1553.3453868908769,0.0,0.8783569043088232,2.7233045162783935,0.0014947059257719628,1.0,1.0,-6.551673134671773,333683.6338974098,1559212.5595791684,4.672727101918773,1559212.5595791684,4.672727101918773,0.7586552182924227,0.09256312791205909,3.913979189532929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913979189532929,1.284728305419051,1.2850271942509364,3.0465423490893446,6455.257662659469,15243.289818189194,6454.076318056918,0.0003305569596002653,23247.90942652518,2370.627016007014,19291.666021459332,1967.2024617437487,0.8298236915637717,0.8298236915637717,35401.68973429364,35382.83765553947,1.0006660479836937,0.8,4275.168383190944,4272.891774033241,1.0006660479836937,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.925357159501,4632.441516551485,6.178529955485381,4.986728003197419,-3.7454747656121667,8.732202768809586,2.933668272332358,3.5,0.8381909349521023,0.6,0.00023263539144840936,1.0000017001378416,0.0002326349959368495,198.9493614868809,0.0,7.905177367907825e-08,0.22403272660650775,0.007276553231962798,7.860266293362877e-05,0.00015403272851478058,0.0006028808939138265,0.09256312786171725,0.09256312786171725,0.09256312786171725,0.09256349911548344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.4429167428,595.5913311125192,0.0,0.09256312786171725,0.09256312791205909,0.09256312791205909,0.3716907503751793,0.3716907503751793,0.5,9.995903621591246,0.002004345457862655,0.002004345457862655,-5.491074261954054e-11,2.407524732461752e-06,0.0019885399008217064,-5.491074261954054e-11,27519.247757418972,20877.620914647952,0.7586552182924227,0.9863163296879426,0.6060823040356205,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451692119734189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.231742011936,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63479668197624,260.63479668197624,-12.515203318023737,244.86896312121704,276.4006302427367,124030.6692600622,124032.49327485626,-1.8240147940160674,0.0,nan,276.4006302427367,3.2506302427367473,270.0942968184321,-3.0557031815678783,263.7879633941272,-9.362036605872788,257.48162996982376,-15.66837003017622,251.17529654552044,-21.97470345447954,244.86896312121704,-28.281036878782942,1.0,1.0,28837.30492052088,28837.30492052088,275.6299505065093,2.47995050650934,275.6299505065093,275.6299505065093,77199.20971006309,77199.29435670297,-0.08464663987979293,0.0,8545.783548066482,8545.783548066482,0.8861117603840183,3933.5490854805935,275.6299505065093,2.47995050650934,1.0,0.002,0.12950389608558013,0.004901893733609923,0.00020002000364372988,0.0017999799936591482,0.10001000182186494,0.10001000182186494,0.0,-2.6971220395966e-12,1.0,1.000004026664154,0.001988539955732449,0.09256312791205909,0.0,3.722542705810519e-07,0.47818428155699844,0.0,1600074.6749772958,266.5963407329521,2.4075796432043717e-06,1.0,1284563.5882446703,2597.9031267762184,,,,,,,,,,,,,,,,,,2.0,15243.289818189194,1553.3453868908769,0.3716907503751793,6.175347969391544,2.933668272332358
1561.0,-30.03288725128535,4.986765614946278,35.05418982442093,24.62822488686072,5.002374549893287,-26.529361071167383,-40.028408950287826,1.4988483697577009,-6.553662363895683,-6.553664779123255,40.1084049422357,41037.52644285884,25745.486403341907,25745.486403341907,66783.01284620076,77208.82940088407,77199.30047021132,25745.486403341907,102944.78687355324,102944.78687355324,102944.78687355324,130464.04297665329,125953.02261630815,4511.0203603451355,0.0,90991.83245541296,54820.533875007175,40190.33175600643,27519.25610310006,67709.58785910648,20877.626803963623,1553.3458441886405,0.0,0.8783568796081058,2.7233042009717314,0.0014947059257719628,1.0,1.0,-6.551669874527818,333683.59298801626,1559212.648898554,4.672727942468993,1559212.648898554,4.672727942468993,0.7586552022244434,0.09256314060689357,3.9139774868702806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139774868702806,1.284728324515915,1.2850272128440918,3.0465409784944733,6455.254758533404,15243.28839588109,6454.0776274421605,0.00033055765793128366,23247.9192230031,2370.6280149697504,19291.669935299447,1967.2028608443707,0.8298235102353132,0.8298235102353132,35401.6774139139,35382.83765553947,1.0006656126730749,0.8,4275.16689536089,4272.891774033241,1.0006656126730749,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.916150272184,4632.441516551485,6.178546789730868,4.986765614946278,-3.745473808623069,8.732239423569347,2.933657469029762,3.5,0.8381878482942177,0.6,0.0002326349959368495,1.0000016917735721,0.00023263460237177725,198.949374910595,0.0,7.868677229557063e-08,0.22299831268564715,0.007276631918735094,7.860254143783451e-05,0.000154032454499015,0.0006028795591565155,0.09256314055234183,0.09256314055234183,0.09256314055234183,0.09256351304563924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.3990394095,595.5913454827227,0.0,0.09256314055234183,0.09256314060689357,0.09256314060689357,0.37169077710230725,0.37169077710230725,0.5,9.995914796004591,0.0020035773222844,0.0020035773222844,-2.7057467377744615e-11,2.4152275841515802e-06,0.001994904595449043,-2.7057467377744615e-11,27519.25610310006,20877.626803963623,0.7586552022244434,0.9863154533618814,0.6060814685248387,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516922175944629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.23070759802,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6347870396725,260.6347870396725,-12.51521296032746,244.8689472516833,276.400626827663,124030.66905554714,124032.48266343566,-1.8136078885275702,0.0,nan,276.400626827663,3.250626827663041,270.09429091246596,-3.0557090875340123,263.7879549972695,-9.362045002730497,257.48161908207464,-15.668380917925333,251.17528316687864,-21.974716833121335,244.8689472516833,-28.281052748316682,1.0,1.0,28837.30492052088,28837.30492052088,275.62994811734166,2.479948117341678,275.62994811734166,275.62994811734166,77199.21428270274,77199.30047021132,-0.08618750858295243,0.0,8545.783548066482,8545.783548066482,0.8861118680197023,3933.547374304632,275.62994811734166,2.479948117341678,1.0,0.002,0.12950352264093412,0.004901894740147304,0.00020001942557888765,0.0017999805715968912,0.10000971278944383,0.10000971278944383,0.0,-2.8242213255535997e-12,1.0,1.0000040395515057,0.0019949046225065103,0.09256314060689357,0.0,3.73445776866676e-07,0.47971485110328604,0.0,1600074.6713558421,266.5963376361043,2.415254641618958e-06,1.0,1284563.5988395424,2597.9030839088127,,,,,,,,,,,,,,,,,,2.0,15243.28839588109,1553.3458441886405,0.37169077710230725,6.175347969391544,2.933657469029762
1562.0,-30.03290674898295,4.986803108034955,35.05419076236759,24.62822055621075,5.002367171602072,-26.529379356922256,-40.02842693645505,1.498839779629646,-6.5536659485427435,-6.553668348866765,40.10840671184334,41037.51298098293,25745.500649615056,25745.500649615056,66783.01363059798,77208.83394031208,77199.30099172011,25745.500649615056,102944.80164133517,102944.80164133517,102944.80164133517,130464.06520126545,125953.03925375962,4511.025947505832,0.0,90991.84044794762,54820.52474154309,40190.35078489391,27519.26355993028,67709.6143448242,20877.632023767514,1553.3462704032,0.0,0.8783568535166166,2.72330383874379,0.0014947059257719628,1.0,1.0,-6.551685906267039,333683.5459498887,1559212.7253722488,4.672728830346358,1559212.7253722488,4.672728830346358,0.7586551863316071,0.09256315318708659,3.9139771164960355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139771164960355,1.284728365510733,1.2850272533427967,3.0465405929914735,6455.253941698807,15243.286974638197,6454.077504856923,0.00033055781759821,23247.923464970972,2370.6284475300918,19291.669568883968,1967.2028234803902,0.8298233430590853,0.8298233430590853,35401.674733904685,35382.83765553947,1.00066551798148,0.8,4275.1665717184105,4272.891774033241,1.00066551798148,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.906968528162,4632.441516551485,6.178563823014484,4.986803108034955,-3.7454732165885223,8.732276324623477,2.9336466952459967,3.5,0.8381847700702848,0.6,0.00023263460237177725,1.0000020298818182,0.00023263413015198615,198.9493910170933,0.0,7.829952510919785e-08,0.2219008541594667,0.007276710218260203,7.86023814116694e-05,0.00015403222096010787,0.0006028785880409232,0.0925631531272812,0.0925631531272812,0.0925631531272812,0.09256352338215695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.3540476629,595.5913602007362,0.0,0.0925631531272812,0.09256315318708659,0.09256315318708659,0.37169080427495826,0.37169080427495826,0.5,9.995925903409768,0.002000638284073375,0.002000638284073375,9.765699360286817e-11,2.4003240355341404e-06,0.0019824425997398976,9.765699360286817e-11,27519.26355993028,20877.632023767514,0.7586551863316071,0.9863150791332629,0.6060810326284171,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516923149732877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.22961013949,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63477670724296,260.63477670724296,-12.515223292757014,244.86893083265937,276.4006225818275,124030.63532125445,124032.57873391587,-1.9434126614308924,0.0,nan,276.4006225818275,3.2506225818275425,270.09428423199387,-3.0557157680061096,263.7879458821584,-9.36205411784158,257.48160753232605,-15.668392467673925,251.17526918249274,-21.974730817507236,244.86893083265937,-28.281069167340604,1.0,1.0,28837.30492052088,28837.30492052088,275.6299446086234,2.479944608623441,275.6299446086234,275.6299446086234,77199.20615237782,77199.30099172011,-0.0948393422877416,0.0,8545.783548066482,8545.783548066482,0.8861118914333148,3933.5470020785156,275.6299446086234,2.479944608623441,1.0,0.002,0.12950315152923428,0.004901895653367626,0.000200018850926147,0.001799981146480019,0.1000094254630735,0.1000094254630735,0.0,-2.593834001751727e-12,1.0,1.000004014317553,0.001982442502082904,0.09256315318708659,0.0,3.711129101023886e-07,0.4767181398978799,0.0,1600074.6671298079,266.59633405145723,2.4002263785405376e-06,1.0,1284563.611021657,2597.9030346193313,,,,,,,,,,,,,,,,,,2.0,15243.286974638197,1553.3462704032,0.37169080427495826,6.175347969391544,2.9336466952459967
1563.0,-30.03292258456407,4.986840504958503,35.054191675481555,24.62822045143696,5.002365919585366,-26.52939373414867,-40.0284405570477,1.4988370692232285,-6.553668370393041,-6.553670724656372,40.108407871025676,41037.50072315082,25745.512210247776,25745.512210247776,66783.0129333986,77208.83724238003,77199.29665076302,25745.512210247776,102944.8088610108,102944.8088610108,102944.8088610108,130464.07636092852,125953.04500433654,4511.031356591971,0.0,90991.84925702147,54820.51700401687,40190.36917000512,27519.26749991772,67709.63666992284,20877.634782108813,1553.346501309685,0.0,0.8783568362211036,2.7233035981196894,0.0014947059257719628,1.0,1.0,-6.551726349450405,333683.5146412806,1559212.7754669508,4.672729418902068,1559212.7754669508,4.672729418902068,0.7586551779465509,0.09256316424938403,3.9139770545026122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139770545026122,1.284728379164318,1.2850272663928524,3.0465405123599365,6455.253770850255,15243.285487792611,6454.076907406257,0.00033055780818375444,23247.926083865277,2370.62871458299,19291.667783063946,1967.2026413774272,0.8298231727626195,0.8298231727626195,35401.67428532342,35382.83765553947,1.0006655021319542,0.8,4275.1665175469725,4272.891774033241,1.0006655021319542,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.897809687537,4632.441516551485,6.178580177894585,4.986840504958503,-3.745471730037377,8.73231223499588,2.933635948352658,3.5,0.8381816995293309,0.6,0.00023263413015198615,1.000001648623199,0.00023263374662659458,198.94940409842206,0.0,9.394783986597074e-08,0.26624817818016105,0.007276804166100069,7.860226022700664e-05,0.0001540318699249795,0.0006028772045485008,0.09256316420584944,0.09256316420584944,0.09256316420584944,0.09256352714049632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.30716388556,595.5913755040649,0.0,0.09256316420584944,0.09256316424938403,0.09256316424938403,0.37169083164177985,0.37169083164177985,0.5,9.995936790991118,0.001990242710974144,0.001990242710974144,-5.405809133662842e-11,2.354263358483877e-06,0.0019443752059942199,-5.405809133662842e-11,27519.26749991772,20877.634782108813,0.7586551779465509,0.9863147436303428,0.6060806517572115,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516924318136701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.27395746351,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6347667000196,260.6347667000196,-12.515233299980366,244.86891465229442,276.4006187477461,124030.7155690663,124032.59781427788,-1.8822452116139723,0.0,nan,276.4006187477461,3.2506187477461026,270.09427792865483,-3.0557220713451443,263.7879371095634,-9.362062890436562,257.4815962904745,-15.668403709525478,251.17525547138425,-21.97474452861573,244.86891465229442,-28.281085347705556,1.0,1.0,28837.30492052088,28837.30492052088,275.629941724869,2.479941724869036,275.629941724869,275.629941724869,77199.21495735882,77199.29665076302,-0.081693404194084,0.0,8545.783548066482,8545.783548066482,0.8861118953522967,3933.5469397751253,275.629941724869,2.479941724869036,1.0,0.002,0.12950278754351513,0.0049018967529664125,0.00020001828777018287,0.0017999817096970223,0.10000914388509143,0.10000914388509143,0.0,-2.5327947204834e-12,1.0,1.0000039372372818,0.0019443752600523112,0.09256316424938403,0.0,3.6398676526595314e-07,0.46756415650548455,0.0,1600074.6642235604,266.59633162960694,2.3543174165752134e-06,1.0,1284563.6191300824,2597.9030018122253,,,,,,,,,,,,,,,,,,2.0,15243.285487792611,1553.346501309685,0.37169083164177985,6.175347969391544,2.933635948352658
1564.0,-30.032938650520094,4.986877784289367,35.05419259480352,24.62822076575833,5.0023623040226814,-26.52940855506593,-40.02845798442138,1.498832208656173,-6.553671885695223,-6.553674242535197,40.10840987653706,41037.49679097006,25745.5262961929,25745.5262961929,66783.02308716296,77208.84000645718,77199.30088019522,25745.5262961929,102944.82717638812,102944.82717638812,102944.82717638812,130464.10319196642,125953.06632547683,4511.036866489592,0.0,90991.85465281164,54820.51576573891,40190.37654119192,27519.276015578307,67709.65255677023,20877.640766030832,1553.3469769889248,0.0,0.8783568095127537,2.723303240919713,0.0014947059257719628,1.0,1.0,-6.551727785492403,333683.4682858305,1559212.862134973,4.67273032777088,1559212.862134973,4.67273032777088,0.7586551606303985,0.09256317704167931,3.9139764137510245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139764137510245,1.2847284026925927,1.2850272894338493,3.046539957821383,6455.2525958496035,15243.284073661503,6454.077034043426,0.00033055806054417883,23247.931268346118,2370.6292432529067,19291.66816159092,1967.2026799764362,0.8298230039873714,0.8298230039873715,35401.66964887736,35382.83765553947,1.0006653383144355,0.8,4275.165957641844,4272.891774033241,1.0006653383144355,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.888679365128,4632.441516551485,6.178597096602906,4.986877784289367,-3.7454711182216847,8.73234890251105,2.933625234937987,3.5,0.8381786385537106,0.6,0.00023263374662659458,1.0000016726074912,0.00023263335752229808,198.9494173700587,0.0,7.630214810880724e-08,0.21624028774035972,0.0072768804682481775,7.860210517303606e-05,0.0001540316414535585,0.0006028762116205826,0.09256317698140529,0.09256317698140529,0.09256317698140529,0.09256354053048067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.2642843688,595.59138954677,0.0,0.09256317698140529,0.09256317704167931,0.09256317704167931,0.3716908583883339,0.3716908583883339,0.5,9.995947696887146,0.001982754745938564,0.001982754745938564,1.1880274541908875e-11,2.3568399569739995e-06,0.0019464570427771832,1.1880274541908875e-11,27519.276015578307,20877.640766030832,0.7586551606303985,0.9863146621697645,0.6060804514771765,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451692526708752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.223949573076,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6347567230621,260.6347567230621,-12.515243276937895,244.86889860591617,276.4006148402093,124030.74218716916,124032.61873964194,-1.8765524727767136,0.0,nan,276.4006148402093,3.250614840209323,270.0942715933496,-3.05572840665036,263.7879283464908,-9.36207165350919,257.48158509963247,-15.668414900367509,251.17524185277412,-21.974758147225856,244.86889860591617,-28.281101394083805,1.0,1.0,28837.30492052088,28837.30492052088,275.62993870190473,2.479938701904757,275.62993870190473,275.62993870190473,77199.21748042096,77199.30088019522,-0.08339977425930556,0.0,8545.783548066482,8545.783548066482,0.8861119358581072,3933.5462958197795,275.62993870190473,2.479938701904757,1.0,0.002,0.12950242316801225,0.004901897645983622,0.0002000177235428708,0.0017999822736851987,0.1000088617714354,0.1000088617714354,0.0,-2.771930688455493e-12,1.0,1.0000039414524307,0.0019464570308969087,0.09256317704167931,0.0,3.64376512603398e-07,0.46806481613027406,0.0,1600074.66010391,266.59632811430475,2.3568280766994576e-06,1.0,1284563.631135398,2597.902953238094,,,,,,,,,,,,,,,,,,2.0,15243.284073661503,1553.3469769889248,0.3716908583883339,6.175347969391544,2.933625234937987
1565.0,-30.032954609899537,4.986914954954606,35.054193508687106,24.628215247672074,5.002358915804814,-26.529423257328826,-40.028471674863226,1.498827563303613,-6.553674976569596,-6.553677318759219,40.108411558198036,41037.49254566333,25745.53934665845,25745.53934665845,66783.03189232177,77208.84624073157,77199.30196750983,25745.53934665845,102944.84131416828,102944.84131416828,102944.84131416828,130464.12406393414,125953.0817622772,4511.04230165694,0.0,90991.8684502019,54820.51905475998,40190.38821715769,27519.282749765855,67709.67096692354,20877.645494536624,1553.3473573228669,0.0,0.8783567864313886,2.723302928781076,0.0014947059257719628,1.0,1.0,-6.551743003662068,333683.42774928047,1559212.9348085085,4.672731113215648,1559212.9348085085,4.672731113215648,0.7586551468066245,0.0925631890116818,3.913977159863759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913977159863759,1.2847284252256763,1.2850273114722557,3.0465404851427857,6455.253713180378,15243.282654387365,6454.075585012798,0.0003305577210990215,23247.930361803446,2370.629150811281,19291.663830341404,1967.202238311901,0.8298228500390631,0.8298228500390631,35401.67504771133,35382.83765553947,1.0006655290690731,0.8,4275.166609614235,4272.891774033241,1.0006655290690731,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.879571915641,4632.441516551485,6.178613732967197,4.986914954954606,-3.745470184188373,8.732385139142979,2.933614548377728,3.5,0.8381755852507794,0.6,0.00023263335752229808,1.000001661512149,0.00023263297099979053,198.94943055365687,0.0,7.741207308468579e-08,0.21938581512199953,0.007276957880321263,7.860198336730968e-05,0.0001540313741549884,0.0006028752803450536,0.09256318895900043,0.09256318895900043,0.09256318895900043,0.09256355015268715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.220178822,595.5914039722763,0.0,0.09256318895900043,0.0925631890116818,0.0925631890116818,0.37169088481579826,0.37169088481579826,0.5,9.99595853225847,0.001974176618034562,0.001974176618034562,6.0822458181064576e-12,2.3421896457875846e-06,0.0019343150971735668,6.0822458181064576e-12,27519.282749765855,20877.645494536624,0.7586551468066245,0.9863145240352085,0.6060802239861764,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516926229843732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.227095100454,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6347468012243,260.6347468012243,-12.515253198775667,244.86888268963924,276.40061091281063,124030.81551909113,124032.68170415402,-1.8661850628559504,0.0,nan,276.40061091281063,3.2506109128106573,270.0942652681755,-3.0557347318244865,263.787919623541,-9.362080376459005,257.4815739789067,-15.668426021093296,251.1752283342729,-21.974771665727076,244.86888268963924,-28.28111731036074,1.0,1.0,28837.30492052088,28837.30492052088,275.6299357529147,2.4799357529147414,275.6299357529147,275.6299357529147,77199.21913279964,77199.30196750983,-0.08283471019240096,0.0,8545.783548066482,8545.783548066482,0.8861118886917767,3933.547045663078,275.6299357529147,2.4799357529147414,1.0,0.002,0.12950206106544715,0.004901898610697931,0.0002000171630076386,0.0017999828343672405,0.10000858150381929,0.10000858150381929,0.0,-2.6251210406835757e-12,1.0,1.0000039168668082,0.001934315091091321,0.0925631890116818,0.0,3.621035809375361e-07,0.4651450945777285,0.0,1600074.656457587,266.5963250234304,2.3421835635417665e-06,1.0,1284563.6416337108,2597.90291076137,,,,,,,,,,,,,,,,,,2.0,15243.282654387365,1553.3473573228669,0.37169088481579826,6.175347969391544,2.933614548377728
1566.0,-30.03297058324189,4.9869520187206415,35.05419441959971,24.628220695909135,5.00235768660804,-26.529437756256037,-40.02848529545588,1.4988248596908686,-6.553677975012704,-6.553680307758068,40.10841330021155,41037.46603294253,25745.55217421198,25745.55217421198,66783.01820715451,77208.84575828523,77199.3042178456,25745.55217421198,102944.85639205758,102944.85639205758,102944.85639205758,130464.14609274268,125953.09837789809,4511.047714844591,0.0,90991.8689682884,54820.493546321864,40190.41713551837,27519.289700685094,67709.70683620346,20877.650383968965,1553.3477459976643,0.0,0.8783567635932525,2.7233026254276833,0.0014947059257719628,1.0,1.0,-6.5517538037588565,333683.3883619058,1559213.010089901,4.672731890383504,1559213.010089901,4.672731890383504,0.7586551328557443,0.09256320092293756,3.9139757996392204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139757996392204,1.284728438670528,1.285027324423633,3.0465393944960923,6455.25140223091,15243.281236712779,6454.076489532747,0.0003305582665050947,23247.938573528172,2370.6299881741647,19291.66653401206,1967.2025140095814,0.8298226732231211,0.8298226732231211,35401.66520519528,35382.83765553947,1.0006651813077674,0.8,4275.165421015224,4272.891774033241,1.0006651813077674,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.870489467215,4632.441516551485,6.1786302788364,4.9869520187206415,-3.745469194340581,8.732421213061222,2.933603891168891,3.5,0.8381725403339688,0.6,0.00023263297099979053,1.000001662966024,0.00023263258413970704,198.949443748791,0.0,7.689843277320825e-08,0.2179301584792722,0.007277034778754036,7.860186218321488e-05,0.00015403110881657565,0.0006028740322996725,0.09256320087103242,0.09256320087103242,0.09256320087103242,0.09256356059615482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.17657807143,595.5914182365862,0.0,0.09256320087103242,0.09256320092293756,0.09256320092293756,0.37169091080908606,0.37169091080908606,0.5,9.995969323458985,0.001965720420002981,0.001965720420002981,-1.659827830735594e-11,2.3327453391175368e-06,0.0019265039991864796,-1.659827830735594e-11,27519.289700685094,20877.650383968965,0.7586551328557443,0.9863137994188824,0.6060795113500677,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516927186213435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.22563944381,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6347371194899,260.6347371194899,-12.515262880510079,244.86886689702422,276.4006073419568,124030.84719178085,124032.66821613986,-1.821024359029733,0.0,nan,276.4006073419568,3.2506073419568224,270.0942592529687,-3.0557407470312796,263.7879111639833,-9.362088836016653,257.4815630749962,-15.668436925003789,251.1752149860101,-21.974785013989873,244.86886689702422,-28.281133102975758,1.0,1.0,28837.30492052088,28837.30492052088,275.62993302724294,2.4799330272429643,275.62993302724294,275.62993302724294,77199.2282858096,77199.3042178456,-0.07593203599390108,0.0,8545.783548066482,8545.783548066482,0.8861119746798536,3933.5456786374166,275.62993302724294,2.4799330272429643,1.0,0.002,0.1295017004249981,0.004901899584516952,0.0002000166047665094,0.0017999833925403414,0.1000083023832547,0.1000083023832547,0.0,-2.693149089155744e-12,1.0,1.000003901050511,0.001926504015784758,0.09256320092293756,0.0,3.606413862792888e-07,0.46326681616154636,0.0,1600074.6529271402,266.5963220249873,2.332761937395844e-06,1.0,1284563.6518344074,2597.902869488817,,,,,,,,,,,,,,,,,,2.0,15243.281236712779,1553.3477459976643,0.37169091080908606,6.175347969391544,2.933603891168891
1567.0,-30.03298637096521,4.986988965568268,35.05419533667266,24.628215736616426,5.0023521837151135,-26.529452515498445,-40.028498916048534,1.498818328336487,-6.5536815171002445,-6.55368385408335,40.10841529988611,41037.45694943082,25745.5661969357,25745.5661969357,66783.02314636653,77208.85198789032,77199.30845958531,25745.5661969357,102944.87465652102,102944.87465652102,102944.87465652102,130464.1728419498,125953.11967335359,4511.053168596201,0.0,90991.87998403562,54820.4891990183,40190.4342055748,27519.29818542878,67709.73239100358,20877.65634450211,1553.3482207601508,0.0,0.8783567367528415,2.723302265316885,0.0014947059257719628,1.0,1.0,-6.551753885201094,333683.341631535,1559213.0965053802,4.67273280374637,1559213.0965053802,4.67273280374637,0.7586551155420322,0.09256321340742299,3.9139760126187366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139760126187366,1.284728470021155,1.2850273552845175,3.046539485930663,6455.251595969792,15243.279818226492,6454.0756747295,0.0003305581654548541,23247.94012295323,2370.63014617155,19291.664098510628,1967.2022656575516,0.8298225131551986,0.8298225131551986,35401.66674630434,35382.83765553947,1.0006652357590968,0.8,4275.1656071221805,4272.891774033241,1.0006652357590968,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.8614323197435,4632.441516551485,6.178647074088763,4.986988965568268,-3.7454686386369036,8.732457604205171,2.9335932636632363,3.5,0.8381695039037818,0.6,0.00023263258413970704,1.0000016436416415,0.00023263220177573304,198.94945679059194,0.0,7.69655984192274e-08,0.21812050592009047,0.007277111744352455,7.860174099929269e-05,0.00015403084314041435,0.000602873025255021,0.09256321334819136,0.09256321334819136,0.09256321334819136,0.09256357381863344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.13411425805,595.5914321438165,0.0,0.09256321334819136,0.09256321340742299,0.09256321340742299,0.37169093638112277,0.37169093638112277,0.5,9.995980137272936,0.00195984954081041,0.00195984954081041,4.246203388902359e-11,2.3369831296804477e-06,0.001929968882279809,4.246203388902359e-11,27519.29818542878,20877.65634450211,0.7586551155420322,0.9863135001141995,0.6060791484516835,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451692814341999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.22582979125,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63472726256066,260.63472726256066,-12.515272737439318,244.86885119879707,276.40060332632567,124030.87387512815,124032.72785173623,-1.8539766080693365,0.0,nan,276.40060332632567,3.250603326325688,270.0942529008182,-3.055747099181758,263.7879024753136,-9.362097524686362,257.4815520498075,-15.668447950192501,251.17520162430205,-21.97479837569793,244.86885119879707,-28.281148801202903,1.0,1.0,28837.30492052088,28837.30492052088,275.6299299772723,2.4799299772723202,275.6299299772723,275.6299299772723,77199.22465857746,77199.30845958531,-0.08380100785871036,0.0,8545.783548066482,8545.783548066482,0.8861119612161217,3933.54589268183,275.6299299772723,2.4799299772723202,1.0,0.002,0.1295013391361,0.00490190046031443,0.00020001604529481634,0.0017999839521151708,0.10000802264740817,0.10000802264740817,0.0,-2.590012839615019e-12,1.0,1.0000039080661258,0.001929968839817775,0.09256321340742299,0.0,3.6129003955604167e-07,0.4641000569559889,0.0,1600074.6487784537,266.59631848289973,2.3369406676465587e-06,1.0,1284563.6639368238,2597.9028205218174,,,,,,,,,,,,,,,,,,2.0,15243.279818226492,1553.3482207601508,0.37169093638112277,6.175347969391544,2.9335932636632363
1568.0,-30.033002184218024,4.987025814033008,35.05419624029556,24.62822114992889,5.0023511824384475,-26.529466847552673,-40.02851253664119,1.4988158458289516,-6.553684115943497,-6.5536864282437985,40.10841674579161,41037.43167009403,25745.578021128138,25745.578021128138,66783.00969122216,77208.85157256798,77199.30789237609,25745.578021128138,102944.88591350423,102944.88591350423,102944.88591350423,130464.18944640685,125953.13095097861,4511.058495428235,0.0,90991.8808196762,54820.465177386985,40190.46182476579,27519.30353290261,67709.7653576684,20877.660104286053,1553.348523351926,0.0,0.8783567172911135,2.7233020042847165,0.0014947059257719628,1.0,1.0,-6.551776908701015,333683.3077107113,1559213.158991144,4.672733466017164,1559213.158991144,4.672733466017164,0.7586551047458131,0.09256322449845021,3.913974715867098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913974715867098,1.2847284824231535,1.2850273671981418,3.046538447162678,6455.249394945081,15243.278402926326,6454.076504948663,0.00033055868257580735,23247.94803880534,2370.6309533638237,19291.666580091263,1967.2025187083525,0.8298223373473531,0.8298223373473531,35401.65736307446,35382.83765553947,1.0006649042255669,0.8,4275.164473987349,4272.891774033241,1.0006649042255669,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.85239774564,4632.441516551485,6.178663308318066,4.987025814033008,-3.7454673569816683,8.732493171014676,2.933582662660138,3.5,0.8381664750457537,0.6,0.00023263220177573304,1.000001646299699,0.00023263181879403977,198.94946985348358,0.0,7.607110492483734e-08,0.21558551135698903,0.00727718781545738,7.860161981554282e-05,0.0001540305819601902,0.0006028718032624793,0.09256322445309138,0.09256322445309138,0.09256322445309138,0.09256358092671713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.08955127036,595.5914467065068,0.0,0.09256322445309138,0.09256322449845021,0.09256322449845021,0.371690961809601,0.371690961809601,0.5,9.995990831058783,0.001950712208611094,0.001950712208611094,2.55226950685028e-11,2.3123002961256134e-06,0.001909519542778071,2.55226950685028e-11,27519.30353290261,20877.660104286053,0.7586551047458131,0.9863128211779976,0.6060784800142035,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516929089503396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.22329479669,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6347176692064,260.6347176692064,-12.515282330793582,244.86883561431046,276.40059972410376,124030.9100067503,124032.71440780976,-1.8044010594681366,0.0,nan,276.40059972410376,3.250599724103779,270.0942469021439,-3.0557530978560976,263.78789408018525,-9.362105919814724,257.4815412582267,-15.668458741773293,251.17518843626846,-21.97481156373152,244.86883561431046,-28.28116438568952,1.0,1.0,28837.30492052088,28837.30492052088,275.6299273367389,2.4799273367389105,275.6299273367389,275.6299273367389,77199.23429544916,77199.30789237609,-0.07359692692989483,0.0,8545.783548066482,8545.783548066482,0.8861120431916859,3933.5445894464337,275.6299273367389,2.4799273367389105,1.0,0.002,0.12950098167516494,0.004901901496462799,0.00020001549213499714,0.0017999845053367576,0.10000774606749857,0.10000774606749857,0.0,-2.528245408167651e-12,1.0,1.0000038666593711,0.0019095195172553758,0.09256322449845021,0.0,3.5746196321682217e-07,0.4591826523281369,0.0,1600074.6456949417,266.5963158840565,2.312274773430545e-06,1.0,1284563.6727217743,2597.9027849774548,,,,,,,,,,,,,,,,,,2.0,15243.278402926326,1553.348523351926,0.371690961809601,6.175347969391544,2.933582662660138
1569.0,-30.03301781549054,4.987062546118033,35.05419715162647,24.628216155711584,5.0023457800240285,-26.5294814559402,-40.02852615723384,1.4988094205588405,-6.553687648842356,-6.553689968530361,40.108418775593776,41037.42347253214,25745.591969437006,25745.591969437006,66783.01544196914,77208.85786424641,77199.3126732756,25745.591969437006,102944.90464271262,102944.90464271262,102944.90464271262,130464.21682141892,125953.15291343044,4511.063907988465,0.0,90991.891984187,54820.461803742604,40190.47797827154,27519.3121787063,67709.79015697783,20877.66618040917,1553.3490057858455,0.0,0.8783566903681904,2.723301644735737,0.0014947059257719628,1.0,1.0,-6.5517743036634215,333683.26105881063,1559213.2467100958,4.672734382187931,1559213.2467100958,4.672734382187931,0.7586550871923226,0.09256323686417503,3.9139749596985913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139749596985913,1.2847285132695425,1.285027397559654,3.046538563807387,6455.249642101223,15243.276986588464,6454.075654519097,0.00033055856781638484,23247.94944298625,2370.6310965504276,19291.66403810038,1967.202259497421,0.8298221778833292,0.8298221778833292,35401.659127426974,35382.83765553947,1.0006649665646559,0.8,4275.164687053565,4272.891774033241,1.0006649665646559,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.843390344273,4632.441516551485,6.178680012091804,4.987062546118033,-3.745466817476255,8.732529363594288,2.9335720935562817,3.5,0.8381634553017948,0.6,0.00023263181879403977,1.0000016273541361,0.00023263144022030334,198.94948276604782,0.0,7.619400483784815e-08,0.21593380971046164,0.007277264009462218,7.860149863196588e-05,0.0001540303201620739,0.0006028708161487143,0.09256323680464762,0.09256323680464762,0.09256323680464762,0.09256359461672048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.0476188554,595.5914604424082,0.0,0.09256323680464762,0.09256323686417503,0.09256323686417503,0.3716909867449656,0.3716909867449656,0.5,9.99600156486713,0.001944979952668291,0.001944979952668291,4.547473508864641e-13,2.319688007901277e-06,0.0019156648669422793,4.547473508864641e-13,27519.3121787063,20877.66618040917,0.7586550871923226,0.986312544864486,0.6060781369635219,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516930037116782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.22364309504,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.634707907945,260.634707907945,-12.515292092054949,244.86882011430694,276.4005957015843,124030.93815503606,124032.77413751849,-1.8359824824516657,0.0,nan,276.4005957015843,3.2505957015843023,270.09424058412765,-3.0557594158723305,263.78788546667215,-9.362114533327826,257.48153034921717,-15.66846965078281,251.1751752317619,-21.97482476823808,244.86882011430694,-28.281179885693035,1.0,1.0,28837.30492052088,28837.30492052088,275.62992435589774,2.479924355897765,275.62992435589774,275.62992435589774,77199.23074414101,77199.3126732756,-0.08192913459788542,0.0,8545.783548066482,8545.783548066482,0.8861120277776134,3933.544834497084,275.62992435589774,2.479924355897765,1.0,0.002,0.1295006230637024,0.0049019023613385004,0.00020001493680109114,0.0017999850605017547,0.10000746840054557,0.10000746840054557,0.0,-2.6971541319809056e-12,1.0,1.000003879102632,0.001915664866487532,0.09256323686417503,0.0,3.5861241008894075e-07,0.46066047892024625,0.0,1600074.6415616516,266.5963123511576,2.3196875531539263e-06,1.0,1284563.68480387,2597.902736092672,,,,,,,,,,,,,,,,,,2.0,15243.276986588464,1553.3490057858455,0.3716909867449656,6.175347969391544,2.9335720935562817
1570.0,-30.033033476035364,4.987099180557241,35.05419805040952,24.628221534099453,5.002344851392361,-26.529495643291806,-40.0285397079773,1.4988070187038371,-6.553690233028135,-6.553692530379029,40.10842023604819,41037.39899146529,25745.603705477286,25745.603705477286,66783.00269694258,77208.85750873384,77199.31245902703,25745.603705477286,102944.91616450432,102944.91616450432,102944.91616450432,130464.23375078647,125953.16455401045,4511.069196776018,0.0,90991.89293143863,54820.438633199454,40190.50477582131,27519.317586282148,67709.82236210346,20877.66998408729,1553.3493109737187,0.0,0.878356670917991,2.723301384923286,0.0014947059257719628,1.0,1.0,-6.5517953736795675,333683.2273003083,1559213.3098233452,4.672735044066462,1559213.3098233452,4.672735044066462,0.7586550763342478,0.09256324780551232,3.913973686576517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913973686576517,1.284728525286446,1.2850274090929632,3.0465375443452913,6455.247481983374,15243.275573369163,6454.076457662731,0.00033055907445430445,23247.957247006332,2370.631892339008,19291.66643875045,1967.2025042956004,0.8298220025862557,0.8298220025862557,35401.64991517894,35382.83765553947,1.0006646410723694,0.8,4275.163574566794,4272.891774033241,1.0006646410723694,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.834405349163,4632.441516551485,6.178696151790058,4.987099180557241,-3.7454655471976754,8.732564727754916,2.9335615507586525,3.5,0.8381604430739007,0.6,0.00023263144022030334,1.0000016304018562,0.00023263106093818979,198.94949570279456,0.0,7.53170490520743e-08,0.2134485170135786,0.00727733932651127,7.860137807001475e-05,0.0001540300621502886,0.0006028696101979751,0.09256324776124171,0.09256324776124171,0.09256324776124171,0.09256360192216768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.003459988,595.5914748743927,0.0,0.09256324776124171,0.09256324780551232,0.09256324780551232,0.3716910115481561,0.3716910115481561,0.5,9.996012189421757,0.0019363395304594633,0.0019363395304594633,-1.0686562745831907e-11,2.297350874869153e-06,0.0018971566994423483,-1.0686562745831907e-11,27519.317586282148,20877.66998408729,0.7586550763342478,0.9863118875101405,0.6060774871332927,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516930973825066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.22115780234,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6346984133514,260.6346984133514,-12.515301586648604,244.86880471904067,276.4005921076632,124030.97504280912,124032.76086809569,-1.7858252865763797,0.0,nan,276.4005921076632,3.2505921076632376,270.09423462993783,-3.055765370062147,263.7878771522129,-9.362122847787077,257.4815196744888,-15.668480325511155,251.17516219676477,-21.974837803235204,244.86880471904067,-28.28119528095931,1.0,1.0,28837.30492052088,28837.30492052088,275.6299217689784,2.4799217689784427,275.6299217689784,275.6299217689784,77199.24040832157,77199.31245902703,-0.07205070546478964,0.0,8545.783548066482,8545.783548066482,0.8861121082594055,3933.5435550093994,275.6299217689784,2.4799217689784427,1.0,0.002,0.12950026791704808,0.004901903390527971,0.00020001438722077583,0.0017999856103416167,0.10000719361038791,0.10000719361038791,0.0,-2.4376074075904697e-12,1.0,1.000003841626434,0.001897156710128911,0.09256324780551232,0.0,3.5514771845667404e-07,0.4562098649754176,0.0,1600074.6384986734,266.59630976697184,2.2973615614318987e-06,1.0,1284563.6935467813,2597.9027007183977,,,,,,,,,,,,,,,,,,2.0,15243.275573369163,1553.3493109737187,0.3716910115481561,6.175347969391544,2.9335615507586525
1571.0,-30.03304895819449,4.98713569938292,35.05419895754402,24.628216470032953,5.002339516358601,-26.529510110739174,-40.028553328569956,1.4988006689863367,-6.55369374984781,-6.553696056446941,40.108422274735084,41037.39156402329,25745.61756211316,25745.61756211316,66783.00912613644,77208.86385866905,77199.31750750409,25745.61756211316,102944.93506961725,102944.93506961725,102944.93506961725,130464.26133937066,125953.18676404198,4511.074575328672,0.0,90991.90420019173,54820.43607662423,40190.520137297215,27519.326269753405,67709.84640705062,20877.67608798179,1553.349794906539,0.0,0.8783566440386039,2.7233010267970323,0.0014947059257719628,1.0,1.0,-6.551791238545832,333683.1808361987,1559213.3979253147,4.672735958755784,1559213.3979253147,4.672735958755784,0.7586550587515117,0.09256326002780736,3.913973952569249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913973952569249,1.2847285557717838,1.2850274390980934,3.04653767909594,6455.247767503829,15243.2741590424,6454.0755818714615,0.0003305589498657151,23247.95854618857,2370.632024818727,19291.663820951737,1967.2022373544216,0.8298218436093412,0.8298218436093412,35401.65183988918,35382.83765553947,1.0006647090773035,0.8,4275.163806998082,4272.891774033241,1.0006647090773035,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.825447411455,4632.441516551485,6.178712760359817,4.98713569938292,-3.745465017512976,8.732600716895895,2.9335510397246765,3.5,0.8381574399213362,0.6,0.00023263106093818979,1.0000016118305097,0.00023263068597695265,198.9495084921832,0.0,7.545798522102201e-08,0.21384793011637637,0.0072774147844964915,7.860125688678207e-05,0.00015402980405140773,0.0006028686409765553,0.0925632599688389,0.0925632599688389,0.0925632599688389,0.09256361575442132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.9618633883,595.5914885015218,0.0,0.0925632599688389,0.09256326002780736,0.09256326002780736,0.37169103590977864,0.37169103590977864,0.5,9.996022862485184,0.0019313073015041482,0.0019313073015041482,-3.808509063674137e-12,2.3065991285875498e-06,0.0019048179011065258,-3.808509063674137e-12,27519.326269753405,20877.67608798179,0.7586550587515117,0.9863116322057163,0.6060771622094548,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516931912287618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.221557215446,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6346887525755,260.6346887525755,-12.51531124742445,244.8687894002224,276.4005881049295,124031.00376622505,124032.82084852489,-1.8170822998408453,0.0,nan,276.4005881049295,3.250588104929534,270.09422836398784,-3.055771636012139,263.78786862304537,-9.362131376954608,257.4815088821046,-15.668491117895371,251.17514914116347,-21.974850858836504,244.8687894002224,-28.28121059977758,1.0,1.0,28837.30492052088,28837.30492052088,275.629918833667,2.479918833667,275.629918833667,275.629918833667,77199.23676991223,77199.31750750409,-0.08073759186663665,0.0,8545.783548066482,8545.783548066482,0.8861120914443869,3933.5438223320953,275.629918833667,2.479918833667,1.0,0.002,0.12949991133607064,0.00490190424933842,0.0002000138350288453,0.0017999861623233652,0.10000691751442264,0.10000691751442264,0.0,-2.6477895397059026e-12,1.0,1.0000038571390455,0.0019048179049150349,0.09256326002780736,0.0,3.565819311100868e-07,0.45805220676973185,0.0,1600074.6343868545,266.59630625015217,2.3066029370966135e-06,1.0,1284563.7055802424,2597.902652030387,,,,,,,,,,,,,,,,,,2.0,15243.2741590424,1553.349794906539,0.37169103590977864,6.175347969391544,2.9335510397246765
1572.0,-30.033064473030354,4.987172121267412,35.054199852674074,24.628221813496225,5.002338644925086,-26.529524161234487,-40.028566879313416,1.4987983331837065,-6.553696321075449,-6.553698606917214,40.108423742477825,41037.367812844874,25745.629213509095,25745.629213509095,66782.99702635397,77208.86355998596,77199.31752329798,25745.629213509095,102944.94673680708,102944.94673680708,102944.94673680708,130464.27844636019,125953.19861214077,4511.079834219423,0.0,90991.905238004,54820.41367062386,40190.54618597793,27519.331709553106,67709.87789553104,20877.67991535429,1553.350101397713,0.0,0.8783566246224388,2.7233007681219625,0.0014947059257719628,1.0,1.0,-6.551811008433276,333683.14722798165,1559213.4613542538,4.672736619476187,1559213.4613542538,4.672736619476187,0.758655047866107,0.09256327084418825,3.9139726988923944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139726988923944,1.2847285674722548,1.2850274503195378,3.0465366755199215,6455.245641046671,15243.272747767276,6454.076362847005,0.0003305594478858478,23247.96625785192,2370.632811189542,19291.6661553399,1967.2024753957671,0.8298216687588406,0.8298216687588406,35401.64276834532,35382.83765553947,1.000664388556472,0.8,4275.162711502986,4272.891774033241,1.000664388556472,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.816511773189,4632.441516551485,6.178728806695891,4.987172121267412,-3.7454637590988753,8.732635880366288,2.933540554871352,3.5,0.8381544442489577,0.6,0.00023263068597695265,1.0000016152326536,0.00023263031022487937,198.94952130856672,0.0,7.459835383172775e-08,0.21141173475911645,0.007277489382850323,7.860113632517359e-05,0.00015402954965177906,0.0006028674521597537,0.09256327079999617,0.09256327079999617,0.09256327079999617,0.09256362317976775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.9179977641,595.5915028385022,0.0,0.09256327079999617,0.09256327084418825,0.09256327084418825,0.37169106021383025,0.37169106021383025,0.5,9.996033433524245,0.0019234856729326566,0.0019234856729326566,1.1027623258996755e-11,2.285841787852405e-06,0.0018875984839610283,1.1027623258996755e-11,27519.331709553106,20877.67991535429,0.758655047866107,0.9863109948210637,0.6060765295746221,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516932840060466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.21912102009,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6346793586435,260.6346793586435,-12.515320641356482,244.86877417888633,276.4005845384014,124031.04097337309,124032.8078653729,-1.7668919997975747,0.0,nan,276.4005845384014,3.2505845384014265,270.09422246649785,-3.0557775335021233,263.78786039459436,-9.362139605405616,257.4814983226919,-15.668501677308086,251.175136250789,-21.974863749210982,244.86877417888633,-28.28122582111365,1.0,1.0,28837.30492052088,28837.30492052088,275.6299162850448,2.479916285044851,275.6299162850448,275.6299162850448,77199.246455304,77199.31752329798,-0.07106799398025032,0.0,8545.783548066482,8545.783548066482,0.8861121706969248,3933.5425623868564,275.6299162850448,2.479916285044851,1.0,0.002,0.12949955797858928,0.004901905272887016,0.0002000132882166245,0.001799986709326768,0.10000664410831225,0.10000664410831225,0.0,-2.4566074001419747e-12,1.0,1.000003822272314,0.001887598472933405,0.09256327084418825,0.0,3.533584873755123e-07,0.45391149101694733,0.0,1600074.6313412944,266.5963036789245,2.285830760229146e-06,1.0,1284563.7142842358,2597.9026168135865,,,,,,,,,,,,,,,,,,2.0,15243.272747767276,1553.350101397713,0.37169106021383025,6.175347969391544,2.933540554871352
