time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1573.0,-30.03308307959679,4.987208427604549,35.05420075625014,24.62821692405271,5.002333079650755,-26.529541463667798,-40.028584690857656,1.4987914638158137,-6.5536998609980515,-6.553702156519156,40.1084257765974,41037.36262728295,25745.643062502953,25745.643062502953,66783.0056897859,77208.86851405675,77199.32252708114,25745.643062502953,102944.96558958408,102944.96558958408,102944.96558958408,130464.30598922716,125953.22080448517,4511.08518474198,0.0,90991.91573455649,54820.41486057354,40190.55652664772,27519.340399643075,67709.89692629079,20877.68602239447,1553.3505862392444,0.0,0.8783565976328411,2.723300407599866,0.0014947059257719628,1.0,1.0,-6.551806534400498,333683.1004536761,1559213.5492580791,4.672737537915975,1559213.5492580791,4.672737537915975,0.758655030215232,0.09256328296200918,3.913972818647929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913972818647929,1.2847286003810816,1.2850274827532562,3.046536690696346,6455.2456732036935,15243.271335321457,6454.075661839297,0.0003305593887544258,23247.96822835101,2370.6330121245287,19291.664059980947,1967.2022617286177,0.8298215082922675,0.8298215082922675,35401.643634890475,35382.83765553947,1.0006644191737266,0.8,4275.162816148456,4272.891774033241,1.0006644191737266,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.807603070785,4632.441516551485,6.178745340564644,4.987208427604549,-3.745463267757084,8.732671695361633,2.9335301016388122,3.5,0.8381514576110892,0.6,0.00023263031022487937,1.00000193710994,0.00023262985959526602,198.9495366789466,0.0,7.47556951101682e-08,0.21185763994221668,0.007277564138545433,7.860097785527847e-05,0.0001540293323696009,0.0006028666201691055,0.09256328290375154,0.09256328290375154,0.09256328290375154,0.09256363697310896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.8766264344,595.5915163921494,0.0,0.09256328290375154,0.09256328296200918,0.09256328296200918,0.37169108416440416,0.37169108416440416,0.5,9.996044055280125,0.0019191935459730303,0.0019191935459730303,1.1027623258996755e-11,2.2955210852160235e-06,0.0018956221186385847,1.1027623258996755e-11,27519.340399643075,20877.68602239447,0.758655030215232,0.986310845554618,0.6060762826438261,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516933769791596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.219566925276,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6346694752599,260.6346694752599,-12.51533052474008,244.86875846061147,276.4005804899093,124031.04490676065,124032.90385923945,-1.858952478791101,0.0,nan,276.4005804899093,3.250580489909339,270.094216084049,-3.0557839159509967,263.7878516781888,-9.362148321811162,257.4814872723301,-15.66851272766985,251.1751228664706,-21.97487713352939,244.86875846061147,-28.281241539388503,1.0,1.0,28837.30492052088,28837.30492052088,275.6299133209695,2.4799133209695015,275.6299133209695,275.6299133209695,77199.24144682761,77199.32252708114,-0.08108025352703407,0.0,8545.783548066482,8545.783548066482,0.8861121631264494,3933.5426827411684,275.6299133209695,2.4799133209695015,1.0,0.002,0.12949920311910157,0.004901906120539285,0.0002000127386738906,0.001799987258791212,0.10000636933694529,0.10000636933694529,0.0,-2.534897205336284e-12,1.0,1.000003838518809,0.0018956221076109614,0.09256328296200918,0.0,3.548605484282748e-07,0.45584098844067605,0.0,1600074.6272030019,266.5963001390019,2.2955100575927645e-06,1.0,1284563.7263980377,2597.902567800528,,,,,,,,,,,,,,,,,,2.0,15243.271335321457,1553.3505862392444,0.37169108416440416,6.175347969391544,2.9335301016388122
1574.0,-30.03309824353404,4.987244638580532,35.054201646723854,24.62822247706356,5.002332276363424,-26.529555191544006,-40.02859820667652,1.4987892244267853,-6.553702375535295,-6.553704648882367,40.108427205530816,41037.340296655864,25745.654525277074,25745.654525277074,66782.99482193294,77208.86867956351,77199.32226113141,25745.654525277074,102944.97678640849,102944.97678640849,102944.97678640849,130464.32242950107,125953.23202075066,4511.0904087504205,0.0,90991.9171287759,54820.39283108182,40190.582552993415,27519.345643092594,67709.92819608601,20877.689711505678,1553.3508820904158,0.0,0.8783565786792227,2.7233001548372404,0.0014947059257719628,1.0,1.0,-6.551827375990513,333683.06761047256,1559213.611009403,4.67273818289624,1559213.611009403,4.67273818289624,0.7586550197186834,0.09256329360203856,3.9139715664925343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139715664925343,1.2847286117868046,1.2850274935826658,3.0465356890035866,6455.243550736936,15243.269860420809,6454.076409490352,0.00033055988345444156,23247.97602204284,2370.6338068599207,19291.666294759983,1967.2024896126593,0.8298213262293614,0.8298213262293614,35401.63457435531,35382.83765553947,1.000664099041879,0.8,4275.161721982789,4272.891774033241,1.000664099041879,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.798716383125,4632.441516551485,6.178761269184819,4.987244638580532,-3.745461985705042,8.732706624285575,2.9335196742526275,3.5,0.8381484783578935,0.6,0.00023262985959526602,1.0000015787013825,0.00023262949234276485,198.94954920546542,0.0,8.965255278977228e-08,0.2540753346062146,0.007277653791098223,7.860085760478992e-05,0.00015402900199047611,0.0006028651342059455,0.09256329355744936,0.09256329355744936,0.09256329355744936,0.09256364401411714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.83285303874,595.5915306972304,0.0,0.09256329355744936,0.09256329360203856,0.09256329360203856,0.37169110813622286,0.37169110813622286,0.5,9.99605456826221,0.0019117085639663856,0.0019117085639663856,-2.6773250283440575e-11,2.2733470927960298e-06,0.0018772728918747816,-2.6773250283440575e-11,27519.345643092594,20877.689711505678,0.7586550197186834,0.9863102295505513,0.6060756729472951,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516934884795745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.261784619935,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6346599372887,260.6346599372887,-12.515340062711289,244.86874297367595,276.4005769009026,124031.08855007032,124032.882534268,-1.7939841977227762,0.0,nan,276.4005769009026,3.2505769009026153,270.0942101154566,-3.055789884543401,263.7878433300104,-9.362156669989588,257.48147654456545,-15.668523455434524,251.1751097591208,-21.974890240879176,244.86874297367595,-28.281257026324027,1.0,1.0,28837.30492052088,28837.30492052088,275.62991079748565,2.4799107974856724,275.62991079748565,275.62991079748565,77199.25179660364,77199.32226113141,-0.07046452777285594,0.0,8545.783548066482,8545.783548066482,0.8861122422828025,3933.541424324997,275.62991079748565,2.4799107974856724,1.0,0.002,0.12949885169426859,0.004901907145804968,0.0002000121948705368,0.0017999878025294085,0.10000609743526839,0.10000609743526839,0.0,-2.6000547201365798e-12,1.0,1.0000038013644985,0.001877272918648032,0.09256329360203856,0.0,3.5142561279784043e-07,0.4514285977164872,0.0,1600074.6242219878,266.5962976244647,2.273373866046313e-06,1.0,1284563.7349039041,2597.9025333853574,,,,,,,,,,,,,,,,,,2.0,15243.269860420809,1553.3508820904158,0.37169110813622286,6.175347969391544,2.9335196742526275
1575.0,-30.033113472287233,4.987280735092287,35.054202546465504,24.628217378072463,5.00232702251377,-26.529569422808827,-40.02861179234458,1.4987829731171858,-6.553705879724873,-6.553708164604915,40.10842925404922,41037.33410028751,25745.668242989672,25745.668242989672,66783.00234327718,77208.87510619372,77199.3276632725,25745.668242989672,102944.99590626218,102944.99590626218,102944.99590626218,130464.3502831879,125953.25454943295,4511.095733754941,0.0,90991.92851570164,54820.391612575724,40190.596559028796,27519.35437692573,67709.95093595452,20877.695851952136,1553.3513682425587,0.0,0.8783565518182156,2.7232997977268583,0.0014947059257719628,1.0,1.0,-6.551821305615874,333683.02128219925,1559213.699537143,4.672739096960225,1559213.699537143,4.672739096960225,0.7586550020758316,0.09256330564399069,3.91397186341813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91397186341813,1.284728641786983,1.285027523117979,3.046535848982103,6455.243889712216,15243.26845386728,6454.075500751429,0.0003305597453491978,23247.977167683835,2370.6339236827903,19291.663578478532,1967.2022126290358,0.8298211684969808,0.8298211684969808,35401.63672289445,35382.83765553947,1.000664174955252,0.8,4275.161981444036,4272.891774033241,1.000664174955252,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.789856735939,4632.441516551485,6.178777698944861,4.987280735092287,-3.7454614887278423,8.732742223820129,2.933509278609723,3.5,0.8381455081742066,0.6,0.00023262949234276485,1.0000015854495168,0.0002326291235210334,198.94956178552835,0.0,7.30647195522141e-08,0.20706541521097477,0.007277726855817775,7.860073673302322e-05,0.00015402875560974162,0.0006028642156138361,0.09256330558632683,0.09256330558632683,0.09256330558632683,0.09256365801505667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.79178863036,595.591544151775,0.0,0.09256330558632683,0.09256330564399069,0.09256330564399069,0.37169113179006574,0.37169113179006574,0.5,9.996065140797821,0.001908006996302447,0.001908006996302447,-5.826450433232822e-11,2.284880054048699e-06,0.001886858989053053,-5.826450433232822e-11,27519.35437692573,20877.695851952136,0.7586550020758316,0.9863100093876288,0.6060753778880138,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451693579349941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.214774700544,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6346502714387,260.6346502714387,-12.515349728561262,244.86872762436343,276.4005729185152,124031.1212463277,124032.93928294466,-1.8180366169410158,0.0,nan,276.4005729185152,3.2505729185152177,270.09420385968446,-3.055796140315522,263.78783480085275,-9.362165199147228,257.4814657420231,-15.668534257976887,251.1750966831933,-21.97490331680669,244.86872762436343,-28.281272375636547,1.0,1.0,28837.30492052088,28837.30492052088,275.6299079139042,2.479907913904242,275.6299079139042,275.6299079139042,77199.24829592001,77199.3276632725,-0.07936735248949844,0.0,8545.783548066482,8545.783548066482,0.8861122235123313,3933.5417227352204,275.6299079139042,2.479907913904242,1.0,0.002,0.12949849847515596,0.004901907993135302,0.00020001164787530407,0.0017999883496044153,0.10000582393765203,0.10000582393765203,0.0,-2.5202808590085723e-12,1.0,1.0000038207748005,0.0018868590473175573,0.09256330564399069,0.0,3.5322017276219717e-07,0.4537338286048469,0.0,1600074.6201283,266.5962941202751,2.2849383185530314e-06,1.0,1284563.7469021901,2597.902484839674,,,,,,,,,,,,,,,,,,2.0,15243.26845386728,1553.3513682425587,0.37169113179006574,6.175347969391544,2.933509278609723
1576.0,-30.0331287233609,4.987316735930316,35.054203434800414,24.62821688912811,5.002326227974691,-26.529583228227402,-40.028625273238845,1.498780732894439,-6.553708432909559,-6.553710698677889,40.10843072425263,41037.32552363815,25745.679742254637,25745.679742254637,66783.00526589279,77208.87830219988,77199.32793846063,25745.679742254637,102945.00768071527,102945.00768071527,102945.00768071527,130464.36751383732,125953.26657032552,4511.100943511805,0.0,90991.93775090958,54820.38908102299,40190.609633207314,27519.35983312205,67709.96946632936,20877.69969172349,1553.351675204687,0.0,0.8783565324817179,2.723299540698492,0.0014947059257719628,1.0,1.0,-6.5518397197251375,333682.98789047543,1559213.763072892,4.672739754969684,1559213.763072892,4.672739754969684,0.7586549911889768,0.09256331630359446,3.9139719660004104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139719660004104,1.2847286530276822,1.2850275338874328,3.0465359021739475,6455.244002419352,15243.267045509805,6454.074746428334,0.0003305596655754489,23247.978917920547,2370.6341021572657,19291.66132375632,1967.2019827113563,0.8298210090377136,0.8298210090377136,35401.63746517482,35382.83765553947,1.000664201181913,0.8,4275.162071083079,4272.891774033241,1.000664201181913,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.781019082589,4632.441516551485,6.178793563747952,4.987316735930316,-3.74546025832415,8.732776994254465,2.9334989087884034,3.5,0.8381425453681153,0.6,0.0002326291235210334,1.000001587773476,0.0002326287541592678,198.94957438403102,0.0,7.337692185024524e-08,0.207950196523595,0.007277800232739625,7.860061679360012e-05,0.00015402850672743327,0.0006028632572960794,0.0925633162608432,0.0925633162608432,0.0925633162608432,0.09256366553281405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.74838348624,595.5915583391287,0.0,0.0925633162608432,0.09256331630359446,0.09256331630359446,0.37169115552843296,0.37169115552843296,0.5,9.996075618790684,0.001901515620659211,0.001901515620659211,-1.2221335055073723e-11,2.265768330289575e-06,0.0018709789527520115,-1.2221335055073723e-11,27519.35983312205,20877.69969172349,0.7586549911889768,0.9863097826251785,0.606075085354234,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516936706087304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.21565948185,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6346409043244,260.6346409043244,-12.515359095675592,244.8687124243358,276.4005693843139,124031.2037702995,124032.96561823675,-1.7618479372497793,0.0,nan,276.4005693843139,3.2505693843139056,270.0941979923184,-3.0558020076815637,263.787826600321,-9.362173399678966,257.48145520832617,-15.66854479167381,251.17508381633078,-21.974916183669194,244.8687124243358,-28.28128757566418,1.0,1.0,28837.30492052088,28837.30492052088,275.6299054120329,2.479905412032906,275.6299054120329,275.6299054120329,77199.25677046293,77199.32793846063,-0.07116799769573845,0.0,8545.783548066482,8545.783548066482,0.8861122170274819,3933.5418258304126,275.6299054120329,2.479905412032906,1.0,0.002,0.12949814822878672,0.0049019090065846455,0.00020001110587500228,0.0017999888917972912,0.10000555293750114,0.10000555293750114,0.0,-2.327706603855173e-12,1.0,1.0000037886200441,0.0018709789649733466,0.09256331630359446,0.0,3.502474532676052e-07,0.4499151839412984,0.0,1600074.6171062086,266.5962915670904,2.26578055162463e-06,1.0,1284563.7555501151,2597.9024498497174,,,,,,,,,,,,,,,,,,2.0,15243.267045509805,1553.351675204687,0.37169115552843296,6.175347969391544,2.9334989087884034
1577.0,-30.03314390107606,4.987352624721888,35.05420433344853,24.628217028826498,5.002323104643213,-26.529597200504053,-40.028638823982305,1.4987764041506655,-6.553711829208396,-6.553714109157298,40.10843279861682,41037.311156983116,25745.693170838214,25745.693170838214,66783.00432782133,77208.88145129099,77199.33409519731,25745.693170838214,102945.02726603553,102945.02726603553,102945.02726603553,130464.39586442035,125953.28960844893,4511.106255971425,0.0,90991.94391235814,54820.37770706008,40190.62911699784,27519.368598384826,67709.99771538266,20877.70586121235,1553.3521603626737,0.0,0.8783565060930888,2.7232991942383817,0.0014947059257719628,1.0,1.0,-6.55183134766645,333682.94294901384,1559213.8527168527,4.672740652958991,1559213.8527168527,4.672740652958991,0.7586549737350337,0.09256332829814369,3.9139714774726033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139714774726033,1.284728674039003,1.2850275544290872,3.0465354720912687,6455.243091125763,15243.265636197555,6454.074694399937,0.00033055985004810397,23247.983393868526,2370.6345585769377,19291.66116823996,1967.2019668531009,0.8298208425823285,0.8298208425823285,35401.63393021143,35382.83765553947,1.000664076282631,0.8,4275.161644194875,4272.891774033241,1.000664076282631,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.772208091529,4632.441516551485,6.178809852106193,4.987352624721888,-3.7454597014521176,8.732812326174006,2.9334885702663627,3.5,0.8381395915046751,0.6,0.0002326287541592678,1.0000015801363906,0.0002326283865746887,198.94958692193563,0.0,7.348436605837995e-08,0.20825469340944877,0.007277873717105684,7.86004962328987e-05,0.0001540282579263691,0.0006028622082486021,0.09256332824214197,0.09256332824214197,0.09256332824214197,0.09256367988627609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.7075574014,595.5915717174382,0.0,0.09256332824214197,0.09256332829814369,0.09256332829814369,0.37169117905603904,0.37169117905603904,0.5,9.996086167816813,0.0018989951727235166,0.0018989951727235166,-4.581579560181126e-11,2.279948887462524e-06,0.001882761490833218,-4.581579560181126e-11,27519.368598384826,20877.70586121235,0.7586549737350337,0.9863093572760417,0.6060746203165219,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451693762001287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.21596397874,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63463157659,260.63463157659,-12.515368423409996,244.86869733795032,276.40056581523055,124031.23466732712,124032.98910828779,-1.7544409606917135,0.0,nan,276.40056581523055,3.2505658152305728,270.0941921197747,-3.055807880225302,263.7878184243166,-9.362181575683394,257.4814447288617,-15.668555271138302,251.1750710334058,-21.974928966594177,244.86869733795032,-28.281302662049654,1.0,1.0,28837.30492052088,28837.30492052088,275.62990272199494,2.4799027219949608,275.62990272199494,275.62990272199494,77199.25968849522,77199.33409519731,-0.07440670208598021,0.0,8545.783548066482,8545.783548066482,0.8861122479102932,3933.5413348599664,275.62990272199494,2.4799027219949608,1.0,0.002,0.12949779577672052,0.0049019098690906765,0.00020001056010774917,0.0017999894373825426,0.10000528005387459,0.10000528005387459,0.0,-2.5097081531033627e-12,1.0,1.0000038124778017,0.0018827615366490136,0.09256332829814369,0.0,3.524531879774392e-07,0.45274859490615815,0.0,1600074.6131428538,266.5962881707916,2.279994703258126e-06,1.0,1284563.7671892443,2597.9024027572223,,,,,,,,,,,,,,,,,,2.0,15243.265636197555,1553.3521603626737,0.37169117905603904,6.175347969391544,2.9334885702663627
1578.0,-30.033159015110048,4.987388409692292,35.054205230365284,24.628217133600288,5.002320124749045,-26.529611101123116,-40.02865233980117,1.4987722108303396,-6.55371483354952,-6.553717109092476,40.10843454590054,41037.297418473085,25745.705639556778,25745.705639556778,66783.00305802986,77208.88462874242,77199.33691451291,25745.705639556778,102945.04255406969,102945.04255406969,102945.04255406969,130464.41815185196,125953.3066296059,4511.1115222460585,0.0,90991.95026995272,54820.36713148767,40190.647931627835,27519.375597782277,67710.02352941011,20877.71078450968,1553.3525516748907,0.0,0.8783564831761737,2.7232988897214514,0.0014947059257719628,1.0,1.0,-6.551838075802152,333682.90341908403,1559213.928226014,4.672741432807969,1559213.928226014,4.672741432807969,0.758654959678379,0.09256333962419164,3.9139710276257316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139710276257316,1.284728694413182,1.2850275743357351,3.0465350736277386,6455.242246829358,15243.264227846548,6454.07459685429,0.00033056001726412224,23247.987690177073,2370.634996678486,19291.660876669495,1967.2019371211877,0.8298206766868155,0.8298206766868155,35401.63067514131,35382.83765553947,1.0006639612726962,0.8,4275.161251107061,4272.891774033241,1.0006639612726962,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.763419417617,4632.441516551485,6.178825877077327,4.987388409692292,-3.745458845069182,8.732847254761474,2.9334782579450374,3.5,0.8381366451271536,0.6,0.0002326283865746887,1.0000015735067962,0.0002326280205329174,198.94959940723624,0.0,7.313080016974066e-08,0.20725268768104504,0.007277946847905854,7.860037598309177e-05,0.00015402801059159695,0.0006028611708983398,0.09256333957495574,0.09256333957495574,0.09256333957495574,0.09256369043898463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.66526190005,595.5915855575406,0.0,0.09256333957495574,0.09256333962419164,0.09256333962419164,0.37169120279963624,0.37169120279963624,0.5,9.996096693563366,0.0018960851182896477,0.0018960851182896477,4.61000126961153e-11,2.2755429540666228e-06,0.0018790332903222406,4.61000126961153e-11,27519.375597782277,20877.71078450968,0.758654959678379,0.9863089624983279,0.6060741863521636,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516938529542516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.21496197301,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63462229990495,260.63462229990495,-12.51537770009503,244.86868235684847,276.4005622429623,124031.26816986625,124033.01300907468,-1.7448392084257294,0.0,nan,276.4005622429623,3.250562242962303,270.09418626573984,-3.0558137342601412,263.78781028851546,-9.362189711484518,257.48143431129324,-15.668565688706735,251.17505833407048,-21.974941665929492,244.86868235684847,-28.28131764315151,1.0,1.0,28837.30492052088,28837.30492052088,275.62990005196696,2.479900051966979,275.62990005196696,275.62990005196696,77199.26296495718,77199.33691451291,-0.07394955573545303,0.0,8545.783548066482,8545.783548066482,0.8861122763478471,3933.5408827638603,275.62990005196696,2.479900051966979,1.0,0.002,0.12949744402258473,0.004901910804101035,0.000200010015587249,0.0017999899820325342,0.10000500779362449,0.10000500779362449,0.0,-2.380216683472991e-12,1.0,1.0000038049285027,0.001879033244222228,0.09256333962419164,0.0,3.517552858118795e-07,0.4518520986723759,0.0,1600074.6096125187,266.59628516645046,2.2754968540539267e-06,1.0,1284563.7774268691,2597.9023613352674,,,,,,,,,,,,,,,,,,2.0,15243.264227846548,1553.3525516748907,0.37169120279963624,6.175347969391544,2.9334782579450374
1579.0,-30.033174066228646,4.987424090798527,35.05420612615964,24.62821720344948,5.0023171583027715,-26.529624943775516,-40.028665855620034,1.4987680359161328,-6.553717847825055,-6.553720119354576,40.10843630734907,41037.28396551272,25745.718103673506,25745.718103673506,66783.00206918622,77208.88783066944,77199.33991559305,25745.718103673506,102945.05801926655,102945.05801926655,102945.05801926655,130464.44071525159,125953.32393096753,4511.116784284062,0.0,90991.95665194718,54820.35684163302,40190.666455904626,27519.38269598504,67710.04915188966,20877.715777682813,1553.3529480624018,0.0,0.8783564601485747,2.7232985841346418,0.0014947059257719628,1.0,1.0,-6.5518443719203106,333682.8637512153,1559214.004347387,4.672742216423478,1559214.004347387,4.672742216423478,0.7586549454370131,0.09256335102780303,3.913970583285495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913970583285495,1.2847287146980775,1.2850275941550608,3.046534679662167,6455.241412063586,15243.262820265365,6454.074493137693,0.000330560182047967,23247.991960012645,2370.6354320805417,19291.660566653645,1967.201905508369,0.8298205109428795,0.8298205109428793,35401.627459916876,35382.83765553947,1.0006638476706133,0.8,4275.160862831079,4272.891774033241,1.0006638476706133,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.754655016485,4632.441516551485,6.178841865017763,4.987424090798527,-3.7454580064051557,8.732882097203682,2.933467974118979,3.5,0.8381337068911369,0.6,0.0002326280205329174,1.0000015669569335,0.00023262765601539888,198.94961184056552,0.0,7.28238637668986e-08,0.20638282991539061,0.00727801967176962,7.860025573345487e-05,0.00015402776479946252,0.0006028601404343134,0.0925633509770012,0.0925633509770012,0.0925633509770012,0.0925637012460932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.6231230206,595.5915993474034,0.0,0.0925633509770012,0.09256335102780303,0.09256335102780303,0.3716912267231532,0.3716912267231532,0.5,9.996107201030695,0.0018931035668856566,0.0018931035668856566,-3.126388037344441e-12,2.2715295244779554e-06,0.0018757474342692149,-3.126388037344441e-12,27519.38269598504,20877.715777682813,0.7586549454370131,0.9863085746604044,0.6060737583199265,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516939435256146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.214092115246,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6346130719295,260.6346130719295,-12.515386928070484,244.86866747287647,276.4005586709836,124031.3014517575,124033.03712924811,-1.7356774905986962,0.0,nan,276.4005586709836,3.2505586709836507,270.0941804313618,-3.055819568638185,263.7878021917392,-9.36219780826076,257.4814239521186,-15.668576047881402,251.17504571249717,-21.97495428750281,244.86866747287647,-28.28133252712351,1.0,1.0,28837.30492052088,28837.30492052088,275.62989739288156,2.4798973928815826,275.62989739288156,275.62989739288156,77199.26615982955,77199.33991559305,-0.07375576350023039,0.0,8545.783548066482,8545.783548066482,0.8861123044372924,3933.5404362019226,275.62989739288156,2.4798973928815826,1.0,0.002,0.12949709288321082,0.0049019117337102515,0.00020000947201195905,0.0017999905254018154,0.10000473600597952,0.10000473600597952,0.0,-2.5862255045860927e-12,1.0,1.0000037982751677,0.001875747437395603,0.09256335102780303,0.0,3.511402171481531e-07,0.451062007353709,0.0,1600074.6060712934,266.5962821521749,2.2715326508659928e-06,1.0,1284563.787700219,2597.902319768767,,,,,,,,,,,,,,,,,,2.0,15243.262820265365,1553.3529480624018,0.3716912267231532,6.175347969391544,2.933467974118979
1580.0,-30.033189075639683,4.987459673863589,35.054207024280075,24.62822268661114,5.002315756818062,-26.529638592394672,-40.0286793365143,1.4987652735591424,-6.5537205475097835,-6.553722823068423,40.10843816594929,41037.26083817374,25745.72986797105,25745.72986797105,66782.99070614479,77208.88771353241,77199.34524714183,25745.72986797105,102945.07511511288,102945.07511511288,102945.07511511288,130464.46506228762,125953.34300590804,4511.122056379578,0.0,90991.95704555647,54820.33421348113,40190.69203563926,27519.389947174743,67710.08198281401,20877.720900455162,1553.353344328618,0.0,0.8783564384137499,2.7232983095696626,0.0014947059257719628,1.0,1.0,-6.551843724989567,333682.8281233114,1559214.0846669374,4.672742956046677,1559214.0846669374,4.672742956046677,0.7586549316874867,0.09256336246333471,3.9139692106715205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139692106715205,1.2847287283722857,1.2850276073641196,3.0465335788282766,6455.239079528668,15243.261413440787,6454.075417674217,0.0003305607334129051,23248.00021355941,2370.636273708087,19291.663330155185,1967.2021873071014,0.8298203352090177,0.8298203352090177,35401.617527748145,35382.83765553947,1.0006634967417671,0.8,4275.159663405457,4272.891774033241,1.0006634967417671,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.745914729709,4632.441516551485,6.1788576493129295,4.987459673863589,-3.7454569443720827,8.732916618235672,2.9334577186021806,3.5,0.8381307767434801,0.6,0.00023262765601539888,1.0000015626149803,0.00023262729250850676,198.9496242394427,0.0,7.252061881840157e-08,0.20552343373135007,0.007278092192388438,7.860013579470968e-05,0.00015402752022068922,0.0006028589717398627,0.09256336241813815,0.09256336241813815,0.09256336241813815,0.09256371323662248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.58137242333,595.5916130157698,0.0,0.09256336241813815,0.09256336246333471,0.09256336246333471,0.37169125081756016,0.37169125081756016,0.5,9.996117725405103,0.001891277877803077,0.001891277877803077,-1.6200374375330284e-11,2.2755586428502284e-06,0.0018790980788594425,-1.6200374375330284e-11,27519.389947174743,20877.720900455162,0.7586549316874867,0.9863079286050114,0.6060731228857426,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451694033719966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.21323271906,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63460402986806,260.63460402986806,-12.51539597013192,244.8686526898058,276.4005553699318,124031.32361291333,124033.02432206892,-1.7007091555762042,0.0,nan,276.4005553699318,3.250555369931817,270.09417483390615,-3.0558251660938254,263.7877942978791,-9.362205702120889,257.48141376185515,-15.668586238144826,251.1750332258303,-21.974966774169673,244.8686526898058,-28.281347310194178,1.0,1.0,28837.30492052088,28837.30492052088,275.62989531304834,2.4798953130483596,275.62989531304834,275.62989531304834,77199.27300723149,77199.34524714183,-0.07223991033970378,0.0,8545.783548066482,8545.783548066482,0.8861123912085558,3933.5390567248783,275.62989531304834,2.4798953130483596,1.0,0.002,0.1294967411168514,0.004901912722630826,0.0002000089275942963,0.0017999910699762576,0.10000446379714814,0.10000446379714814,0.0,-2.4294464009977368e-12,1.0,1.000003805059642,0.0018790980950598168,0.09256336246333471,0.0,3.517674966696778e-07,0.4518677911576064,0.0,1600074.6029104982,266.5962794524902,2.2755748432246037e-06,1.0,1284563.7969272821,2597.902282435592,,,,,,,,,,,,,,,,,,2.0,15243.261413440787,1553.353344328618,0.37169125081756016,6.175347969391544,2.9334577186021806
1581.0,-30.033203914166,4.987495145104494,35.05420792706893,24.628217797167622,5.002309644179348,-26.529652558330863,-40.02869288725776,1.49875828842917,-6.553724004213166,-6.553726282913605,40.10844009707733,41037.253943073665,25745.74328367185,25745.74328367185,66782.99722674552,77208.89428060518,77199.34928315098,25745.74328367185,102945.09256682283,102945.09256682283,102945.09256682283,130464.49069541978,125953.36332953627,4511.127365883511,0.0,90991.96735036201,54820.33101046294,40190.7070443323,27519.39812859695,67710.10517292925,20877.726646422518,1553.353802881856,0.0,0.8783564123027373,2.7232979582492236,0.0014947059257719628,1.0,1.0,-6.551844593425926,333682.7825320062,1559214.1681217554,4.672743844588981,1559214.1681217554,4.672743844588981,0.7586549149389754,0.09256337447862381,3.913969300007773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913969300007773,1.284728761797338,1.285027640329916,3.04653356910304,6455.2390589220595,15243.260006950044,6454.074755739751,0.00033056068811224723,23248.002315751764,2370.63648807205,19291.66135158877,1967.2019855494761,0.8298201750658653,0.8298201750658653,35401.618174181,35382.83765553947,1.0006635195818872,0.8,4275.15974146979,4272.891774033241,1.0006635195818872,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.737199906931,4632.441516551485,6.178873792243704,4.987495145104494,-3.7454564655687106,8.732951610673204,2.9334474929781384,3.5,0.838127855136611,0.6,0.00023262729250850676,1.0000015448245168,0.00023262693314071717,198.94963649715788,0.0,7.231955959607552e-08,0.20495363189527804,0.0072781645119480345,7.860001523469057e-05,0.0001540272772738162,0.0006028580346135016,0.09256337442350773,0.09256337442350773,0.09256337442350773,0.09256372586874455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.5398813779,595.5916266032891,0.0,0.09256337442350773,0.09256337447862381,0.09256337447862381,0.3716912752165396,0.3716912752165396,0.5,9.996128268690375,0.0018906084095533515,0.0018906084095533515,-6.821210263296962e-13,2.278700435454084e-06,0.0018816894876749757,-6.821210263296962e-13,27519.39812859695,20877.726646422518,0.7586549149389754,0.9863076871049612,0.6060728134783715,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516941236643943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.21266291723,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6345947271664,260.6345947271664,-12.515405272833561,244.86863797597871,276.4005514783553,124031.33282347169,124033.08255609048,-1.7497326187853472,0.0,nan,276.4005514783553,3.2505514783553053,270.09416877788,-3.0558312221199913,263.7877860774025,-9.362213922597505,257.4814033769286,-15.66859662307138,251.17502067645376,-21.974979323546222,244.86863797597871,-28.281362024021263,1.0,1.0,28837.30492052088,28837.30492052088,275.6298923254839,2.479892325483945,275.6298923254839,275.6298923254839,77199.26764817705,77199.34928315098,-0.08163497393252328,0.0,8545.783548066482,8545.783548066482,0.886112385561069,3933.539146507812,275.6298923254839,2.479892325483945,1.0,0.002,0.1294963888654166,0.00490191357609654,0.00020000838211668015,0.001799991615551854,0.10000419105834008,0.10000419105834008,0.0,-2.3314657496276148e-12,1.0,1.0000038103067015,0.0018816894883570967,0.09256337447862381,0.0,3.522526419635836e-07,0.4524909953976064,0.0,1600074.5988604564,266.5962759957868,2.2787011175751104e-06,1.0,1284563.8087347136,2597.902234662144,,,,,,,,,,,,,,,,,,2.0,15243.260006950044,1553.353802881856,0.3716912752165396,6.175347969391544,2.9334474929781384
1582.0,-30.03321879896486,4.987530524998772,35.05420881314566,24.6282230707817,5.002308893115412,-26.529666029756275,-40.02870633322743,1.4987561239551677,-6.553726410906279,-6.553728660490441,40.10844142028244,41037.23301342205,25745.75426439094,25745.75426439094,66782.987277813,77208.89422621891,77199.34809554543,25745.75426439094,102945.10235993637,102945.10235993637,102945.10235993637,130464.50521641133,125953.37267805036,4511.132538360959,0.0,90991.9686135948,54820.31141074483,40190.730225388856,27519.402856474957,67710.13308186381,20877.729970471715,1553.3540716305695,0.0,0.8783563943741289,2.7232977172364072,0.0014947059257719628,1.0,1.0,-6.551871098146819,333682.7512017998,1559214.225303556,4.672744454688931,1559214.225303556,4.672744454688931,0.7586549053901239,0.09256338509805996,3.913968097792754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913968097792754,1.2847287726641865,1.2850276507375784,3.0465326075606005,6455.237021529012,15243.258603382379,6454.075479289311,0.0003305611634218017,23248.00977936148,2370.637249148433,19291.663514326825,1967.2022060873821,0.8298200016869006,0.8298200016869006,35401.60947501039,35382.83765553947,1.000663212218027,0.8,4275.158690943122,4272.891774033241,1.000663212218027,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.728506865434,4632.441516551485,6.178889318555358,4.987530524998772,-3.7454551762801094,8.732985701278881,2.933437292925584,3.5,0.8381249408358811,0.6,0.00023262693314071717,1.0000015496421062,0.00023262657265278515,198.94964879309887,0.0,7.149609110878066e-08,0.2026199222022844,0.0072782360080391436,7.859989560700608e-05,0.0001540270375337111,0.0006028569111044724,0.09256338505740941,0.09256338505740941,0.09256338505740941,0.09256373180208001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.49613144266,595.5916408955468,0.0,0.09256338505740941,0.09256338509805996,0.09256338509805996,0.3716913000352327,0.3716913000352327,0.5,9.996138670758045,0.0018848569471288101,0.0018848569471288101,-8.355982572538778e-12,2.24958415628862e-06,0.0018575623436163369,-8.355982572538778e-12,27519.402856474957,20877.729970471715,0.7586549053901239,0.98630713363198,0.6060722545591022,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516942125848005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.21032920753,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63458569442304,260.63458569442304,-12.51541430557694,244.86862335955453,276.40054802929325,124031.37014979319,124033.0691063383,-1.6989565451038078,0.0,nan,276.40054802929325,3.2505480292932702,270.09416309534413,-3.0558369046558482,263.78777816139535,-9.362221838604626,257.48139322744925,-15.668606772550731,251.17500829350192,-21.97499170649806,244.86862335955453,-28.281376640445444,1.0,1.0,28837.30492052088,28837.30492052088,275.6298898089373,2.479889808937344,275.6298898089373,275.6298898089373,77199.27770985174,77199.34809554543,-0.07038569368887693,0.0,8545.783548066482,8545.783548066482,0.8861124615603757,3933.5379382817177,275.6298898089373,2.479889808937344,1.0,0.002,0.12949604113041877,0.004901914606978881,0.00020000784405954948,0.001799992153648203,0.10000392202977473,0.10000392202977473,0.0,-2.2922475549636e-12,1.0,1.0000037614529618,0.0018575623519723194,0.09256338509805996,0.0,3.4773607059503853e-07,0.44668917409954756,0.0,1600074.5959959794,266.5962735890937,2.2495925122711924e-06,1.0,1284563.8168487456,2597.90220183237,,,,,,,,,,,,,,,,,,2.0,15243.258603382379,1553.3540716305695,0.3716913000352327,6.175347969391544,2.933437292925584
1583.0,-30.03323352100369,4.987565792555997,35.05420970807903,24.628217971790605,5.002303685313445,-26.529679800371255,-40.0287198490463,1.4987499647657567,-6.553729901731629,-6.553732160616557,40.10844344814914,41037.228943429436,25745.767724750865,25745.767724750865,66782.9966681803,77208.90086952754,77199.35348775881,25745.767724750865,102945.12121250968,102945.12121250968,102945.12121250968,130464.53274156015,125953.39492224358,4511.13781931657,0.0,90991.98012981485,54820.31216995627,40190.74217762065,27519.411529050467,67710.15370667112,20877.73606684158,1553.354554675371,0.0,0.8783563676765448,2.723297361744305,0.0014947059257719628,1.0,1.0,-6.551866899262052,333682.70507965144,1559214.3129382972,4.672745363191977,1559214.3129382972,4.672745363191977,0.75865488783444,0.09256339734686503,3.9139684213247405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139684213247405,1.2847288022194918,1.285027679836606,3.0465327893038485,6455.237406621146,15243.257198393103,6454.074539654177,0.0003305610134696155,23248.01079999957,2370.637353224554,19291.66070569453,1967.2019196865933,0.8298198444442776,0.8298198444442776,35401.61181607249,35382.83765553947,1.0006632949337133,0.8,4275.15897365377,4272.891774033241,1.0006632949337133,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.719840711189,4632.441516551485,6.178905400166403,4.987565792555997,-3.7454547467014176,8.733020539257414,2.933427124435532,3.5,0.8381220355530091,0.6,0.00023262657265278515,1.0000015326974814,0.0002326262161071696,198.9496609545894,0.0,7.171894746808703e-08,0.20325149712455864,0.007278307726986612,7.859977535804861e-05,0.00015402679729473656,0.0006028560206493859,0.09256339729020717,0.09256339729020717,0.09256339729020717,0.09256374569002337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.45554986864,595.5916541920574,0.0,0.09256339729020717,0.09256339734686503,0.09256339734686503,0.37169132472389366,0.37169132472389366,0.5,9.996149122428358,0.0018822005683887255,0.0018822005683887255,3.524291969370097e-12,2.258884933326044e-06,0.0018652613545100394,3.524291969370097e-12,27519.411529050467,20877.73606684158,0.75865488783444,0.9863069718833105,0.6060720098378134,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516943017825064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.21096078245,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6345764921927,260.6345764921927,-12.51542350780727,244.86860881042057,276.400544173966,124031.39814529863,124033.12898036039,-1.7308350617546537,0.0,nan,276.400544173966,3.250544173966034,270.0941571012553,-3.055842898744686,263.7877700285467,-9.362229971453303,257.4813829558382,-15.66861704416175,251.17499588312938,-21.975004116870593,244.86860881042057,-28.28139118957941,1.0,1.0,28837.30492052088,28837.30492052088,275.6298869397906,2.4798869397906174,275.6298869397906,275.6298869397906,77199.27453711878,77199.35348775881,-0.07895064003241714,0.0,8545.783548066482,8545.783548066482,0.886112441107956,3933.538263431364,275.6298869397906,2.4798869397906174,1.0,0.002,0.1294956919540659,0.004901915439517114,0.00020000730331488353,0.001799992694242865,0.10000365165744177,0.10000365165744177,0.0,-2.4422512623356596e-12,1.0,1.0000037770421224,0.0018652613509857474,0.09256339734686503,0.0,3.491773613246259e-07,0.4485406081912266,0.0,1600074.5919147155,266.59627009826835,2.2588814090340747e-06,1.0,1284563.828793654,2597.902153502655,,,,,,,,,,,,,,,,,,2.0,15243.257198393103,1553.354554675371,0.37169132472389366,6.175347969391544,2.933427124435532
1584.0,-30.03324829124114,4.987600966652408,35.05421059125579,24.628223210480087,5.002302949772063,-26.52969316714034,-40.02873326009137,1.4987478257226652,-6.553732437921383,-6.553734675321964,40.10844489864196,41037.20850999276,25745.778957934468,25745.778957934468,66782.98746792722,77208.90085963218,77199.35378586854,25745.778957934468,102945.13274380301,102945.13274380301,102945.13274380301,130464.54966498858,125953.40668349952,4511.142981489062,0.0,90991.98142579301,54820.29305523904,40190.76485617108,27519.416921185566,67710.18177735664,20877.739860833273,1553.354858293362,0.0,0.8783563485195297,2.723297106701646,0.0014947059257719628,1.0,1.0,-6.551887170357475,333682.6719417571,1559214.375621739,4.672746015093925,1559214.375621739,4.672746015093925,0.7586548770501289,0.09256340823690452,3.9139672268240795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139672268240795,1.2847288129615553,1.2850276901230802,3.0465318340620127,6455.235382578322,15243.255796168292,6454.075254685868,0.00033056148538166834,23248.01822615844,2370.638110482014,19291.662842972102,1967.2021376282526,0.8298196713070929,0.8298196713070929,35401.603172722214,35382.83765553947,1.0006629895421417,0.8,4275.157929868062,4272.891774033241,1.0006629895421417,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.711195917967,4632.441516551485,6.17892091565094,4.987600966652408,-3.745453580699414,8.733054547351822,2.933416981023626,3.5,0.8381191374353217,0.6,0.0002326262161071696,1.0000015377155866,0.0002326258583947613,198.94967315589693,0.0,7.093462932685605e-08,0.20102873951231004,0.0072783786616159385,7.859965604142141e-05,0.0001540265600657482,0.000602854908157789,0.09256340819423033,0.09256340819423033,0.09256340819423033,0.09256375309487416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.41268281214,595.591668203455,0.0,0.09256340819423033,0.09256340823690452,0.09256340823690452,0.3716913496064792,0.3716913496064792,0.5,9.996159469039263,0.0018761686465609273,0.0018761686465609273,-5.7411853049416095e-11,2.2374005652636697e-06,0.0018475049644735009,-5.7411853049416095e-11,27519.416921185566,20877.739860833273,0.7586548770501289,0.9863064271119784,0.6060714567999617,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516943900048773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.20873802484,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63456755347903,260.63456755347903,-12.515432446520947,244.86859434867404,276.4005407582849,124031.4347596267,124033.11603022706,-1.6812706003441598,0.0,nan,276.4005407582849,3.250540758284899,270.0941514763618,-3.05584852363819,263.7877621944395,-9.362237805560483,257.48137291251794,-15.668627087482037,251.17498363059596,-21.975016369404017,244.86859434867404,-28.28140565132594,1.0,1.0,28837.30492052088,28837.30492052088,275.62988445996905,2.479884459969071,275.62988445996905,275.62988445996905,77199.28445871448,77199.35378586854,-0.06932715406583156,0.0,8545.783548066482,8545.783548066482,0.8861125166195885,3933.5370629582,275.62988445996905,2.479884459969071,1.0,0.002,0.12949534610164032,0.004901916437652441,0.00020000676810903395,0.0017999932295206323,0.10000338405451697,0.10000338405451697,0.0,-2.370333963830351e-12,1.0,1.0000037410882643,0.001847505021885354,0.09256340823690452,0.0,3.458534061186341e-07,0.4442707785332609,0.0,1600074.5889093222,266.5962675620786,2.237457977116719e-06,1.0,1284563.83737585,2597.9021187786648,,,,,,,,,,,,,,,,,,2.0,15243.255796168292,1553.354858293362,0.3716913496064792,6.175347969391544,2.933416981023626
1585.0,-30.03326293061092,4.987636037365173,35.054211488433126,24.628217482846253,5.002300069225636,-26.529706630628034,-40.02874296912921,1.4987437692265404,-6.553735453699915,-6.5537377127095855,40.10844706895633,41037.195601797765,25745.791345560436,25745.791345560436,66782.98694735821,77208.907616163,77199.3626639815,25745.791345560436,102945.15400954193,102945.15400954193,102945.15400954193,130464.57982275546,125953.43156071872,4511.148262036748,0.0,90991.99603486386,54820.28796405997,40190.786745337646,27519.425813213533,67710.21255855118,20877.746144412482,1553.3553406383228,0.0,0.8783563237893115,2.7232967980340352,0.0014947059257719628,1.0,1.0,-6.55187234362802,333682.63191785716,1559214.4694124386,4.672746856648719,1559214.4694124386,4.672746856648719,0.75865486024741,0.09256342046797181,3.9139681455900717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139681455900717,1.284728832675329,1.2850277093818527,3.0465325024578105,6455.2367988288115,15243.25439248717,6454.073608017076,0.0003305610693481682,23248.016501459253,2370.6379346116414,19291.65792096889,1967.201635723605,0.8298195211517496,0.8298195211517496,35401.609820869504,35382.83765553947,1.0006632244381106,0.8,4275.158732709659,4272.891774033241,1.0006632244381106,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.702577179334,4632.441516551485,6.178936669626453,4.987636037365173,-3.7454528188525247,8.733088856217698,2.9334068681969705,3.5,0.8381162480562773,0.6,0.0002326258583947613,1.000001524091253,0.00023262550385226566,198.94968524909933,0.0,7.116676671616799e-08,0.20168661687362008,0.007278449828382654,7.859956966125951e-05,0.0001540262887335018,0.0006028539876863849,0.09256342041890177,0.09256342041890177,0.09256342041890177,0.09256376873997263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.37280029897,595.5916812796263,0.0,0.09256342041890177,0.09256342046797181,0.09256342046797181,0.37169137432250593,0.37169137432250593,0.5,9.996169918587189,0.0018751045515728038,0.0018751045515728038,-1.3642420526593924e-12,2.2590096477870247e-06,0.0018653690815426671,-1.3642420526593924e-12,27519.425813213533,20877.746144412482,0.75865486024741,0.9863059710469647,0.6060709906398771,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516944785160908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.2093959022,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63455864726643,260.63455864726643,-12.515441352733546,244.8685799615308,276.40053733300283,124031.5085599397,124033.1837174718,-1.6751575320854113,0.0,nan,276.40053733300283,3.2505373330028533,270.09414585870826,-3.055854141291718,263.78775438441266,-9.362245615587312,257.48136291011923,-15.668637089880747,251.1749714358247,-21.97502856417529,244.8685799615308,-28.28142003846918,1.0,1.0,28837.30492052088,28837.30492052088,275.62988246146955,2.479882461469572,275.62988246146955,275.62988246146955,77199.28452231624,77199.3626639815,-0.07814166526077315,0.0,8545.783548066482,8545.783548066482,0.8861124585388174,3933.537986318022,275.62988246146955,2.479882461469572,1.0,0.002,0.1294949969052199,0.004901917354640997,0.00020000622752358853,0.001799993770069463,0.10000311376179427,0.10000311376179427,0.0,-2.4069483385569246e-12,1.0,1.0000037772600943,0.0018653690829069092,0.09256342046797181,0.0,3.491976005348402e-07,0.44856661336510273,0.0,1600074.5854027744,266.59626454630006,2.2590110120290774e-06,1.0,1284563.8477414115,2597.902076839081,,,,,,,,,,,,,,,,,,2.0,15243.25439248717,1553.3553406383228,0.37169137432250593,6.175347969391544,2.9334068681969705
