time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1586.0,-30.03328056820307,4.987671004617247,35.05421238360404,24.62822328032928,5.002297533466407,-26.52972275803335,-40.02876057112587,1.4987397233695705,-6.55373853132005,-6.553740782940904,40.108448805506306,41037.174330512455,25745.803772138286,25745.803772138286,66782.97810265074,77208.9062737701,77199.36528391654,25745.803772138286,102945.16905605483,102945.16905605483,102945.16905605483,130464.60192566291,125953.44842962817,4511.153496034729,0.0,90991.99451939604,54820.267327716356,40190.80799075521,27519.432869608074,67710.24086036328,20877.75110336873,1553.3557365429601,0.0,0.8783563005315622,2.7232964864097586,0.0014947059257719628,1.0,1.0,-6.551881543488605,333682.59146051574,1559214.544457801,4.672747648096292,1559214.544457801,4.672747648096292,0.7586548459152918,0.09256343214349604,3.9139664120179334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139664120179334,1.2847288523327909,1.285027728588373,3.0465311064751237,6455.233840909012,15243.25299093542,6454.074964271677,0.00033056178230526386,23248.02641126475,2370.638945130575,19291.66197490465,1967.2020491100072,0.8298193418068789,0.8298193418068789,35401.59727682319,35382.83765553947,1.0006627812250284,0.8,4275.157217869248,4272.891774033241,1.0006627812250284,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.693981811499,4632.441516551485,6.178952398358068,4.987671004617247,-3.7454520922345846,8.73312309685183,2.9333967828064087,3.5,0.8381133665161168,0.6,0.00023262550385226566,1.0000018362339358,0.00023262507669820552,198.94969981905697,0.0,7.053611791689164e-08,0.1998993581764709,0.007278520364500571,7.859941305859961e-05,0.00015402609079366605,0.0006028529459408336,0.09256343209337037,0.09256343209337037,0.09256343209337037,0.0925637792888002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.3309845537,595.5916949631837,0.0,0.09256343209337037,0.09256343214349604,0.09256343214349604,0.37169139941655316,0.37169139941655316,0.5,9.99618033405527,0.001873039176587099,0.001873039176587099,5.286437954055145e-12,2.2516208559864026e-06,0.0018592394523011535,5.286437954055145e-12,27519.432869608074,20877.75110336873,0.7586548459152918,0.9863054281607888,0.6060704231600968,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451694566243085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.207608643504,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6345495264241,260.6345495264241,-12.515450473575868,244.86856512068638,276.40053393216294,124031.4869021625,124033.20242909525,-1.7155269327217888,0.0,nan,276.40053393216294,3.2505339321629663,270.0941401698675,-3.0558598301324764,263.78774640757064,-9.36225359242934,257.4813526452763,-15.668647354723703,251.17495888298123,-21.975041117018748,244.86856512068638,-28.281434879313593,1.0,1.0,28837.30492052088,28837.30492052088,275.62987969781454,2.4798796978145674,275.62987969781454,275.62987969781454,77199.28971717285,77199.36528391654,-0.07556674368970562,0.0,8545.783548066482,8545.783548066482,0.8861125681284252,3933.536244078023,275.62987969781454,2.4798796978145674,1.0,0.002,0.1294946488560345,0.004901918260911039,0.0002000056886965458,0.001799994308889934,0.10000284434827289,0.10000284434827289,0.0,-2.4135203384456627e-12,1.0,1.0000037648484514,0.0018592394470147156,0.09256343214349604,0.0,3.4805016640867287e-07,0.4470926646157689,0.0,1600074.5817823485,266.5962614686799,2.2516155695484485e-06,1.0,1284563.8582192273,2597.902034445305,,,,,,,,,,,,,,,,,,2.0,15243.25299093542,1553.3557365429601,0.37169139941655316,6.175347969391544,2.9333967828064087
1587.0,-30.03329481804411,4.987705865954422,35.05421327758759,24.62821832103657,5.0022923616554715,-26.52973610007452,-40.02877405202014,1.4987336437562144,-6.553741754066948,-6.553743998500782,40.10845056162077,41037.17209163137,25745.816481715843,25745.816481715843,66782.98857334722,77208.9134017147,77199.36779451072,25745.816481715843,102945.18427622656,102945.18427622656,102945.18427622656,130464.62440728073,125953.4656836568,4511.158723623923,0.0,90992.00634488558,54820.2688737575,40190.81941236453,27519.440131054173,67710.25954341871,20877.756200976914,1553.3561456755835,0.0,0.8783562764115843,2.723296160033483,0.0014947059257719628,1.0,1.0,-6.551890764053837,333682.549088821,1559214.6203484414,4.672748468885028,1559214.6203484414,4.672748468885028,0.7586548309686546,0.09256344398339443,3.9139667349247866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139667349247866,1.2847288816535238,1.2850277573671214,3.0465312882880586,6455.234226148804,15243.251528831302,6454.073997081506,0.00033056163025882836,23248.02751463194,2370.639057642716,19291.659083908504,1967.201754310443,0.8298191780686185,0.8298191780686185,35401.59961336205,35382.83765553947,1.00066286378089,0.8,4275.1575000336625,4272.891774033241,1.00066286378089,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.685409647897,4632.441516551485,6.17896816066358,4.987705865954422,-3.7454514866630033,8.733157352617425,2.9333867246563927,3.5,0.8381104927589693,0.6,0.00023262507669820552,1.000001483538126,0.00023262473159054716,198.94971159048262,0.0,8.498217204189964e-08,0.24083947556674357,0.007278605346672613,7.859929312104383e-05,0.00015402578357716167,0.0006028517932417353,0.09256344393181667,0.09256344393181667,0.09256344393181667,0.09256379003359241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.28942129004,595.5917085655935,0.0,0.09256344393181667,0.09256344398339443,0.09256344398339443,0.3716914247758924,0.3716914247758924,0.5,9.996190716776272,0.001870238328706364,0.001870238328706364,6.360778570524417e-11,2.2444338583227363e-06,0.0018532344469690543,6.360778570524417e-11,27519.440131054173,20877.756200976914,0.7586548309686546,0.9863053106527101,0.606070222863591,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516946719370567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.2485487609,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6345402983118,260.6345402983118,-12.5154597016882,244.86855046982453,276.4005301268002,124031.51918475956,124033.25488790225,-1.7357031427204688,0.0,nan,276.4005301268002,3.2505301268002427,270.09413419540465,-3.055865804595328,263.7877382640084,-9.36226173599158,257.48134233261374,-15.668657667386242,251.1749464012192,-21.97505359878079,244.86855046982453,-28.28144953017545,1.0,1.0,28837.30492052088,28837.30492052088,275.62987677603627,2.479876776036292,275.62987677603627,275.62987677603627,77199.28720593586,77199.36779451072,-0.08058857485593762,0.0,8545.783548066482,8545.783548066482,0.8861125477155254,3933.5365685994107,275.62987677603627,2.479876776036292,1.0,0.002,0.12949430193097478,0.004901919136225202,0.00020000515154602498,0.0017999948460926622,0.10000257577301248,0.10000257577301248,0.0,-2.3613129680744027e-12,1.0,1.0000037526890435,0.0018532343833612686,0.09256344398339443,0.0,3.4692605222526457e-07,0.4456486719702816,0.0,1600074.5779919114,266.59625824593303,2.244370250537031e-06,1.0,1284563.8691928354,2597.9019900455496,,,,,,,,,,,,,,,,,,2.0,15243.251528831302,1553.3561456755835,0.3716914247758924,6.175347969391544,2.9333867246563927
1588.0,-30.03330934065023,4.987740634321917,35.054214159239834,24.628223559726052,5.002291580480342,-26.52974924853663,-40.028787463065214,1.4987314884189413,-6.553744310206696,-6.553746531026011,40.10845199367404,41037.15253475182,25745.827648770537,25745.827648770537,66782.98018352236,77208.91346344541,77199.36786562865,25745.827648770537,102945.19551439918,102945.19551439918,102945.19551439918,130464.6410031494,125953.4771450203,4511.163858129106,0.0,90992.0075915025,54820.250575164784,40190.84112926412,27519.445488750218,67710.28661801433,20877.759968363378,1553.3564482168472,0.0,0.8783562572280437,2.723295903207763,0.0014947059257719628,1.0,1.0,-6.551912802628976,333682.51571588265,1559214.6822346044,4.672749121689713,1559214.6822346044,4.672749121689713,0.7586548201670008,0.09256345501382757,3.913965538763454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913965538763454,1.2847288924481899,1.2850277677209057,3.0465303316289316,6455.23219910291,15243.250134007214,6454.074717728996,0.0003305621032116741,23248.03493805154,2370.639814620848,19291.66123797208,1967.201973963798,0.8298190057515866,0.8298190057515867,35401.5909579945,35382.83765553947,1.0006625579647437,0.8,4275.156454796726,4272.891774033241,1.0006625579647437,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.6768599106945,4632.441516551485,6.178983519572081,4.987740634321917,-3.74545037267742,8.733191006999338,2.933376692834136,3.5,0.8381076265240388,0.6,0.00023262473159054716,1.0000015119356673,0.00023262437987745015,198.9497235872337,0.0,6.865906909683456e-08,0.19457980182042914,0.00727867400574171,7.859917380509347e-05,0.0001540255577854537,0.0006028507252610847,0.09256345497100481,0.09256345497100481,0.09256345497100481,0.0925637973108616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.2468359739,595.5917224844627,0.0,0.09256345497100481,0.09256345501382757,0.09256345501382757,0.37169145031535994,0.37169145031535994,0.5,9.996200986452097,0.0018638499620351467,0.0018638499620351467,-1.517719283583574e-11,2.220819339981972e-06,0.0018337283970595308,-1.517719283583574e-11,27519.445488750218,20877.759968363378,0.7586548201670008,0.9863047923615603,0.6060696916889712,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516947573298062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.20228908715,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63453135678554,260.63453135678554,-12.515468643214433,244.868535967204,276.4005267463682,124031.55687770109,124033.23867732902,-1.681799627911737,0.0,nan,276.4005267463682,3.250526746368223,270.09412859053526,-3.0558714094647144,263.78773043470085,-9.36226956529913,257.4813322788686,-15.668667721131385,251.17493412303637,-21.975065876963612,244.868535967204,-28.28146403279598,1.0,1.0,28837.30492052088,28837.30492052088,275.62987425183303,2.4798742518330528,275.62987425183303,275.62987425183303,77199.29725859454,77199.36786562865,-0.07060703411116265,0.0,8545.783548066482,8545.783548066482,0.8861126233321334,3933.5353664572713,275.62987425183303,2.4798742518330528,1.0,0.002,0.1294939586572627,0.00490192012002323,0.0002000046203157156,0.0017999953773031913,0.1000023101578578,0.1000023101578578,0.0,-2.3810931525092283e-12,1.0,1.0000037131924355,0.0018337284122367237,0.09256345501382757,0.0,3.4327456234793457e-07,0.4409581029720845,0.0,1600074.5749601007,266.5962556897933,2.220834517174808e-06,1.0,1284563.8778359008,2597.901955075254,,,,,,,,,,,,,,,,,,2.0,15243.250134007214,1553.3564482168472,0.37169145031535994,6.175347969391544,2.933376692834136
1589.0,-30.03332369266803,4.987775292040458,35.0542150491757,24.628218390885763,5.002286393778045,-26.52976268402474,-40.02879710225386,1.4987253852147315,-6.553747788542978,-6.553750016824459,40.10845399613644,41037.134750790836,25745.84091079278,25745.84091079278,66782.97566158362,77208.92024956441,77199.37314117039,25745.84091079278,102945.21405196318,102945.21405196318,102945.21405196318,130464.66811234939,125953.49903232144,4511.16908002794,0.0,90992.01917508018,54820.23754281311,40190.86848029673,27519.454060386215,67710.32254068294,20877.765992446155,1553.3569262099488,0.0,0.8783562307048446,2.7232955491955226,0.0014947059257719628,1.0,1.0,-6.551910117984676,333682.46978263615,1559214.7687715217,4.672750024258717,1559214.7687715217,4.672750024258717,0.7586548027673028,0.09256346735562741,3.9139658797777317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139658797777317,1.2847289217234987,1.2850277965511456,3.0465305276439487,6455.23261443521,15243.248733243736,6454.0737593726835,0.00033056194560615273,23248.035872057084,2370.6399098629076,19291.658373380928,1967.201681856794,0.8298188491944167,0.8298188491944167,35401.59342555794,35382.83765553947,1.0006626451500333,0.8,4275.156752783893,4272.891774033241,1.0006626451500333,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.668335777743,4632.441516551485,6.178999343365569,4.987775292040458,-3.745449990719285,8.733225282759744,2.933366691068254,3.5,0.838104768876644,0.6,0.00023262437987745015,1.0000014941760256,0.00023262403229619812,198.9497354430674,0.0,6.997322343306345e-08,0.19830411520930183,0.007278743978965143,7.859908804685733e-05,0.0001540252918305928,0.000602849736847748,0.0925634673004417,0.0925634673004417,0.0925634673004417,0.09256381096641102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.2068159079,595.5917355971249,0.0,0.0925634673004417,0.09256346735562741,0.09256346735562741,0.37169147564455585,0.37169147564455585,0.5,9.99621129617098,0.0018603173108431292,0.0018603173108431292,1.7053025658242404e-12,2.2282814597929246e-06,0.0018398988397620997,1.7053025658242404e-12,27519.454060386215,20877.765992446155,0.7586548027673028,0.9863042023091511,0.6060691075003248,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516948443571214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.206013400544,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6345222647438,260.6345222647438,-12.515477735256184,244.86852157528656,276.40052295420224,124031.5859761306,124033.29608595301,-1.7101098223799986,0.0,nan,276.40052295420224,3.2505229542022676,270.09412267841816,-3.055877321581818,263.7877224026343,-9.362277597365676,257.4813221268521,-15.668677873147885,251.1749218510692,-21.975078148930777,244.86852157528656,-28.281478424713413,1.0,1.0,28837.30492052088,28837.30492052088,275.6298713833615,2.4798713833615125,275.6298713833615,275.6298713833615,77199.29408859338,77199.37314117039,-0.0790525770134991,0.0,8545.783548066482,8545.783548066482,0.8861126017745543,3933.5357091766205,275.6298713833615,2.4798713833615125,1.0,0.002,0.1294936142286283,0.004901920935703919,0.00020000408690987856,0.0017999959107464925,0.10000204345493928,0.10000204345493928,0.0,-2.343628763279426e-12,1.0,1.0000037256864769,0.001839898838056797,0.09256346735562741,0.0,3.444297044454657e-07,0.4424419608816747,0.0,1600074.570890852,266.596252211457,2.2282797544903588e-06,1.0,1284563.8897318959,2597.9019069434753,,,,,,,,,,,,,,,,,,2.0,15243.248733243736,1553.3569262099488,0.37169147564455585,6.175347969391544,2.933366691068254
1590.0,-30.033340982403487,4.987809857335012,35.054215926705474,24.628223804198228,5.002285430735661,-26.529778341086143,-40.02881463440133,1.4987227894747284,-6.55375034604333,-6.553752550741842,40.10845541790408,41037.11896879097,25745.852019169353,25745.852019169353,66782.97098796032,77208.91909848788,77199.37316890115,25745.852019169353,102945.2251880705,102945.2251880705,102945.2251880705,130464.68456488762,125953.51038667015,4511.174178217459,0.0,90992.01978289984,54820.22431097985,40190.883857688874,27519.45937681712,67710.343234506,20877.769729976455,1553.3572268293633,0.0,0.8783562115532211,2.723295292236563,0.0014947059257719628,1.0,1.0,-6.551932191683818,333682.4363923323,1559214.8302140315,4.6727506759773245,1559214.8302140315,4.6727506759773245,0.7586547920183438,0.09256347832759819,3.91396455781619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91396455781619,1.2847289345833521,1.2850278089674196,3.046529468167945,6455.230369532692,15243.247335413625,6454.074628083628,0.00033056247467628614,23248.043879495202,2370.640726394355,19291.660970016077,1967.2019466398901,0.8298186750684577,0.8298186750684577,35401.5838599055,35382.83765553947,1.0006623071712226,0.8,4275.155597619402,4272.891774033241,1.0006623071712226,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.659832571753,4632.441516551485,6.179014619314015,4.987809857335012,-3.7454488977350686,8.73325875507008,2.9333567138705505,3.5,0.8381019182487287,0.6,0.00023262403229619812,1.0000018000197433,0.00023262361356910093,198.949749725676,0.0,6.915119813615585e-08,0.19597449551786567,0.00727881313016328,7.859893206651951e-05,0.0001540251002296786,0.0006028487833130483,0.09256347828572452,0.09256347828572452,0.09256347828572452,0.09256381812798342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.16454133776,595.5917494144351,0.0,0.09256347828572452,0.09256347832759819,0.09256347832759819,0.3716915010638945,0.3716915010638945,0.5,9.99622149107342,0.0018532398144088802,0.0018532398144088802,-3.694822225952521e-12,2.204698489549628e-06,0.0018203590580014861,-3.694822225952521e-12,27519.45937681712,20877.769729976455,0.7586547920183438,0.9863038318483507,0.6060686891907228,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516949303621884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.20368378085,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6345131664572,260.6345131664572,-12.515486833542752,244.86850680491773,276.4005195279978,124031.60129569781,124033.31258012705,-1.711284429236485,0.0,nan,276.4005195279978,3.250519527997824,270.094116983381,-3.0558830166189637,263.78771443876434,-9.362285561235637,257.48131189414875,-15.668688105851231,251.17490934953338,-21.975090650466598,244.86850680491773,-28.28149319508225,1.0,1.0,28837.30492052088,28837.30492052088,275.62986885268907,2.479868852689094,275.62986885268907,275.62986885268907,77199.30298399569,77199.37316890115,-0.07018490546033718,0.0,8545.783548066482,8545.783548066482,0.8861126853437526,3933.534380605271,275.62986885268907,2.479868852689094,1.0,0.002,0.1294932734576422,0.004901921908972193,0.00020000355954452262,0.0017999964381791298,0.10000177977226131,0.10000177977226131,0.0,-2.2763475132636657e-12,1.0,1.0000036861214185,0.0018203590616963083,0.09256347832759819,0.0,3.407718850028263e-07,0.43774326105734923,0.0,1600074.5678573842,266.59624965395665,2.204702184371854e-06,1.0,1284563.8983794649,2597.901871954985,,,,,,,,,,,,,,,,,,2.0,15243.247335413625,1553.3572268293633,0.3716915010638945,6.175347969391544,2.9333567138705505
1591.0,-30.033354985108087,4.987844313554931,35.05421681179195,24.628218809980922,5.002280333692823,-26.529791453228118,-40.028828080371,1.4987168018936168,-6.553753767560011,-6.55375597886379,40.10845739113496,41037.11791316892,25745.865093002933,25745.865093002933,66782.98300617185,77208.92631390104,77199.37829945804,25745.865093002933,102945.24339246098,102945.24339246098,102945.24339246098,130464.71118639557,125953.53182831453,4511.179358081028,0.0,90992.03172671744,54820.22709838335,40190.89403148232,27519.467793934586,67710.36182541691,20877.775645903945,1553.3576961811648,0.0,0.8783561854540191,2.7232949440906586,0.0014947059257719628,1.0,1.0,-6.551930153066564,333682.39121900056,1559214.9154872245,4.672751564118015,1559214.9154872245,4.672751564118015,0.7586547749482823,0.09256349053647982,3.9139649087115465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139649087115465,1.2847289634561871,1.2850278373089927,3.046529672828555,6455.230803183966,15243.245878252836,6454.073630046688,0.00033056231031288813,23248.04484684853,2370.6408250369423,19291.657986816874,1967.2016424382307,0.8298185122191908,0.8298185122191909,35401.586398968095,35382.83765553947,1.0006623968827546,0.8,4275.155904240929,4272.891774033241,1.0006623968827546,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.651354821281,4632.441516551485,6.179030329286393,4.987844313554931,-3.7454484917938182,8.73329280534875,2.9333467665544752,3.5,0.8380990761584215,0.6,0.00023262361356910093,1.0000014578096783,0.00023262327444864006,198.94976129295375,0.0,8.330565118832533e-08,0.236088215467714,0.007278896435814468,7.859881244035869e-05,0.00015402480112874223,0.0006028476666891716,0.09256349048278645,0.09256349048278645,0.09256349048278645,0.09256383151266467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.12476097594,595.5917624477098,0.0,0.09256349048278645,0.09256349053647982,0.09256349053647982,0.37169152619317586,0.37169152619317586,0.5,9.996231721751709,0.0018489937722847571,0.0018489937722847571,5.059064278611913e-12,2.2113037516646727e-06,0.001825825797197922,5.059064278611913e-12,27519.467793934586,20877.775645903945,0.7586547749482823,0.9863037385380365,0.6060685071950764,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695033971665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.2437975008,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6345039860642,260.6345039860642,-12.515496013935774,244.86849225508507,276.40051571704413,124031.63622145179,124033.362949241,-1.7267277892083817,0.0,nan,276.40051571704413,3.250515717044152,270.0941110246522,-3.0558889753477843,263.78770633225884,-9.362293667741142,257.48130163986826,-15.668698360131714,251.17489694747655,-21.975103052523423,244.86849225508507,-28.281507744914904,1.0,1.0,28837.30492052088,28837.30492052088,275.62986602492833,2.4798660249283557,275.62986602492833,275.62986602492833,77199.30042123173,77199.37829945804,-0.07787822630780283,0.0,8545.783548066482,8545.783548066482,0.8861126631615317,3933.534733255104,275.62986602492833,2.4798660249283557,1.0,0.002,0.12949293166338954,0.004901922723897304,0.0002000030302312273,0.001799996967475232,0.10000151511561364,0.10000151511561364,0.0,-2.293540791314941e-12,1.0,1.0000036971905895,0.0018258257921388577,0.09256349053647982,0.0,3.417952946909673e-07,0.43905790019471486,0.0,1600074.5638535698,266.59624623243997,2.211298692600394e-06,1.0,1284563.9100786543,2597.9018246194846,,,,,,,,,,,,,,,,,,2.0,15243.245878252836,1553.3576961811648,0.37169152619317586,6.175347969391544,2.9333467665544752
1592.0,-30.033369260301477,4.987878678496979,35.0542176854524,24.62822397882121,5.002279681143868,-26.529804366157787,-40.02883768463505,1.498714787050655,-6.553756285678219,-6.5537584756498815,40.10845883148221,41037.08443548741,25745.876062578416,25745.876062578416,66782.96049806583,77208.92647487881,77199.37879178897,25745.876062578416,102945.25485436739,102945.25485436739,102945.25485436739,130464.7280291886,125953.54360674816,4511.18442244044,0.0,90992.03317000119,54820.194976285944,40190.93132635027,27519.473174821203,67710.40450117148,20877.779431845534,1553.3579990402718,0.0,0.8783561664333513,2.7232946908791975,0.0014947059257719628,1.0,1.0,-6.551950376131856,333682.35831882915,1559214.9777329066,4.672752211380312,1559214.9777329066,4.672752211380312,0.7586547641815886,0.09256350144026136,3.913963753431636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913963753431636,1.2847289735812994,1.28502784700076,3.04652874957829,6455.228846927442,15243.244486365908,6454.074303522076,0.0003305627651010184,23248.052077698045,2370.641562378391,19291.659999879874,1967.2018477135287,0.8298183407110674,0.8298183407110674,35401.578039415836,35382.83765553947,1.000662101518542,0.8,4275.154894727152,4272.891774033241,1.000662101518542,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.642898114257,4632.441516551485,6.1790455030908715,4.987878678496979,-3.745447390018162,8.73332606851514,2.9333368439430423,3.5,0.8380962411265835,0.6,0.00023262327444864006,1.000001486178452,0.0002326229287294559,198.94977308532873,0.0,6.746793474150529e-08,0.19120412705742598,0.007278963903749209,7.859872699320482e-05,0.00015402454745543523,0.0006028464958792844,0.09256350139919495,0.09256350139919495,0.09256350139919495,0.09256383894886658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.08290782786,595.591776128888,0.0,0.09256350139919495,0.09256350144026136,0.09256350144026136,0.37169155133094983,0.37169155133094983,0.5,9.996241847877018,0.0018417157077692536,0.0018417157077692536,6.360778570524417e-11,2.1899716671214264e-06,0.0018080995180298487,6.360778570524417e-11,27519.473174821203,20877.779431845534,0.7586547641815886,0.9863027844843314,0.6060676307845335,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516951178834794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.19891341239,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63449511776594,260.63449511776594,-12.51550488223404,244.86847787902877,276.40051235650446,124031.67718831042,124033.34521459305,-1.6680262826231382,0.0,nan,276.40051235650446,3.250512356504487,270.09410546100855,-3.0558945389914243,263.7876985655123,-9.362301434487676,257.48129167001815,-15.668708329981825,251.1748847745234,-21.97511522547657,244.86847787902877,-28.281522120971204,1.0,1.0,28837.30492052088,28837.30492052088,275.6298635857532,2.4798635857532076,275.6298635857532,275.6298635857532,77199.31051522797,77199.37879178897,-0.06827656099630985,0.0,8545.783548066482,8545.783548066482,0.8861127361937713,3933.5335721987944,275.6298635857532,2.4798635857532076,1.0,0.002,0.12949259318733794,0.004901923694169235,0.0002000025064257176,0.0017999974913117315,0.1000012532128588,0.1000012532128588,0.0,-2.262550823778353e-12,1.0,1.0000036612974614,0.001808099454422063,0.09256350144026136,0.0,3.3847695054717693e-07,0.4347952779504179,0.0,1600074.5608694192,266.59624371432176,2.189908059335721e-06,1.0,1284563.9185992847,2597.9017901445745,,,,,,,,,,,,,,,,,,2.0,15243.244486365908,1553.3579990402718,0.37169155133094983,6.175347969391544,2.9333368439430423
1593.0,-30.033383296580567,4.987912934232425,35.054218568405204,24.628218775056325,5.002274615646127,-26.529817505357183,-40.028851095680125,1.4987088245071936,-6.553759736056179,-6.553761935770536,40.10846084706542,41037.083464565716,25745.889151593496,25745.889151593496,66782.97261615921,77208.93338990337,77199.38450270929,25745.889151593496,102945.27365430279,102945.27365430279,102945.27365430279,130464.75546369783,125953.56588486391,4511.189578833923,0.0,90992.0449502581,54820.1988063665,40190.94015987956,27519.481809395045,67710.42196927461,20877.785502244213,1553.3584795341235,0.0,0.8783561399989979,2.72329433943335,0.0014947059257719628,1.0,1.0,-6.5519456994044845,333682.3127227411,1559215.0648361954,4.672753110926074,1559215.0648361954,4.672753110926074,0.7586547467298828,0.09256351364819629,3.9139641353833747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139641353833747,1.2847290021862636,1.2850278751682,3.0465289790476118,6455.229333145398,15243.243088553361,6454.073297937736,0.0003305625893065481,23248.052818794004,2370.6416379491475,19291.656994120993,1967.2015412114222,0.8298181849675336,0.8298181849675336,35401.58080320109,35382.83765553947,1.0006621991700926,0.8,4275.155228486569,4272.891774033241,1.0006621991700926,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.6344668713955,4632.441516551485,6.179061147863381,4.987912934232425,-3.7454470276214935,8.73335996185392,2.933326951223152,3.5,0.8380934146351863,0.6,0.0002326229287294559,1.000001461305434,0.0002326225887968028,198.9497846803439,0.0,6.878075323910928e-08,0.19492465467963568,0.007279032684502448,7.859860767804862e-05,0.00015402432105140728,0.0006028456685719826,0.09256351359348793,0.09256351359348793,0.09256351359348793,0.09256385285000014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.04358985217,595.591789013874,0.0,0.09256351359348793,0.09256351364819629,0.09256351364819629,0.37169157615374526,0.37169157615374526,0.5,9.996252025126013,0.0018378681079980197,0.0018378681079980197,-1.2448708730516955e-11,2.1997143448970746e-06,0.0018162363660394476,-1.2448708730516955e-11,27519.481809395045,20877.785502244213,0.7586547467298828,0.9863027090048818,0.6060674600903739,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516952034282038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.20263394001,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.634486125361,260.634486125361,-12.515513874638998,244.86846364630307,276.4005086044199,124031.7093788494,124033.40074833155,-1.6913694821807745,0.0,nan,276.4005086044199,3.250508604419906,270.09409961279613,-3.055900387203849,263.7876906211717,-9.362309378828286,257.4812816295493,-15.668718370450677,251.17487263792577,-21.975127362074204,244.86846364630307,-28.281536353696907,1.0,1.0,28837.30492052088,28837.30492052088,275.629860793906,2.4798607939060275,275.629860793906,275.629860793906,77199.3075384155,77199.38450270929,-0.0769642937957542,0.0,8545.783548066482,8545.783548066482,0.8861127120482892,3933.5339560602915,275.629860793906,2.4798607939060275,1.0,0.002,0.12949225318800897,0.004901924495405996,0.00020000197987152718,0.0017999980177346604,0.10000098993576359,0.10000098993576359,0.0,-2.3938125787159592e-12,1.0,1.0000036777733547,0.0018162363784881563,0.09256351364819629,0.0,3.4000022149270433e-07,0.43675202086024745,0.0,1600074.556836353,266.5962402639438,2.199726793605805e-06,1.0,1284563.9304079665,2597.901742366085,,,,,,,,,,,,,,,,,,2.0,15243.243088553361,1553.3584795341235,0.37169157615374526,6.175347969391544,2.933326951223152
1594.0,-30.033397401178014,4.9879470993944635,35.054219440189556,24.62822397882121,5.002274007554586,-26.529830260304678,-40.028864436876006,1.4987068667313916,-6.55376224155367,-6.553764420771537,40.1084622905724,41037.066015183475,25745.90003758957,25745.90003758957,66782.96605277304,77208.93363536919,77199.38515244672,25745.90003758957,102945.28519003629,102945.28519003629,102945.28519003629,130464.77238587714,125953.57776841341,4511.194617463724,0.0,90992.04648286867,54820.18266239129,40190.959800530414,27519.48719584085,67710.44699637126,20877.789292885,1553.3587823843573,0.0,0.8783561210299053,2.723294087400214,0.0014947059257719628,1.0,1.0,-6.551965165448962,333682.279977043,1559215.1272179696,4.672753756433342,1559215.1272179696,4.672753756433342,0.7586547359807039,0.09256352447702362,3.9139629955711936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139629955711936,1.2847290120461092,1.2850278845935954,3.0465280684661,6455.227403732441,15243.241695051229,6454.073952213611,0.00033056303710831547,23248.05998059507,2370.6423682496134,19291.658949795365,1967.2017406347086,0.8298180134556572,0.8298180134556572,35401.57255557228,35382.83765553947,1.000661907760431,0.8,4275.154232488859,4272.891774033241,1.000661907760431,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.626056353645,4632.441516551485,6.1790762332343006,4.9879470993944635,-3.7454459362893027,8.733393035683767,2.933317082834173,3.5,0.838090595095478,0.6,0.0002326225887968028,1.0000014684181775,0.0002326222472100665,198.9497963317963,0.0,6.762952813970939e-08,0.19166208274793642,0.007279100314030588,7.859848898449249e-05,0.00015402409981231033,0.0006028446270915466,0.0925635244366648,0.0925635244366648,0.0925635244366648,0.09256386033114992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.0019908455,595.5918026125594,0.0,0.0925635244366648,0.09256352447702362,0.09256352447702362,0.3716916010259788,0.3716916010259788,0.5,9.996262101705403,0.0018310420576312936,0.0018310420576312936,-1.7109869077103212e-11,2.179217858611082e-06,0.0017992553225667507,-1.7109869077103212e-11,27519.48719584085,20877.789292885,0.7586547359807039,0.9863022475151002,0.606066978370158,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516952875412334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.19937136808,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6344774304209,260.6344774304209,-12.515522569579105,244.86844955956886,276.40050530127377,124031.74901349562,124033.38443306136,-1.6354195657492223,0.0,nan,276.40050530127377,3.2505053012737903,270.09409415293254,-3.055905847067436,263.7876830045905,-9.362316995409458,257.48127185625054,-15.668728143749433,251.17486070790915,-21.97513929209083,244.86844955956886,-28.28155044043112,1.0,1.0,28837.30492052088,28837.30492052088,275.6298583849352,2.4798583849351985,275.6298583849352,275.6298583849352,77199.31786875303,77199.38515244672,-0.06728369368647691,0.0,8545.783548066482,8545.783548066482,0.8861127841027177,3933.53281054905,275.6298583849352,2.4798583849351985,1.0,0.002,0.12949191636755214,0.004901925461313577,0.000200001458627928,0.001799998539182089,0.100000729313964,0.100000729313964,0.0,-2.1899830039695534e-12,1.0,1.0000036433893413,0.0017992553396766198,0.09256352447702362,0.0,3.3682139654622556e-07,0.4326686198493758,0.0,1600074.5538682882,266.5962377584463,2.1792349684801593e-06,1.0,1284563.9388885917,2597.901708053046,,,,,,,,,,,,,,,,,,2.0,15243.241695051229,1553.3587823843573,0.3716916010259788,6.175347969391544,2.933317082834173
1595.0,-30.03341135918157,4.987981156005405,35.05422032154403,24.62821874013173,5.002268988336864,-26.529843324429358,-40.028877812996484,1.4987009536663183,-6.553765681215054,-6.553767871084628,40.108464310417396,41037.065479455,25745.913048022252,25745.913048022252,66782.97852747724,77208.94057439615,77199.39102374743,25745.913048022252,102945.30407176969,102945.30407176969,102945.30407176969,130464.79991756863,125953.6001668864,4511.199750682224,0.0,90992.05832738828,54820.18699278539,40190.968149558765,27519.495845798934,67710.4639953577,20877.79537486367,1553.3592633957078,0.0,0.8783560946328358,2.7232937369455676,0.0014947059257719628,1.0,1.0,-6.551959779987271,333682.23451105034,1559215.2145056801,4.672754654710407,1559215.2145056801,4.672754654710407,0.7586547185256967,0.0925635366262725,3.913963392498586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913963392498586,1.2847290404110958,1.2850279125263113,3.046528310161161,6455.227915855274,15243.240299712574,6454.072930040668,0.0003305628547168737,23248.06064915722,2370.64243642398,19291.655894452037,1967.201429076396,0.8298178581683711,0.8298178581683711,35401.57542772079,35382.83765553947,1.0006620092407266,0.8,4275.154579334408,4272.891774033241,1.0006620092407266,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.617671196591,4632.441516551485,6.179091790927005,4.987981156005405,-3.745445585738841,8.733426741744246,2.9333072442151087,3.5,0.8380877840614597,0.6,0.0002326222472100665,1.0000014531565593,0.00023262190917401336,198.9498078621524,0.0,6.795861161653004e-08,0.19259470532124615,0.007279168272642205,7.859836998038584e-05,0.00015402387722968065,0.0006028438170476665,0.09256353657272787,0.09256353657272787,0.09256353657272787,0.09256387430072666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.9629134258,595.5918154195261,0.0,0.09256353657272787,0.0925635366262725,0.0925635366262725,0.37169162563105185,0.37169162563105185,0.5,9.99627223333198,0.0018276966242751769,0.0018276966242751769,-2.779643182293512e-11,2.1898695763411524e-06,0.0018080910973594655,-2.779643182293512e-11,27519.495845798934,20877.79537486367,0.7586547185256967,0.9863021841359108,0.6060668183025381,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516953720636732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.200303990656,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6344685911773,260.6344685911773,-12.515531408822653,244.8684355775017,276.4005016048539,124031.77966598944,124033.44222745857,-1.6625614691275663,0.0,nan,276.4005016048539,3.2505016048539233,270.09408839938385,-3.0559116006161275,263.7876751939116,-9.362324806088395,257.48126198844176,-15.668738011558219,251.17484878297122,-21.975151217028753,244.8684355775017,-28.281564422498263,1.0,1.0,28837.30492052088,28837.30492052088,275.6298556216627,2.4798556216627503,275.6298556216627,275.6298556216627,77199.31488351646,77199.39102374743,-0.07614023097266909,0.0,8545.783548066482,8545.783548066482,0.8861127590105345,3933.533209461079,275.6298556216627,2.4798556216627503,1.0,0.002,0.129491577893113,0.004901926258095361,0.0002000009344330153,0.0017999990633068624,0.10000046721650764,0.10000046721650764,0.0,-2.2601222109119856e-12,1.0,1.0000036612803203,0.0018080911251558973,0.0925635366262725,0.0,3.3847549461775215e-07,0.43479341856898973,0.0,1600074.5498489975,266.5962343187849,2.1898973727729754e-06,1.0,1284563.9506635822,2597.901660410863,,,,,,,,,,,,,,,,,,2.0,15243.240299712574,1553.3592633957078,0.37169162563105185,6.175347969391544,2.9333072442151087
1596.0,-30.033425381387758,4.988015122690685,35.054221191969134,24.628223908972018,5.002268422788909,-26.529856000969698,-40.02888734741134,1.49869904242067,-6.553768176322819,-6.5537703463874895,40.10846575762707,41037.03322662783,25745.92385617406,25745.92385617406,66782.95708280189,77208.94085456044,77199.39182006594,25745.92385617406,102945.31567624,102945.31567624,102945.31567624,130464.81692519312,125953.61215691286,4511.204768280262,0.0,90992.05992623096,54820.156075800194,40191.0042782564,27519.501248953125,67710.50552720952,20877.79917794791,1553.3595668466294,0.0,0.8783560757022929,2.723293485888518,0.0014947059257719628,1.0,1.0,-6.551978666376385,333682.2018932149,1559215.277047108,4.672755298905899,1559215.277047108,4.672755298905899,0.7586547077680823,0.09256354741107954,3.913962266081865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913962266081865,1.284729050049371,1.2850279217325216,3.0465274105317808,6455.22600964857,15243.23890684053,6454.073568692612,0.0003305632965518413,23248.067748317877,2370.643160336902,19291.657803425434,1967.2016237375083,0.8298176868837321,0.829817686883732,35401.567277020615,35382.83765553947,1.0006617212558104,0.8,4275.153595041964,4272.891774033241,1.0006617212558104,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.60930664958,4632.441516551485,6.179106789562823,4.988015122690685,-3.745444506249551,8.733459628940237,2.9332974297917334,3.5,0.8380849799404952,0.6,0.00023262190917401336,1.0000014598408196,0.0002326215695835506,198.94981944554584,0.0,6.725220782310975e-08,0.19059275697069306,0.007279235524850028,7.859828515510662e-05,0.00015402362401890674,0.0006028426524951814,0.09256354737060819,0.09256354737060819,0.09256354737060819,0.0925638818549011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.92153677676,595.5918289460833,0.0,0.09256354737060819,0.09256354741107954,0.09256354741107954,0.37169165033907686,0.37169165033907686,0.5,9.996282267503119,0.0018213863118035079,0.0018213863118035079,-2.802380549837835e-11,2.1700646470890206e-06,0.0017916800110810982,-2.802380549837835e-11,27519.501248953125,20877.79917794791,0.7586547077680823,0.9863012624527683,0.6060659702228491,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516954557076516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.1983020423,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6344600329092,260.6344600329092,-12.515539967090774,244.8684217104697,276.4004983553493,124031.81803325296,124033.42774636917,-1.6097131161878409,0.0,nan,276.4004983553493,3.2504983553493503,270.0940830263741,-3.0559169736258696,263.78766769739605,-9.362332302603932,257.48125236842117,-15.66874763157881,251.1748370394449,-21.975162960555082,244.8684217104697,-28.281578289530273,1.0,1.0,28837.30492052088,28837.30492052088,275.6298532395425,2.4798532395425354,275.6298532395425,275.6298532395425,77199.32518896133,77199.39182006594,-0.06663110460794996,0.0,8545.783548066482,8545.783548066482,0.8861128302181525,3933.5320774122742,275.6298532395425,2.4798532395425354,1.0,0.002,0.1294912424906584,0.004901927219352314,0.00020000041538353297,0.0017999995823956135,0.10000020769176649,0.10000020769176649,0.0,-2.2208537092671676e-12,1.0,1.0000036280503726,0.0017916800391049037,0.09256354741107954,0.0,3.354033641814795e-07,0.43084707339214184,0.0,1600074.5468941003,266.59623182367716,2.170092670894519e-06,1.0,1284563.9591110954,2597.901626231804,,,,,,,,,,,,,,,,,,2.0,15243.23890684053,1553.3595668466294,0.37169165033907686,6.175347969391544,2.9332974297917334
1597.0,-30.033442129467193,4.988048980841334,35.05422207182906,24.628218809980922,5.00226317573684,-26.52987159894399,-40.02890487955881,1.4986926452947276,-6.553771641059939,-6.553773821545697,40.10846777085927,41037.03626345183,25745.936864870535,25745.936864870535,66782.97312832237,77208.94655100413,77199.39758953922,25745.936864870535,102945.33445440975,102945.33445440975,102945.33445440975,130464.84435007717,125953.63446949495,4511.209880582216,0.0,90992.07105502993,54820.16527939248,40191.00641737494,27519.509895667416,67710.51631304236,20877.8052559348,1553.3600483186642,0.0,0.8783560491957514,2.723293132917034,0.0014947059257719628,1.0,1.0,-6.551973515901295,333682.1561001363,1559215.3640493604,4.6727562009082915,1559215.3640493604,4.6727562009082915,0.7586546902574648,0.09256355952988213,3.9139625263669044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139625263669044,1.2847290806745377,1.2850279519285082,3.046527540508312,6455.2262850532425,15243.237512217025,6454.072709317332,0.00033056317527956227,23248.069045641165,2370.643292627061,19291.655234695212,1967.2013617999228,0.8298175300848158,0.8298175300848158,35401.56916043137,35382.83765553947,1.0006617878014892,0.8,4275.153822485856,4272.891774033241,1.0006617878014892,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.600967347146,4632.441516551485,6.179122278959878,4.988048980841334,-3.745444193750177,8.733493174591512,2.933287645001802,3.5,0.8380821842862292,0.6,0.0002326215695835506,1.0000017436297983,0.00023262116397835736,198.94983328071652,0.0,6.756146125254177e-08,0.19146918118970338,0.007279303086311281,7.859812917624226e-05,0.00015402344040730832,0.0006028419739363108,0.09256355947660858,0.09256355947660858,0.09256355947660858,0.09256389575483272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.8826366417,595.591841695074,0.0,0.09256355947660858,0.09256355952988213,0.09256355952988213,0.37169167483520527,0.37169167483520527,0.5,9.996292355723515,0.0018184239100946797,0.0018184239100946797,-1.6370904631912708e-11,2.1804857510687725e-06,0.0018003056443944843,-1.6370904631912708e-11,27519.509895667416,20877.8052559348,0.7586546902574648,0.9863013423139216,0.606065918530698,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516955397363764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.19917846652,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63445103113213,260.63445103113213,-12.515548968867847,244.86840742416598,276.4004946380993,124031.82528786243,124033.51841990717,-1.693132044752189,0.0,nan,276.4004946380993,3.250494638099326,270.09407719531254,-3.055922804687441,263.787659752524,-9.36234024747597,257.481242309739,-15.668757690260975,251.17482486695204,-21.97517513304794,244.86840742416598,-28.281592575833997,1.0,1.0,28837.30492052088,28837.30492052088,275.6298504395094,2.4798504395094483,275.6298504395094,275.6298504395094,77199.32087619354,77199.39758953922,-0.07671334568294697,0.0,8545.783548066482,8545.783548066482,0.8861128137639602,3933.532338998739,275.6298504395094,2.4798504395094483,1.0,0.002,0.12949090547358102,0.004901928005755397,0.00019999989342934073,0.0018000001043753026,0.09999994671467036,0.09999994671467036,0.0,-2.1953567436172605e-12,1.0,1.0000036455158026,0.001800305660765389,0.09256355952988213,0.0,3.370181194880841e-07,0.4329213338587229,0.0,1600074.5428450347,266.59622835894004,2.1805021219734044e-06,1.0,1284563.970970794,2597.901578246878,,,,,,,,,,,,,,,,,,2.0,15243.237512217025,1553.3600483186642,0.37169167483520527,6.175347969391544,2.933287645001802
1598.0,-30.03345582150258,4.988082750443752,35.054222939518525,24.628224118519597,5.002262649438009,-26.529883974408428,-40.02891444889826,1.498690802391804,-6.553774089612091,-6.553776248419016,40.108469179258115,41037.00528951711,25745.94750858766,25745.94750858766,66782.95279810477,77208.947252394,77199.3980550167,25745.94750858766,102945.34556360437,102945.34556360437,102945.34556360437,130464.86066684505,125953.6457977109,4511.214869134164,0.0,90992.07294600406,54820.13467166837,40191.04252703966,27519.51510324069,67710.55763028035,20877.80892087344,1553.360341364523,0.0,0.8783560306755676,2.723292886802846,0.0014947059257719628,1.0,1.0,-6.551993912736634,333682.12412058644,1559215.4249136231,4.672756831139543,1559215.4249136231,4.672756831139543,0.7586546798716985,0.09256357020756213,3.9139613962836286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139613962836286,1.284729090132648,1.2850279608676989,3.046526638452246,6455.224373704682,15243.236062517788,6454.073324180854,0.0003305636163959782,23248.07624122265,2370.644026372171,19291.657072563426,1967.2015492103244,0.829817352300151,0.829817352300151,35401.5609831998,35382.83765553947,1.0006614988791647,0.8,4275.152834989436,4272.891774033241,1.0006614988791647,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.592648377241,4632.441516551485,6.179137170660278,4.988082750443752,-3.7454430967058703,8.733525847149622,2.933277884081732,3.5,0.8380793954519234,0.6,0.00023262116397835736,1.000001425467324,0.0002326208323849619,198.94984459136666,0.0,8.069508557110278e-08,0.22868987250850528,0.007279383781396852,7.859804404048856e-05,0.0001540231199378688,0.0006028405455719818,0.09256357016802377,0.09256357016802377,0.09256357016802377,0.092563902900217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.8413256074,595.5918551983855,0.0,0.09256357016802377,0.09256357020756213,0.09256357020756213,0.3716916994740917,0.3716916994740917,0.5,9.996302337355955,0.001812081806349397,0.001812081806349397,-8.071765478234738e-12,2.1588069216704753e-06,0.0017823356823782888,-8.071765478234738e-12,27519.51510324069,20877.80892087344,0.7586546798716985,0.9863004402173059,0.6060650912608235,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516956401000365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.23639915784,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63444237346636,260.63444237346636,-12.51555762653362,244.86839336559927,276.40049138133463,124031.86844647481,124033.49685518307,-1.628408708273129,0.0,nan,276.40049138133463,3.2504913813346548,270.0940717781876,-3.055928221812394,263.7876521750385,-9.362347824961489,257.4812325718924,-15.668767428107572,251.1748129687456,-21.975187031254364,244.86839336559927,-28.281606634400703,1.0,1.0,28837.30492052088,28837.30492052088,275.6298480671048,2.479848067104797,275.6298480671048,275.6298480671048,77199.33158256325,77199.3980550167,-0.06647245345811825,0.0,8545.783548066482,8545.783548066482,0.8861128852033606,3933.5312032650468,275.6298480671048,2.479848067104797,1.0,0.002,0.1294905718203302,0.004901928968392974,0.00019999937710143864,0.0018000006207206385,0.09999968855071932,0.09999968855071932,0.0,-2.1779227726836936e-12,1.0,1.0000036091293603,0.0017823356904500542,0.09256357020756213,0.0,3.336541640973498e-07,0.4286001207272264,0.0,1600074.539942057,266.5962259103879,2.1588149934359535e-06,1.0,1284563.9792530038,2597.9015447366496,,,,,,,,,,,,,,,,,,2.0,15243.236062517788,1553.360341364523,0.3716916994740917,6.175347969391544,2.933277884081732
